TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 17:57:00-05:00,92.20565,84.57705,90.74254,541608,24.03,0.0,97.6,94.7,21.03,347.1,273.0,273.2,274.4,27.86,29.52,28.72,349.0,83.8,60.16,21.1,1220645.0,347.8,29.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,22.48,97.5,25.91,28.89,25.86,60.0,59.9,62.9,0.0,271.0,272.0,273.0,21.15,-4.012,21.52,573.0,1176212.0,46183.0,107402.0,-0.982,0.772,0.531,0.842,7.505,10.53,10.52,10.56,9.01,8.99,7.513,2.605,3.653,3.653,3.665,3.129,3.122,2.608,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.173,198.6,10.69,1.7,3.477,2.0,-1.0,13.4,0.004,0.233,1.0,2.0,0.0,0.001,23.16,23.42,23.36,23.67,23.09,23.66,-122.5,23.81,23.73,36.64
2016-07-03 17:58:00-05:00,91.34843,83.77537,90.16639,541609,24.01,0.0,96.9,94.2,20.99,346.9,273.3,273.2,274.5,27.68,29.33,28.56,348.8,82.9,60.14,20.96,1220645.0,347.5,28.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,22.5,97.0,25.74,28.72,25.7,60.0,59.9,62.9,0.0,271.5,272.0,273.0,21.01,-4.05,21.4,573.0,1176212.0,46183.0,107402.0,-0.982,0.772,0.531,0.842,7.474,10.46,10.46,10.49,8.96,8.95,7.463,2.592,3.629,3.628,3.639,3.107,3.104,2.589,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.65,203.0,34.04,1.3,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.15,23.49,23.45,23.72,23.12,23.67,-122.6,23.9,23.74,36.64
2016-07-03 17:59:00-05:00,90.16973,82.84008,89.24456,541610,24.01,0.0,95.9,93.5,21.0,347.0,273.3,273.3,274.5,27.46,29.06,28.31,349.3,82.1,60.19,20.76,1220645.0,347.4,28.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,22.57,96.3,25.54,28.48,25.49,60.0,59.9,62.9,0.0,271.7,272.0,273.0,20.8,-4.097,21.2,573.0,1176213.0,46183.0,107402.0,-0.981,0.772,0.531,0.842,7.413,10.38,10.34,10.39,8.86,8.88,7.373,2.572,3.602,3.588,3.605,3.076,3.082,2.558,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.065,217.0,17.23,1.3,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.28,23.53,23.45,23.71,23.13,23.67,-122.1,23.87,23.74,36.64
2016-07-03 18:00:00-05:00,88.24097,81.10311,87.51613,541611,23.99,0.0,93.9,92.0,21.03,347.0,273.5,273.5,274.7,26.87,28.52,27.76,349.1,81.4,60.22,20.32,1220646.0,347.7,28.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,22.53,94.8,25.02,27.93,25.02,60.0,59.9,62.9,0.0,272.0,272.0,273.0,20.39,-4.214,20.82,573.0,1176213.0,46183.0,107402.0,-0.979,0.772,0.531,0.842,7.29,10.15,10.13,10.2,8.7,8.71,7.213,2.529,3.523,3.514,3.54,3.018,3.022,2.503,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.177,174.2,17.57,1.7,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.26,23.58,23.45,23.76,23.17,23.67,-122.7,23.93,23.77,36.64
2016-07-03 18:01:00-05:00,84.91921,78.16362,84.635414,541612,23.99,0.0,90.5,89.0,21.12,347.1,273.3,273.5,274.8,25.94,27.65,26.86,349.0,79.71,60.23,19.56,1220646.0,347.6,27.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,22.49,91.9,24.2,27.1,24.22,60.0,59.9,62.9,0.0,272.0,272.0,273.0,19.65,-4.33,20.12,573.0,1176213.0,46183.0,107402.0,-0.977,0.772,0.531,0.842,7.051,9.8,9.75,9.84,8.4,8.42,6.931,2.447,3.4,3.383,3.416,2.915,2.921,2.405,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.317,185.9,19.05,2.1,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,23.18,23.47,23.45,23.72,23.17,23.67,-122.0,23.84,23.74,36.61
2016-07-03 18:02:00-05:00,80.52591,73.888,80.48718,541613,23.99,0.0,86.0,84.7,21.14,346.9,273.5,273.5,274.8,24.73,26.35,25.6,349.0,76.42,60.22,18.52,1220647.0,347.3,26.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,22.43,87.7,23.01,25.86,23.07,60.0,59.9,62.9,0.0,272.0,272.0,273.0,18.61,-4.513,19.15,573.0,1176214.0,46183.0,107402.0,-0.972,0.772,0.531,0.842,6.702,9.29,9.26,9.35,7.979,8.0,6.577,2.325,3.224,3.214,3.244,2.768,2.776,2.282,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.547,184.2,17.99,2.4,3.477,2.0,-1.0,13.35,0.011,0.231,1.0,2.0,0.0,0.0,23.15,23.46,23.45,23.71,23.17,23.67,-122.3,23.84,23.81,36.56
2016-07-03 18:03:00-05:00,75.918304,69.07794,69.886154,541614,23.97,0.0,81.3,79.91,21.08,346.5,273.3,273.6,274.8,23.34,24.95,24.18,348.9,73.27,60.2,17.35,1220647.0,347.3,25.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,22.3,82.9,21.73,24.57,21.85,60.0,59.9,62.9,0.0,271.9,272.0,273.0,17.48,-4.694,18.1,573.0,1176214.0,46183.0,107402.0,-0.966,0.772,0.531,0.842,6.325,8.78,8.72,8.82,7.526,7.557,6.177,2.191,3.041,3.02,3.056,2.607,2.618,2.14,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.21,185.8,10.47,2.8,3.477,2.0,-1.0,13.2,-0.004,0.232,1.0,2.0,0.0,0.001,22.97,23.35,23.36,23.69,23.1,23.58,-122.6,23.77,23.71,36.56
2016-07-03 18:04:00-05:00,72.16793,65.203156,39.235344,541615,23.96,0.0,77.47,75.86,21.07,345.6,273.5,273.2,274.4,22.19,23.82,23.06,347.7,70.31,60.14,16.4,1220647.0,346.0,24.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,22.2,78.79,20.74,23.54,20.92,60.0,59.9,62.9,0.0,271.3,272.0,273.0,16.56,-4.826,17.25,573.0,1176214.0,46183.0,107402.0,-0.96,0.772,0.531,0.842,6.012,8.34,8.33,8.41,7.159,7.172,5.896,2.077,2.883,2.879,2.906,2.474,2.479,2.038,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.243,193.2,5.05,3.0,3.475,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,22.93,23.2,23.26,23.58,22.96,23.51,-122.0,23.71,23.61,36.56
2016-07-03 18:05:00-05:00,69.810555,62.79812,62.972435,541616,23.95,0.0,75.07,73.19,21.02,344.9,273.3,273.3,274.6,21.46,23.06,22.35,347.1,69.51,60.13,15.79,1220647.0,345.4,24.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,22.0,76.07,20.06,22.84,20.26,60.0,59.9,62.9,0.0,271.3,272.0,273.0,15.97,-4.928,16.71,573.0,1176215.0,46183.0,107402.0,-0.956,0.772,0.531,0.842,5.818,8.1,8.07,8.14,6.934,6.954,5.71,2.007,2.793,2.783,2.806,2.392,2.399,1.969,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.905,189.5,7.208,2.7,3.477,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,22.72,23.05,23.13,23.49,22.85,23.4,-122.4,23.65,23.5,36.54
2016-07-03 18:06:00-05:00,68.52471,61.46199,69.42524,541617,23.93,0.0,73.91,71.8,21.03,344.4,273.2,273.3,274.5,21.18,22.78,22.13,346.5,68.97,60.14,15.56,1220648.0,344.9,23.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,21.92,74.62,19.76,22.55,19.97,60.0,59.9,62.9,0.0,271.1,272.0,273.0,15.68,-4.97,16.45,573.0,1176215.0,46184.0,107402.0,-0.953,0.772,0.531,0.842,5.716,7.972,7.955,8.01,6.822,6.828,5.634,1.968,2.745,2.739,2.757,2.349,2.351,1.94,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.618,202.5,9.19,2.5,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,22.57,22.99,23.07,23.41,22.76,23.29,-122.5,23.57,23.4,36.54
2016-07-03 18:07:00-05:00,67.88179,60.660316,68.27295,541618,23.92,0.0,73.33,71.05,21.02,344.0,273.3,273.3,274.6,21.0,22.46,21.7,346.2,68.49,60.15,15.31,1220648.0,344.5,23.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,21.86,73.84,19.57,22.36,19.78,60.0,59.9,62.9,0.0,271.1,272.0,273.0,15.53,-4.997,16.31,573.0,1176215.0,46184.0,107402.0,-0.952,0.772,0.531,0.842,5.664,7.908,7.893,7.939,6.769,6.766,5.593,1.948,2.72,2.715,2.731,2.328,2.327,1.924,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.145,184.5,22.28,2.0,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.51,22.93,22.97,23.34,22.69,23.29,-122.5,23.45,23.36,36.48
2016-07-03 18:08:00-05:00,67.131714,59.99225,67.00544,541619,23.9,0.0,72.65,70.31,21.1,343.8,273.2,273.4,274.7,20.71,22.32,21.55,346.1,67.63,60.14,15.16,1220648.0,344.5,23.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,21.87,73.1,19.39,22.2,19.63,60.0,59.9,62.9,0.0,271.3,272.0,273.0,15.37,-5.022,16.17,573.0,1176215.0,46184.0,107402.0,-0.951,0.772,0.531,0.842,5.611,7.839,7.818,7.865,6.705,6.703,5.56,1.929,2.695,2.688,2.704,2.305,2.305,1.912,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.455,191.5,17.85,2.0,3.477,2.0,-1.0,13.22,-0.023,0.232,1.0,2.0,0.0,0.001,22.48,22.85,22.94,23.26,22.62,23.19,-123.2,23.39,23.28,36.45
2016-07-03 18:09:00-05:00,66.27448,58.923344,65.73792,541620,23.88,0.0,71.63,69.29,21.05,343.8,273.3,273.3,274.6,20.53,22.09,21.39,345.2,66.46,60.14,15.0,1220649.0,344.5,22.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,21.86,72.08,19.16,21.95,19.39,60.0,59.9,62.9,0.0,271.1,272.0,273.0,15.14,-5.06,15.96,573.0,1176216.0,46184.0,107402.0,-0.948,0.772,0.531,0.842,5.51,7.733,7.721,7.736,6.587,6.609,5.494,1.894,2.659,2.655,2.66,2.265,2.272,1.889,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.483,198.8,19.96,2.5,3.475,2.0,-1.0,13.48,0.031,0.232,3.0,2.0,0.0,0.001,22.48,22.88,22.88,23.23,22.59,23.16,-122.7,23.38,23.2,36.45
2016-07-03 18:10:00-05:00,65.095795,57.72083,64.35518,541621,23.87,0.0,70.43,67.96,20.97,343.8,273.2,273.5,274.8,20.16,21.66,20.93,345.2,65.87,60.15,14.65,1220649.0,343.9,22.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,21.79,70.8,18.84,21.61,19.06,60.0,59.9,62.9,0.0,271.4,272.0,273.0,14.85,-5.118,15.7,573.0,1176216.0,46184.0,107402.0,-0.945,0.772,0.531,0.842,5.405,7.584,7.583,7.606,6.458,6.482,5.402,1.858,2.607,2.607,2.615,2.22,2.229,1.857,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.105,193.9,10.95,2.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.38,22.83,22.81,23.17,22.56,23.1,-122.6,23.34,23.15,36.43
2016-07-03 18:11:00-05:00,63.80995,56.384697,62.85721,541622,23.86,0.0,69.0,66.47,20.97,343.8,272.8,273.2,274.5,19.81,21.19,20.51,346.4,65.59,60.2,14.29,1220649.0,343.8,22.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,21.73,69.28,18.46,21.27,18.73,60.0,59.9,62.9,0.0,271.0,272.0,273.0,14.51,-5.145,15.39,573.0,1176216.0,46184.0,107402.0,-0.942,0.772,0.531,0.842,5.293,7.413,7.413,7.436,6.342,6.338,5.284,1.82,2.548,2.548,2.556,2.18,2.179,1.816,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.117,189.5,9.94,2.0,3.477,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,22.38,22.75,22.78,23.13,22.49,23.0,-123.3,23.26,23.1,36.37
2016-07-03 18:12:00-05:00,62.52411,54.91495,61.359234,541623,23.84,0.0,67.57,64.9,21.02,343.6,273.2,273.2,274.5,19.26,20.77,20.15,346.0,64.38,60.23,13.93,1220649.0,344.4,22.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,21.67,67.65,18.05,20.86,18.36,60.0,59.9,62.9,0.0,271.0,272.0,273.0,14.15,-5.196,15.08,573.0,1176216.0,46184.0,107402.0,-0.939,0.772,0.531,0.842,5.172,7.257,7.25,7.274,6.2,6.197,5.172,1.777,2.493,2.491,2.499,2.13,2.129,1.777,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.985,201.1,35.02,1.9,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.34,22.74,22.69,23.08,22.43,22.95,-122.7,23.24,23.02,36.35
2016-07-03 18:13:00-05:00,61.45257,53.71244,59.976494,541624,23.82,0.0,66.37,63.49,21.04,343.1,273.2,273.3,274.6,18.95,20.49,19.69,345.0,62.91,60.21,13.64,1220650.0,343.5,21.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,21.66,66.18,17.71,20.54,18.06,60.0,59.9,62.9,0.0,271.1,272.0,273.0,13.86,-5.247,14.82,573.0,1176217.0,46184.0,107402.0,-0.935,0.772,0.531,0.842,5.067,7.128,7.111,7.138,6.096,6.075,5.081,1.738,2.445,2.439,2.449,2.091,2.084,1.743,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.393,198.6,7.741,2.1,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.29,22.68,22.64,23.01,22.4,22.9,-123.3,23.17,22.99,36.27
2016-07-03 18:14:00-05:00,61.23827,53.311596,59.285126,541625,23.81,0.0,65.98,62.63,20.95,342.2,273.5,273.4,274.6,18.63,20.39,19.68,344.8,62.4,60.22,13.52,1220650.0,342.9,21.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,21.66,65.26,17.53,20.37,17.91,60.0,59.9,62.9,0.0,271.7,272.0,273.0,13.7,-5.264,14.67,573.0,1176217.0,46184.0,107402.0,-0.933,0.772,0.531,0.842,5.008,7.076,7.065,7.075,6.045,6.018,5.057,1.714,2.422,2.418,2.421,2.069,2.06,1.731,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.462,202.0,9.55,1.9,3.475,2.0,-1.0,13.42,0.004,0.232,1.0,2.0,0.0,0.001,22.31,22.68,22.59,22.94,22.32,22.89,-123.1,23.13,22.99,36.26
2016-07-03 18:15:00-05:00,61.55973,53.445213,59.400352,541626,23.79,0.0,66.37,62.7,20.95,342.0,273.3,273.5,274.7,18.64,20.4,19.68,343.5,62.88,60.18,13.52,1220650.0,342.6,21.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,21.66,65.24,17.6,20.41,17.95,60.0,59.9,62.9,0.0,271.2,272.0,273.0,13.76,-5.258,14.73,573.0,1176217.0,46184.0,107402.0,-0.934,0.772,0.531,0.842,5.018,7.119,7.098,7.114,6.08,6.035,5.093,1.716,2.435,2.427,2.433,2.079,2.064,1.742,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.252,212.0,12.94,1.6,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.3,22.68,22.53,22.88,22.3,22.81,-123.0,23.07,22.88,36.26
2016-07-03 18:16:00-05:00,63.274185,54.91495,60.552635,541627,23.78,0.0,68.05,63.98,20.9,341.2,273.5,273.6,274.8,19.21,20.74,20.09,343.6,65.08,60.22,13.91,1220650.0,341.9,22.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,21.72,66.41,17.97,20.83,18.31,60.0,59.9,62.9,0.0,271.9,272.0,273.0,14.1,-5.186,15.03,573.0,1176217.0,46184.0,107402.0,-0.939,0.772,0.531,0.842,5.138,7.317,7.302,7.288,6.237,6.181,5.248,1.753,2.496,2.492,2.487,2.128,2.109,1.791,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.862,198.0,11.97,1.2,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.37,22.68,22.49,22.88,22.25,22.81,-123.4,23.07,22.84,36.21
2016-07-03 18:17:00-05:00,65.738716,57.31999,62.85721,541628,23.75,0.0,70.68,66.29,20.92,341.4,273.4,273.6,274.9,19.86,21.43,20.7,343.5,66.06,60.23,14.45,1220651.0,341.9,22.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,21.72,68.65,18.55,21.45,18.87,60.0,59.9,62.9,0.0,272.0,272.0,273.0,14.68,-5.081,15.53,573.0,1176217.0,46184.0,107402.0,-0.945,0.772,0.531,0.842,5.327,7.594,7.584,7.57,6.472,6.403,5.453,1.818,2.593,2.589,2.585,2.21,2.186,1.862,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.727,194.6,7.744,1.0,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,22.32,22.68,22.58,22.88,22.27,22.81,-123.3,23.09,22.93,36.16
2016-07-03 18:18:00-05:00,68.41756,59.99225,65.392235,541629,23.75,0.0,73.5,69.06,21.02,341.8,273.4,273.6,274.9,20.69,22.29,21.56,344.1,68.98,60.17,15.16,1220651.0,342.6,23.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,21.67,71.32,19.27,22.16,19.54,60.0,59.9,62.9,0.0,271.9,272.0,273.0,15.33,-4.969,16.12,573.0,1176218.0,46185.0,107402.0,-0.951,0.772,0.531,0.842,5.56,7.922,7.895,7.888,6.741,6.679,5.678,1.9,2.708,2.699,2.696,2.304,2.283,1.941,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.253,172.2,16.34,2.1,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,22.35,22.68,22.59,22.88,22.3,22.81,-122.6,23.07,22.94,36.16
2016-07-03 18:19:00-05:00,70.56063,62.263676,67.69681,541630,23.73,0.0,75.66,71.35,21.07,343.1,273.5,273.5,274.8,21.37,22.97,22.21,345.4,69.74,60.15,15.71,1220651.0,343.7,24.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,21.67,73.59,19.9,22.77,20.13,60.0,59.9,62.9,0.0,271.6,272.0,273.0,15.87,-4.881,16.6,573.0,1176218.0,46185.0,107402.0,-0.956,0.772,0.531,0.842,5.713,8.14,8.14,8.12,6.931,6.876,5.848,1.96,2.793,2.792,2.785,2.378,2.359,2.006,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.477,175.1,8.51,2.0,3.475,2.0,-1.0,13.18,-0.018,0.232,1.0,2.0,0.0,0.001,22.37,22.69,22.59,22.88,22.3,22.81,-123.0,22.99,22.98,36.11
2016-07-03 18:20:00-05:00,71.20355,63.06535,68.84909,541631,23.72,0.0,76.23,72.3,21.14,344.2,273.6,273.7,274.9,21.58,23.09,22.39,346.9,69.82,60.17,15.85,1220652.0,345.1,24.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,21.71,74.46,20.07,22.92,20.27,60.0,59.9,62.9,0.0,272.0,272.0,273.0,16.05,-4.852,16.76,573.0,1176218.0,46185.0,107402.0,-0.957,0.772,0.531,0.842,5.771,8.18,8.17,8.17,6.987,6.937,5.864,1.986,2.816,2.812,2.811,2.405,2.388,2.018,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.41,180.8,10.13,1.8,3.475,2.0,-1.0,13.18,0.026,0.233,1.0,2.0,0.0,0.001,22.39,22.77,22.59,22.88,22.3,22.81,-123.9,23.07,22.96,36.06
2016-07-03 18:21:00-05:00,70.024864,62.263676,68.042496,541632,23.71,0.0,74.8,71.44,21.09,344.7,273.7,273.5,274.7,21.29,22.85,22.14,345.6,69.69,60.13,15.64,1220652.0,345.6,24.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,21.78,73.59,19.83,22.66,20.04,60.0,59.9,62.9,0.0,271.6,272.0,273.0,15.78,-4.895,16.52,573.0,1176219.0,46185.0,107402.0,-0.955,0.772,0.531,0.842,5.701,7.984,7.994,8.05,6.875,6.803,5.733,1.965,2.752,2.756,2.774,2.37,2.345,1.976,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.097,190.9,20.99,1.9,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,22.49,22.77,22.59,22.95,22.38,22.81,-123.1,23.07,22.98,36.06
2016-07-03 18:22:00-05:00,67.34602,59.72503,65.73792,541633,23.7,0.0,71.83,68.96,20.99,345.1,273.4,273.6,274.8,20.41,22.01,21.3,347.8,67.69,60.15,14.93,1220652.0,345.4,23.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,21.74,71.08,19.06,21.91,19.35,60.0,59.9,62.9,0.0,271.4,272.0,273.0,15.13,-4.988,15.93,573.0,1176219.0,46185.0,107402.0,-0.95,0.772,0.531,0.842,5.454,7.69,7.689,7.702,6.564,6.572,5.5,1.882,2.654,2.653,2.658,2.265,2.268,1.898,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.75,194.6,6.646,2.2,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.47,22.77,22.59,22.92,22.37,22.81,-123.1,23.13,22.98,36.06
2016-07-03 18:23:00-05:00,63.7028,56.251087,62.281063,541634,23.69,0.0,67.85,65.35,21.01,344.8,273.3,273.5,274.8,19.38,20.89,20.15,347.1,65.05,60.14,14.01,1220653.0,344.9,22.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,21.73,67.45,18.06,20.92,18.41,60.0,59.9,62.9,0.0,271.4,272.0,273.0,14.23,-5.128,15.13,573.0,1176219.0,46185.0,107402.0,-0.941,0.772,0.531,0.842,5.186,7.235,7.25,7.304,6.227,6.199,5.174,1.788,2.494,2.5,2.518,2.147,2.137,1.784,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.045,200.0,16.84,1.7,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,22.41,22.77,22.54,22.88,22.3,22.78,-123.6,23.07,22.95,36.06
2016-07-03 18:24:00-05:00,59.523808,52.242695,58.47852,541635,23.68,0.0,63.47,61.19,21.02,344.4,273.4,273.5,274.8,18.1,19.69,18.97,346.6,62.0,60.23,12.99,1220653.0,344.6,21.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,21.7,63.26,16.95,19.84,17.41,60.0,59.9,62.9,0.0,271.5,272.0,273.0,13.21,-5.252,14.22,573.0,1176219.0,46185.0,107402.0,-0.929,0.772,0.531,0.842,4.844,6.766,6.77,6.813,5.804,5.803,4.825,1.668,2.33,2.331,2.346,1.999,1.999,1.662,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.083,186.8,16.7,1.7,3.475,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,22.35,22.68,22.49,22.88,22.3,22.76,-122.6,23.07,22.89,36.03
2016-07-03 18:25:00-05:00,55.559124,48.234303,54.560745,541636,23.67,0.0,59.31,57.01,21.04,343.8,273.3,273.4,274.6,16.76,18.31,17.78,347.3,58.99,60.12,11.9,1220653.0,343.7,20.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,21.76,59.09,15.89,18.71,16.46,60.0,59.9,62.9,0.0,271.2,272.0,273.0,12.23,-5.447,13.39,573.0,1176219.0,46185.0,107402.0,-0.913,0.772,0.531,0.842,4.52,6.307,6.279,6.346,5.417,5.411,4.469,1.554,2.168,2.159,2.182,1.862,1.86,1.537,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.493,181.1,8.14,2.1,3.475,2.0,-1.0,13.31,0.004,0.231,3.0,2.0,0.0,0.001,22.37,22.77,22.49,22.8,22.24,22.71,-123.2,23.04,22.89,36.0
2016-07-03 18:26:00-05:00,52.13022,44.62675,50.988663,541637,23.65,0.0,55.66,53.34,20.98,342.6,273.4,273.4,274.6,15.79,17.29,16.65,344.9,57.48,60.23,11.04,1220653.0,343.1,19.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,21.75,55.34,15.01,17.83,15.62,60.0,59.9,62.9,0.0,271.4,272.0,273.0,11.37,-5.538,12.65,573.0,1176220.0,46185.0,107402.0,-0.899,0.772,0.531,0.842,4.218,5.909,5.908,5.961,5.063,5.062,4.209,1.445,2.024,2.024,2.042,1.735,1.734,1.442,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.065,198.0,16.09,2.0,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.32,22.68,22.4,22.78,22.21,22.65,-123.0,22.97,22.82,35.97
2016-07-03 18:27:00-05:00,49.451374,41.820877,48.223175,541638,23.64,0.0,52.9,50.33,20.9,341.0,273.5,273.4,274.7,14.87,16.37,15.92,343.3,54.78,60.23,10.33,1220653.0,341.6,18.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,21.65,52.33,14.31,17.15,15.01,60.0,59.9,62.9,0.0,272.0,272.0,273.0,10.71,-5.632,12.1,573.0,1176220.0,46185.0,107402.0,-0.885,0.772,0.531,0.842,4.007,5.631,5.625,5.659,4.819,4.81,4.008,1.366,1.92,1.918,1.929,1.643,1.64,1.366,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.572,217.1,31.52,1.1,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.28,22.66,22.33,22.69,22.14,22.58,-123.3,22.94,22.73,35.97
2016-07-03 18:28:00-05:00,47.629765,39.816685,46.14906,541639,23.64,0.0,51.05,48.2,20.98,339.2,273.3,273.4,274.6,14.47,15.79,15.25,341.4,54.12,60.23,9.88,1220654.0,340.1,18.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,21.53,50.22,13.84,16.68,14.6,60.0,59.9,62.9,0.0,271.6,272.0,273.0,10.27,-5.691,11.74,573.0,1176220.0,46185.0,107402.0,-0.875,0.772,0.531,0.842,3.861,5.449,5.443,5.469,4.658,4.638,3.886,1.309,1.848,1.846,1.855,1.58,1.573,1.318,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.517,192.2,9.79,2.4,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.17,22.52,22.22,22.6,22.05,22.47,-123.4,22.83,22.68,35.95
2016-07-03 18:29:00-05:00,46.98684,38.881393,44.996777,541640,23.61,0.0,50.21,47.01,20.88,338.0,273.5,273.4,274.6,14.05,15.4,15.21,340.4,54.1,60.22,9.64,1220654.0,339.1,18.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,21.45,49.09,13.63,16.48,14.41,60.0,59.9,62.9,0.0,271.8,272.0,273.0,10.05,-5.716,11.56,573.0,1176220.0,46185.0,107402.0,-0.869,0.772,0.531,0.842,3.789,5.375,5.36,5.369,4.586,4.558,3.836,1.281,1.816,1.811,1.815,1.55,1.54,1.296,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.775,187.1,14.33,2.4,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.1,22.44,22.16,22.51,21.93,22.37,-123.9,22.73,22.51,35.92
2016-07-03 18:30:00-05:00,46.98684,38.747776,44.766315,541641,23.61,0.0,50.26,46.73,20.87,337.4,273.4,273.5,274.8,14.06,15.38,15.24,340.8,54.11,60.17,9.65,1220654.0,337.7,18.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,21.37,48.83,13.59,16.41,14.38,60.0,59.9,62.9,0.0,272.0,272.0,273.0,10.03,-5.743,11.56,573.0,1176220.0,46186.0,107402.0,-0.868,0.772,0.531,0.842,3.779,5.379,5.365,5.376,4.592,4.547,3.847,1.275,1.815,1.81,1.814,1.55,1.534,1.298,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.815,183.3,11.27,2.4,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.02,22.33,22.08,22.43,21.87,22.26,-123.1,22.62,22.47,35.87
2016-07-03 18:31:00-05:00,47.52261,39.28223,45.22723,541642,23.59,0.0,51.02,47.1,20.85,336.8,273.4,273.4,274.6,14.37,15.64,15.24,339.1,54.13,60.14,9.8,1220654.0,337.5,18.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,21.3,49.34,13.77,16.6,14.54,60.0,59.9,62.9,0.0,271.3,272.0,273.0,10.17,-5.719,11.67,573.0,1176220.0,46186.0,107402.0,-0.872,0.772,0.531,0.842,3.828,5.463,5.462,5.454,4.663,4.606,3.924,1.289,1.84,1.839,1.837,1.57,1.551,1.321,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.26,179.4,20.43,2.2,3.474,2.0,-1.0,13.3,0.003,0.232,1.0,2.0,0.0,0.001,21.93,22.23,22.01,22.4,21.82,22.17,-123.3,22.57,22.41,35.87
2016-07-03 18:32:00-05:00,48.808453,40.35113,46.14906,541643,23.58,0.0,52.33,48.14,20.84,336.7,273.6,273.3,274.6,14.5,16.15,15.4,339.0,54.43,60.16,10.02,1220654.0,337.0,18.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,21.22,50.46,13.99,16.87,14.76,60.0,59.9,62.9,0.0,271.5,272.0,273.0,10.45,-5.642,11.87,573.0,1176221.0,46186.0,107402.0,-0.88,0.772,0.531,0.842,3.908,5.598,5.606,5.574,4.765,4.71,4.038,1.316,1.885,1.887,1.876,1.604,1.586,1.359,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.497,195.2,17.92,2.8,3.474,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.86,22.15,21.92,22.28,21.74,22.13,-123.8,22.48,22.31,35.87
2016-07-03 18:33:00-05:00,50.630062,41.820877,47.531803,541644,23.56,0.0,54.15,49.43,20.84,337.1,273.3,273.4,274.6,15.16,16.49,16.03,339.5,56.54,60.15,10.47,1220655.0,337.6,19.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,21.2,52.03,14.37,17.24,15.09,60.0,59.9,62.9,0.0,271.1,272.0,273.0,10.82,-5.562,12.16,573.0,1176221.0,46186.0,107402.0,-0.889,0.772,0.531,0.842,4.014,5.789,5.793,5.746,4.914,4.854,4.18,1.353,1.951,1.953,1.937,1.656,1.636,1.409,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.4,203.3,9.31,1.8,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.81,22.1,21.84,22.21,21.69,22.09,-123.4,22.4,22.25,35.87
2016-07-03 18:34:00-05:00,52.665985,43.424232,48.799316,541645,23.55,0.0,56.15,50.65,20.75,338.3,273.3,273.5,274.7,15.49,17.02,16.43,340.7,57.94,60.15,10.82,1220655.0,339.0,19.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,21.18,53.72,14.79,17.65,15.46,60.0,59.9,62.9,0.0,271.5,272.0,273.0,11.2,-5.503,12.48,573.0,1176221.0,46186.0,107402.0,-0.897,0.772,0.531,0.842,4.105,5.971,5.972,5.911,5.062,4.989,4.332,1.389,2.02,2.02,2.0,1.712,1.688,1.465,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.532,208.8,9.23,1.9,3.474,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.81,22.04,21.82,22.12,21.63,22.03,-123.9,22.37,22.2,35.84
2016-07-03 18:35:00-05:00,56.95212,46.36372,50.873436,541646,23.52,0.0,59.8,51.87,20.76,339.1,273.4,273.6,274.8,16.24,17.75,17.25,340.9,58.25,60.14,11.46,1220655.0,339.3,19.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,21.15,56.27,15.3,18.23,15.98,60.0,59.9,62.9,0.0,271.9,272.0,273.0,11.77,-5.422,12.96,573.0,1176221.0,46186.0,107402.0,-0.908,0.772,0.531,0.842,4.215,6.253,6.28,6.17,5.29,5.159,4.603,1.429,2.121,2.13,2.093,1.794,1.75,1.561,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.223,185.2,10.28,1.8,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.8,22.02,21.81,22.11,21.63,21.97,-124.5,22.3,22.13,35.77
2016-07-03 18:36:00-05:00,58.666584,47.29901,51.680035,541647,23.52,0.0,61.23,52.31,20.78,341.8,273.2,273.5,274.7,16.46,18.0,17.6,343.9,58.51,60.14,11.68,1220655.0,341.9,20.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,21.14,57.36,15.6,18.51,16.22,60.0,59.9,62.9,0.0,271.4,272.0,273.0,12.01,-5.377,13.16,573.0,1176221.0,46186.0,107402.0,-0.913,0.772,0.531,0.842,4.206,6.337,6.37,6.237,5.346,5.213,4.697,1.437,2.166,2.177,2.132,1.827,1.782,1.605,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.505,182.2,7.42,2.0,3.475,2.0,-1.0,13.34,-0.01,0.23,1.0,2.0,0.0,0.001,21.75,22.04,21.82,22.11,21.6,21.96,-123.6,22.3,22.12,35.77
2016-07-03 18:37:00-05:00,60.166733,48.10069,52.140945,541648,23.5,0.0,62.42,52.38,20.82,342.4,273.4,273.4,274.6,16.81,18.36,17.6,345.4,59.56,60.14,11.88,1220656.0,342.7,20.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,21.13,57.95,15.73,18.66,16.32,60.0,59.9,62.9,0.0,271.3,272.0,273.0,12.14,-5.344,13.27,573.0,1176222.0,46186.0,107402.0,-0.915,0.772,0.531,0.842,4.205,6.36,6.439,6.304,5.407,5.211,4.782,1.44,2.178,2.205,2.159,1.852,1.784,1.638,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.645,194.0,11.91,2.1,3.477,2.0,-1.0,13.58,0.019,0.231,3.0,2.0,0.0,0.0,21.72,22.01,21.82,22.06,21.55,21.93,-123.2,22.28,22.12,35.77
2016-07-03 18:38:00-05:00,56.84497,45.962883,50.527744,541649,23.49,0.0,59.66,51.6,20.83,344.0,273.3,273.6,274.8,16.22,17.72,17.1,346.5,58.08,60.23,11.41,1220656.0,344.6,20.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,21.12,56.24,15.3,18.2,15.87,60.0,59.9,62.9,0.0,271.5,272.0,273.0,11.72,-5.404,12.91,573.0,1176222.0,46186.0,107402.0,-0.908,0.772,0.531,0.842,4.092,6.133,6.187,6.065,5.193,5.074,4.562,1.407,2.11,2.128,2.086,1.786,1.745,1.569,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.535,188.7,22.21,2.2,3.474,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,21.72,22.02,21.8,22.01,21.53,22.03,-124.2,22.28,22.12,35.77
2016-07-03 18:39:00-05:00,53.630367,43.825073,48.799316,541650,23.47,0.0,57.07,50.65,20.85,342.8,273.3,273.6,274.8,15.68,17.09,16.79,344.9,57.89,60.2,11.0,1220656.0,343.2,19.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,21.04,54.44,14.96,17.77,15.55,60.0,59.9,62.9,0.0,271.9,272.0,273.0,11.32,-5.537,12.6,573.0,1176222.0,46186.0,107402.0,-0.898,0.772,0.531,0.842,4.038,5.937,5.973,5.915,5.054,4.949,4.371,1.384,2.035,2.048,2.028,1.733,1.697,1.499,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.962,169.4,11.65,2.9,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.72,21.96,21.79,22.01,21.53,21.97,-123.9,22.21,22.1,35.77
2016-07-03 18:40:00-05:00,52.665985,43.157005,48.223175,541651,23.47,0.0,56.45,50.15,20.75,341.5,273.5,273.5,274.7,15.46,17.01,16.42,343.8,57.53,60.22,10.81,1220656.0,341.9,19.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,20.98,53.8,14.82,17.61,15.45,60.0,59.9,62.9,0.0,272.0,272.0,273.0,11.2,-5.6,12.52,573.0,1176222.0,46187.0,107402.0,-0.894,0.772,0.531,0.842,4.013,5.909,5.934,5.862,5.023,4.925,4.339,1.37,2.018,2.027,2.002,1.715,1.682,1.482,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.145,159.9,12.01,2.7,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.62,21.91,21.73,21.96,21.45,21.83,-123.4,22.11,22.02,35.77
2016-07-03 18:41:00-05:00,52.02306,42.62256,47.992718,541652,23.44,0.0,55.93,50.07,20.73,340.9,273.4,273.5,274.6,15.42,16.99,16.27,344.0,56.54,60.14,10.75,1220656.0,341.4,19.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,20.99,53.36,14.87,17.56,15.46,60.0,59.9,62.9,0.0,272.0,272.0,273.0,11.14,-5.674,12.5,573.0,1176222.0,46187.0,107402.0,-0.891,0.772,0.531,0.842,4.017,5.893,5.899,5.853,5.01,4.919,4.304,1.369,2.009,2.011,1.995,1.708,1.677,1.467,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.465,205.6,15.67,2.1,3.475,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,21.62,21.91,21.67,21.92,21.44,21.78,-123.8,22.11,21.93,35.87
2016-07-03 18:42:00-05:00,52.34452,43.023396,48.3384,541653,23.43,0.0,56.34,50.54,20.71,339.9,273.4,273.3,274.5,15.5,16.99,16.7,342.0,56.76,60.15,10.89,1220657.0,340.5,19.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,20.97,53.65,14.99,17.65,15.57,60.0,59.9,62.9,0.0,271.7,272.0,273.0,11.25,-5.675,12.6,573.0,1176223.0,46187.0,107402.0,-0.893,0.772,0.531,0.842,4.077,5.957,5.969,5.919,5.067,4.972,4.353,1.385,2.025,2.029,2.012,1.722,1.69,1.479,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.583,208.8,9.38,2.6,3.475,2.0,-1.0,13.33,0.006,0.23,3.0,2.0,0.0,0.001,21.6,21.85,21.63,21.89,21.44,21.85,-124.1,22.07,21.93,35.87
2016-07-03 18:43:00-05:00,53.094593,43.825073,49.029778,541654,23.41,0.0,57.25,51.39,20.71,339.7,273.2,273.4,274.6,16.1,17.31,16.85,342.0,57.28,60.15,11.18,1220657.0,340.6,19.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,20.98,54.43,15.23,17.87,15.77,60.0,59.9,62.9,0.0,271.8,272.0,273.0,11.46,-5.668,12.78,573.0,1176223.0,46187.0,107402.0,-0.896,0.772,0.531,0.842,4.148,6.06,6.082,6.025,5.156,5.057,4.436,1.409,2.058,2.066,2.047,1.752,1.718,1.507,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.287,205.9,21.81,2.0,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,21.61,21.81,21.63,21.82,21.44,21.84,-124.2,22.08,21.93,35.87
2016-07-03 18:44:00-05:00,53.630367,44.359524,49.721146,541655,23.41,0.0,57.85,52.0,20.69,340.1,273.5,273.5,274.7,16.24,17.72,16.87,342.5,57.43,60.2,11.35,1220657.0,341.4,19.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,21.03,55.07,15.43,18.06,15.95,60.0,59.9,62.9,0.0,272.0,272.0,273.0,11.61,-5.668,12.92,573.0,1176223.0,46187.0,107402.0,-0.899,0.772,0.531,0.842,4.193,6.124,6.139,6.087,5.208,5.114,4.481,1.426,2.083,2.088,2.07,1.771,1.739,1.524,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.01,238.0,39.09,1.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,21.61,21.88,21.63,21.82,21.36,21.82,-124.0,22.01,21.93,35.91
2016-07-03 18:45:00-05:00,53.308903,44.092297,49.37546,541656,23.39,0.0,57.46,51.81,20.71,341.1,273.6,273.5,274.7,16.21,17.51,16.86,343.3,56.24,60.22,11.28,1220657.0,342.1,19.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,21.04,54.82,15.3,17.96,15.84,60.0,59.9,62.9,0.0,272.0,272.0,273.0,11.54,-5.697,12.87,573.0,1176223.0,46187.0,107402.0,-0.897,0.772,0.531,0.842,4.162,6.069,6.069,6.04,5.174,5.08,4.434,1.42,2.07,2.07,2.06,1.765,1.733,1.513,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.945,199.9,15.29,1.6,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,21.62,21.91,21.61,21.82,21.34,21.84,-124.0,22.01,21.93,35.93
2016-07-03 18:46:00-05:00,51.701603,42.48894,47.992718,541657,23.38,0.0,55.66,50.28,20.71,342.1,273.4,273.6,274.8,15.5,16.92,16.42,344.1,54.29,60.2,10.8,1220658.0,342.3,18.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,21.04,53.29,14.94,17.55,15.48,60.0,59.9,62.9,0.0,272.0,272.0,273.0,11.14,-5.771,12.55,573.0,1176223.0,46187.0,107402.0,-0.888,0.772,0.531,0.842,4.007,5.844,5.849,5.829,4.985,4.903,4.282,1.371,1.999,2.001,1.994,1.705,1.677,1.465,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.91,204.0,14.73,1.5,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,21.62,21.91,21.6,21.82,21.34,21.79,-123.3,22.01,21.93,35.95
2016-07-03 18:47:00-05:00,48.915607,39.683067,45.34246,541658,23.36,0.0,52.73,47.47,20.77,342.0,273.2,273.8,275.0,14.79,15.95,15.52,344.5,52.47,60.19,10.09,1220658.0,342.8,18.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,21.0,50.48,14.3,16.87,14.85,60.0,59.9,62.9,0.0,272.0,272.0,273.0,10.46,-5.894,12.01,573.0,1176223.0,46187.0,107402.0,-0.871,0.772,0.531,0.842,3.768,5.502,5.525,5.504,4.7,4.622,4.049,1.289,1.881,1.889,1.882,1.607,1.58,1.385,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.453,194.5,27.7,0.8,3.475,2.0,-1.0,13.39,0.002,0.23,1.0,2.0,0.0,0.001,21.62,21.89,21.55,21.82,21.34,21.76,-123.8,22.01,21.93,35.97
2016-07-03 18:48:00-05:00,45.701,36.60997,42.346516,541659,23.35,0.0,49.27,44.1,20.88,341.0,273.4,273.6,274.9,13.73,14.92,14.5,343.2,50.07,60.22,9.22,1220658.0,342.1,17.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,20.96,47.04,13.49,16.07,14.16,60.0,59.9,62.9,0.0,272.0,272.0,273.0,9.67,-6.034,11.4,573.0,1176224.0,46187.0,107402.0,-0.848,0.772,0.531,0.842,3.498,5.123,5.146,5.12,4.381,4.302,3.777,1.193,1.747,1.755,1.746,1.494,1.467,1.288,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.715,179.6,25.11,1.3,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.54,21.81,21.53,21.82,21.34,21.76,-123.6,22.01,21.89,35.97
2016-07-03 18:49:00-05:00,42.915005,33.53687,39.35057,541660,23.34,0.0,46.16,40.96,20.92,340.1,273.5,273.5,274.7,12.71,14.04,13.5,342.4,47.56,60.21,8.41,1220658.0,340.4,16.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,20.93,43.81,12.83,15.39,13.57,60.0,59.9,62.9,0.0,272.0,272.0,273.0,8.94,-6.149,10.85,573.0,1176224.0,46187.0,107402.0,-0.824,0.772,0.531,0.842,3.241,4.795,4.805,4.769,4.081,4.016,3.538,1.102,1.631,1.634,1.622,1.388,1.366,1.203,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.715,209.2,36.93,1.4,3.474,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,21.53,21.78,21.47,21.77,21.28,21.73,-124.0,22.01,21.83,35.97
2016-07-03 18:50:00-05:00,40.557625,31.265448,37.046,541661,23.32,0.0,43.76,38.5,20.89,338.9,273.5,273.5,274.7,12.13,13.27,12.76,341.6,46.29,60.18,7.83,1220658.0,340.0,15.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,20.88,41.27,12.31,14.85,13.07,60.0,59.9,62.9,0.0,272.0,272.0,273.0,8.38,-6.233,10.45,573.0,1176224.0,46187.0,107402.0,-0.802,0.772,0.531,0.842,3.06,4.529,4.535,4.522,3.865,3.783,3.347,1.037,1.534,1.537,1.532,1.309,1.282,1.134,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.125,200.6,19.7,1.9,3.474,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,21.45,21.72,21.44,21.71,21.21,21.64,-123.5,21.93,21.77,35.97
2016-07-03 18:51:00-05:00,38.736015,29.394867,35.202343,541662,23.31,0.0,41.76,36.56,20.78,337.5,273.6,273.5,274.7,11.5,12.53,12.43,339.7,45.71,60.15,7.366,1220658.0,338.8,15.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,20.78,39.22,11.92,14.46,12.72,60.0,59.9,62.9,0.0,272.0,272.0,273.0,7.932,-6.304,10.13,573.0,1176224.0,46188.0,107402.0,-0.782,0.772,0.531,0.842,2.918,4.337,4.357,4.31,3.694,3.617,3.211,0.985,1.464,1.47,1.454,1.247,1.221,1.084,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.655,184.4,29.78,2.6,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,21.37,21.65,21.32,21.63,21.12,21.55,-124.6,21.84,21.69,35.95
2016-07-03 18:52:00-05:00,36.80725,27.524284,33.47391,541663,23.29,0.0,39.75,34.72,20.68,336.7,273.4,273.6,274.8,11.24,12.05,11.51,339.2,43.41,60.2,6.906,1220659.0,337.4,14.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,20.65,37.28,11.5,14.06,12.35,60.0,59.9,62.9,0.0,272.0,272.0,273.0,7.481,-6.347,9.81,573.0,1176224.0,46188.0,107402.0,-0.762,0.772,0.531,0.842,2.773,4.119,4.136,4.102,3.511,3.436,3.051,0.934,1.387,1.393,1.381,1.182,1.157,1.027,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.545,188.9,12.61,2.4,3.475,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.27,21.56,21.23,21.48,21.04,21.45,-123.4,21.69,21.56,35.97
2016-07-03 18:53:00-05:00,34.557026,25.520086,31.515026,541664,23.29,0.0,37.47,32.66,20.63,335.9,273.4,273.6,274.9,10.29,11.44,11.21,338.1,42.41,60.16,6.392,1220659.0,336.5,14.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,20.55,35.14,11.04,13.63,11.98,60.0,59.9,62.9,0.0,272.0,272.0,273.0,6.986,-6.417,9.49,573.0,1176224.0,46188.0,107402.0,-0.736,0.772,0.531,0.842,2.615,3.878,3.906,3.874,3.31,3.236,2.879,0.879,1.303,1.312,1.301,1.112,1.087,0.967,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.49,184.6,16.75,3.2,3.475,2.0,-1.0,13.22,0.001,0.231,1.0,2.0,0.0,0.001,21.11,21.39,21.09,21.39,20.93,21.34,-124.3,21.58,21.44,35.97
2016-07-03 18:54:00-05:00,32.19965,23.115053,29.210451,541665,23.27,0.0,34.86,30.32,20.53,335.3,273.5,273.6,274.9,9.9,10.6,10.18,337.7,41.34,60.23,5.756,1220659.0,336.2,13.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,20.46,32.71,10.58,13.19,11.56,60.0,59.9,62.9,0.0,272.0,272.0,273.0,6.414,-6.46,9.1,573.0,1176224.0,46188.0,107402.0,-0.704,0.772,0.531,0.842,2.434,3.602,3.623,3.596,3.083,3.01,2.67,0.816,1.208,1.215,1.206,1.034,1.009,0.895,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.048,192.4,12.48,2.7,2.0,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.0,21.3,20.97,21.26,20.8,21.2,-124.6,21.47,21.3,35.9
2016-07-03 18:55:00-05:00,29.413654,20.442793,26.790651,541666,23.26,0.0,32.0,27.75,20.51,334.9,273.8,273.6,274.8,8.9,10.01,9.74,337.3,38.74,60.22,5.203,1220659.0,335.5,13.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,20.35,30.03,10.08,12.68,11.14,60.0,59.9,62.9,0.0,272.0,272.0,273.0,5.786,-6.531,8.73,573.0,1176225.0,46188.0,107402.0,-0.663,0.772,0.531,0.842,2.224,3.294,3.31,3.285,2.812,2.757,2.438,0.745,1.103,1.108,1.1,0.942,0.923,0.816,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.408,175.3,16.63,2.3,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,20.92,21.19,20.83,21.12,20.68,21.07,-124.9,21.37,21.17,35.87
2016-07-03 18:56:00-05:00,26.52051,17.636919,24.140394,541667,23.24,0.0,29.11,25.12,20.53,358.0,273.6,273.8,275.0,5.135,5.318,5.486,359.7,23.51,60.23,2.638,1220659.0,358.0,8.12,4.983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,20.26,27.28,10.03,11.73,10.86,60.0,59.9,62.9,0.0,272.0,272.1,273.1,3.007,-7.439,8.44,573.0,1176225.0,46188.0,107402.0,-0.366,0.772,0.531,0.842,1.164,1.717,1.791,1.837,1.483,1.465,1.407,0.4,0.59,0.617,0.636,0.51,0.504,0.488,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.247,208.1,20.92,2.0,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,20.79,21.09,20.7,21.02,20.57,20.96,-124.5,21.28,21.08,35.87
2016-07-03 18:57:00-05:00,23.84167,15.098271,21.720594,541668,23.23,0.0,26.48,22.69,20.5,360.0,273.6,273.9,275.0,4.57,4.68,4.723,361.5,21.91,60.23,2.135,1220659.0,360.0,7.635,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,20.12,24.72,9.87,11.42,10.75,60.0,59.9,62.9,0.0,272.0,272.6,273.1,2.43,-7.573,8.29,573.0,1176225.0,46188.0,107402.0,-0.308,0.772,0.531,0.842,0.941,1.387,1.436,1.503,1.202,1.19,1.146,0.326,0.48,0.499,0.524,0.417,0.413,0.401,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.37,190.2,8.28,3.4,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,20.63,20.92,20.56,20.89,20.45,20.79,-125.0,21.16,20.93,35.87
2016-07-03 18:58:00-05:00,21.591446,12.826851,19.53125,541669,23.21,0.0,24.17,20.57,20.43,362.2,273.9,273.8,274.9,3.624,3.729,3.7,364.6,17.36,60.16,1.643,1220659.0,362.9,6.038,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.04,20.0,22.49,9.93,11.27,10.77,60.0,59.9,62.9,0.0,272.0,272.5,273.0,1.751,-7.836,8.31,573.0,1176225.0,46188.0,107402.0,-0.227,0.772,0.531,0.842,0.728,1.071,1.135,1.206,0.933,0.925,0.929,0.251,0.37,0.393,0.42,0.323,0.32,0.325,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.965,180.7,16.91,2.9,3.475,2.0,-1.0,13.22,-0.01,0.229,1.0,2.0,0.0,0.001,20.52,20.79,20.4,20.73,20.32,20.67,-124.5,21.0,20.79,35.87
2016-07-03 18:59:00-05:00,19.769835,11.089882,17.80282,541670,23.18,0.0,22.39,18.88,20.4,360.7,273.7,273.9,275.0,3.312,3.658,3.7,363.1,16.54,60.22,1.54,1220659.0,361.3,5.727,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,19.9,20.71,9.88,11.23,10.79,60.0,59.9,62.9,0.0,272.0,272.6,273.3,1.588,-7.861,8.26,573.0,1176225.0,46189.0,107402.0,-0.209,0.772,0.531,0.842,0.683,1.01,1.063,1.13,0.873,0.866,0.864,0.235,0.347,0.367,0.392,0.301,0.298,0.301,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.485,184.1,9.65,2.0,3.475,2.0,-1.0,13.22,0.018,0.231,1.0,2.0,0.0,0.001,20.39,20.66,20.25,20.59,20.19,20.54,-125.3,20.86,20.65,35.83
2016-07-03 19:00:00-05:00,18.483992,9.753751,16.650536,541671,23.17,0.0,21.26,17.75,20.41,359.3,273.8,273.8,274.9,2.688,3.307,3.561,361.9,16.06,60.22,1.231,1220659.0,360.5,5.545,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,19.8,19.5,9.79,11.17,10.74,60.0,59.9,62.9,0.0,272.0,272.3,273.0,1.524,-7.849,8.2,573.0,1176225.0,46189.0,107402.0,-0.202,0.772,0.531,0.842,0.69,1.019,1.067,1.125,0.882,0.87,0.861,0.237,0.351,0.368,0.39,0.304,0.3,0.299,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.707,203.3,23.16,3.0,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,20.27,20.53,20.12,20.46,20.08,20.36,-124.7,20.73,20.53,35.85
2016-07-03 19:01:00-05:00,17.733917,9.085687,15.959162,541672,23.15,0.0,20.73,17.31,20.38,355.2,273.8,273.7,274.8,3.442,3.847,4.169,357.3,20.07,60.2,1.39,1220659.0,356.0,6.93,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.71,18.89,9.48,11.1,10.66,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.836,-7.629,8.03,573.0,1176225.0,46189.0,107402.0,-0.244,0.772,0.531,0.842,0.803,1.184,1.218,1.27,1.025,0.998,0.956,0.276,0.406,0.419,0.438,0.352,0.343,0.331,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.862,220.9,15.71,3.5,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,20.18,20.47,19.99,20.35,19.95,20.25,-124.7,20.64,20.37,35.77
2016-07-03 19:02:00-05:00,17.733917,8.8184595,15.613477,541673,23.12,0.0,20.57,17.26,20.26,355.4,273.9,273.7,274.9,3.252,3.621,4.05,357.2,19.51,60.21,1.29,1220659.0,356.4,6.711,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,19.62,18.68,9.52,11.12,10.67,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.777,-7.667,8.05,573.0,1176225.0,46189.0,107402.0,-0.236,0.772,0.531,0.842,0.792,1.161,1.195,1.249,1.002,0.979,0.936,0.272,0.398,0.411,0.43,0.344,0.336,0.323,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.84,211.0,8.28,4.3,3.474,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,20.08,20.36,19.87,20.25,19.87,20.16,-125.1,20.52,20.26,35.77
2016-07-03 19:03:00-05:00,17.733917,8.8184595,15.613477,541674,23.1,0.0,20.4,17.3,20.24,354.5,273.6,273.7,274.8,3.338,3.917,4.273,356.6,20.07,60.14,1.407,1220659.0,355.2,6.908,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.57,18.65,9.45,11.09,10.59,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.843,-7.62,8.02,573.0,1176225.0,46189.0,107402.0,-0.245,0.772,0.531,0.842,0.814,1.193,1.235,1.279,1.02,1.005,0.964,0.279,0.408,0.423,0.44,0.349,0.344,0.332,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.948,198.5,35.19,2.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.99,20.28,19.77,20.12,19.77,20.03,-126.2,20.44,20.17,35.77
2016-07-03 19:04:00-05:00,17.305302,8.8184595,15.613477,541675,23.07,0.0,20.35,17.3,20.32,355.1,273.6,273.6,274.8,3.252,3.938,4.223,357.2,19.57,60.15,1.42,1220660.0,355.8,6.733,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.5,18.65,9.5,11.11,10.66,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.787,-7.639,8.03,573.0,1176225.0,46189.0,107402.0,-0.238,0.772,0.531,0.842,0.777,1.119,1.16,1.221,0.971,0.949,0.91,0.266,0.383,0.398,0.42,0.333,0.325,0.314,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.628,295.2,82.5,1.6,3.474,2.0,-1.0,13.39,0.004,0.229,1.0,2.0,0.0,0.001,19.96,20.18,19.69,20.06,19.69,19.93,-126.3,20.34,20.07,35.69
2016-07-03 19:05:00-05:00,16.98384,8.551233,15.383019,541676,23.05,0.0,20.21,17.24,20.3,359.8,273.6,273.6,274.8,2.739,2.9,3.264,361.1,16.44,60.14,1.0,1220660.0,359.7,5.664,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.46,18.58,9.75,11.1,10.74,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.379,-7.88,8.18,573.0,1176225.0,46189.0,107402.0,-0.185,0.772,0.531,0.842,0.636,0.916,0.949,1.022,0.786,0.785,0.771,0.219,0.314,0.326,0.353,0.27,0.27,0.267,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.458,194.7,36.72,1.1,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.89,20.18,19.6,20.0,19.61,19.87,-125.6,20.29,20.01,35.63
2016-07-03 19:06:00-05:00,16.34092,7.883169,14.922106,541677,23.03,0.0,19.66,16.8,20.32,359.5,273.5,273.8,274.9,2.653,2.709,3.041,362.0,15.87,60.15,0.907,1220660.0,360.3,5.486,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.39,18.21,9.76,11.1,10.74,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.33,-7.89,8.18,573.0,1176225.0,46189.0,107402.0,-0.179,0.772,0.531,0.842,0.639,0.892,0.918,1.002,0.779,0.769,0.742,0.22,0.306,0.316,0.346,0.267,0.264,0.257,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.878,176.3,14.79,1.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.8,20.12,19.52,19.9,19.52,19.77,-125.6,20.26,19.94,35.59
2016-07-03 19:07:00-05:00,15.376538,7.0814905,14.115505,541678,23.0,0.0,18.85,16.16,20.3,357.7,273.7,273.7,274.8,2.739,2.759,2.813,360.7,16.36,60.23,0.836,1220660.0,358.8,5.638,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,19.34,17.59,9.7,11.09,10.73,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.352,-7.826,8.1,573.0,1176225.0,46190.0,107402.0,-0.183,0.772,0.531,0.842,0.677,0.95,0.976,1.044,0.82,0.822,0.772,0.233,0.326,0.336,0.361,0.282,0.283,0.267,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.473,185.0,30.95,2.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.8,20.09,19.49,19.85,19.5,19.74,-125.3,20.14,19.88,35.56
2016-07-03 19:08:00-05:00,14.412155,6.279813,13.424132,541679,22.98,0.0,17.93,15.39,20.27,354.3,273.6,273.9,275.0,3.252,3.234,3.217,356.7,19.25,60.22,0.952,1220660.0,355.1,6.631,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,19.31,16.84,9.38,10.99,10.63,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.487,-7.696,7.972,573.0,1176225.0,46190.0,107402.0,-0.201,0.772,0.531,0.842,0.721,1.019,1.041,1.096,0.87,0.881,0.807,0.247,0.349,0.357,0.377,0.298,0.302,0.278,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.355,191.0,22.89,2.6,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,19.7,20.0,19.42,19.81,19.42,19.64,-125.4,20.09,19.81,35.51
2016-07-03 19:09:00-05:00,13.554927,5.4781346,12.617532,541680,22.95,0.0,17.05,14.59,20.24,352.3,273.7,273.7,274.8,3.338,3.32,3.302,354.9,19.48,60.16,0.972,1220660.0,353.2,6.678,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,19.29,16.09,9.34,10.97,10.63,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.432,-7.667,7.917,573.0,1176225.0,46190.0,107402.0,-0.195,0.772,0.531,0.842,0.714,1.001,1.022,1.079,0.868,0.866,0.79,0.244,0.341,0.348,0.369,0.296,0.295,0.271,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.627,186.4,14.78,2.3,3.475,2.0,-1.0,13.58,0.022,0.229,1.0,2.0,0.0,0.0,19.7,19.99,19.36,19.74,19.42,19.64,-126.0,20.08,19.76,35.45
2016-07-03 19:10:00-05:00,12.804852,4.676456,11.926161,541681,22.93,0.0,16.31,13.85,20.19,351.8,273.8,273.5,274.6,3.252,3.234,3.217,353.6,18.52,60.14,0.947,1220660.0,352.7,6.303,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,19.25,15.42,9.36,10.94,10.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.296,-7.711,7.925,573.0,1176225.0,46190.0,107402.0,-0.177,0.772,0.531,0.842,0.659,0.948,0.964,1.005,0.797,0.82,0.746,0.224,0.322,0.328,0.343,0.271,0.279,0.255,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.013,195.4,26.98,1.8,3.475,2.0,-1.0,13.22,-0.015,0.23,1.0,2.0,0.0,0.001,19.66,19.98,19.33,19.71,19.37,19.55,-126.2,20.03,19.72,35.4
2016-07-03 19:11:00-05:00,12.054777,4.142004,11.23479,541682,22.9,0.0,15.65,13.31,20.19,351.6,273.5,273.6,274.8,3.166,3.149,3.132,353.5,17.5,60.14,0.922,1220660.0,352.3,5.947,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,19.24,14.84,9.37,10.91,10.66,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.173,-7.746,7.932,573.0,1176225.0,46190.0,107402.0,-0.162,0.772,0.531,0.842,0.618,0.868,0.895,0.949,0.746,0.751,0.695,0.21,0.293,0.303,0.323,0.253,0.255,0.237,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.853,189.5,22.5,1.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.91,19.24,19.68,19.33,19.55,-126.2,19.99,19.65,35.35
2016-07-03 19:12:00-05:00,11.411856,3.4739394,10.658647,541683,22.88,0.0,15.08,12.72,20.15,353.8,273.5,273.6,274.8,2.824,2.809,2.794,355.0,15.25,60.14,0.822,1220660.0,354.1,5.168,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,19.21,14.33,9.62,10.96,10.75,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.916,-7.898,8.04,573.0,1176225.0,46190.0,107402.0,-0.128,0.772,0.531,0.842,0.499,0.692,0.721,0.786,0.593,0.604,0.576,0.169,0.233,0.244,0.268,0.2,0.204,0.197,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.835,185.5,17.09,2.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.91,19.23,19.61,19.33,19.55,-125.6,20.01,19.62,35.3
