TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 19:13:00-05:00,10.876088,3.0730994,10.197732,541684,22.86,0.0,14.55,12.23,20.1,354.0,273.6,273.5,274.7,2.653,2.639,2.624,356.0,14.02,60.14,0.772,1220660.0,354.8,4.756,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,19.18,13.88,9.59,10.91,10.73,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.826,-7.933,8.06,573.0,1176225.0,46190.0,107402.0,-0.116,0.772,0.531,0.842,0.485,0.666,0.698,0.757,0.58,0.585,0.556,0.164,0.225,0.236,0.258,0.196,0.198,0.19,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.593,191.4,18.55,2.6,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.83,19.17,19.56,19.24,19.45,-126.1,19.97,19.62,35.27
2016-07-03 19:14:00-05:00,10.233166,2.5386481,9.621589,541685,22.84,0.0,13.9,11.67,20.05,353.2,273.6,273.3,274.5,2.653,2.639,2.624,355.4,13.9,60.15,0.772,1220660.0,354.0,4.712,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,19.15,13.36,9.6,10.97,10.76,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.768,-7.929,8.04,573.0,1176225.0,46190.0,107402.0,-0.108,0.772,0.531,0.842,0.485,0.663,0.685,0.745,0.578,0.583,0.544,0.164,0.224,0.232,0.254,0.196,0.197,0.185,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.765,180.2,27.71,2.6,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.54,19.84,19.13,19.52,19.23,19.45,-125.3,19.91,19.56,35.21
2016-07-03 19:15:00-05:00,9.48309,1.7369694,8.814989,541686,22.81,0.0,13.16,10.96,20.04,348.0,273.6,273.5,274.7,3.252,3.234,3.217,350.8,16.97,60.15,0.947,1220660.0,349.2,5.747,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,19.14,12.68,9.22,10.82,10.66,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.931,-7.729,7.843,573.0,1176225.0,46191.0,107402.0,-0.13,0.772,0.531,0.842,0.559,0.772,0.787,0.836,0.667,0.671,0.601,0.189,0.26,0.265,0.283,0.225,0.226,0.203,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.432,199.6,11.02,3.6,3.475,2.0,-1.0,13.25,-0.018,0.229,1.0,2.0,0.0,0.001,19.51,19.85,19.13,19.52,19.23,19.4,-126.0,19.91,19.53,35.21
2016-07-03 19:16:00-05:00,8.304402,0.8016783,7.89316,541687,22.78,0.0,12.02,9.94,19.99,347.5,273.3,273.5,274.7,2.995,3.149,3.132,350.0,16.52,60.13,0.875,1220660.0,348.1,5.576,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,19.12,11.74,9.26,10.83,10.72,60.0,59.9,62.9,0.0,271.9,272.0,273.0,0.738,-7.803,7.885,573.0,1176225.0,46191.0,107402.0,-0.104,0.772,0.531,0.842,0.486,0.656,0.685,0.738,0.573,0.576,0.526,0.163,0.219,0.23,0.249,0.192,0.193,0.177,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.432,198.7,19.5,2.4,3.475,2.0,-1.0,13.55,0.026,0.229,3.0,2.0,0.0,0.0,19.51,19.87,19.09,19.52,19.15,19.35,-126.0,19.87,19.51,35.11
2016-07-03 19:17:00-05:00,7.3400197,-0.1336128,6.971331,541688,22.76,0.0,11.08,9.01,20.02,344.7,273.3,273.6,274.9,2.653,3.234,3.048,346.9,17.32,60.21,0.733,1220660.0,345.1,5.807,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,19.11,10.82,9.16,10.8,10.73,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.659,-7.758,7.82,573.0,1176225.0,46191.0,107402.0,-0.093,0.772,0.531,0.842,0.476,0.653,0.663,0.706,0.559,0.572,0.506,0.159,0.218,0.221,0.237,0.186,0.191,0.17,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.573,189.2,46.89,3.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.51,19.87,19.04,19.52,19.13,19.35,-126.9,19.81,19.49,35.1
2016-07-03 19:18:00-05:00,6.911406,-0.668065,6.395188,541689,22.73,0.0,10.46,8.41,19.99,344.4,273.6,273.6,274.8,1.284,2.468,2.201,347.1,16.28,60.22,0.269,1220660.0,345.3,5.443,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,19.12,10.21,9.25,10.78,10.76,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.536,-7.824,7.872,573.0,1176225.0,46191.0,107402.0,-0.076,0.772,0.531,0.842,0.425,0.577,0.591,0.637,0.5,0.506,0.453,0.141,0.191,0.196,0.213,0.166,0.168,0.151,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.543,205.9,19.79,2.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.84,19.04,19.47,19.13,19.35,-125.7,19.81,19.46,35.03
2016-07-03 19:19:00-05:00,6.3756375,-0.9352911,6.049502,541690,22.71,0.0,10.08,8.0,20.01,344.8,273.6,273.6,274.9,1.284,1.787,1.354,347.1,15.23,60.18,0.211,1220660.0,345.3,5.07,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,19.13,9.8,9.42,10.83,10.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.435,-7.917,7.957,573.0,1176225.0,46191.0,107402.0,-0.062,0.772,0.531,0.842,0.364,0.5,0.514,0.555,0.428,0.444,0.403,0.121,0.165,0.17,0.185,0.141,0.147,0.134,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.237,184.9,27.87,2.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.84,19.04,19.42,19.13,19.35,-126.7,19.81,19.46,35.0
2016-07-03 19:20:00-05:00,6.2684846,-0.9352911,5.7038164,541691,22.69,0.0,9.73,7.651,19.98,346.5,273.3,273.7,274.9,0.685,0.255,0.254,348.3,13.01,60.14,0.029,1220660.0,347.4,4.317,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,19.15,9.47,9.54,10.85,10.85,60.0,59.9,62.9,0.0,271.8,272.0,273.0,0.332,-8.01,8.04,573.0,1176225.0,46191.0,107402.0,-0.049,0.772,0.531,0.842,0.331,0.442,0.464,0.515,0.384,0.393,0.37,0.11,0.146,0.154,0.172,0.127,0.13,0.123,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.297,203.1,25.82,2.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.6,19.9,19.04,19.47,19.13,19.35,-126.4,19.81,19.49,34.95
2016-07-03 19:21:00-05:00,5.732716,-1.4697433,5.3581305,541692,22.66,0.0,9.31,7.266,20.0,345.5,273.7,273.4,274.6,0.513,0.0,0.0,347.4,12.77,60.13,0.0,1220660.0,345.9,4.227,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,19.16,9.05,9.56,10.87,10.85,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.295,-8.01,8.04,573.0,1176225.0,46191.0,107402.0,-0.044,0.772,0.531,0.842,0.33,0.439,0.457,0.498,0.387,0.39,0.363,0.11,0.145,0.152,0.166,0.128,0.129,0.121,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.287,175.3,23.97,2.3,3.475,2.0,-1.0,13.22,0.003,0.229,1.0,2.0,0.0,0.001,19.58,19.9,19.04,19.52,19.13,19.35,-126.0,19.81,19.49,34.9
2016-07-03 19:22:00-05:00,5.196948,-2.004195,4.781987,541693,22.64,0.0,8.65,6.649,20.01,340.3,273.4,273.6,274.8,0.428,0.0,0.0,343.6,14.73,60.14,0.0,1220660.0,341.3,4.883,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,19.17,8.44,9.27,10.78,10.81,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.349,-7.846,7.87,573.0,1176225.0,46192.0,107402.0,-0.05,0.772,0.531,0.842,0.365,0.507,0.513,0.535,0.428,0.441,0.394,0.12,0.167,0.169,0.177,0.141,0.145,0.13,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.82,177.2,47.94,2.4,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.61,19.9,19.04,19.5,19.13,19.35,-125.9,19.81,19.53,34.82
2016-07-03 19:23:00-05:00,4.33972,-2.8058734,3.975387,541694,22.61,0.0,7.819,5.855,19.98,337.8,273.5,273.5,274.7,0.0,0.0,0.0,339.8,14.99,60.14,0.0,1220660.0,338.4,4.923,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,19.17,7.64,9.18,10.7,10.79,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.256,-7.824,7.838,573.0,1176225.0,46192.0,107402.0,-0.037,0.772,0.531,0.842,0.339,0.449,0.465,0.502,0.398,0.4,0.358,0.111,0.147,0.152,0.165,0.13,0.131,0.118,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.87,192.2,40.55,3.0,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.9,19.04,19.52,19.13,19.35,-126.1,19.81,19.51,34.8
2016-07-03 19:24:00-05:00,3.482491,-3.6075516,3.1687868,541695,22.59,0.0,6.917,5.076,19.96,336.8,273.2,273.5,274.7,0.086,0.0,0.0,339.0,14.12,60.14,0.0,1220660.0,337.4,4.614,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,19.14,6.774,9.3,10.76,10.89,60.0,59.9,62.9,0.0,271.7,272.0,273.0,0.114,-7.886,7.894,573.0,1176225.0,46192.0,107402.0,-0.018,0.772,0.531,0.842,0.285,0.379,0.383,0.416,0.33,0.338,0.3,0.093,0.123,0.124,0.136,0.107,0.11,0.098,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.113,191.6,35.81,2.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.9,19.04,19.5,19.13,19.35,-126.2,19.81,19.46,34.73
2016-07-03 19:25:00-05:00,2.5181088,-4.542843,2.3621867,541696,22.57,0.0,6.056,4.229,19.97,333.2,273.5,273.4,274.7,0.0,0.0,0.0,335.5,14.88,60.15,0.0,1220660.0,333.7,4.826,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,19.11,5.949,9.17,10.73,10.86,60.0,59.9,62.9,0.0,271.9,272.0,273.0,0.028,-7.854,7.858,573.0,1176225.0,46192.0,107402.0,-0.006,0.772,0.531,0.842,0.259,0.343,0.349,0.386,0.302,0.309,0.273,0.084,0.11,0.112,0.125,0.097,0.1,0.089,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.242,174.6,15.15,1.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.58,19.82,18.99,19.42,19.13,19.32,-126.6,19.81,19.44,34.68
2016-07-03 19:26:00-05:00,1.768034,-5.344521,1.5555865,541697,22.55,0.0,5.35,3.479,19.96,334.1,273.3,273.4,274.7,0.0,0.0,0.0,335.9,12.96,60.15,0.0,1220660.0,334.3,4.177,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,19.09,5.208,9.49,10.82,10.93,60.0,59.9,62.9,0.0,271.2,272.0,273.0,-0.101,-8.04,8.04,573.0,1176225.0,46192.0,107402.0,0.011,0.772,0.531,0.842,0.19,0.239,0.246,0.281,0.215,0.221,0.201,0.061,0.076,0.079,0.091,0.069,0.071,0.065,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.067,177.8,18.43,1.7,3.475,2.0,-1.0,13.62,0.025,0.228,1.0,2.0,0.0,0.0,19.52,19.81,18.94,19.4,19.09,19.26,-126.3,19.78,19.43,34.63
2016-07-03 19:27:00-05:00,1.0179589,-6.012586,0.86421466,541698,22.53,0.0,4.596,2.828,19.94,332.0,273.3,273.4,274.7,0.086,0.0,0.0,334.7,11.76,60.19,0.0,1220660.0,332.9,3.765,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,19.05,4.566,9.62,10.85,10.97,60.0,59.9,62.9,0.0,271.2,272.0,273.0,-0.163,-8.09,8.09,573.0,1176225.0,46192.0,107402.0,0.019,0.772,0.531,0.842,0.167,0.209,0.216,0.247,0.189,0.195,0.174,0.053,0.066,0.069,0.079,0.06,0.062,0.056,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.478,195.1,12.71,2.2,3.475,2.0,-1.0,13.25,-0.017,0.229,1.0,2.0,0.0,0.001,19.52,19.81,18.91,19.33,19.09,19.26,-126.9,19.72,19.35,34.63
2016-07-03 19:28:00-05:00,0.48219106,-6.680651,0.28807148,541699,22.5,0.0,4.032,2.275,19.92,329.5,273.4,273.5,274.7,0.0,0.0,0.0,331.6,11.63,60.15,0.0,1220660.0,330.2,3.684,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.7,19.0,4.031,9.6,10.86,10.97,60.0,59.9,62.9,0.0,271.2,272.0,273.0,-0.206,-8.11,8.11,573.0,1176225.0,46192.0,107402.0,0.025,0.772,0.531,0.842,0.15,0.184,0.186,0.212,0.167,0.174,0.154,0.047,0.058,0.059,0.068,0.053,0.055,0.049,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.697,177.3,34.23,1.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.5,19.72,18.85,19.33,18.99,19.18,-126.5,19.69,19.33,34.61
2016-07-03 19:29:00-05:00,-0.053576894,-7.0814905,-0.2880717,541700,22.49,0.0,3.571,1.791,19.97,323.4,273.1,273.3,274.6,0.0,0.0,0.0,327.6,13.42,60.13,0.0,1220660.0,324.5,4.253,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,18.99,3.597,9.38,10.81,11.03,60.0,59.9,62.9,0.0,271.0,272.0,273.0,-0.242,-7.964,7.967,573.0,1176225.0,46192.0,107402.0,0.03,0.772,0.531,0.842,0.162,0.207,0.218,0.246,0.182,0.188,0.17,0.051,0.065,0.068,0.078,0.057,0.059,0.054,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.538,208.3,48.93,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.42,19.71,18.83,19.26,19.0,19.16,-126.7,19.62,19.24,34.53
2016-07-03 19:30:00-05:00,-0.6964983,-7.3487167,-0.748986,541701,22.47,0.0,3.212,1.472,19.98,320.4,273.3,273.3,274.6,0.0,0.0,0.0,322.9,13.92,60.14,0.0,1220660.0,320.9,4.346,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.96,3.256,9.34,10.75,10.98,60.0,59.9,62.9,0.0,271.3,272.0,273.0,-0.276,-7.937,7.942,573.0,1176225.0,46193.0,107402.0,0.035,0.772,0.531,0.842,0.151,0.199,0.201,0.218,0.173,0.184,0.157,0.047,0.062,0.062,0.068,0.054,0.057,0.049,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.61,177.1,55.8,2.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.42,19.68,18.79,19.23,18.98,19.13,-126.4,19.62,19.27,34.52
2016-07-03 19:31:00-05:00,-0.80365187,-7.6159425,-1.094672,541702,22.45,0.0,2.973,1.155,19.95,320.5,273.3,273.4,274.6,0.0,0.0,0.0,322.9,12.04,60.16,0.0,1220660.0,321.2,3.727,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,18.88,2.984,9.47,10.8,10.99,60.0,59.9,62.9,0.0,271.2,272.0,273.0,-0.304,-8.02,8.03,573.0,1176225.0,46193.0,107402.0,0.038,0.772,0.531,0.842,0.123,0.154,0.156,0.181,0.141,0.144,0.128,0.038,0.048,0.048,0.056,0.043,0.044,0.04,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.442,191.0,23.77,2.4,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.33,19.61,18.74,19.17,18.9,19.07,-126.6,19.59,19.17,34.44
2016-07-03 19:32:00-05:00,-1.2322662,-8.016782,-1.3251292,541703,22.43,0.0,2.734,1.001,19.93,317.1,273.3,273.5,274.7,0.0,0.0,0.0,319.7,12.69,60.22,0.0,1220660.0,317.3,3.911,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,18.83,2.705,9.35,10.75,11.02,60.0,59.9,62.9,0.0,271.5,272.0,273.0,-0.338,-7.951,7.959,573.0,1176225.0,46193.0,107402.0,0.043,0.772,0.531,0.842,0.12,0.154,0.157,0.174,0.141,0.145,0.127,0.037,0.047,0.048,0.054,0.043,0.045,0.039,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.493,164.8,8.92,2.4,3.475,2.0,-1.0,13.5,0.003,0.228,1.0,2.0,0.0,0.001,19.28,19.53,18.69,19.13,18.85,19.0,-126.3,19.53,19.18,34.44
2016-07-03 19:33:00-05:00,-1.4465733,-8.284008,-1.5555863,541704,22.4,0.0,2.415,0.61,19.84,316.3,273.5,273.5,274.7,0.0,0.0,0.0,319.3,12.07,60.15,0.0,1220660.0,316.2,3.721,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,18.77,2.477,9.43,10.74,10.99,60.0,59.9,62.9,0.0,271.7,272.0,273.0,-0.357,-8.02,8.02,573.0,1176225.0,46193.0,107402.0,0.045,0.772,0.531,0.842,0.101,0.129,0.138,0.152,0.113,0.121,0.113,0.031,0.039,0.042,0.047,0.034,0.037,0.035,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.392,191.5,18.19,1.9,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.23,19.5,18.69,19.09,18.82,18.97,-126.6,19.46,19.05,34.34
2016-07-03 19:34:00-05:00,-1.4465733,-8.417621,-1.5555863,541705,22.39,0.0,2.16,0.39,19.84,316.6,273.6,273.5,274.7,0.0,0.0,0.0,318.5,10.01,60.13,0.0,1220660.0,317.6,3.034,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,18.71,2.27,9.71,10.89,11.05,60.0,59.9,62.9,0.0,271.7,272.0,273.0,-0.362,-8.15,8.16,573.0,1176225.0,46193.0,107402.0,0.045,0.772,0.531,0.842,0.083,0.101,0.098,0.121,0.095,0.1,0.089,0.025,0.031,0.03,0.037,0.029,0.03,0.027,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.593,179.4,13.37,2.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.13,19.42,18.6,19.01,18.76,18.89,-127.2,19.43,19.02,34.34
2016-07-03 19:35:00-05:00,-1.8751875,-8.8184595,-1.7860436,541706,22.37,0.0,1.955,0.141,19.79,314.5,273.4,273.4,274.7,0.0,0.0,0.0,316.9,9.9,60.17,0.0,1220660.0,315.7,2.992,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.67,2.062,9.68,10.87,11.05,60.0,59.9,62.9,0.0,271.3,272.0,273.0,-0.376,-8.14,8.15,573.0,1176225.0,46193.0,107402.0,0.047,0.772,0.531,0.842,0.079,0.103,0.106,0.122,0.09,0.097,0.089,0.024,0.031,0.032,0.037,0.027,0.029,0.027,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.783,181.2,8.56,2.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.12,19.37,18.58,18.94,18.67,18.81,-126.4,19.33,18.93,34.26
2016-07-03 19:36:00-05:00,-1.8751875,-8.952073,-2.0165007,541707,22.35,0.0,1.701,-0.043,19.71,309.3,273.3,273.5,274.7,0.0,0.0,0.0,313.0,11.48,60.14,0.0,1220660.0,310.4,3.464,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,18.62,1.896,9.46,10.81,11.06,60.0,59.9,62.9,0.0,271.2,272.0,273.0,-0.414,-8.03,8.04,573.0,1176225.0,46193.0,107402.0,0.053,0.772,0.531,0.842,0.08,0.104,0.106,0.122,0.095,0.1,0.091,0.024,0.031,0.031,0.037,0.028,0.03,0.027,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.313,181.9,6.721,2.8,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.04,19.33,18.5,18.85,18.63,18.78,-127.1,19.27,18.85,34.24
2016-07-03 19:37:00-05:00,-2.0894947,-8.952073,-2.246958,541708,22.33,0.0,1.655,-0.106,19.71,306.6,273.1,273.2,274.5,0.0,0.0,0.0,309.6,12.07,60.15,0.0,1220660.0,307.1,3.611,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,18.59,1.727,9.43,10.79,11.04,60.0,59.9,62.9,0.0,271.0,272.0,273.0,-0.432,-7.993,8.01,573.0,1176225.0,46194.0,107402.0,0.055,0.772,0.531,0.842,0.074,0.096,0.1,0.116,0.085,0.09,0.087,0.022,0.028,0.03,0.035,0.025,0.027,0.026,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.612,184.7,14.91,2.6,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.01,19.26,18.47,18.83,18.58,18.7,-127.5,19.24,18.87,34.24
2016-07-03 19:38:00-05:00,-2.4109554,-8.952073,-2.3621867,541709,22.3,0.0,1.405,-0.15,19.73,304.9,273.2,273.2,274.4,0.0,0.0,0.0,307.1,12.69,60.14,0.0,1220660.0,305.7,3.775,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,18.54,1.581,9.34,10.71,11.01,60.0,59.9,62.9,0.0,271.0,272.0,273.0,-0.454,-7.956,7.97,573.0,1176225.0,46194.0,107402.0,0.059,0.772,0.531,0.842,0.073,0.095,0.1,0.106,0.084,0.09,0.083,0.022,0.028,0.03,0.032,0.025,0.027,0.025,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.793,184.0,18.6,2.9,3.477,2.0,-1.0,13.36,0.004,0.228,3.0,2.0,0.0,0.001,18.94,19.21,18.41,18.77,18.5,18.67,-127.0,19.16,18.79,34.16
2016-07-03 19:39:00-05:00,-2.518109,-9.219298,-2.7078726,541710,22.28,0.0,1.241,-0.153,19.72,304.0,273.2,273.1,274.4,0.0,0.0,0.0,307.5,12.35,60.14,0.0,1220660.0,304.5,3.695,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,18.51,1.49,9.36,10.73,11.04,60.0,59.9,62.9,0.0,271.0,272.0,273.0,-0.474,-7.955,7.971,573.0,1176225.0,46194.0,107402.0,0.061,0.772,0.531,0.842,0.062,0.077,0.085,0.105,0.075,0.074,0.073,0.019,0.023,0.025,0.031,0.022,0.022,0.022,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.323,183.0,21.77,1.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.89,19.13,18.37,18.75,18.47,18.59,-127.0,19.14,18.72,34.13
2016-07-03 19:40:00-05:00,-2.518109,-9.352912,-2.7078726,541711,22.26,0.0,1.116,-0.152,19.73,306.0,273.2,273.1,274.4,0.574,0.148,0.574,308.3,10.45,60.14,0.313,1220660.0,306.7,3.115,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.46,1.399,9.6,10.8,11.06,60.0,59.9,62.9,0.0,271.0,272.0,273.0,-0.455,-8.08,8.1,573.0,1176225.0,46194.0,107402.0,0.058,0.772,0.531,0.842,0.045,0.051,0.052,0.07,0.053,0.055,0.055,0.013,0.015,0.015,0.021,0.016,0.016,0.016,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.568,187.0,16.69,2.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.85,19.13,18.28,18.67,18.45,18.54,-127.7,19.06,18.72,34.12
2016-07-03 19:41:00-05:00,-2.8395698,-9.753751,-2.9383297,541712,22.24,0.0,1.116,-0.152,19.7,305.5,273.2,273.1,274.4,0.284,0.65,0.471,307.8,9.82,60.14,0.343,1220660.0,306.6,2.918,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,18.42,1.256,9.71,10.87,11.07,60.0,59.9,62.9,0.0,271.0,272.0,273.0,-0.456,-8.15,8.16,573.0,1176225.0,46194.0,107402.0,0.058,0.772,0.531,0.842,0.044,0.057,0.06,0.071,0.054,0.057,0.055,0.013,0.017,0.018,0.021,0.016,0.017,0.017,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.487,174.3,8.64,2.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.78,19.04,18.2,18.61,18.36,18.46,-127.1,18.98,18.65,34.05
2016-07-03 19:42:00-05:00,-2.9467232,-9.753751,-3.1687868,541713,22.22,0.0,0.949,-0.152,19.67,304.1,272.8,273.0,274.4,0.722,0.379,0.791,306.0,10.13,60.14,0.434,1220660.0,304.8,3.01,4.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,18.39,1.177,9.7,10.87,11.14,60.0,59.9,62.9,0.0,271.0,271.1,273.0,-0.476,-8.12,8.14,573.0,1176225.0,46194.0,107402.0,0.061,0.772,0.531,0.842,0.038,0.041,0.048,0.059,0.041,0.048,0.05,0.011,0.012,0.014,0.018,0.012,0.014,0.015,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.417,178.2,12.44,2.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.75,19.04,18.14,18.61,18.3,18.39,-127.1,18.95,18.56,34.05
2016-07-03 19:43:00-05:00,-2.9467232,-9.887364,-3.1687868,541714,22.2,0.0,0.911,-0.152,19.65,303.2,273.1,273.0,274.4,0.0,0.0,0.0,305.2,9.5,60.22,0.0,1220660.0,303.6,2.82,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,18.36,1.104,9.69,10.82,11.04,60.0,59.9,62.9,0.0,271.0,271.7,273.0,-0.467,-8.15,8.17,573.0,1176225.0,46194.0,107402.0,0.059,0.772,0.531,0.842,0.032,0.038,0.038,0.052,0.041,0.042,0.042,0.009,0.011,0.011,0.015,0.012,0.012,0.013,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.027,196.8,15.99,1.9,3.475,2.0,-1.0,13.15,-0.05,0.229,1.0,2.0,0.0,0.001,18.75,19.02,18.09,18.53,18.28,18.35,-127.7,18.87,18.52,34.05
2016-07-03 19:44:00-05:00,-2.9467232,-10.288203,-3.1687868,541715,22.17,0.0,0.643,-0.152,19.68,309.9,273.0,273.0,274.4,0.0,0.0,0.0,312.1,0.0,60.23,0.0,1220660.0,310.4,0.0,4.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,18.31,1.034,11.01,11.3,11.2,60.0,59.9,62.9,0.0,271.0,271.1,273.0,-0.265,-8.85,8.86,573.0,1176225.0,46194.0,107402.0,0.03,0.772,0.531,0.842,0.011,0.004,0.01,0.022,0.014,0.014,0.022,0.003,0.001,0.003,0.007,0.004,0.004,0.007,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.435,188.6,8.25,1.9,3.475,2.0,-1.0,13.4,0.057,0.229,3.0,2.0,0.0,0.001,18.73,18.94,18.09,18.5,18.26,18.3,-127.9,18.85,18.52,34.02
2016-07-03 19:45:00-05:00,-2.9467232,-10.288203,-3.1687868,541716,22.15,0.0,0.607,-0.152,19.66,306.5,273.0,272.7,274.1,0.0,0.0,0.0,308.7,0.0,60.16,0.0,1220660.0,307.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,18.28,0.956,11.03,11.29,11.15,60.0,59.9,62.9,0.0,271.0,271.0,272.5,-0.264,-8.84,8.84,573.0,1176225.0,46195.0,107402.0,0.03,0.772,0.531,0.842,0.008,0.005,0.013,0.029,0.005,0.013,0.023,0.002,0.002,0.004,0.009,0.002,0.004,0.007,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.433,202.0,8.86,2.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.65,18.94,18.01,18.47,18.18,18.25,-127.9,18.8,18.44,33.95
2016-07-03 19:46:00-05:00,-3.268184,-10.288203,-3.2840157,541717,22.13,0.0,0.437,-0.152,19.64,302.7,273.8,273.7,275.0,0.0,0.0,0.0,305.2,0.0,60.14,0.0,1220660.0,303.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.27,0.807,11.01,11.3,11.16,60.0,59.9,62.9,0.0,271.8,271.9,273.4,-0.266,-8.88,8.88,573.0,1176225.0,46195.0,107402.0,0.03,0.772,0.531,0.842,0.011,0.005,0.007,0.019,0.013,0.015,0.021,0.003,0.002,0.002,0.006,0.004,0.005,0.006,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.88,187.9,11.25,1.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.64,18.85,17.98,18.45,18.12,18.2,-128.1,18.76,18.43,33.92
2016-07-03 19:47:00-05:00,-3.3753376,-10.689042,-3.5144727,541718,22.11,0.0,0.355,-0.152,19.65,298.5,273.6,274.0,275.3,0.0,0.0,0.0,300.9,0.0,60.15,0.0,1220660.0,299.2,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,18.23,0.731,11.06,11.3,11.2,60.0,59.9,62.9,0.0,272.0,272.0,273.1,-0.267,-8.88,8.89,573.0,1176225.0,46195.0,107402.0,0.03,0.772,0.531,0.842,0.01,0.006,0.005,0.015,0.017,0.015,0.021,0.003,0.002,0.001,0.005,0.005,0.004,0.006,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.493,180.5,28.23,1.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.59,18.85,17.91,18.39,18.09,18.15,-127.6,18.73,18.38,33.86
2016-07-03 19:48:00-05:00,-3.589645,-10.689042,-3.5144727,541719,22.08,0.0,0.262,-0.152,19.67,293.8,274.3,273.8,275.1,0.0,0.0,0.0,296.5,0.0,60.13,0.0,1220660.0,294.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,18.19,0.664,11.0,11.3,11.13,60.0,59.9,62.9,0.0,272.0,272.1,273.6,-0.266,-8.89,8.9,573.0,1176225.0,46195.0,107402.0,0.03,0.772,0.531,0.842,0.013,0.012,0.012,0.019,0.019,0.019,0.022,0.004,0.003,0.004,0.006,0.006,0.006,0.006,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.255,141.2,42.28,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.56,18.85,17.88,18.32,18.09,18.11,-127.2,18.66,18.3,33.91
2016-07-03 19:49:00-05:00,-3.589645,-11.089881,-3.8601587,541720,22.06,0.0,0.188,-0.152,19.67,288.7,274.0,274.0,275.3,0.0,0.0,0.0,291.1,0.0,60.17,0.0,1220660.0,289.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,18.15,0.601,11.05,11.3,11.2,60.0,59.9,62.9,0.0,272.0,272.1,273.7,-0.267,-8.9,8.9,573.0,1176225.0,46195.0,107402.0,0.03,0.772,0.531,0.842,0.01,0.004,0.004,0.016,0.014,0.013,0.018,0.003,0.001,0.001,0.005,0.004,0.004,0.005,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.152,242.8,77.17,0.3,3.475,2.0,-1.0,13.5,0.004,0.228,1.0,2.0,0.0,0.001,18.49,18.75,17.8,18.28,17.99,18.02,-127.2,18.68,18.22,33.86
2016-07-03 19:50:00-05:00,-3.9111054,-11.49072,-3.8601587,541721,22.05,0.0,0.101,-0.152,19.62,282.9,274.2,273.9,275.2,0.0,0.0,0.0,285.1,0.0,60.13,0.0,1220660.0,283.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,18.04,0.526,11.04,11.3,11.17,60.0,59.9,62.9,0.0,272.0,272.0,273.8,-0.267,-8.89,8.9,573.0,1176225.0,46195.0,107402.0,0.03,0.772,0.531,0.842,0.015,0.023,0.013,0.015,0.028,0.028,0.021,0.004,0.007,0.004,0.004,0.008,0.008,0.006,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.348,106.1,54.37,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.41,18.75,17.78,18.23,17.93,18.01,-127.4,18.6,18.19,33.78
2016-07-03 19:51:00-05:00,-4.018259,-11.624333,-4.2058444,541722,22.03,0.0,0.044,-0.152,19.63,277.6,273.6,273.4,274.8,0.0,0.0,0.0,226.9,0.0,60.15,0.0,1220660.0,278.2,0.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,17.97,0.42,1.898,1.95,1.917,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.045,-1.499,1.5,573.0,1176225.0,46195.0,107402.0,0.823,0.772,0.531,0.842,0.009,0.006,0.01,0.017,0.014,0.014,0.019,0.003,0.002,0.003,0.005,0.004,0.004,0.005,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.425,159.4,31.15,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.37,18.65,17.7,18.18,17.89,17.93,-127.7,18.48,18.11,33.78
2016-07-03 19:52:00-05:00,-4.33972,-11.624333,-4.321073,541723,22.0,0.0,-0.146,-0.152,19.64,270.3,273.7,273.1,274.5,0.0,0.0,0.0,114.1,0.0,60.15,0.0,1220660.0,270.8,0.0,0.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,17.94,0.348,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.009,0.006,0.01,0.016,0.012,0.013,0.018,0.002,0.002,0.003,0.004,0.003,0.004,0.005,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.36,186.1,24.11,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.33,18.65,17.7,18.09,17.8,17.91,-127.7,18.5,18.09,33.78
2016-07-03 19:53:00-05:00,-4.33972,-11.624333,-4.321073,541724,21.98,0.0,-0.152,-0.152,19.62,261.6,273.7,273.3,274.7,0.0,0.0,0.0,55.14,0.0,60.14,0.0,1220660.0,262.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,17.98,0.32,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.006,0.008,0.016,0.013,0.013,0.017,0.002,0.002,0.002,0.004,0.003,0.003,0.005,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.792,182.8,11.67,1.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.37,18.65,17.67,18.09,17.8,17.91,-127.8,18.47,18.07,33.8
2016-07-03 19:54:00-05:00,-4.33972,-11.624333,-4.321073,541725,21.96,0.0,-0.18,-0.152,19.58,252.4,273.6,273.4,274.9,0.0,0.0,0.0,26.4,0.0,60.14,0.0,1220660.0,253.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,17.98,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.015,0.013,0.013,0.017,0.002,0.002,0.002,0.004,0.003,0.003,0.004,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.407,208.2,11.53,2.0,3.477,2.0,-1.0,13.37,0.011,0.228,1.0,2.0,0.0,0.0,18.37,18.65,17.67,18.09,17.82,17.93,-127.4,18.47,18.04,33.71
2016-07-03 19:55:00-05:00,-4.1254125,-11.49072,-4.2058444,541726,21.95,0.0,-0.321,-0.152,19.56,243.4,273.4,273.4,274.9,0.0,0.0,0.0,21.1,0.0,60.14,0.0,1220660.0,243.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,18.01,0.261,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.014,0.014,0.014,0.018,0.002,0.002,0.002,0.003,0.003,0.003,0.004,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.447,198.6,21.65,2.0,3.477,2.0,-1.0,13.26,-0.004,0.23,1.0,2.0,0.0,0.001,18.37,18.65,17.69,18.18,17.89,17.91,-127.5,18.5,18.09,33.7
2016-07-03 19:56:00-05:00,-4.018259,-11.089881,-3.8601587,541727,21.92,0.0,-0.37,-0.152,19.6,234.4,273.6,273.4,274.8,0.0,0.0,0.0,21.24,0.0,60.18,0.0,1220660.0,234.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,18.04,0.197,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.013,0.014,0.014,0.017,0.002,0.002,0.002,0.003,0.003,0.003,0.004,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.075,180.6,8.55,1.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.37,18.67,17.7,18.18,17.89,17.91,-127.0,18.49,18.09,33.67
2016-07-03 19:57:00-05:00,-3.9111054,-10.956268,-3.8601587,541728,21.9,0.0,-0.347,-0.152,19.59,225.3,273.7,273.5,274.8,0.0,0.0,0.0,21.16,0.0,60.17,0.0,1220660.0,225.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.11,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.009,0.007,0.01,0.013,0.014,0.013,0.016,0.002,0.002,0.002,0.003,0.003,0.003,0.004,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.977,196.0,14.6,1.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.43,18.75,17.7,18.18,17.91,17.97,-128.1,18.47,18.11,33.67
2016-07-03 19:58:00-05:00,-3.6967986,-10.689042,-3.8601587,541729,21.89,0.0,-0.366,-0.152,19.6,216.1,273.5,273.6,274.9,0.0,0.0,0.0,21.18,0.0,60.23,0.0,1220660.0,216.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,18.09,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.013,0.015,0.014,0.017,0.002,0.002,0.002,0.003,0.003,0.003,0.004,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.748,183.9,10.47,2.4,2.0,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.46,18.75,17.7,18.18,17.91,17.91,-127.5,18.48,18.17,33.65
2016-07-03 19:59:00-05:00,-3.589645,-10.689042,-3.7449298,541730,21.86,0.0,-0.368,-0.152,19.55,206.5,273.6,273.6,274.9,0.0,0.0,0.0,21.24,0.0,60.21,0.0,1220660.0,206.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,18.1,0.186,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.013,0.014,0.014,0.016,0.002,0.001,0.002,0.003,0.003,0.003,0.003,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.665,188.2,17.5,2.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.46,18.75,17.7,18.2,17.91,18.01,-128.0,18.47,18.19,33.6
2016-07-03 20:00:00-05:00,-3.589645,-10.689042,-3.5144727,541731,21.84,0.0,-0.33,-0.152,19.52,196.9,273.8,273.5,274.8,0.0,0.0,0.0,21.19,0.0,60.19,0.0,1220660.0,197.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,18.13,0.097,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.009,0.007,0.01,0.012,0.014,0.014,0.015,0.002,0.001,0.002,0.002,0.003,0.003,0.003,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.638,183.7,14.33,2.1,3.477,2.0,-1.0,13.45,0.004,0.228,1.0,2.0,0.0,0.001,18.48,18.75,17.7,18.18,17.97,18.01,-127.7,18.53,18.19,33.59
2016-07-03 20:01:00-05:00,-3.589645,-10.421816,-3.5144727,541732,21.83,0.0,-0.378,-0.152,19.54,187.1,273.9,273.5,274.9,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1220660.0,187.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,18.15,0.048,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.013,0.015,0.013,0.016,0.001,0.002,0.002,0.002,0.003,0.002,0.003,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.547,179.0,16.38,2.8,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.54,18.75,17.7,18.26,17.94,18.01,-127.9,18.58,18.19,33.47
2016-07-03 20:02:00-05:00,-3.589645,-10.288203,-3.5144727,541733,21.81,0.0,-0.368,-0.152,19.49,177.1,273.8,273.6,274.9,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1220660.0,177.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,18.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.013,0.015,0.014,0.016,0.001,0.001,0.002,0.002,0.003,0.002,0.003,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.813,181.5,9.45,3.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.56,18.75,17.73,18.25,17.98,18.03,-127.4,18.57,18.19,33.51
2016-07-03 20:03:00-05:00,-3.589645,-10.288203,-3.5144727,541734,21.8,0.0,-0.357,-0.152,19.51,166.8,274.0,273.6,274.9,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1220660.0,166.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,18.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.6,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.014,0.013,0.016,0.001,0.001,0.002,0.002,0.002,0.002,0.003,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.078,192.8,14.42,2.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.52,18.75,17.75,18.26,17.99,18.01,-127.7,18.57,18.19,33.53
2016-07-03 20:04:00-05:00,-3.589645,-10.288203,-3.5144727,541735,21.78,0.0,-0.372,-0.152,19.45,156.1,273.8,273.7,275.0,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1220660.0,156.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,18.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.9,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.014,0.016,0.001,0.001,0.002,0.002,0.002,0.002,0.003,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.803,200.3,12.47,2.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.53,18.75,17.77,18.26,17.99,18.01,-127.9,18.6,18.19,33.47
2016-07-03 20:05:00-05:00,-3.589645,-10.288203,-3.5144727,541736,21.76,0.0,-0.336,-0.152,19.46,145.4,273.9,273.6,275.0,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1220660.0,145.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,18.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.6,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.011,0.015,0.014,0.015,0.001,0.001,0.001,0.002,0.002,0.002,0.002,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.045,195.1,7.203,2.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.51,18.75,17.72,18.23,17.99,18.03,-127.5,18.57,18.19,33.43
2016-07-03 20:06:00-05:00,-3.589645,-10.288203,-3.5144727,541737,21.75,0.0,-0.361,-0.149,19.46,134.6,273.9,273.6,275.0,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1220660.0,134.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,18.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.7,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.014,0.016,0.001,0.001,0.001,0.002,0.002,0.002,0.002,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.842,185.8,10.87,2.9,3.474,2.0,-1.0,13.36,0.004,0.228,3.0,2.0,0.0,0.001,18.48,18.75,17.7,18.18,17.99,17.95,-127.5,18.54,18.19,33.37
2016-07-03 20:07:00-05:00,-3.589645,-10.288203,-3.5144727,541738,21.72,0.0,-0.367,-0.147,19.45,123.7,273.9,273.7,275.1,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1220660.0,123.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,18.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.012,0.015,0.014,0.015,0.001,0.001,0.001,0.001,0.002,0.002,0.002,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.658,188.4,9.91,3.3,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.46,18.75,17.7,18.18,17.95,17.95,-127.3,18.51,18.19,33.35
2016-07-03 20:08:00-05:00,-3.589645,-10.288203,-3.5144727,541739,21.71,0.0,-0.362,-0.148,19.42,112.8,274.0,273.7,275.1,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1220660.0,112.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,18.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.6,273.8,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.014,0.014,0.001,0.001,0.001,0.001,0.002,0.002,0.002,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.695,186.3,13.53,2.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.46,18.69,17.7,18.18,17.92,17.93,-127.3,18.48,18.19,33.27
2016-07-03 20:09:00-05:00,-3.589645,-10.421816,-3.6297014,541740,21.7,0.0,-0.365,-0.149,19.4,102.1,274.0,273.7,275.0,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1220660.0,101.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,18.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.015,0.014,0.016,0.001,0.001,0.001,0.001,0.002,0.001,0.002,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.368,189.5,13.14,2.1,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.37,18.65,17.68,18.12,17.89,17.91,-127.6,18.48,18.14,33.21
2016-07-03 20:10:00-05:00,-3.803952,-10.689042,-3.8601587,541741,21.67,0.0,-0.373,-0.146,19.43,91.6,274.1,273.7,275.0,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1220660.0,91.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,18.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.4,273.8,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.012,0.016,0.013,0.015,0.001,0.001,0.001,0.001,0.001,0.001,0.001,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.485,178.6,14.97,2.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.37,18.64,17.61,18.09,17.89,17.91,-127.1,18.54,18.09,33.2
2016-07-03 20:11:00-05:00,-4.018259,-10.689042,-3.8601587,541742,21.66,0.0,-0.312,-0.145,19.41,81.5,274.0,273.7,275.0,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1220660.0,81.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,18.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.6,273.7,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.016,0.013,0.015,0.001,0.001,0.001,0.001,0.001,0.001,0.001,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.677,189.7,28.77,2.8,3.477,2.0,-1.0,13.23,0.001,0.229,1.0,2.0,0.0,0.001,18.37,18.64,17.61,18.09,17.88,17.87,-127.0,18.51,18.07,33.13
2016-07-03 20:12:00-05:00,-4.018259,-10.689042,-3.8601587,541743,21.64,0.0,-0.379,-0.146,19.42,71.9,274.0,273.8,275.1,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1220660.0,71.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,18.03,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.8,273.9,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.01,0.015,0.013,0.015,0.001,0.001,0.001,0.001,0.001,0.001,0.001,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.432,187.7,18.54,2.4,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,18.37,18.58,17.57,18.09,17.86,17.87,-127.7,18.46,18.08,33.1
2016-07-03 20:13:00-05:00,-4.018259,-10.689042,-3.8601587,541744,21.62,0.0,-0.361,-0.147,19.43,63.1,274.0,274.0,275.2,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1220660.0,62.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,18.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.015,0.0,0.001,0.001,0.001,0.001,0.001,0.001,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.542,197.5,20.51,2.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.35,18.56,17.56,18.09,17.8,17.87,-127.4,18.48,18.0,32.99
2016-07-03 20:14:00-05:00,-4.018259,-10.689042,-3.8601587,541745,21.61,0.0,-0.368,-0.148,19.42,55.1,274.2,274.1,275.3,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1220660.0,54.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,18.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.015,0.013,0.015,0.0,0.0,0.001,0.001,0.001,0.001,0.001,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.702,198.4,11.13,3.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.33,18.56,17.51,18.04,17.8,17.85,-127.8,18.44,18.0,32.94
2016-07-03 20:15:00-05:00,-4.018259,-10.689042,-3.8601587,541746,21.59,0.0,-0.377,-0.149,19.41,47.98,274.0,274.1,275.2,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1220660.0,47.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,17.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.001,0.001,0.001,0.001,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.882,192.8,14.34,3.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.27,18.56,17.51,17.99,17.75,17.81,-128.0,18.38,18.0,32.86
2016-07-03 20:16:00-05:00,-4.018259,-10.689042,-3.8601587,541747,21.57,0.0,-0.354,-0.149,19.39,41.69,274.1,274.1,275.3,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1220660.0,40.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,18.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.001,0.001,0.001,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.168,184.7,12.24,3.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.27,18.51,17.51,17.96,17.73,17.82,-127.6,18.38,17.93,32.81
2016-07-03 20:17:00-05:00,-4.018259,-10.689042,-3.8601587,541748,21.56,0.0,-0.369,-0.145,19.41,36.37,273.9,274.3,275.4,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1220660.0,35.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,17.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.001,0.0,0.001,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.985,201.4,21.76,1.8,3.475,2.0,-1.0,13.34,0.005,0.228,3.0,2.0,0.0,0.001,18.27,18.51,17.48,17.98,17.78,17.79,-127.4,18.38,17.93,32.75
2016-07-03 20:18:00-05:00,-4.018259,-10.689042,-3.8601587,541749,21.53,0.0,-0.374,-0.139,19.46,31.8,274.2,274.0,275.3,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1220660.0,31.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.35,17.91,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.065,189.8,19.2,2.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.21,18.46,17.41,17.91,17.7,17.71,-127.9,18.36,17.9,32.66
2016-07-03 20:19:00-05:00,-4.018259,-10.822656,-3.8601587,541750,21.51,0.0,-0.347,-0.136,19.44,27.78,274.3,274.0,275.2,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1220660.0,27.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,17.89,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.663,199.9,14.99,2.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.44,17.41,17.89,17.72,17.73,-127.9,18.28,17.9,32.62
2016-07-03 20:20:00-05:00,-4.018259,-10.822656,-3.8601587,541751,21.51,0.0,-0.365,-0.134,19.41,24.18,274.1,274.0,275.2,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1220660.0,23.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,17.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.9,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.19,189.3,17.63,1.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.37,17.41,17.89,17.72,17.71,-128.1,18.28,17.87,32.55
2016-07-03 20:21:00-05:00,-4.018259,-11.089881,-3.9753876,541752,21.48,0.0,-0.37,-0.138,19.43,21.01,274.1,274.1,275.2,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1220660.0,20.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,17.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.138,195.7,14.51,1.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.08,18.37,17.36,17.88,17.62,17.71,-128.0,18.27,17.8,32.47
2016-07-03 20:22:00-05:00,-4.018259,-11.089881,-4.2058444,541753,21.45,0.0,-0.33,-0.133,19.44,18.27,274.1,274.1,275.2,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1220660.0,17.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,17.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.677,203.9,19.59,2.8,3.475,2.0,-1.0,13.42,0.004,0.228,1.0,2.0,0.0,0.001,18.08,18.33,17.32,17.8,17.62,17.63,-127.8,18.19,17.8,32.42
2016-07-03 20:23:00-05:00,-4.018259,-11.089881,-4.0906157,541754,21.43,0.0,-0.371,-0.13,19.39,15.91,274.2,274.1,275.3,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1220660.0,15.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,17.75,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.365,174.8,18.17,2.3,3.475,2.0,-1.0,13.66,0.006,0.228,3.0,2.0,0.0,0.0,18.03,18.29,17.32,17.78,17.58,17.63,-127.8,18.19,17.8,32.33
2016-07-03 20:24:00-05:00,-4.018259,-10.956268,-4.0906157,541755,21.43,0.0,-0.362,-0.13,19.37,13.85,274.2,274.1,275.3,0.0,0.0,0.0,21.24,0.0,60.18,0.0,1220660.0,13.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,17.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.582,196.0,24.53,3.2,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.03,18.27,17.3,17.7,17.51,17.63,-127.7,18.19,17.77,32.28
2016-07-03 20:25:00-05:00,-4.018259,-11.089881,-4.2058444,541756,21.41,0.0,-0.361,-0.125,19.35,12.06,274.1,274.2,275.3,0.0,0.0,0.0,21.28,0.0,60.13,0.0,1220660.0,11.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,17.72,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.397,174.9,17.7,2.0,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.98,18.3,17.24,17.7,17.53,17.58,-128.0,18.19,17.74,32.2
2016-07-03 20:26:00-05:00,-4.018259,-11.089881,-4.321073,541757,21.4,0.0,-0.361,-0.124,19.33,10.48,274.3,274.3,275.4,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1220660.0,9.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,17.71,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.265,182.7,13.45,1.8,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.98,18.21,17.24,17.7,17.46,17.54,-127.8,18.16,17.71,32.12
2016-07-03 20:27:00-05:00,-4.018259,-11.089881,-4.321073,541758,21.38,0.0,-0.305,-0.125,19.3,9.12,274.2,274.3,275.5,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1220660.0,8.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.27,17.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.132,189.2,18.51,1.4,3.474,2.0,-1.0,13.66,0.006,0.228,3.0,2.0,0.0,0.0,17.98,18.21,17.19,17.7,17.43,17.52,-127.4,18.09,17.67,32.04
2016-07-03 20:28:00-05:00,-4.018259,-11.089881,-4.321073,541759,21.36,0.0,-0.356,-0.125,19.31,8.06,274.3,274.5,275.7,0.0,0.0,0.0,21.22,0.0,60.19,0.0,1220660.0,7.593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,17.7,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.195,195.7,15.91,1.9,3.477,2.0,-1.0,13.53,0.003,0.228,1.0,2.0,0.0,0.001,17.98,18.19,17.16,17.61,17.45,17.47,-128.2,18.09,17.61,32.01
2016-07-03 20:29:00-05:00,-4.1254125,-11.089881,-4.321073,541760,21.34,0.0,-0.369,-0.13,19.32,7.325,274.3,274.5,275.7,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1220660.0,6.996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,17.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.14,191.3,21.73,1.9,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.98,18.24,17.13,17.61,17.4,17.44,-128.0,18.01,17.61,31.94
