TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 20:30:00-05:00,-4.018259,-11.089881,-4.321073,541761,21.33,0.0,-0.364,-0.127,19.29,6.803,274.5,274.4,275.6,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1220660.0,6.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,17.7,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.503,193.8,16.78,2.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.98,18.26,17.11,17.61,17.37,17.42,-127.9,18.0,17.58,31.86
2016-07-03 20:31:00-05:00,-4.018259,-11.089881,-4.321073,541762,21.31,0.0,-0.368,-0.125,19.24,6.404,274.7,274.3,275.5,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1220660.0,6.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,17.75,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.627,189.8,17.02,2.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.02,18.26,17.13,17.59,17.4,17.44,-128.0,18.0,17.59,31.8
2016-07-03 20:32:00-05:00,-4.018259,-11.089881,-4.2058444,541763,21.29,0.0,-0.364,-0.125,19.26,5.882,274.3,274.4,275.6,0.0,0.0,0.0,21.58,0.0,60.13,0.0,1220660.0,5.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,17.76,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.435,183.7,12.94,2.9,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.98,18.36,17.16,17.61,17.41,17.44,-128.3,18.05,17.61,31.73
2016-07-03 20:33:00-05:00,-4.018259,-10.689042,-3.8601587,541764,21.28,0.0,-0.3,-0.121,19.26,5.423,274.4,274.3,275.6,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1220660.0,5.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,17.78,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.153,194.9,12.83,3.5,3.477,2.0,-1.0,13.39,0.004,0.227,3.0,2.0,0.0,0.001,18.07,18.37,17.16,17.64,17.41,17.5,-128.4,18.09,17.61,31.65
2016-07-03 20:34:00-05:00,-4.018259,-10.288203,-3.8601587,541765,21.26,0.0,-0.368,-0.118,19.28,5.125,274.5,274.3,275.6,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1220660.0,4.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.27,17.8,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.05,189.9,10.87,1.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.1,18.37,17.22,17.68,17.49,17.54,-128.3,18.09,17.66,31.6
2016-07-03 20:35:00-05:00,-3.803952,-10.288203,-3.7449298,541766,21.25,0.0,-0.363,-0.116,19.3,4.858,274.2,274.3,275.5,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1220660.0,4.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,17.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.457,199.7,11.02,2.6,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.13,18.37,17.22,17.72,17.53,17.54,-128.1,18.09,17.71,31.56
2016-07-03 20:36:00-05:00,-3.589645,-10.288203,-3.5144727,541767,21.23,0.0,-0.359,-0.114,19.29,4.58,273.8,273.8,275.0,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1220660.0,4.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,17.83,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,273.1,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.77,191.2,14.16,2.6,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.15,18.41,17.26,17.7,17.54,17.54,-128.2,18.11,17.71,31.48
2016-07-03 20:37:00-05:00,-3.589645,-10.288203,-3.5144727,541768,21.22,0.0,-0.353,-0.116,19.28,4.261,274.0,273.8,274.9,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1220660.0,4.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,17.89,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.2,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.49,188.1,12.28,2.0,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.23,18.45,17.22,17.74,17.54,17.54,-127.8,18.15,17.71,31.44
2016-07-03 20:38:00-05:00,-3.589645,-10.288203,-3.5144727,541769,21.21,0.0,-0.317,-0.114,19.31,3.928,273.9,273.8,275.0,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1220660.0,3.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,17.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.4,273.3,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.418,181.4,40.17,2.4,3.477,2.0,-1.0,13.66,0.026,0.228,1.0,2.0,0.0,0.0,18.23,18.47,17.37,17.75,17.62,17.62,-128.2,18.17,17.71,31.36
2016-07-03 20:39:00-05:00,-3.589645,-10.288203,-3.5144727,541770,21.18,0.0,-0.349,-0.114,19.29,3.648,273.6,274.0,275.2,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1220660.0,3.542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,17.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.8,273.6,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.233,198.9,12.06,2.0,3.475,2.0,-1.0,13.28,-0.018,0.228,1.0,2.0,0.0,0.001,18.25,18.47,17.32,17.77,17.66,17.59,-128.3,18.19,17.79,31.3
2016-07-03 20:40:00-05:00,-3.589645,-10.288203,-3.5144727,541771,21.18,0.0,-0.361,-0.116,19.3,3.444,273.9,273.8,275.0,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1220660.0,3.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.35,17.89,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.4,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.862,191.7,16.33,1.6,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.25,18.47,17.32,17.8,17.69,17.61,-127.8,18.19,17.73,31.25
2016-07-03 20:41:00-05:00,-3.6967986,-10.288203,-3.5144727,541772,21.16,0.0,-0.354,-0.113,19.34,3.205,273.9,273.9,275.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1220660.0,3.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,17.88,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.6,273.6,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.24,184.8,16.99,1.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.24,18.47,17.29,17.75,17.64,17.6,-128.8,18.19,17.71,31.2
2016-07-03 20:42:00-05:00,-3.9111054,-10.288203,-3.6297014,541773,21.15,0.0,-0.359,-0.112,19.31,2.995,274.0,274.0,275.1,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1220660.0,3.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.3,17.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.07,191.4,17.62,1.9,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.45,17.27,17.72,17.64,17.6,-127.6,18.16,17.69,31.15
2016-07-03 20:43:00-05:00,-4.018259,-10.288203,-3.8601587,541774,21.13,0.0,-0.356,-0.11,19.34,2.824,273.8,274.0,275.2,0.0,0.0,0.0,21.22,0.0,60.2,0.0,1220660.0,2.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,17.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.8,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.475,198.7,17.83,2.5,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.18,18.39,17.24,17.72,17.61,17.54,-128.0,18.11,17.71,31.08
2016-07-03 20:44:00-05:00,-4.018259,-10.288203,-3.8601587,541775,21.12,0.0,-0.308,-0.109,19.32,2.677,273.9,273.7,274.9,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1220660.0,2.871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.27,17.79,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.522,180.0,18.76,2.2,3.475,2.0,-1.0,13.46,0.004,0.227,1.0,2.0,0.0,0.001,18.12,18.37,17.24,17.7,17.61,17.54,-128.0,18.09,17.67,31.01
2016-07-03 20:45:00-05:00,-4.018259,-10.689042,-3.8601587,541776,21.11,0.0,-0.359,-0.108,19.31,2.561,273.7,273.7,274.9,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1220660.0,2.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.27,17.72,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.385,190.9,25.46,2.2,3.475,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,18.09,18.36,17.19,17.69,17.56,17.54,-127.3,18.09,17.64,30.96
2016-07-03 20:46:00-05:00,-4.018259,-10.689042,-3.8601587,541777,21.1,0.0,-0.352,-0.107,19.3,2.519,273.7,273.7,274.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1220660.0,2.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.27,17.7,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.843,197.3,16.75,1.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.07,18.28,17.18,17.62,17.52,17.46,-128.0,18.03,17.63,30.88
2016-07-03 20:47:00-05:00,-4.018259,-10.956268,-4.2058444,541778,21.07,0.0,-0.353,-0.106,19.28,2.461,273.7,273.8,275.0,0.0,0.0,0.0,21.52,0.0,60.19,0.0,1220660.0,2.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,17.64,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.2,273.2,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.18,178.6,11.02,2.0,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.99,18.26,17.1,17.63,17.42,17.41,-127.6,18.0,17.52,30.88
2016-07-03 20:48:00-05:00,-4.018259,-11.089881,-4.321073,541779,21.07,0.0,-0.351,-0.105,19.29,2.556,273.8,273.9,275.0,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1220660.0,2.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,17.61,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,273.5,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.016,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.777,189.0,33.17,1.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.96,18.2,17.11,17.51,17.41,17.34,-127.9,17.95,17.6,30.79
2016-07-03 20:49:00-05:00,-4.018259,-11.089881,-4.321073,541780,21.06,0.0,-0.316,-0.105,19.31,2.561,273.7,273.8,275.0,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1220660.0,2.827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,17.57,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.4,273.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.825,183.3,16.05,1.2,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.16,17.03,17.55,17.32,17.34,-127.2,17.9,17.52,30.77
2016-07-03 20:50:00-05:00,-4.018259,-11.089881,-4.321073,541781,21.04,0.0,-0.35,-0.107,19.28,2.665,273.9,273.7,274.9,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1220660.0,2.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,17.57,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,273.1,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.855,181.2,14.27,1.4,3.475,2.0,-1.0,13.41,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.1,17.0,17.43,17.32,17.25,-128.0,17.84,17.45,30.69
2016-07-03 20:51:00-05:00,-4.018259,-11.089881,-4.321073,541782,21.02,0.0,-0.352,-0.109,19.3,2.746,273.8,273.9,275.1,0.0,0.0,0.0,21.72,0.0,60.12,0.0,1220660.0,2.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,273.6,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.615,156.4,46.73,1.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.09,17.04,17.43,17.31,17.25,-128.1,17.85,17.49,30.69
2016-07-03 20:52:00-05:00,-4.018259,-11.089881,-4.321073,541783,21.02,0.0,-0.357,-0.108,19.29,2.785,273.7,273.9,275.1,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1220660.0,2.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,273.4,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.082,164.3,20.56,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.86,18.09,17.02,17.46,17.32,17.27,-127.9,17.85,17.45,30.61
2016-07-03 20:53:00-05:00,-4.018259,-11.089881,-4.321073,541784,21.01,0.0,-0.356,-0.106,19.23,2.819,274.3,273.8,274.9,0.0,0.0,0.0,21.31,0.0,60.16,0.0,1220660.0,2.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,273.5,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.175,171.5,14.19,1.7,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.8,18.09,17.04,17.41,17.31,17.25,-127.2,17.8,17.45,30.58
2016-07-03 20:54:00-05:00,-4.018259,-11.089881,-4.321073,541785,20.99,0.0,-0.353,-0.106,19.27,2.846,274.2,274.0,275.2,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1220660.0,3.085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,17.51,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.702,149.5,16.52,1.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.8,18.09,17.04,17.42,17.26,17.25,-127.7,17.8,17.38,30.5
2016-07-03 20:55:00-05:00,-4.018259,-11.089881,-4.321073,541786,20.97,0.0,-0.255,-0.105,19.23,2.905,274.1,274.1,275.3,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1220660.0,3.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,17.52,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.892,179.7,14.28,1.6,3.475,2.0,-1.0,13.49,0.004,0.227,1.0,2.0,0.0,0.001,17.81,18.09,17.04,17.37,17.23,17.25,-128.3,17.8,17.37,30.5
2016-07-03 20:56:00-05:00,-4.018259,-11.089881,-4.321073,541787,20.96,0.0,-0.352,-0.105,19.25,2.961,274.1,274.0,275.3,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1220660.0,3.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.025,178.0,19.29,2.0,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.8,18.09,17.04,17.38,17.23,17.25,-127.7,17.8,17.36,30.43
2016-07-03 20:57:00-05:00,-4.018259,-11.089881,-4.321073,541788,20.95,0.0,-0.351,-0.104,19.27,2.979,274.2,274.0,275.3,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1220660.0,3.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.06,17.48,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.85,170.2,17.17,1.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.8,18.09,17.04,17.41,17.23,17.25,-127.9,17.8,17.39,30.39
2016-07-03 20:58:00-05:00,-4.018259,-11.089881,-4.2058444,541789,20.93,0.0,-0.351,-0.104,19.22,3.078,274.3,274.0,275.2,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1220660.0,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.09,17.47,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.013,177.7,13.11,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.8,18.09,17.04,17.4,17.23,17.23,-128.6,17.8,17.36,30.34
2016-07-03 20:59:00-05:00,-4.018259,-11.089881,-4.2058444,541790,20.93,0.0,-0.351,-0.103,19.18,3.247,274.1,274.1,275.2,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1220660.0,3.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.47,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.688,182.0,20.67,1.1,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.8,18.07,17.04,17.41,17.19,17.25,-128.0,17.8,17.4,30.3
2016-07-03 21:00:00-05:00,-4.018259,-11.089881,-4.0906157,541791,20.91,0.0,-0.31,-0.103,19.15,3.585,274.1,274.1,275.3,0.0,0.0,0.0,21.49,0.0,60.17,0.0,1220660.0,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.49,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.408,162.9,22.84,0.8,3.477,2.0,-1.0,13.41,0.012,0.227,1.0,2.0,0.0,0.0,17.8,18.09,17.04,17.42,17.23,17.23,-128.0,17.8,17.34,30.25
2016-07-03 21:01:00-05:00,-4.018259,-11.089881,-4.0906157,541792,20.9,0.0,-0.354,-0.103,19.14,4.187,274.3,274.2,275.4,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1220660.0,4.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.5,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.77,199.8,28.08,1.1,3.475,2.0,-1.0,13.41,-0.004,0.228,1.0,2.0,0.0,0.001,17.8,18.09,17.04,17.42,17.23,17.25,-128.1,17.8,17.41,30.21
2016-07-03 21:02:00-05:00,-4.018259,-10.822656,-3.8601587,541793,20.88,0.0,-0.354,-0.103,19.14,4.751,274.5,274.1,275.4,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1220660.0,4.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,17.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.933,192.7,12.02,1.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.86,18.09,17.04,17.47,17.24,17.25,-128.0,17.8,17.32,30.18
2016-07-03 21:03:00-05:00,-3.9111054,-10.288203,-3.7449298,541794,20.88,0.0,-0.354,-0.102,19.21,5.003,274.3,274.3,275.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1220660.0,5.078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,17.63,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.968,179.2,34.42,1.9,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.94,18.15,17.12,17.53,17.32,17.34,-127.4,17.87,17.47,30.11
2016-07-03 21:04:00-05:00,-3.589645,-10.288203,-3.5144727,541795,20.86,0.0,-0.354,-0.102,19.22,4.999,274.2,274.3,275.5,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1220660.0,5.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,17.7,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.308,186.6,16.45,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.05,18.26,17.21,17.63,17.42,17.38,-127.7,17.95,17.53,30.11
2016-07-03 21:05:00-05:00,-3.268184,-9.887364,-3.5144727,541796,20.85,0.0,-0.352,-0.102,19.24,4.981,274.2,274.2,275.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1220660.0,4.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,17.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.24,190.0,13.21,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.09,18.3,17.25,17.71,17.44,17.47,-127.2,18.0,17.6,30.09
2016-07-03 21:06:00-05:00,-3.268184,-9.486525,-3.5144727,541797,20.85,0.0,-0.299,-0.102,19.21,4.862,274.2,274.1,275.3,0.0,0.0,0.0,21.44,0.0,60.19,0.0,1220660.0,4.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,17.82,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.425,174.5,26.26,0.9,3.475,2.0,-1.0,13.42,0.004,0.227,1.0,2.0,0.0,0.001,18.15,18.37,17.31,17.71,17.52,17.51,-128.1,18.06,17.7,30.02
2016-07-03 21:07:00-05:00,-3.268184,-9.352912,-3.2840157,541798,20.85,0.0,-0.354,-0.102,19.18,4.822,274.5,274.2,275.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1220660.0,4.794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,17.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.155,181.3,9.96,1.7,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.18,18.47,17.32,17.8,17.52,17.54,-127.8,18.08,17.68,30.0
2016-07-03 21:08:00-05:00,-3.268184,-9.352912,-3.1687868,541799,20.85,0.0,-0.351,-0.102,19.25,4.719,274.4,274.3,275.4,0.0,0.0,0.0,21.4,0.0,60.16,0.0,1220660.0,4.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,17.86,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.007,0.008,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.265,175.0,21.45,1.9,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.21,18.47,17.42,17.8,17.61,17.62,-128.1,18.12,17.68,29.95
2016-07-03 21:09:00-05:00,-3.268184,-9.352912,-3.1687868,541800,20.83,0.0,-0.353,-0.102,19.22,4.702,274.4,274.4,275.5,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1220660.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,17.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.857,185.4,14.82,2.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.26,18.48,17.45,17.89,17.66,17.68,-127.9,18.19,17.81,29.92
2016-07-03 21:10:00-05:00,-3.268184,-9.352912,-3.1687868,541801,20.83,0.0,-0.349,-0.102,19.26,4.494,274.3,274.4,275.5,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1220660.0,4.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,17.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.177,182.6,29.85,1.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.28,18.57,17.52,17.93,17.71,17.73,-128.1,18.21,17.89,29.92
2016-07-03 21:11:00-05:00,-3.1610305,-9.352912,-3.1687868,541802,20.83,0.0,-0.275,-0.102,19.26,4.293,274.6,274.5,275.6,0.0,0.0,0.0,21.35,0.0,60.19,0.0,1220660.0,4.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,17.97,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.09,188.6,23.63,1.9,3.475,2.0,-1.0,13.52,-0.012,0.227,1.0,2.0,0.0,0.001,18.32,18.58,17.53,18.0,17.73,17.76,-127.5,18.28,17.91,29.87
2016-07-03 21:12:00-05:00,-3.1610305,-9.352912,-3.1687868,541803,20.82,0.0,-0.355,-0.102,19.28,3.995,274.8,274.6,275.7,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1220660.0,4.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.98,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.617,187.6,20.49,2.6,3.477,2.0,-1.0,13.57,0.021,0.228,3.0,2.0,0.0,0.0,18.34,18.58,17.6,18.0,17.79,17.74,-127.4,18.28,17.96,29.82
2016-07-03 21:13:00-05:00,-3.268184,-9.352912,-3.1687868,541804,20.82,0.0,-0.349,-0.102,19.27,3.724,274.7,274.6,275.6,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1220660.0,3.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.99,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.233,178.6,12.38,2.1,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.37,18.57,17.61,18.0,17.8,17.77,-127.9,18.28,17.97,29.79
2016-07-03 21:14:00-05:00,-3.268184,-9.352912,-3.1687868,541805,20.8,0.0,-0.353,-0.102,19.21,3.446,274.6,274.7,275.8,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1220660.0,3.556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,17.97,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.098,180.8,22.04,1.9,3.0,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.3,18.57,17.55,18.0,17.74,17.73,-127.7,18.3,17.95,29.73
2016-07-03 21:15:00-05:00,-3.268184,-9.352912,-3.5144727,541806,20.8,0.0,-0.353,-0.102,19.23,3.296,274.5,274.8,275.9,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1220660.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.267,191.4,18.21,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.28,18.48,17.52,18.0,17.71,17.73,-127.6,18.28,17.92,29.73
2016-07-03 21:16:00-05:00,-3.268184,-9.753751,-3.5144727,541807,20.8,0.0,-0.353,-0.102,19.2,3.234,274.7,274.7,275.8,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1220660.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,17.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.455,192.6,12.97,2.1,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.2,18.47,17.52,17.96,17.71,17.74,-128.1,18.22,17.91,29.73
2016-07-03 21:17:00-05:00,-3.268184,-9.887364,-3.5144727,541808,20.8,0.0,-0.326,-0.102,19.21,3.129,274.6,275.0,276.0,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1220660.0,3.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,17.81,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,274.3,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.812,192.7,21.14,2.6,3.477,2.0,-1.0,13.38,0.004,0.227,3.0,2.0,0.0,0.001,18.18,18.44,17.42,17.9,17.63,17.63,-127.5,18.19,17.86,29.66
2016-07-03 21:18:00-05:00,-3.589645,-10.15459,-3.5144727,541809,20.8,0.0,-0.351,-0.102,19.17,2.856,274.8,275.0,276.1,0.0,0.0,0.0,21.21,0.0,60.12,0.0,1220660.0,3.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,17.75,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.3,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.258,198.6,14.64,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.09,18.36,17.42,17.88,17.61,17.63,-128.0,18.19,17.79,29.63
2016-07-03 21:19:00-05:00,-3.589645,-10.288203,-3.5144727,541810,20.77,0.0,-0.355,-0.102,19.13,2.732,275.0,275.0,276.0,0.0,0.0,0.0,21.34,0.0,60.16,0.0,1220660.0,2.995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.06,17.72,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.468,182.4,10.96,2.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.09,18.31,17.32,17.8,17.56,17.6,-128.3,18.09,17.78,29.63
2016-07-03 21:20:00-05:00,-3.6967986,-10.288203,-3.5144727,541811,20.77,0.0,-0.355,-0.102,19.13,2.586,275.0,275.2,276.2,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1220660.0,2.926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.06,17.67,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.105,173.9,24.23,2.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.99,18.28,17.32,17.77,17.52,17.54,-127.7,18.07,17.7,29.53
2016-07-03 21:21:00-05:00,-3.9111054,-10.288203,-3.6297014,541812,20.77,0.0,-0.347,-0.102,19.17,2.562,275.0,275.3,276.3,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1220660.0,2.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,17.64,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.66,189.1,13.9,2.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.99,18.21,17.24,17.69,17.45,17.47,-127.8,18.01,17.71,29.53
2016-07-03 21:22:00-05:00,-4.018259,-10.288203,-3.8601587,541813,20.75,0.0,-0.328,-0.102,19.05,2.564,275.1,275.2,276.3,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1220660.0,2.954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.0,17.62,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.713,192.0,12.68,2.9,3.475,2.0,-1.0,13.22,-0.036,0.228,1.0,2.0,0.0,0.001,17.94,18.18,17.23,17.69,17.42,17.44,-127.9,18.0,17.6,29.49
2016-07-03 21:23:00-05:00,-4.018259,-10.288203,-3.8601587,541814,20.74,0.0,-0.355,-0.102,19.07,2.666,275.3,275.3,276.3,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1220660.0,2.972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,17.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.607,189.1,9.19,2.2,3.477,2.0,-1.0,13.26,0.043,0.229,3.0,2.0,0.0,0.001,17.89,18.13,17.21,17.64,17.42,17.36,-127.8,17.91,17.6,29.44
2016-07-03 21:24:00-05:00,-4.018259,-10.288203,-3.8601587,541815,20.74,0.0,-0.349,-0.102,19.04,2.751,275.2,275.3,276.3,0.0,0.0,0.0,21.28,0.0,60.13,0.0,1220660.0,3.033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,17.58,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.907,196.3,8.58,3.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.89,18.09,17.15,17.61,17.42,17.34,-128.3,17.9,17.62,29.44
2016-07-03 21:25:00-05:00,-4.018259,-10.288203,-3.8601587,541816,20.74,0.0,-0.353,-0.102,19.02,2.803,275.4,275.3,276.3,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1220660.0,3.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,17.56,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.815,194.3,16.44,2.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.09,17.13,17.61,17.4,17.38,-128.2,17.82,17.54,29.34
2016-07-03 21:26:00-05:00,-4.018259,-10.288203,-3.8601587,541817,20.72,0.0,-0.351,-0.102,19.0,2.813,275.0,274.5,275.5,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1220660.0,3.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,17.54,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.1,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.507,201.7,17.29,2.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.88,18.09,17.11,17.53,17.34,17.35,-128.1,17.8,17.51,29.34
2016-07-03 21:27:00-05:00,-4.018259,-10.288203,-3.8601587,541818,20.72,0.0,-0.355,-0.102,19.03,2.808,274.5,274.7,275.7,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1220660.0,3.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,17.51,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.302,180.7,18.95,1.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.81,18.09,17.04,17.52,17.32,17.29,-128.2,17.8,17.51,29.34
2016-07-03 21:28:00-05:00,-4.018259,-10.288203,-3.8601587,541819,20.71,0.0,-0.326,-0.102,19.03,2.822,274.7,274.6,275.6,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1220660.0,3.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,17.49,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.325,191.5,21.85,2.0,3.475,2.0,-1.0,13.22,-0.036,0.228,1.0,2.0,0.0,0.001,17.8,18.05,17.04,17.52,17.27,17.25,-128.4,17.8,17.52,29.26
2016-07-03 21:29:00-05:00,-4.018259,-10.288203,-3.8601587,541820,20.69,0.0,-0.353,-0.102,19.02,2.829,274.7,274.7,275.7,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1220660.0,3.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,17.48,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.988,189.4,17.4,1.6,3.477,2.0,-1.0,13.26,0.043,0.228,3.0,2.0,0.0,0.001,17.8,18.01,17.04,17.44,17.23,17.25,-128.1,17.8,17.52,29.24
2016-07-03 21:30:00-05:00,-4.018259,-10.689042,-3.8601587,541821,20.69,0.0,-0.355,-0.102,19.03,2.883,274.5,274.6,275.6,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1220660.0,3.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,17.49,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.043,187.5,12.9,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.8,18.01,17.04,17.42,17.23,17.22,-128.3,17.8,17.44,29.23
2016-07-03 21:31:00-05:00,-4.018259,-10.689042,-3.8601587,541822,20.69,0.0,-0.353,-0.102,19.03,2.966,274.4,274.5,275.5,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1220660.0,3.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,17.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.035,201.2,32.45,2.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.8,18.04,17.04,17.42,17.23,17.27,-128.6,17.76,17.43,29.15
2016-07-03 21:32:00-05:00,-4.018259,-10.689042,-3.8601587,541823,20.64,0.0,-0.355,-0.102,19.05,2.952,274.2,274.7,275.7,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1220660.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,17.51,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.525,195.2,30.41,1.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.81,18.05,17.04,17.42,17.24,17.25,-128.2,17.8,17.43,29.15
2016-07-03 21:33:00-05:00,-4.018259,-10.689042,-3.8601587,541824,20.64,0.0,-0.355,-0.102,19.06,2.852,274.6,274.7,275.6,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1220660.0,3.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.9,17.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.582,179.0,15.2,3.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.8,18.07,17.04,17.45,17.23,17.26,-128.0,17.8,17.43,29.1
2016-07-03 21:34:00-05:00,-4.018259,-10.288203,-3.8601587,541825,20.64,0.0,-0.315,-0.102,19.02,2.831,274.2,274.6,275.6,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1220660.0,3.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,17.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.575,177.8,15.06,2.4,3.475,2.0,-1.0,13.42,0.004,0.227,1.0,2.0,0.0,0.001,17.8,18.07,17.04,17.52,17.3,17.27,-128.8,17.8,17.46,29.05
2016-07-03 21:35:00-05:00,-4.018259,-10.288203,-3.6297014,541826,20.62,0.0,-0.355,-0.102,19.02,2.831,273.7,274.1,275.2,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1220660.0,3.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,17.47,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.993,180.7,17.94,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.8,18.05,17.04,17.52,17.28,17.3,-128.3,17.8,17.44,29.02
2016-07-03 21:36:00-05:00,-4.018259,-10.288203,-3.5144727,541827,20.61,0.0,-0.355,-0.102,18.99,2.831,273.9,274.3,275.3,0.0,0.0,0.0,21.29,0.0,60.17,0.0,1220660.0,3.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,17.46,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.012,181.6,25.9,1.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.73,18.0,17.04,17.43,17.23,17.27,-127.9,17.8,17.43,28.96
2016-07-03 21:37:00-05:00,-4.018259,-10.288203,-3.5144727,541828,20.61,0.0,-0.355,-0.102,19.01,2.85,274.1,274.2,275.2,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1220660.0,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.357,163.0,35.87,2.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.77,18.06,17.04,17.42,17.23,17.27,-128.4,17.82,17.43,28.96
2016-07-03 21:38:00-05:00,-3.9111054,-10.288203,-3.5144727,541829,20.61,0.0,-0.355,-0.102,18.96,2.981,274.2,274.1,275.1,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1220660.0,3.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.492,179.7,15.65,2.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.73,17.99,17.04,17.5,17.28,17.3,-128.1,17.8,17.43,28.96
2016-07-03 21:39:00-05:00,-3.589645,-10.288203,-3.5144727,541830,20.6,0.0,-0.311,-0.102,18.97,3.101,274.2,274.3,275.4,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1220660.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,17.44,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.903,188.0,19.13,1.4,3.475,2.0,-1.0,13.53,0.018,0.227,1.0,2.0,0.0,0.0,17.7,17.99,17.04,17.52,17.32,17.35,-128.1,17.84,17.43,28.86
2016-07-03 21:40:00-05:00,-3.589645,-10.288203,-3.5144727,541831,20.58,0.0,-0.349,-0.102,18.96,3.218,274.2,274.4,275.5,0.0,0.0,0.0,21.5,0.0,60.17,0.0,1220660.0,3.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,17.43,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.872,179.8,11.14,1.3,3.477,2.0,-1.0,13.53,-0.01,0.228,1.0,2.0,0.0,0.001,17.7,17.99,17.04,17.52,17.26,17.36,-128.3,17.84,17.43,28.86
2016-07-03 21:41:00-05:00,-3.589645,-10.288203,-3.5144727,541832,20.58,0.0,-0.355,-0.102,18.95,3.347,274.5,274.4,275.5,0.0,0.0,0.0,21.33,0.0,60.18,0.0,1220660.0,3.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.41,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.825,184.8,14.96,1.4,3.4,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,17.99,17.04,17.52,17.23,17.3,-128.2,17.82,17.43,28.81
2016-07-03 21:42:00-05:00,-3.589645,-10.288203,-3.5144727,541833,20.58,0.0,-0.355,-0.102,18.94,3.452,274.4,274.4,275.5,0.0,0.0,0.0,21.7,0.0,60.15,0.0,1220660.0,3.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,17.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.977,191.2,11.95,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,17.99,17.04,17.52,17.23,17.26,-128.1,17.82,17.43,28.76
2016-07-03 21:43:00-05:00,-3.589645,-10.288203,-3.5144727,541834,20.56,0.0,-0.353,-0.102,18.93,3.6,274.7,274.4,275.5,0.0,0.0,0.0,21.56,0.0,60.13,0.0,1220660.0,3.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,17.46,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.87,178.0,7.641,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.77,17.99,17.04,17.52,17.23,17.26,-128.1,17.85,17.43,28.76
2016-07-03 21:44:00-05:00,-3.589645,-10.288203,-3.5144727,541835,20.56,0.0,-0.353,-0.102,18.93,3.694,274.6,274.6,275.6,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1220660.0,4.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,17.44,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.098,184.5,5.844,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.77,17.99,17.04,17.52,17.23,17.3,-128.4,17.85,17.43,28.7
2016-07-03 21:45:00-05:00,-3.589645,-10.288203,-3.5144727,541836,20.56,0.0,-0.321,-0.102,18.94,3.878,274.4,274.6,275.6,0.0,0.0,0.0,21.65,0.0,60.15,0.0,1220660.0,4.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.46,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.065,184.2,6.772,1.6,3.475,2.0,-1.0,13.21,-0.012,0.229,1.0,2.0,0.0,0.001,17.8,18.05,17.04,17.52,17.28,17.35,-128.5,17.87,17.44,28.67
2016-07-03 21:46:00-05:00,-3.268184,-10.15459,-3.5144727,541837,20.55,0.0,-0.355,-0.102,18.96,3.956,274.5,274.4,275.4,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1220660.0,4.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,17.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.062,193.8,6.857,1.3,3.475,2.0,-1.0,13.51,0.018,0.228,3.0,2.0,0.0,0.001,17.8,18.1,17.09,17.52,17.32,17.34,-127.8,17.84,17.49,28.65
2016-07-03 21:47:00-05:00,-3.268184,-9.887364,-3.5144727,541838,20.54,0.0,-0.353,-0.102,18.94,4.113,274.5,274.4,275.4,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1220660.0,4.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,17.57,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.288,194.8,13.04,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.88,18.09,17.13,17.58,17.36,17.36,-128.3,17.9,17.52,28.57
2016-07-03 21:48:00-05:00,-3.268184,-9.753751,-3.5144727,541839,20.53,0.0,-0.355,-0.102,18.91,4.179,274.4,274.4,275.4,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1220660.0,4.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,17.59,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.01,165.9,16.15,2.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.89,18.17,17.15,17.61,17.37,17.43,-127.7,17.97,17.52,28.57
2016-07-03 21:49:00-05:00,-3.268184,-9.486525,-3.5144727,541840,20.53,0.0,-0.355,-0.102,18.95,4.179,274.3,274.6,275.5,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1220660.0,4.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,17.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.567,173.4,15.07,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.93,18.18,17.23,17.66,17.42,17.49,-127.2,18.03,17.6,28.57
