TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 21:50:00-05:00,-3.268184,-9.352912,-3.5144727,541841,20.52,0.0,-0.355,-0.102,18.94,4.179,274.4,274.5,275.5,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1220660.0,4.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,17.71,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.092,175.0,11.86,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.99,18.25,17.25,17.71,17.42,17.62,-127.2,18.05,17.62,28.55
2016-07-03 21:51:00-05:00,-3.268184,-9.352912,-3.399244,541842,20.5,0.0,-0.283,-0.102,18.94,4.179,274.6,274.6,275.6,0.0,0.0,0.0,21.53,0.0,60.19,0.0,1220660.0,4.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,17.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.337,176.7,11.36,2.0,3.475,2.0,-1.0,13.33,-0.004,0.227,3.0,2.0,0.0,0.001,18.05,18.28,17.32,17.71,17.52,17.6,-127.2,18.05,17.67,28.47
2016-07-03 21:52:00-05:00,-3.268184,-9.352912,-3.2840157,541843,20.5,0.0,-0.355,-0.102,18.99,4.201,274.6,274.7,275.6,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1220660.0,4.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,17.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.217,188.6,16.09,1.9,3.475,2.0,-1.0,13.53,0.012,0.227,3.0,2.0,0.0,0.001,18.09,18.32,17.32,17.79,17.55,17.65,-127.6,18.11,17.71,28.47
2016-07-03 21:53:00-05:00,-3.268184,-9.352912,-3.1687868,541844,20.5,0.0,-0.355,-0.102,18.98,4.412,274.6,274.7,275.7,0.0,0.0,0.0,21.44,0.0,60.19,0.0,1220660.0,4.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,17.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.03,190.2,13.37,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.09,18.39,17.37,17.8,17.61,17.73,-126.6,18.16,17.71,28.47
2016-07-03 21:54:00-05:00,-3.268184,-9.352912,-3.1687868,541845,20.5,0.0,-0.355,-0.102,18.98,4.449,274.9,274.6,275.5,0.0,0.0,0.0,21.18,0.0,60.12,0.0,1220660.0,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,17.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.407,177.5,14.1,2.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.1,18.37,17.42,17.8,17.61,17.71,-127.3,18.22,17.73,28.38
2016-07-03 21:55:00-05:00,-3.268184,-9.352912,-3.1687868,541846,20.5,0.0,-0.355,-0.102,18.98,4.449,274.6,274.7,275.6,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1220660.0,4.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,17.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.838,185.2,12.05,2.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.18,18.45,17.42,17.87,17.64,17.78,-127.7,18.28,17.81,28.38
2016-07-03 21:56:00-05:00,-3.268184,-9.352912,-3.1687868,541847,20.5,0.0,-0.355,-0.102,19.01,4.449,274.6,274.8,275.7,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1220660.0,4.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,17.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.623,184.2,20.43,2.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.2,18.47,17.45,17.9,17.66,17.8,-127.9,18.23,17.81,28.31
2016-07-03 21:57:00-05:00,-3.268184,-9.352912,-3.1687868,541848,20.49,0.0,-0.334,-0.102,18.99,4.368,274.4,274.6,275.6,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1220660.0,4.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,17.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.728,181.2,16.23,2.8,3.475,2.0,-1.0,13.53,0.004,0.227,1.0,2.0,0.0,0.001,18.22,18.49,17.47,17.9,17.71,17.81,-127.7,18.22,17.88,28.28
2016-07-03 21:58:00-05:00,-3.268184,-9.352912,-3.1687868,541849,20.48,0.0,-0.355,-0.102,18.98,4.188,274.3,274.8,275.7,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1220660.0,4.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.9,17.9,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.478,180.7,10.35,3.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.22,18.48,17.52,17.9,17.71,17.8,-127.0,18.27,17.91,28.28
2016-07-03 21:59:00-05:00,-3.268184,-9.352912,-3.1687868,541850,20.48,0.0,-0.355,-0.102,18.96,3.983,274.8,274.6,275.6,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1220660.0,4.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,17.91,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.006,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.042,162.3,15.59,2.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.26,18.47,17.52,17.98,17.71,17.9,-127.2,18.29,17.91,28.2
2016-07-03 22:00:00-05:00,-3.268184,-9.352912,-3.1687868,541851,20.48,0.0,-0.355,-0.102,18.96,3.832,275.0,274.6,275.6,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1220660.0,4.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,17.89,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.578,164.2,16.72,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.21,18.49,17.52,18.0,17.71,17.89,-127.5,18.32,17.91,28.19
2016-07-03 22:01:00-05:00,-3.268184,-9.352912,-3.1687868,541852,20.48,0.0,-0.355,-0.102,18.96,3.64,274.7,274.8,275.7,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1220660.0,3.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,17.89,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.852,168.0,10.31,2.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.2,18.44,17.52,18.0,17.71,17.93,-127.6,18.32,17.91,28.19
2016-07-03 22:02:00-05:00,-3.268184,-9.352912,-3.2840157,541853,20.47,0.0,-0.292,-0.102,18.95,3.534,274.7,274.8,275.7,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1220660.0,3.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,17.86,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.343,175.3,10.68,2.1,3.475,2.0,-1.0,13.39,-0.007,0.227,3.0,2.0,0.0,0.001,18.18,18.39,17.52,17.91,17.67,17.9,-127.8,18.25,17.91,28.15
2016-07-03 22:03:00-05:00,-3.268184,-9.352912,-3.5144727,541854,20.47,0.0,-0.353,-0.102,18.96,3.407,274.7,274.9,275.8,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1220660.0,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,17.85,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.565,171.0,10.18,2.4,3.475,2.0,-1.0,13.65,0.015,0.227,3.0,2.0,0.0,0.0,18.18,18.41,17.52,17.9,17.61,17.83,-128.1,18.26,17.89,28.09
2016-07-03 22:04:00-05:00,-3.268184,-9.352912,-3.5144727,541855,20.46,0.0,-0.353,-0.102,18.97,3.37,275.0,275.0,275.8,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1220660.0,3.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,17.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.21,172.0,21.81,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.17,18.36,17.47,17.9,17.61,17.83,-127.8,18.26,17.81,28.09
2016-07-03 22:05:00-05:00,-3.268184,-9.352912,-3.5144727,541856,20.45,0.0,-0.355,-0.102,18.98,3.275,274.7,275.1,276.0,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1220660.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,17.84,0.025,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.723,173.6,8.27,2.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.13,18.39,17.42,17.9,17.61,17.83,-128.1,18.22,17.81,28.04
2016-07-03 22:06:00-05:00,-3.268184,-9.352912,-3.5144727,541857,20.45,0.0,-0.355,-0.102,18.95,3.241,274.9,275.1,276.0,0.0,0.0,0.0,21.67,0.0,60.15,0.0,1220660.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,17.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.1,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.262,170.8,12.24,1.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.1,18.31,17.42,17.82,17.55,17.83,-127.3,18.24,17.81,27.99
2016-07-03 22:07:00-05:00,-3.268184,-9.620137,-3.5144727,541858,20.45,0.0,-0.298,-0.102,18.99,3.341,275.1,275.1,276.0,0.0,0.0,0.0,21.7,0.0,60.17,0.0,1220660.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,17.8,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.483,167.5,14.09,2.6,3.475,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,18.1,18.29,17.42,17.8,17.52,17.82,-127.7,18.24,17.8,27.99
2016-07-03 22:08:00-05:00,-3.268184,-9.753751,-3.5144727,541859,20.45,0.0,-0.343,-0.102,18.99,3.37,274.9,275.2,276.1,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1220660.0,3.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,17.76,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.955,185.6,55.55,3.3,3.475,2.0,-1.0,13.23,-0.005,0.228,1.0,2.0,0.0,0.001,18.07,18.3,17.42,17.8,17.53,17.8,-127.6,18.22,17.81,27.91
2016-07-03 22:09:00-05:00,-3.268184,-9.753751,-3.5144727,541860,20.45,0.0,-0.355,-0.102,18.99,3.454,274.9,275.1,276.1,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1220660.0,3.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,17.74,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.009,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.35,168.2,24.06,2.4,3.475,2.0,-1.0,13.61,0.01,0.227,3.0,2.0,0.0,0.0,18.04,18.31,17.4,17.8,17.52,17.73,-127.4,18.17,17.75,27.9
2016-07-03 22:10:00-05:00,-3.268184,-9.753751,-3.5144727,541861,20.44,0.0,-0.355,-0.102,18.95,3.521,274.9,275.1,276.0,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1220660.0,3.856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,17.74,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.597,160.7,10.61,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.02,18.23,17.32,17.8,17.5,17.73,-127.6,18.16,17.71,27.82
2016-07-03 22:11:00-05:00,-3.268184,-9.753751,-3.5144727,541862,20.42,0.0,-0.355,-0.102,18.96,3.591,274.7,275.2,276.1,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1220660.0,3.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,17.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.468,178.6,22.02,2.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.0,18.28,17.32,17.77,17.48,17.72,-126.9,18.16,17.71,27.8
2016-07-03 22:12:00-05:00,-3.268184,-9.753751,-3.5144727,541863,20.42,0.0,-0.355,-0.102,18.95,3.595,275.0,275.0,275.9,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1220660.0,3.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.72,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.947,163.6,6.201,2.8,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.99,18.23,17.32,17.71,17.47,17.73,-127.0,18.12,17.71,27.8
2016-07-03 22:13:00-05:00,-3.268184,-9.753751,-3.5144727,541864,20.42,0.0,-0.338,-0.102,18.92,3.579,274.9,275.0,275.9,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1220660.0,3.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,17.71,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.197,186.0,19.2,2.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.0,18.25,17.32,17.71,17.42,17.72,-127.0,18.08,17.71,27.75
2016-07-03 22:14:00-05:00,-3.268184,-9.753751,-3.5144727,541865,20.42,0.0,-0.347,-0.102,18.91,3.548,275.2,275.1,275.9,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1220660.0,3.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.68,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.995,174.3,13.64,3.1,3.475,2.0,-1.0,13.17,-0.008,0.229,1.0,2.0,0.0,0.001,17.99,18.2,17.32,17.71,17.42,17.69,-127.5,18.11,17.71,27.7
2016-07-03 22:15:00-05:00,-3.268184,-9.753751,-3.5144727,541866,20.41,0.0,-0.355,-0.102,18.89,3.591,275.1,275.2,276.1,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1220660.0,3.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,17.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.5,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.262,187.4,21.91,2.2,3.477,2.0,-1.0,13.45,0.017,0.228,3.0,2.0,0.0,0.001,17.98,18.2,17.32,17.71,17.42,17.65,-127.1,18.06,17.71,27.7
2016-07-03 22:16:00-05:00,-3.268184,-9.887364,-3.5144727,541867,20.4,0.0,-0.355,-0.102,18.91,3.636,274.5,274.5,275.4,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1220660.0,4.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,17.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.1,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.011,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.767,147.7,32.68,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.89,18.18,17.29,17.71,17.42,17.64,-127.3,18.05,17.65,27.64
2016-07-03 22:17:00-05:00,-3.482491,-10.288203,-3.5144727,541868,20.4,0.0,-0.353,-0.102,18.86,3.64,274.5,274.7,275.6,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1220660.0,4.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,17.53,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.685,141.3,9.67,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.83,18.12,17.23,17.61,17.39,17.6,-127.3,18.07,17.62,27.61
2016-07-03 22:18:00-05:00,-3.589645,-10.288203,-3.5144727,541869,20.4,0.0,-0.355,-0.102,18.8,3.64,274.6,274.6,275.5,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1220660.0,4.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,17.46,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.004,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.863,134.6,9.83,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.78,18.11,17.21,17.58,17.32,17.54,-127.9,17.93,17.52,27.61
2016-07-03 22:19:00-05:00,-3.803952,-10.288203,-3.5144727,541870,20.4,0.0,-0.355,-0.102,18.75,3.64,274.7,274.9,275.7,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1220660.0,4.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,17.41,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.673,138.8,14.98,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,18.0,17.13,17.52,17.26,17.49,-127.1,17.86,17.52,27.58
2016-07-03 22:20:00-05:00,-4.018259,-10.288203,-3.7449298,541871,20.39,0.0,-0.321,-0.102,18.75,3.64,274.9,274.8,275.6,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1220660.0,4.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,17.38,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.73,161.9,13.93,1.1,3.475,2.0,-1.0,13.42,0.002,0.227,1.0,2.0,0.0,0.001,17.7,17.98,17.1,17.48,17.21,17.45,-127.4,17.87,17.49,27.53
2016-07-03 22:21:00-05:00,-4.018259,-10.288203,-3.8601587,541872,20.38,0.0,-0.355,-0.102,18.74,3.64,274.7,274.9,275.7,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1220660.0,4.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,17.41,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.927,162.6,19.89,1.4,3.475,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,17.7,18.06,17.04,17.42,17.21,17.45,-127.6,17.87,17.43,27.51
2016-07-03 22:22:00-05:00,-4.018259,-10.288203,-3.8601587,541873,20.37,0.0,-0.355,-0.102,18.72,3.64,274.5,274.9,275.8,0.0,0.0,0.0,21.33,0.0,60.2,0.0,1220660.0,4.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,17.41,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.178,162.7,15.78,1.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,17.98,17.04,17.42,17.23,17.45,-127.8,17.85,17.43,27.49
2016-07-03 22:23:00-05:00,-4.018259,-10.288203,-3.8601587,541874,20.37,0.0,-0.353,-0.102,18.69,3.64,274.8,274.8,275.7,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1220660.0,4.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,17.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.212,148.5,13.85,1.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,18.03,17.04,17.42,17.21,17.45,-128.0,17.84,17.43,27.43
2016-07-03 22:24:00-05:00,-4.018259,-10.288203,-3.6297014,541875,20.36,0.0,-0.355,-0.102,18.69,3.64,274.8,274.8,275.7,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1220660.0,4.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,17.43,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.91,150.6,19.27,1.5,3.473,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,18.01,17.04,17.42,17.21,17.45,-128.0,17.86,17.36,27.42
2016-07-03 22:25:00-05:00,-3.9111054,-10.288203,-3.5144727,541876,20.35,0.0,-0.317,-0.102,18.7,3.607,275.0,274.6,275.5,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1220660.0,4.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,17.42,0.025,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.95,186.6,19.51,1.7,3.475,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,17.7,18.0,17.04,17.42,17.23,17.45,-127.2,17.8,17.43,27.42
2016-07-03 22:26:00-05:00,-3.9111054,-10.288203,-3.5144727,541877,20.34,0.0,-0.355,-0.102,18.7,3.366,274.9,274.7,275.6,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1220660.0,3.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,17.44,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.807,184.8,9.65,1.4,3.475,2.0,-1.0,13.28,0.001,0.227,1.0,2.0,0.0,0.001,17.72,17.99,17.04,17.42,17.21,17.45,-127.5,17.84,17.38,27.42
2016-07-03 22:27:00-05:00,-3.803952,-10.288203,-3.5144727,541878,20.34,0.0,-0.355,-0.102,18.76,3.258,275.0,274.9,275.7,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1220660.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,17.42,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.975,162.7,14.51,1.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,18.01,17.04,17.42,17.23,17.45,-127.1,17.84,17.43,27.42
2016-07-03 22:28:00-05:00,-3.589645,-10.288203,-3.5144727,541879,20.34,0.0,-0.355,-0.102,18.79,3.232,274.9,275.0,275.8,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1220660.0,3.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,17.44,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.373,184.3,18.76,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,17.99,17.04,17.43,17.23,17.45,-127.4,17.89,17.43,27.35
2016-07-03 22:29:00-05:00,-3.589645,-10.288203,-3.5144727,541880,20.34,0.0,-0.355,-0.102,18.82,3.138,275.1,275.2,276.0,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1220660.0,3.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.44,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.18,187.1,15.46,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,17.99,17.04,17.52,17.28,17.45,-127.7,17.84,17.43,27.32
2016-07-03 22:30:00-05:00,-3.589645,-10.288203,-3.5144727,541881,20.31,0.0,-0.355,-0.102,18.83,3.096,275.0,275.1,275.9,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1220660.0,3.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.42,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.767,186.1,12.03,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.72,17.99,17.04,17.47,17.23,17.45,-127.8,17.84,17.43,27.32
2016-07-03 22:31:00-05:00,-3.589645,-10.288203,-3.5144727,541882,20.31,0.0,-0.313,-0.102,18.85,2.95,275.3,275.0,275.8,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1220660.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.42,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.94,192.8,35.81,1.6,3.475,2.0,-1.0,13.33,-0.019,0.227,1.0,2.0,0.0,0.001,17.74,17.98,17.04,17.44,17.23,17.35,-127.6,17.89,17.43,27.3
2016-07-03 22:32:00-05:00,-3.589645,-10.288203,-3.5144727,541883,20.31,0.0,-0.355,-0.102,18.83,2.831,275.2,275.1,275.8,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1220660.0,3.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,17.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.257,191.5,8.75,1.9,3.474,2.0,-1.0,13.33,0.026,0.228,3.0,2.0,0.0,0.001,17.7,17.97,17.04,17.42,17.23,17.35,-127.6,17.82,17.43,27.31
2016-07-03 22:33:00-05:00,-3.589645,-10.288203,-3.5144727,541884,20.31,0.0,-0.355,-0.102,18.85,2.793,275.1,275.1,275.9,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1220660.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.39,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.017,179.0,16.72,1.9,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,17.93,17.04,17.42,17.21,17.35,-127.4,17.78,17.43,27.26
2016-07-03 22:34:00-05:00,-3.589645,-10.288203,-3.5144727,541885,20.29,0.0,-0.355,-0.102,18.84,2.646,275.2,275.2,276.0,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1220660.0,3.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,17.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.1,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.007,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.997,180.2,28.43,1.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,17.93,17.04,17.42,17.23,17.35,-128.0,17.79,17.43,27.22
2016-07-03 22:35:00-05:00,-3.589645,-10.288203,-3.5144727,541886,20.29,0.0,-0.355,-0.102,18.89,2.578,275.1,275.2,276.0,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1220660.0,3.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,17.37,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.757,161.9,40.8,1.9,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.66,17.93,16.97,17.42,17.15,17.35,-128.2,17.78,17.35,27.22
2016-07-03 22:36:00-05:00,-3.589645,-10.288203,-3.5144727,541887,20.29,0.0,-0.355,-0.102,18.85,2.531,275.0,275.3,276.0,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1220660.0,3.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,17.38,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.153,180.0,10.67,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.64,17.89,16.94,17.42,17.13,17.35,-127.2,17.74,17.33,27.22
2016-07-03 22:37:00-05:00,-3.6967986,-10.288203,-3.5144727,541888,20.29,0.0,-0.328,-0.102,18.86,2.417,274.9,275.4,276.2,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1220660.0,2.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.32,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.7,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.628,215.5,26.01,1.4,3.474,2.0,-1.0,13.47,0.004,0.227,3.0,2.0,0.0,0.0,17.64,17.8,16.94,17.34,17.04,17.25,-127.4,17.71,17.33,27.22
2016-07-03 22:38:00-05:00,-3.9111054,-10.288203,-3.5144727,541889,20.28,0.0,-0.355,-0.102,18.88,2.301,275.2,275.2,276.0,0.0,0.0,0.0,21.34,0.0,60.19,0.0,1220660.0,2.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.4,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.958,155.5,20.4,2.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.54,17.8,16.89,17.29,17.04,17.24,-127.7,17.68,17.27,27.21
2016-07-03 22:39:00-05:00,-4.018259,-10.288203,-3.5144727,541890,20.26,0.0,-0.355,-0.102,18.91,2.292,275.1,275.4,276.1,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1220660.0,2.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,17.27,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.715,180.7,16.75,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.56,17.78,16.84,17.23,17.04,17.19,-127.6,17.58,17.28,27.13
2016-07-03 22:40:00-05:00,-4.018259,-10.288203,-3.6297014,541891,20.26,0.0,-0.355,-0.102,18.9,2.292,275.4,275.2,276.0,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1220660.0,2.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,17.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.453,216.0,34.06,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.53,17.77,16.84,17.23,16.97,17.19,-127.3,17.6,17.23,27.13
2016-07-03 22:41:00-05:00,-4.018259,-10.288203,-3.8601587,541892,20.26,0.0,-0.355,-0.102,18.92,2.292,275.2,275.3,276.1,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1220660.0,2.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,17.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.7,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.952,213.2,10.27,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.53,17.72,16.84,17.23,17.02,17.16,-127.8,17.62,17.23,27.13
2016-07-03 22:42:00-05:00,-4.018259,-10.288203,-3.8601587,541893,20.24,0.0,-0.326,-0.102,18.89,2.292,275.3,275.4,276.2,0.0,0.0,0.0,21.47,0.0,60.18,0.0,1220660.0,2.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.892,196.0,18.43,1.2,3.475,2.0,-1.0,13.46,-0.012,0.226,1.0,2.0,0.0,0.001,17.45,17.7,16.8,17.23,17.02,17.14,-127.8,17.62,17.23,27.13
2016-07-03 22:43:00-05:00,-4.018259,-10.421816,-3.8601587,541894,20.24,0.0,-0.355,-0.102,18.89,2.292,275.2,275.4,276.2,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1220660.0,2.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.14,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.36,193.0,24.32,0.6,3.474,2.0,-1.0,13.6,0.02,0.227,3.0,2.0,0.0,0.0,17.45,17.66,16.78,17.23,16.95,17.06,-128.2,17.57,17.14,27.09
2016-07-03 22:44:00-05:00,-4.018259,-10.689042,-3.9753876,541895,20.23,0.0,-0.355,-0.102,18.89,2.292,275.3,275.4,276.2,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1220660.0,2.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,17.08,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.69,190.9,39.85,1.6,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.34,17.62,16.75,17.21,16.94,17.06,-127.6,17.53,17.14,27.03
2016-07-03 22:45:00-05:00,-4.018259,-10.689042,-3.8601587,541896,20.21,0.0,-0.355,-0.102,18.94,2.292,275.2,275.6,276.4,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1220660.0,2.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,17.12,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.455,134.1,25.78,0.8,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.35,17.62,16.75,17.16,16.94,17.06,-127.7,17.52,17.14,27.03
2016-07-03 22:46:00-05:00,-4.018259,-10.689042,-3.8601587,541897,20.21,0.0,-0.355,-0.102,18.87,2.318,274.9,275.0,275.8,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1220660.0,2.963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,17.17,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.1,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.242,179.2,22.71,1.9,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.46,17.67,16.75,17.15,16.94,17.06,-128.1,17.49,17.14,27.03
2016-07-03 22:47:00-05:00,-4.018259,-10.689042,-3.8601587,541898,20.21,0.0,-0.326,-0.102,18.8,2.457,274.8,274.9,275.7,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1220660.0,3.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,17.13,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.108,149.8,8.95,1.6,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.37,17.62,16.75,17.16,16.92,17.06,-128.1,17.5,17.14,27.03
2016-07-03 22:48:00-05:00,-4.018259,-10.288203,-3.8601587,541899,20.19,0.0,-0.334,-0.102,18.73,2.557,274.8,275.0,275.8,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1220660.0,3.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,17.13,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.958,156.3,12.32,1.5,3.477,2.0,-1.0,13.4,0.004,0.227,3.0,2.0,0.0,0.001,17.4,17.61,16.75,17.13,16.89,17.06,-127.8,17.52,17.14,27.03
2016-07-03 22:49:00-05:00,-4.018259,-10.288203,-3.8601587,541900,20.18,0.0,-0.355,-0.102,18.69,2.562,274.9,275.0,275.8,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1220660.0,3.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,17.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.063,177.6,17.62,1.5,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.43,17.68,16.73,17.13,16.84,17.06,-127.9,17.5,17.12,27.03
2016-07-03 22:50:00-05:00,-4.018259,-10.288203,-3.8601587,541901,20.18,0.0,-0.355,-0.102,18.64,2.562,274.8,275.1,275.8,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1220660.0,3.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,17.2,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.945,173.1,16.75,1.3,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.43,17.74,16.75,17.13,16.93,17.06,-128.0,17.51,17.11,27.01
2016-07-03 22:51:00-05:00,-4.018259,-10.288203,-3.8601587,541902,20.18,0.0,-0.355,-0.102,18.62,2.556,274.7,275.0,275.9,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1220660.0,3.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,17.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.048,174.6,14.25,2.4,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.5,17.77,16.75,17.2,16.93,17.09,-128.0,17.52,17.04,26.95
2016-07-03 22:52:00-05:00,-4.018259,-10.288203,-3.7449298,541903,20.17,0.0,-0.355,-0.102,18.64,2.435,274.9,274.9,275.8,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1220660.0,3.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,17.25,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.535,178.6,9.39,2.3,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.54,17.72,16.77,17.21,16.94,17.16,-128.1,17.6,17.12,26.93
2016-07-03 22:53:00-05:00,-4.018259,-10.288203,-3.5144727,541904,20.15,0.0,-0.309,-0.102,18.71,2.311,274.9,275.0,275.9,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1220660.0,2.972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,17.26,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.548,184.6,13.11,2.4,3.475,2.0,-1.0,13.53,0.003,0.227,1.0,2.0,0.0,0.001,17.53,17.75,16.78,17.23,16.97,17.16,-128.4,17.6,17.14,26.93
2016-07-03 22:54:00-05:00,-3.9111054,-10.288203,-3.5144727,541905,20.15,0.0,-0.355,-0.102,18.72,2.292,274.9,275.0,275.8,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1220660.0,2.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,17.23,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.075,187.8,11.98,1.8,3.474,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.54,17.75,16.78,17.23,17.0,17.16,-127.7,17.6,17.14,26.93
2016-07-03 22:55:00-05:00,-3.6967986,-10.288203,-3.5144727,541906,20.15,0.0,-0.355,-0.102,18.77,2.292,275.2,274.9,275.8,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1220660.0,2.929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,17.23,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.605,176.7,16.8,2.4,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.45,17.8,16.76,17.23,16.96,17.16,-127.8,17.52,17.14,26.9
2016-07-03 22:56:00-05:00,-3.589645,-10.288203,-3.5144727,541907,20.15,0.0,-0.355,-0.102,18.82,2.292,274.9,275.2,276.0,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1220660.0,2.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.24,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.187,194.2,22.58,1.7,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.51,17.77,16.85,17.23,17.04,17.16,-128.0,17.62,17.17,26.87
2016-07-03 22:57:00-05:00,-3.589645,-10.288203,-3.5144727,541908,20.13,0.0,-0.355,-0.102,18.8,2.295,274.7,275.0,275.8,0.0,0.0,0.0,21.45,0.0,60.16,0.0,1220660.0,3.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.22,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.255,176.9,9.03,1.9,3.47,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.48,17.8,16.78,17.23,17.04,17.16,-127.7,17.58,17.23,26.84
2016-07-03 22:58:00-05:00,-3.589645,-10.288203,-3.5144727,541909,20.13,0.0,-0.302,-0.102,18.8,2.408,274.8,274.9,275.6,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1220660.0,3.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.247,199.5,13.97,2.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.53,17.72,16.8,17.23,17.04,17.16,-128.2,17.62,17.23,26.84
2016-07-03 22:59:00-05:00,-3.589645,-10.288203,-3.5144727,541910,20.13,0.0,-0.343,-0.102,18.79,2.547,274.8,275.1,275.8,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1220660.0,3.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,17.2,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.082,176.0,13.44,1.5,3.469,2.0,-1.0,13.39,0.003,0.227,1.0,2.0,0.0,0.001,17.43,17.75,16.77,17.23,17.04,17.16,-127.9,17.62,17.23,26.84
2016-07-03 23:00:00-05:00,-3.589645,-10.288203,-3.5144727,541911,20.13,0.0,-0.355,-0.102,18.78,2.567,274.9,275.1,275.9,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1220660.0,3.364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,17.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.657,182.8,15.69,1.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.45,17.75,16.75,17.23,16.99,17.16,-128.3,17.54,17.14,26.84
2016-07-03 23:01:00-05:00,-3.589645,-10.288203,-3.5144727,541912,20.12,0.0,-0.355,-0.104,18.82,2.735,275.0,275.1,275.9,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1220660.0,3.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.16,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.562,221.5,20.38,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.43,17.72,16.75,17.23,17.04,17.11,-127.9,17.52,17.14,26.84
2016-07-03 23:02:00-05:00,-3.589645,-10.288203,-3.5144727,541913,20.12,0.0,-0.355,-0.102,18.86,2.831,275.1,275.1,275.9,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1220660.0,3.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,17.14,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.895,206.7,32.5,1.6,3.47,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.4,17.67,16.76,17.23,16.94,17.13,-127.6,17.57,17.14,26.76
2016-07-03 23:03:00-05:00,-3.589645,-10.288203,-3.5144727,541914,20.1,0.0,-0.355,-0.102,18.86,2.836,275.0,275.2,276.1,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1220660.0,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.13,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.52,164.4,59.96,1.1,3.47,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.4,17.67,16.77,17.23,16.94,17.16,-127.4,17.59,17.14,26.74
2016-07-03 23:04:00-05:00,-3.268184,-10.15459,-3.5144727,541915,20.1,0.0,-0.338,-0.102,18.92,2.886,275.1,275.2,276.0,0.0,0.0,0.0,21.35,0.0,60.13,0.0,1220660.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,17.18,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.287,200.3,46.14,0.6,3.475,2.0,-1.0,13.17,-0.033,0.227,1.0,2.0,0.0,0.001,17.43,17.64,16.83,17.23,16.96,17.16,-127.4,17.62,17.22,26.74
2016-07-03 23:05:00-05:00,-3.268184,-10.15459,-3.5144727,541916,20.1,0.0,-0.347,-0.102,18.92,2.954,275.0,275.5,276.3,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1220660.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,17.2,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.268,177.4,68.75,0.6,3.475,2.0,-1.0,13.17,0.038,0.23,1.0,2.0,0.0,0.001,17.43,17.76,16.81,17.23,16.97,17.16,-127.5,17.59,17.23,26.74
2016-07-03 23:06:00-05:00,-3.268184,-10.288203,-3.5144727,541917,20.1,0.0,-0.355,-0.102,18.99,2.96,275.3,275.4,276.2,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1220660.0,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,17.24,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.33,188.1,66.15,0.7,3.474,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,17.5,17.79,16.85,17.23,17.03,17.16,-127.9,17.62,17.23,26.73
2016-07-03 23:07:00-05:00,-3.268184,-10.288203,-3.5144727,541918,20.08,0.0,-0.355,-0.102,18.94,2.926,275.3,275.4,276.2,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1220660.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,17.25,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.613,175.1,73.07,1.5,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.51,17.82,16.86,17.31,17.04,17.21,-127.9,17.62,17.28,26.65
2016-07-03 23:08:00-05:00,-3.268184,-10.288203,-3.5144727,541919,20.08,0.0,-0.355,-0.102,18.93,2.846,275.2,275.5,276.3,0.0,0.0,0.0,21.24,0.0,60.17,0.0,1220660.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.24,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.915,185.2,16.75,1.6,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.53,17.89,16.86,17.32,17.09,17.25,-127.9,17.67,17.27,26.65
2016-07-03 23:09:00-05:00,-3.268184,-10.15459,-3.5144727,541920,20.08,0.0,-0.355,-0.102,18.93,2.831,275.3,275.5,276.3,0.0,0.0,0.0,21.63,0.0,60.16,0.0,1220660.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,17.26,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.478,198.4,40.57,0.9,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.51,17.88,16.95,17.32,17.13,17.25,-127.5,17.71,17.3,26.65
