TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 23:10:00-05:00,-3.268184,-10.020977,-3.5144727,541921,20.08,0.0,-0.334,-0.102,18.94,2.831,275.3,275.5,276.3,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1220660.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,17.23,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.42,195.0,31.55,1.3,3.475,2.0,-1.0,13.66,0.005,0.226,3.0,2.0,0.0,0.0,17.54,17.88,16.98,17.32,17.17,17.25,-128.1,17.71,17.33,26.65
2016-07-03 23:11:00-05:00,-3.268184,-10.15459,-3.5144727,541922,20.08,0.0,-0.351,-0.102,18.95,2.828,275.3,275.6,276.3,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1220660.0,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,17.18,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.178,230.8,28.98,2.1,3.474,2.0,-1.0,13.41,0.002,0.227,1.0,2.0,0.0,0.001,17.46,17.85,16.9,17.34,17.13,17.25,-127.1,17.7,17.33,26.65
2016-07-03 23:12:00-05:00,-3.268184,-9.887364,-3.5144727,541923,20.08,0.0,-0.355,-0.102,18.92,2.83,275.4,275.7,276.4,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1220660.0,3.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,17.16,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.045,201.0,18.76,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.41,17.8,16.86,17.36,17.06,17.25,-127.3,17.63,17.33,26.65
2016-07-03 23:13:00-05:00,-3.268184,-9.753751,-3.5144727,541924,20.08,0.0,-0.355,-0.102,18.9,2.831,275.4,275.7,276.4,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1220660.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.19,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.907,218.1,22.84,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.43,17.79,16.84,17.34,17.17,17.25,-127.2,17.62,17.33,26.65
2016-07-03 23:14:00-05:00,-3.268184,-9.753751,-3.5144727,541925,20.08,0.0,-0.355,-0.102,18.87,2.964,275.6,275.6,276.3,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1220660.0,3.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.17,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.995,216.4,25.27,1.6,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.43,17.79,16.95,17.41,17.19,17.25,-128.0,17.62,17.33,26.65
2016-07-03 23:15:00-05:00,-3.268184,-9.753751,-3.5144727,541926,20.08,0.0,-0.355,-0.102,18.88,3.211,275.5,275.8,276.5,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1220660.0,3.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,17.23,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.027,225.0,16.02,1.6,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.49,17.79,16.91,17.39,17.24,17.25,-127.3,17.62,17.33,26.56
2016-07-03 23:16:00-05:00,-3.268184,-9.753751,-3.5144727,541927,20.08,0.0,-0.326,-0.102,18.84,3.527,275.6,275.8,276.5,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1220660.0,4.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,17.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.823,215.1,17.18,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.45,17.8,16.92,17.4,17.18,17.25,-127.8,17.62,17.33,26.55
2016-07-03 23:17:00-05:00,-3.268184,-9.486525,-3.5144727,541928,20.08,0.0,-0.355,-0.102,18.86,3.943,275.9,275.8,276.5,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1220660.0,4.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,17.21,0.022,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.978,200.6,20.01,1.5,3.475,2.0,-1.0,13.35,0.003,0.227,3.0,2.0,0.0,0.001,17.48,17.8,16.94,17.42,17.25,17.25,-127.9,17.62,17.33,26.55
2016-07-03 23:18:00-05:00,-3.268184,-9.352912,-3.5144727,541929,20.08,0.0,-0.355,-0.102,18.82,4.405,275.8,275.8,276.6,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1220660.0,4.765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,17.21,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.013,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.572,253.4,17.66,0.9,3.47,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.53,17.84,16.97,17.42,17.3,17.25,-127.8,17.65,17.41,26.55
2016-07-03 23:19:00-05:00,-3.268184,-9.352912,-3.5144727,541930,20.08,0.0,-0.355,-0.102,18.76,4.743,275.9,275.8,276.6,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1220660.0,5.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,17.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.675,279.2,22.37,1.0,3.469,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.51,17.9,17.04,17.42,17.23,17.34,-127.5,17.71,17.43,26.55
2016-07-03 23:20:00-05:00,-3.268184,-9.352912,-3.5144727,541931,20.08,0.0,-0.355,-0.102,18.7,4.989,275.7,275.8,276.6,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1220660.0,5.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,17.24,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.622,272.4,11.18,1.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.51,17.9,17.05,17.52,17.3,17.35,-127.6,17.71,17.43,26.55
2016-07-03 23:21:00-05:00,-3.268184,-9.352912,-3.399244,541932,20.08,0.0,-0.355,-0.102,18.62,5.197,275.9,275.7,276.5,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1220660.0,5.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,17.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.635,249.3,8.96,0.8,3.469,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.54,17.88,17.04,17.52,17.33,17.35,-127.8,17.71,17.43,26.53
2016-07-03 23:22:00-05:00,-3.268184,-9.352912,-3.1687868,541933,20.08,0.0,-0.326,-0.102,18.61,5.352,275.7,275.8,276.6,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1220660.0,5.825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,17.26,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.602,257.5,19.53,0.9,3.469,2.0,-1.0,13.46,-0.013,0.226,1.0,2.0,0.0,0.001,17.61,18.0,17.04,17.52,17.31,17.35,-127.7,17.78,17.44,26.49
2016-07-03 23:23:00-05:00,-3.268184,-9.352912,-3.1687868,541934,20.08,0.0,-0.355,-0.102,18.66,5.527,275.4,276.0,276.7,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1220660.0,5.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.71,17.31,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.012,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.623,249.5,6.065,0.8,3.468,2.0,-1.0,13.6,0.02,0.227,3.0,2.0,0.0,0.0,17.62,18.0,17.05,17.52,17.33,17.41,-127.8,17.79,17.51,26.45
2016-07-03 23:24:00-05:00,-3.268184,-9.352912,-3.1687868,541935,20.08,0.0,-0.355,-0.102,18.69,5.527,275.6,275.9,276.7,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1220660.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,17.35,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.488,214.8,16.79,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.72,18.06,17.14,17.6,17.37,17.45,-127.7,17.83,17.52,26.45
2016-07-03 23:25:00-05:00,-3.053877,-9.352912,-3.1687868,541936,20.08,0.0,-0.355,-0.102,18.75,5.527,275.8,276.0,276.7,0.0,0.0,0.0,21.37,0.0,60.16,0.0,1220660.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,17.41,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.195,240.2,54.04,0.4,3.469,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.75,18.09,17.25,17.61,17.41,17.46,-127.3,17.91,17.54,26.45
2016-07-03 23:26:00-05:00,-2.9467232,-9.352912,-3.1687868,541937,20.08,0.0,-0.355,-0.102,18.81,5.527,275.7,275.8,276.6,0.0,0.0,0.0,21.36,0.0,60.17,0.0,1220660.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.48,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.73,208.0,16.31,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.82,18.19,17.28,17.71,17.44,17.54,-126.9,17.91,17.62,26.45
2016-07-03 23:27:00-05:00,-2.9467232,-8.952073,-3.1687868,541938,20.08,0.0,-0.319,-0.102,18.86,5.529,275.8,276.0,276.8,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1220660.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.5,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.382,257.9,36.68,0.7,3.469,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.83,18.19,17.27,17.71,17.45,17.57,-127.6,18.0,17.67,26.45
2016-07-03 23:28:00-05:00,-2.9467232,-8.952073,-3.1687868,541939,20.08,0.0,-0.332,-0.102,18.89,5.532,276.3,275.8,276.7,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1220660.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.53,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.288,191.5,74.17,0.5,3.469,2.0,-1.0,13.4,0.004,0.226,3.0,2.0,0.0,0.001,17.89,18.28,17.34,17.71,17.49,17.62,-127.6,18.0,17.71,26.44
2016-07-03 23:29:00-05:00,-2.9467232,-8.952073,-3.1687868,541940,20.08,0.0,-0.355,-0.102,18.92,5.535,275.9,276.1,276.9,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1220660.0,5.945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,17.57,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.285,179.2,55.38,0.6,3.469,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.91,18.3,17.36,17.76,17.47,17.64,-127.8,18.05,17.71,26.44
2016-07-03 23:30:00-05:00,-2.9467232,-8.952073,-3.1687868,541941,20.08,0.0,-0.355,-0.102,18.93,5.527,275.7,276.1,277.0,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1220660.0,5.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.6,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.328,262.5,46.46,0.8,3.469,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.94,18.33,17.37,17.8,17.47,17.64,-127.1,18.1,17.71,26.45
2016-07-03 23:31:00-05:00,-2.9467232,-8.952073,-3.1687868,541942,20.08,0.0,-0.355,-0.102,18.94,5.366,276.0,276.0,276.9,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1220660.0,5.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.61,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.537,264.3,33.1,1.1,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.91,18.38,17.41,17.8,17.52,17.64,-127.2,18.1,17.73,26.45
2016-07-03 23:32:00-05:00,-2.9467232,-8.952073,-3.1687868,541943,20.1,0.0,-0.355,-0.102,18.91,5.177,276.1,276.1,277.0,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1220660.0,5.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,17.61,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.957,274.0,14.73,1.6,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.98,18.38,17.45,17.8,17.58,17.7,-127.3,18.1,17.79,26.4
2016-07-03 23:33:00-05:00,-2.9467232,-8.952073,-3.1687868,541944,20.1,0.0,-0.294,-0.102,18.84,4.928,276.0,276.1,276.9,0.0,0.0,0.0,21.57,0.0,60.17,0.0,1220660.0,5.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,17.61,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.743,303.0,13.06,1.0,3.475,2.0,-1.0,13.53,0.003,0.226,1.0,2.0,0.0,0.001,18.03,18.38,17.42,17.8,17.55,17.73,-127.4,18.1,17.81,26.36
2016-07-03 23:34:00-05:00,-2.9467232,-8.952073,-3.1687868,541945,20.1,0.0,-0.355,-0.102,18.8,4.719,276.0,276.0,276.9,0.0,0.0,0.0,21.65,0.0,60.12,0.0,1220660.0,5.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,17.6,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.982,291.3,25.7,1.3,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.96,18.38,17.44,17.8,17.5,17.69,-127.3,18.1,17.81,26.36
2016-07-03 23:35:00-05:00,-2.9467232,-8.952073,-3.1687868,541946,20.1,0.0,-0.355,-0.102,18.82,4.564,276.1,276.1,277.0,0.0,0.0,0.0,21.31,0.0,60.16,0.0,1220660.0,5.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,17.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.927,268.1,15.2,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.97,18.38,17.46,17.8,17.53,17.64,-127.5,18.1,17.81,26.36
2016-07-03 23:36:00-05:00,-2.9467232,-8.952073,-3.1687868,541947,20.12,0.0,-0.355,-0.102,18.82,4.449,276.0,276.2,277.0,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1220660.0,4.918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,17.59,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.5,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.763,292.7,10.03,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.99,18.36,17.42,17.8,17.5,17.64,-127.3,18.1,17.81,26.36
2016-07-03 23:37:00-05:00,-2.9467232,-8.952073,-3.1687868,541948,20.13,0.0,-0.355,-0.102,18.81,4.449,276.3,276.1,277.0,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1220660.0,4.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,17.58,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.5,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.695,254.4,22.16,1.1,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.97,18.37,17.32,17.8,17.44,17.64,-127.5,18.1,17.81,26.33
2016-07-03 23:38:00-05:00,-2.9467232,-8.952073,-3.1687868,541949,20.13,0.0,-0.283,-0.102,18.82,4.512,276.3,276.2,277.0,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1220660.0,5.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,17.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.52,230.6,26.18,0.7,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,18.04,18.28,17.34,17.8,17.48,17.64,-127.2,18.1,17.78,26.26
2016-07-03 23:39:00-05:00,-2.9467232,-8.952073,-3.1687868,541950,20.13,0.0,-0.347,-0.104,18.86,4.685,276.2,276.5,277.3,0.0,0.0,0.0,21.58,0.0,60.18,0.0,1220660.0,5.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,17.6,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.552,224.5,17.31,0.8,3.475,2.0,-1.0,13.33,0.002,0.227,1.0,2.0,0.0,0.001,18.04,18.3,17.34,17.8,17.47,17.64,-127.1,18.1,17.73,26.26
2016-07-03 23:40:00-05:00,-2.9467232,-8.952073,-3.1687868,541951,20.13,0.0,-0.355,-0.102,18.87,4.793,276.2,276.3,277.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1220660.0,5.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,17.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.58,201.6,20.43,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.01,18.36,17.39,17.8,17.46,17.64,-127.7,18.1,17.71,26.26
2016-07-03 23:41:00-05:00,-2.9467232,-8.952073,-3.1687868,541952,20.13,0.0,-0.355,-0.102,18.89,4.989,275.9,276.1,276.9,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1220660.0,5.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.66,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.733,198.3,12.56,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.03,18.36,17.39,17.8,17.52,17.67,-127.8,18.13,17.75,26.26
2016-07-03 23:42:00-05:00,-2.9467232,-8.952073,-3.1687868,541953,20.13,0.0,-0.355,-0.102,18.93,4.996,275.8,275.8,276.6,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1220660.0,5.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,17.74,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.993,212.8,17.74,1.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.12,18.43,17.42,17.85,17.57,17.72,-127.7,18.2,17.81,26.26
2016-07-03 23:43:00-05:00,-2.9467232,-8.952073,-3.1687868,541954,20.14,0.0,-0.355,-0.102,18.99,4.962,275.9,275.7,276.5,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1220660.0,5.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.92,17.8,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.222,193.4,23.72,1.6,3.469,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.12,18.49,17.42,17.9,17.63,17.77,-127.6,18.24,17.81,26.26
2016-07-03 23:44:00-05:00,-2.9467232,-8.952073,-3.1687868,541955,20.15,0.0,-0.311,-0.102,18.99,4.752,275.8,275.8,276.6,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1220660.0,5.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,17.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.967,180.5,10.09,1.2,3.469,2.0,-1.0,13.47,0.003,0.227,3.0,2.0,0.0,0.0,18.15,18.57,17.44,17.9,17.67,17.8,-126.8,18.29,17.85,26.26
2016-07-03 23:45:00-05:00,-2.9467232,-8.952073,-3.1687868,541956,20.15,0.0,-0.355,-0.102,18.98,4.631,275.6,276.0,276.8,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1220660.0,5.082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,17.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.207,168.2,14.38,1.8,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,18.2,18.57,17.5,17.9,17.65,17.83,-126.8,18.29,17.91,26.26
2016-07-03 23:46:00-05:00,-2.9467232,-8.952073,-3.1687868,541957,20.15,0.0,-0.355,-0.104,19.01,4.474,275.7,276.0,276.7,0.0,0.0,0.0,21.2,0.0,60.18,0.0,1220660.0,4.981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,17.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.492,163.3,15.94,2.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.23,18.57,17.55,17.9,17.67,17.83,-127.2,18.32,17.91,26.24
2016-07-03 23:47:00-05:00,-2.9467232,-8.952073,-3.1687868,541958,20.15,0.0,-0.355,-0.102,18.97,4.449,275.9,276.0,276.8,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1220660.0,4.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,17.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.422,186.1,11.7,2.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.3,18.56,17.52,17.9,17.67,17.83,-126.9,18.39,17.91,26.2
2016-07-03 23:48:00-05:00,-2.9467232,-8.952073,-3.1687868,541959,20.16,0.0,-0.355,-0.102,18.99,4.449,275.5,276.2,276.9,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1220660.0,4.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,17.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.813,177.1,13.54,2.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.3,18.57,17.53,17.92,17.8,17.83,-126.9,18.39,17.91,26.16
2016-07-03 23:49:00-05:00,-2.9467232,-8.952073,-3.1687868,541960,20.18,0.0,-0.328,-0.102,18.96,4.449,275.9,276.2,277.0,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1220660.0,4.858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,17.99,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.273,184.2,12.0,3.3,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,18.35,18.57,17.52,17.95,17.74,17.83,-126.8,18.43,17.91,26.16
2016-07-03 23:50:00-05:00,-2.9467232,-8.952073,-3.1687868,541961,20.18,0.0,-0.355,-0.102,18.96,4.449,276.0,276.1,277.0,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1220660.0,4.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,17.99,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,2.123,181.9,9.2,3.3,3.475,2.0,-1.0,13.41,0.003,0.226,1.0,2.0,0.0,0.001,18.28,18.63,17.52,18.0,17.73,17.83,-127.1,18.47,17.91,26.16
2016-07-03 23:51:00-05:00,-2.9467232,-8.952073,-3.1687868,541962,20.18,0.0,-0.355,-0.102,18.95,4.447,275.9,276.2,277.0,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1220660.0,4.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,18.01,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.328,174.5,9.35,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.37,18.67,17.54,18.0,17.71,17.83,-127.3,18.48,17.91,26.16
2016-07-03 23:52:00-05:00,-2.9467232,-8.952073,-3.1687868,541963,20.18,0.0,-0.355,-0.102,18.97,4.276,275.8,276.3,277.0,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1220660.0,4.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,18.01,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.582,165.9,14.09,2.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.42,18.63,17.52,18.0,17.71,17.83,-126.9,18.48,17.91,26.15
2016-07-03 23:53:00-05:00,-2.9467232,-8.952073,-3.1687868,541964,20.18,0.0,-0.355,-0.102,18.94,4.14,275.9,276.3,277.1,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1220660.0,4.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,18.02,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.303,183.2,12.19,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.31,18.64,17.52,18.0,17.8,17.83,-127.1,18.48,17.91,26.15
2016-07-03 23:54:00-05:00,-2.9467232,-8.952073,-3.1687868,541965,20.18,0.0,-0.355,-0.102,18.94,3.938,276.2,276.1,276.9,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1220660.0,4.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,17.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.47,166.6,9.31,1.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.3,18.57,17.54,17.9,17.75,17.83,-126.9,18.43,17.91,26.07
2016-07-03 23:55:00-05:00,-2.9467232,-8.952073,-3.1687868,541966,20.18,0.0,-0.313,-0.102,18.87,3.754,276.3,276.1,277.0,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1220660.0,4.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,17.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.217,168.7,11.69,1.8,3.469,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,18.3,18.54,17.47,17.9,17.71,17.81,-127.4,18.42,17.84,26.07
2016-07-03 23:56:00-05:00,-3.053877,-9.085686,-3.1687868,541967,20.18,0.0,-0.355,-0.102,18.86,3.64,276.0,276.3,277.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1220660.0,4.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,17.91,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.4,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.34,174.0,13.36,1.9,3.469,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.26,18.56,17.44,17.9,17.71,17.78,-127.2,18.39,17.81,26.07
2016-07-03 23:57:00-05:00,-3.268184,-9.352912,-3.1687868,541968,20.19,0.0,-0.355,-0.102,18.81,3.64,276.3,276.2,277.1,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1220660.0,4.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,17.89,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.417,180.2,8.79,2.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.2,18.46,17.44,17.9,17.66,17.73,-127.1,18.37,17.81,26.07
2016-07-03 23:58:00-05:00,-3.268184,-9.352912,-3.1687868,541969,20.2,0.0,-0.355,-0.104,18.81,3.64,276.0,276.5,277.3,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1220660.0,4.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,17.86,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.11,183.7,8.7,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.2,18.43,17.42,17.89,17.63,17.72,-127.8,18.32,17.81,26.07
2016-07-03 23:59:00-05:00,-3.268184,-9.352912,-3.1687868,541970,20.21,0.0,-0.355,-0.102,18.8,3.833,276.2,276.5,277.3,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1220660.0,4.458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,17.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,573.0,1176225.0,46195.0,107402.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.197,185.7,15.03,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.12,18.44,17.42,17.83,17.61,17.67,-127.2,18.29,17.73,26.04
