TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 00:00:00-05:00,-5.0897946,-12.426011,-5.0124445,552038,23.36,0.0,-0.289,-0.19,22.16,2.817,275.5,275.1,276.3,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1229511.0,2.986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,19.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.147,152.3,64.69,0.3,3.477,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,19.41,19.61,18.74,19.29,19.01,18.79,-125.4,19.42,19.01,32.3
2016-07-11 00:01:00-05:00,-5.0897946,-12.426011,-4.666759,552039,23.35,0.0,-0.277,-0.192,22.18,2.833,275.4,275.1,276.3,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1229511.0,3.046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,19.18,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.011,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.137,188.5,79.37,0.3,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,19.54,19.61,18.8,19.33,19.04,18.87,-126.1,19.47,19.06,32.25
2016-07-11 00:02:00-05:00,-4.7683344,-12.025172,-4.666759,552040,23.35,0.0,-0.287,-0.188,22.18,2.831,275.4,275.0,276.3,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1229511.0,3.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,19.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.208,33.2,62.88,0.4,3.475,2.0,-1.0,13.42,0.004,0.228,1.0,2.0,0.0,0.001,19.56,19.61,18.85,19.33,19.06,18.89,-126.3,19.52,19.12,32.21
2016-07-11 00:03:00-05:00,-4.6611805,-12.025172,-4.666759,552041,23.34,0.0,-0.305,-0.184,22.18,2.83,276.1,275.7,276.9,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1229511.0,3.033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,19.24,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.8,275.8,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.145,333.4,66.44,0.3,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.61,19.61,18.85,19.41,19.12,18.93,-126.0,19.6,19.16,32.21
2016-07-11 00:04:00-05:00,-4.6611805,-11.757946,-4.321073,552042,23.32,0.0,-0.314,-0.183,22.14,2.83,276.3,275.9,277.2,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1229511.0,3.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,19.21,0.036,0.0,0.0,0.0,59.93,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.205,48.19,13.95,0.4,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.61,19.66,18.85,19.41,19.07,19.03,-126.1,19.61,19.24,32.21
2016-07-11 00:05:00-05:00,-4.6611805,-11.624333,-4.321073,552043,23.32,0.0,-0.279,-0.182,22.12,2.83,275.3,275.0,276.5,0.0,0.0,0.0,21.49,0.0,60.1,0.0,1229511.0,3.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,19.22,0.036,0.0,0.0,0.0,59.9,59.9,62.9,0.0,273.4,274.1,275.2,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.15,39.28,77.63,0.3,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.61,19.7,18.85,19.42,19.04,19.01,-125.8,19.6,19.22,32.21
2016-07-11 00:06:00-05:00,-4.4468737,-11.624333,-4.321073,552044,23.32,0.0,-0.263,-0.178,22.1,2.826,275.2,274.8,276.4,0.0,0.0,0.0,21.49,0.0,60.12,0.0,1229511.0,3.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,19.19,0.038,0.0,0.0,0.0,59.95,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.168,266.8,47.52,0.4,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.56,19.7,18.85,19.42,19.04,19.03,-125.8,19.57,19.19,32.19
2016-07-11 00:07:00-05:00,-4.33972,-11.624333,-4.321073,552045,23.3,0.0,-0.249,-0.177,22.08,2.749,275.1,274.9,276.5,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1229511.0,2.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,19.14,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.115,267.4,70.45,0.3,3.475,2.0,-1.0,13.13,-0.043,0.229,1.0,2.0,0.0,0.001,19.51,19.68,18.85,19.42,19.04,19.0,-125.4,19.61,19.16,32.13
2016-07-11 00:08:00-05:00,-4.33972,-11.624333,-4.321073,552046,23.29,0.0,-0.281,-0.181,22.07,2.73,275.5,275.0,276.5,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1229511.0,2.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,19.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.07,239.5,44.67,0.2,3.477,2.0,-1.0,13.13,0.056,0.231,1.0,2.0,0.0,0.002,19.54,19.7,18.85,19.42,19.04,18.95,-126.1,19.61,19.17,32.11
2016-07-11 00:09:00-05:00,-4.4468737,-11.624333,-4.321073,552047,23.29,0.0,-0.294,-0.176,22.1,2.648,275.3,275.2,276.7,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1229511.0,2.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,19.09,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.118,283.2,54.36,0.2,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.51,19.7,18.85,19.39,18.97,18.92,-125.7,19.58,19.14,32.11
2016-07-11 00:10:00-05:00,-4.6611805,-11.757946,-4.321073,552048,23.29,0.0,-0.278,-0.173,22.05,2.562,275.5,275.0,276.6,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1229511.0,2.903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,19.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.15,313.5,64.24,0.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.51,19.67,18.85,19.34,18.94,18.94,-125.9,19.52,19.14,32.1
2016-07-11 00:11:00-05:00,-4.6611805,-11.757946,-4.666759,552049,23.27,0.0,-0.265,-0.17,22.02,2.52,275.5,275.1,276.7,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1229511.0,2.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,19.05,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.38,298.9,21.91,0.5,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.51,19.61,18.85,19.33,18.92,18.94,-125.9,19.52,19.24,32.06
2016-07-11 00:12:00-05:00,-4.6611805,-11.624333,-4.666759,552050,23.26,0.0,-0.271,-0.167,21.91,2.363,275.6,275.0,276.6,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1229511.0,2.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,19.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.305,297.3,28.25,0.5,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.48,19.61,18.85,19.33,18.91,18.95,-125.9,19.52,19.24,32.02
2016-07-11 00:13:00-05:00,-4.6611805,-11.624333,-4.666759,552051,23.25,0.0,-0.266,-0.164,21.97,2.291,275.4,275.0,276.6,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1229511.0,2.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,19.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.572,277.6,6.505,0.7,3.477,2.0,-1.0,13.24,0.0,0.227,1.0,2.0,0.0,0.001,19.43,19.51,18.81,19.33,18.91,18.94,-125.7,19.52,19.24,32.02
2016-07-11 00:14:00-05:00,-4.6611805,-11.624333,-4.666759,552052,23.24,0.0,-0.268,-0.163,21.91,2.284,275.5,275.0,276.5,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1229511.0,2.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,18.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.502,276.6,6.905,0.7,3.477,2.0,-1.0,13.1,0.003,0.233,1.0,2.0,0.0,0.003,19.41,19.51,18.75,19.33,18.91,18.88,-125.5,19.47,19.24,32.02
2016-07-11 00:15:00-05:00,-4.6611805,-11.624333,-4.666759,552053,23.24,0.0,-0.286,-0.161,21.87,2.176,275.5,275.1,276.6,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1229511.0,2.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,18.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.532,286.0,14.48,0.8,3.475,2.0,-1.0,13.58,0.01,0.229,3.0,2.0,0.0,0.001,19.41,19.49,18.75,19.29,18.91,18.86,-126.1,19.42,19.21,31.95
2016-07-11 00:16:00-05:00,-4.6611805,-11.624333,-4.666759,552054,23.23,0.0,-0.291,-0.16,21.77,2.156,275.7,275.2,276.7,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1229511.0,2.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,18.92,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.418,290.0,9.23,0.6,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.38,19.41,18.72,19.23,18.91,18.82,-125.6,19.42,19.17,31.92
2016-07-11 00:17:00-05:00,-4.6611805,-11.624333,-4.666759,552055,23.21,0.0,-0.277,-0.163,21.77,2.154,275.8,275.3,276.8,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1229511.0,2.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,18.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.518,282.4,6.368,0.6,3.477,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,19.4,19.41,18.65,19.23,18.86,18.78,-126.2,19.33,19.14,31.92
2016-07-11 00:18:00-05:00,-4.6611805,-11.624333,-4.666759,552056,23.19,0.0,-0.295,-0.162,21.76,2.108,275.7,275.3,276.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1229511.0,2.364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,18.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.698,272.1,5.376,0.8,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.33,19.41,18.65,19.23,18.85,18.76,-125.6,19.33,19.12,31.87
2016-07-11 00:19:00-05:00,-4.6611805,-11.624333,-4.666759,552057,23.18,0.0,-0.283,-0.161,21.74,2.023,275.6,275.3,276.8,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1229511.0,2.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,18.81,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.805,262.5,6.204,1.0,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.3,19.37,18.62,19.13,18.85,18.78,-126.0,19.33,19.14,31.82
2016-07-11 00:20:00-05:00,-4.554027,-11.624333,-4.55153,552058,23.18,0.0,-0.274,-0.159,21.74,2.022,275.9,275.1,276.6,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,18.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.788,255.3,6.054,0.9,3.477,2.0,-1.0,13.13,-0.059,0.231,1.0,2.0,0.0,0.002,19.29,19.32,18.56,19.17,18.88,18.75,-126.2,19.24,19.14,31.82
2016-07-11 00:21:00-05:00,-4.33972,-11.624333,-4.4363017,552059,23.16,0.0,-0.293,-0.158,21.75,2.022,275.8,275.2,276.6,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1229511.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,18.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.013,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.82,259.2,8.48,1.1,3.475,2.0,-1.0,13.44,0.068,0.229,3.0,2.0,0.0,0.001,19.22,19.32,18.56,19.23,18.94,18.75,-125.7,19.23,19.12,31.82
2016-07-11 00:22:00-05:00,-4.33972,-11.624333,-4.321073,552060,23.15,0.0,-0.277,-0.16,21.76,2.007,275.6,275.4,276.8,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,18.7,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.673,259.3,6.973,0.8,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.14,19.32,18.56,19.23,19.01,18.78,-125.9,19.23,19.11,31.74
2016-07-11 00:23:00-05:00,-4.33972,-11.624333,-4.4363017,552061,23.14,0.0,-0.282,-0.161,21.79,1.961,275.6,275.3,276.8,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,18.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.502,264.5,14.64,0.8,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.13,19.24,18.56,19.21,19.04,18.73,-125.9,19.23,19.05,31.73
2016-07-11 00:24:00-05:00,-4.4468737,-11.624333,-4.666759,552062,23.12,0.0,-0.299,-0.16,21.81,2.001,275.6,275.3,276.9,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,18.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.453,263.5,23.53,0.7,3.477,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,19.13,19.22,18.56,19.2,19.04,18.68,-125.7,19.23,19.05,31.73
2016-07-11 00:25:00-05:00,-4.6611805,-11.624333,-4.666759,552063,23.12,0.0,-0.256,-0.159,21.79,2.022,275.8,275.3,276.8,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,18.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.405,257.4,20.8,0.8,3.475,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,19.13,19.22,18.56,19.21,19.04,18.68,-125.7,19.23,19.05,31.64
2016-07-11 00:26:00-05:00,-4.6611805,-11.757946,-4.666759,552064,23.1,0.0,-0.257,-0.158,21.79,2.022,275.4,274.8,276.4,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,18.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,273.8,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.385,263.5,25.48,0.7,3.475,2.0,-1.0,13.36,-0.004,0.229,1.0,2.0,0.0,0.001,19.13,19.22,18.51,19.13,19.02,18.65,-125.9,19.2,19.05,31.63
2016-07-11 00:27:00-05:00,-4.6611805,-12.025172,-4.666759,552065,23.09,0.0,-0.277,-0.158,21.8,2.015,275.1,274.8,276.3,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,18.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.292,250.0,30.35,0.5,3.475,2.0,-1.0,13.49,0.014,0.229,3.0,2.0,0.0,0.001,19.13,19.21,18.46,19.13,18.94,18.65,-125.9,19.15,19.05,31.63
2016-07-11 00:28:00-05:00,-4.6611805,-12.025172,-4.666759,552066,23.07,0.0,-0.286,-0.161,21.77,1.924,275.3,274.9,276.4,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,18.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.245,295.3,43.16,0.5,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.08,19.21,18.46,19.13,18.91,18.59,-126.2,19.13,18.96,31.6
2016-07-11 00:29:00-05:00,-4.875488,-12.025172,-5.0124445,552067,23.07,0.0,-0.297,-0.16,21.73,1.887,275.2,274.7,276.4,0.0,0.0,0.0,21.41,0.0,60.13,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,18.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.9,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.168,263.4,64.51,0.4,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.03,19.13,18.46,19.13,18.85,18.59,-125.7,19.13,18.95,31.53
2016-07-11 00:30:00-05:00,-5.0897946,-12.426011,-5.0124445,552068,23.05,0.0,-0.298,-0.159,21.75,1.885,275.1,274.8,276.4,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,18.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.7,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.108,328.4,52.47,0.3,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,18.97,19.13,18.44,19.05,18.78,18.57,-126.1,19.13,18.85,31.53
2016-07-11 00:31:00-05:00,-5.0897946,-12.559625,-5.0124445,552069,23.04,0.0,-0.297,-0.158,21.65,1.887,275.2,274.8,276.4,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1229511.0,2.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,18.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.217,57.6,29.19,0.4,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,18.93,19.05,18.37,19.0,18.77,18.49,-125.9,19.1,18.84,31.5
2016-07-11 00:32:00-05:00,-5.1969485,-12.826851,-5.1276736,552070,23.02,0.0,-0.267,-0.157,21.54,1.887,275.3,274.8,276.4,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1229511.0,2.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,18.45,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.177,347.9,23.21,0.4,3.474,2.0,-1.0,13.49,0.008,0.228,1.0,2.0,0.0,0.001,18.84,19.03,18.37,18.92,18.7,18.44,-126.1,19.04,18.76,31.44
2016-07-11 00:33:00-05:00,-5.4112554,-12.9604645,-5.3581305,552071,23.01,0.0,-0.302,-0.156,21.47,1.871,275.2,274.9,276.5,0.0,0.0,0.0,21.55,0.0,60.16,0.0,1229511.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,18.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.185,316.8,18.26,0.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.74,19.0,18.29,18.85,18.59,18.39,-125.4,18.97,18.68,31.44
2016-07-11 00:34:00-05:00,-5.4112554,-13.094076,-5.473359,552072,23.0,0.0,-0.302,-0.159,21.4,1.767,275.1,274.9,276.5,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1229511.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,18.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.238,286.0,18.62,0.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.74,18.93,18.24,18.76,18.53,18.34,-126.5,18.92,18.64,31.44
2016-07-11 00:35:00-05:00,-5.4112554,-13.22769,-5.473359,552073,22.98,0.0,-0.289,-0.16,21.38,1.752,275.3,274.9,276.5,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1229511.0,2.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,18.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.25,281.7,15.39,0.5,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.74,18.9,18.17,18.75,18.46,18.3,-126.2,18.85,18.57,31.42
2016-07-11 00:36:00-05:00,-5.4112554,-13.094076,-5.473359,552074,22.96,0.0,-0.307,-0.159,21.33,1.72,274.8,274.3,275.9,0.0,0.0,0.0,21.64,0.0,60.17,0.0,1229511.0,2.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,18.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.1,274.2,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.38,271.3,17.94,0.8,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.73,18.84,18.17,18.75,18.44,18.27,-126.3,18.85,18.52,31.34
2016-07-11 00:37:00-05:00,-5.4112554,-12.9604645,-5.473359,552075,22.95,0.0,-0.25,-0.157,21.33,1.62,274.8,274.3,275.8,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1229511.0,2.067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,18.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.253,6.388,62.66,1.1,3.477,2.0,-1.0,13.42,-0.015,0.228,1.0,2.0,0.0,0.001,18.65,18.84,18.11,18.67,18.37,18.2,-126.4,18.78,18.47,31.34
2016-07-11 00:38:00-05:00,-5.4112554,-12.9604645,-5.473359,552076,22.94,0.0,-0.313,-0.157,21.22,1.617,274.5,274.3,275.7,0.0,0.0,0.0,21.51,0.0,60.16,0.0,1229511.0,2.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,18.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.3,291.1,33.68,0.7,3.477,2.0,-1.0,13.42,0.024,0.229,3.0,2.0,0.0,0.001,18.65,18.76,18.08,18.65,18.37,18.2,-126.0,18.75,18.47,31.34
2016-07-11 00:39:00-05:00,-5.4112554,-12.9604645,-5.473359,552077,22.92,0.0,-0.332,-0.156,21.19,1.617,274.9,274.4,275.8,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1229511.0,1.956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,18.22,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.272,257.5,35.42,0.6,3.477,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,18.65,18.74,18.08,18.65,18.37,18.2,-126.4,18.77,18.42,31.28
2016-07-11 00:40:00-05:00,-5.4112554,-13.361302,-5.473359,552078,22.91,0.0,-0.314,-0.155,21.15,1.617,274.7,274.4,275.9,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1229511.0,1.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,18.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.138,322.3,36.68,0.3,3.477,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,18.65,18.71,18.06,18.64,18.37,18.15,-126.7,18.72,18.36,31.24
2016-07-11 00:41:00-05:00,-5.5184093,-13.361302,-5.473359,552079,22.9,0.0,-0.292,-0.155,21.13,1.617,274.9,274.5,276.0,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1229511.0,1.855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,18.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.6,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.243,2.085,15.59,0.4,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.74,18.01,18.65,18.37,18.19,-125.9,18.69,18.28,31.24
2016-07-11 00:42:00-05:00,-5.6255627,-13.361302,-5.5885878,552080,22.87,0.0,-0.315,-0.155,21.1,1.617,275.1,274.4,275.9,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1229511.0,1.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,18.19,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.6,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.225,271.3,58.75,0.5,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.65,17.98,18.57,18.3,18.09,-126.9,18.64,18.23,31.23
2016-07-11 00:43:00-05:00,-5.4112554,-13.361302,-5.473359,552081,22.87,0.0,-0.243,-0.154,21.12,1.617,274.8,274.4,275.9,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1229511.0,1.839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,18.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.313,337.9,77.79,0.7,3.475,2.0,-1.0,13.13,-0.082,0.23,1.0,2.0,0.0,0.002,18.57,18.65,17.89,18.48,18.19,18.01,-126.8,18.59,18.15,31.15
2016-07-11 00:44:00-05:00,-5.4112554,-13.361302,-5.473359,552082,22.84,0.0,-0.323,-0.154,21.08,1.617,274.9,274.4,275.9,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1229511.0,1.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,18.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.215,38.14,10.12,0.3,3.475,2.0,-1.0,13.14,0.088,0.229,1.0,2.0,0.0,0.002,18.46,18.57,17.87,18.41,18.16,17.98,-127.3,18.58,18.09,31.15
2016-07-11 00:45:00-05:00,-5.4112554,-13.361302,-5.473359,552083,22.84,0.0,-0.323,-0.154,21.07,1.617,274.8,274.5,276.0,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1229511.0,1.858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,17.99,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.5,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.137,24.33,42.52,0.3,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.37,18.49,17.79,18.33,18.05,17.9,-127.0,18.56,18.02,31.12
2016-07-11 00:46:00-05:00,-5.732716,-13.361302,-5.7038164,552084,22.82,0.0,-0.31,-0.153,21.06,1.617,274.7,273.9,275.4,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1229511.0,1.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,17.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.133,103.7,67.68,0.3,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.31,18.46,17.73,18.27,17.98,17.84,-126.8,18.51,17.97,31.05
2016-07-11 00:47:00-05:00,-5.5184093,-13.361302,-5.5885878,552085,22.81,0.0,-0.303,-0.153,21.08,1.617,274.4,273.9,275.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1229511.0,1.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,17.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.015,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.248,223.2,21.06,0.5,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.26,18.41,17.7,18.17,17.93,17.8,-127.0,18.51,17.94,31.05
2016-07-11 00:48:00-05:00,-5.4112554,-13.361302,-5.473359,552086,22.78,0.0,-0.32,-0.153,21.1,1.617,274.5,273.9,275.4,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1229511.0,1.858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,17.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.008,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.15,224.4,35.97,0.3,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.21,18.33,17.63,18.13,17.89,17.75,-127.0,18.48,17.89,31.05
2016-07-11 00:49:00-05:00,-5.4112554,-13.361302,-5.473359,552087,22.78,0.0,-0.314,-0.153,21.13,1.617,274.4,273.8,275.4,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1229511.0,1.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,17.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.16,210.0,26.83,0.3,3.475,2.0,-1.0,13.41,0.004,0.228,1.0,2.0,0.0,0.001,18.17,18.26,17.6,18.1,17.79,17.72,-126.9,18.47,17.84,31.01
2016-07-11 00:50:00-05:00,-5.4112554,-12.9604645,-5.3581305,552088,22.75,0.0,-0.326,-0.153,21.1,1.617,274.4,273.9,275.6,0.0,0.0,0.0,21.45,0.0,60.13,0.0,1229511.0,1.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,17.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.258,187.8,25.2,0.3,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,18.12,18.28,17.6,18.03,17.71,17.68,-127.3,18.42,17.78,30.96
2016-07-11 00:51:00-05:00,-5.0897946,-12.9604645,-5.0124445,552089,22.73,0.0,-0.33,-0.153,21.12,1.617,274.7,274.0,275.6,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1229511.0,1.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,17.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.138,74.76,39.11,0.3,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.07,18.26,17.6,17.98,17.7,17.63,-126.8,18.37,17.7,30.96
2016-07-11 00:52:00-05:00,-5.1969485,-12.9604645,-5.0124445,552090,22.73,0.0,-0.334,-0.153,21.1,1.617,274.4,274.2,275.8,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1229511.0,1.897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,17.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.123,64.15,24.66,0.2,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.03,18.23,17.54,17.98,17.65,17.63,-127.1,18.37,17.7,30.96
2016-07-11 00:53:00-05:00,-5.4112554,-13.22769,-5.3581305,552091,22.7,0.0,-0.345,-0.153,21.09,1.617,274.8,274.1,275.7,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1229511.0,1.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,17.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.217,93.1,14.79,0.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.98,18.17,17.5,17.92,17.6,17.59,-126.6,18.37,17.65,30.91
2016-07-11 00:54:00-05:00,-5.4112554,-13.361302,-5.473359,552092,22.69,0.0,-0.305,-0.153,21.05,1.617,274.8,274.2,275.8,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1229511.0,1.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,17.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.148,52.46,24.44,0.3,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,17.88,18.12,17.41,17.85,17.58,17.53,-126.7,18.37,17.61,30.86
2016-07-11 00:55:00-05:00,-5.4112554,-13.361302,-5.473359,552093,22.67,0.0,-0.339,-0.152,20.99,1.617,274.8,274.2,275.8,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1229511.0,1.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,17.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.187,69.97,11.5,0.2,3.477,2.0,-1.0,13.45,0.003,0.228,1.0,2.0,0.0,0.001,17.88,18.13,17.41,17.79,17.52,17.47,-127.6,18.29,17.51,30.91
2016-07-11 00:56:00-05:00,-5.4112554,-13.361302,-5.473359,552094,22.66,0.0,-0.315,-0.152,20.95,1.617,274.8,274.2,275.8,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1229511.0,1.876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,17.59,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.225,143.8,32.01,0.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.88,18.12,17.36,17.77,17.44,17.43,-127.2,18.24,17.51,30.88
2016-07-11 00:57:00-05:00,-5.4112554,-13.22769,-5.473359,552095,22.64,0.0,-0.343,-0.152,20.98,1.617,274.7,274.4,276.0,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1229511.0,1.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,17.57,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.198,137.4,15.59,0.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.85,18.06,17.31,17.71,17.41,17.43,-127.6,18.21,17.46,30.86
2016-07-11 00:58:00-05:00,-5.4112554,-12.9604645,-5.1276736,552096,22.61,0.0,-0.338,-0.152,20.97,1.617,274.9,274.4,275.9,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1229511.0,1.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,17.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.285,141.3,18.7,0.4,3.478,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.78,18.16,17.31,17.7,17.41,17.43,-127.5,18.23,17.41,30.84
2016-07-11 00:59:00-05:00,-5.4112554,-12.9604645,-5.0124445,552097,22.61,0.0,-0.345,-0.152,20.93,1.617,274.8,274.4,275.9,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1229511.0,1.914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,17.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.375,159.1,14.23,0.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.85,18.17,17.31,17.7,17.41,17.43,-127.5,18.23,17.38,30.85
2016-07-11 01:00:00-05:00,-5.304102,-12.9604645,-5.0124445,552098,22.59,0.0,-0.305,-0.152,20.9,1.616,274.9,274.5,276.1,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1229511.0,1.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,17.69,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.402,158.8,10.41,0.5,3.477,2.0,-1.0,13.49,0.004,0.227,1.0,2.0,0.0,0.001,17.88,18.24,17.31,17.7,17.41,17.43,-126.8,18.18,17.32,30.81
2016-07-11 01:01:00-05:00,-5.1969485,-12.693237,-5.0124445,552099,22.57,0.0,-0.334,-0.152,20.85,1.615,274.9,274.5,276.0,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1229511.0,1.852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,17.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.6,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.42,145.2,5.759,0.5,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,17.95,18.27,17.31,17.63,17.31,17.43,-127.0,18.18,17.32,30.77
2016-07-11 01:02:00-05:00,-5.0897946,-12.426011,-5.0124445,552100,22.56,0.0,-0.336,-0.152,20.87,1.617,275.1,274.5,276.0,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1229511.0,1.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,17.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.545,168.6,20.52,0.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.08,18.35,17.31,17.6,17.31,17.43,-127.3,18.18,17.32,30.77
2016-07-11 01:03:00-05:00,-5.0897946,-12.426011,-4.8972163,552101,22.54,0.0,-0.338,-0.152,20.91,1.617,275.2,274.5,276.0,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1229511.0,1.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,17.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.007,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.7,173.0,5.828,0.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.12,18.37,17.31,17.6,17.31,17.43,-127.8,18.18,17.32,30.76
2016-07-11 01:04:00-05:00,-5.0897946,-12.158786,-4.666759,552102,22.52,0.0,-0.334,-0.152,20.92,1.617,275.1,274.6,276.1,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1229511.0,1.957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,17.94,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.752,174.9,4.731,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.43,17.31,17.6,17.31,17.43,-127.7,18.18,17.38,30.77
2016-07-11 01:05:00-05:00,-4.7683344,-12.025172,-4.666759,552103,22.5,0.0,-0.3,-0.152,20.92,1.617,275.0,274.6,276.1,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1229511.0,1.945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,17.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.67,182.1,9.54,0.9,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.19,18.46,17.31,17.6,17.31,17.43,-127.2,18.18,17.41,30.72
2016-07-11 01:06:00-05:00,-4.6611805,-12.025172,-4.666759,552104,22.5,0.0,-0.326,-0.152,20.96,1.617,274.5,274.2,275.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1229511.0,1.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,18.01,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.485,183.3,7.716,0.6,3.475,2.0,-1.0,13.46,0.004,0.228,1.0,2.0,0.0,0.001,18.24,18.46,17.31,17.61,17.31,17.43,-128.0,18.21,17.41,30.68
2016-07-11 01:07:00-05:00,-4.6611805,-12.025172,-4.666759,552105,22.47,0.0,-0.338,-0.152,21.04,1.615,274.4,274.2,275.6,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1229511.0,1.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,18.05,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.46,173.6,6.755,0.5,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.25,18.53,17.3,17.6,17.31,17.51,-127.5,18.21,17.36,30.68
2016-07-11 01:08:00-05:00,-4.6611805,-12.025172,-4.666759,552106,22.47,0.0,-0.351,-0.152,21.06,1.617,274.6,274.1,275.6,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1229511.0,1.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,18.07,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.48,181.1,7.024,0.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.37,18.58,17.23,17.6,17.25,17.43,-127.5,18.18,17.4,30.68
2016-07-11 01:09:00-05:00,-4.6611805,-11.89156,-4.55153,552107,22.45,0.0,-0.353,-0.152,21.06,1.617,274.6,274.2,275.6,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1229511.0,1.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,18.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.353,167.6,9.53,0.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.37,18.58,17.22,17.6,17.25,17.43,-127.9,18.18,17.37,30.65
2016-07-11 01:10:00-05:00,-4.6611805,-11.624333,-4.321073,552108,22.44,0.0,-0.345,-0.152,21.12,1.616,274.6,274.3,275.7,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1229511.0,1.974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,18.07,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.325,160.6,7.709,0.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.37,18.65,17.22,17.6,17.22,17.4,-127.3,18.1,17.36,30.58
2016-07-11 01:11:00-05:00,-4.6611805,-11.757946,-4.4363017,552109,22.42,0.0,-0.321,-0.152,21.15,1.617,274.5,274.3,275.7,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1229511.0,1.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,18.04,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.2,159.2,23.66,0.3,3.475,2.0,-1.0,13.4,0.005,0.227,1.0,2.0,0.0,0.001,18.37,18.65,17.22,17.6,17.22,17.43,-128.0,18.09,17.34,30.58
2016-07-11 01:12:00-05:00,-4.6611805,-12.025172,-4.666759,552110,22.41,0.0,-0.351,-0.152,21.15,1.617,274.7,274.2,275.6,0.0,0.0,0.0,21.57,0.0,60.16,0.0,1229511.0,1.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,17.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.168,183.9,16.06,0.2,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.37,18.65,17.22,17.6,17.28,17.43,-127.4,18.09,17.32,30.58
2016-07-11 01:13:00-05:00,-4.6611805,-12.025172,-4.666759,552111,22.39,0.0,-0.353,-0.152,21.16,1.617,274.9,274.2,275.7,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1229511.0,1.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,17.95,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.242,187.2,21.85,0.4,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.33,18.65,17.22,17.6,17.23,17.4,-127.8,18.09,17.32,30.56
2016-07-11 01:14:00-05:00,-4.6611805,-12.025172,-4.666759,552112,22.39,0.0,-0.362,-0.152,21.14,1.617,274.7,274.1,275.6,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1229511.0,1.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,17.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.227,236.5,16.42,0.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.27,18.59,17.22,17.6,17.22,17.31,-127.2,18.09,17.35,30.51
2016-07-11 01:15:00-05:00,-4.6611805,-12.025172,-4.666759,552113,22.37,0.0,-0.353,-0.152,21.13,1.617,274.5,274.2,275.7,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1229511.0,1.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,17.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.182,266.5,41.41,0.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.49,17.17,17.52,17.22,17.24,-127.8,18.09,17.32,30.5
2016-07-11 01:16:00-05:00,-4.6611805,-12.025172,-4.666759,552114,22.36,0.0,-0.311,-0.152,21.12,1.617,274.6,274.3,275.7,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1229511.0,1.977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,17.64,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.208,307.1,19.24,0.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.11,18.37,17.12,17.57,17.2,17.24,-128.0,18.07,17.32,30.49
2016-07-11 01:17:00-05:00,-4.7683344,-12.025172,-4.7819877,552115,22.34,0.0,-0.357,-0.152,21.09,1.617,274.7,274.3,275.8,0.0,0.0,0.0,21.63,0.0,60.16,0.0,1229511.0,1.821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,17.58,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.293,308.7,13.81,0.5,3.477,2.0,-1.0,13.12,-0.003,0.231,1.0,2.0,0.0,0.002,18.01,18.35,17.1,17.5,17.17,17.19,-127.9,17.99,17.32,30.49
2016-07-11 01:18:00-05:00,-5.0897946,-12.025172,-5.0124445,552116,22.33,0.0,-0.364,-0.152,21.03,1.617,274.8,274.2,275.7,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1229511.0,1.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,17.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.373,308.0,9.6,0.5,3.477,2.0,-1.0,13.62,0.011,0.228,3.0,2.0,0.0,0.001,17.98,18.27,17.04,17.5,17.19,17.15,-127.6,17.99,17.32,30.39
2016-07-11 01:19:00-05:00,-5.0897946,-12.025172,-5.0124445,552117,22.31,0.0,-0.366,-0.152,21.0,1.617,274.6,274.2,275.7,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1229511.0,1.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,17.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.403,309.7,10.69,0.5,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.93,18.21,17.07,17.49,17.1,17.15,-127.8,17.93,17.33,30.39
