TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 01:20:00-05:00,-5.0897946,-12.025172,-5.0124445,552118,22.29,0.0,-0.359,-0.152,21.03,1.617,274.6,274.3,275.8,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1229511.0,1.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,17.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.298,307.7,20.07,0.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.87,18.16,17.07,17.47,17.09,17.06,-127.2,17.89,17.35,30.39
2016-07-11 01:21:00-05:00,-5.0897946,-12.025172,-5.0124445,552119,22.28,0.0,-0.383,-0.152,21.02,1.617,274.9,274.2,275.7,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1229511.0,1.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,17.33,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.367,299.4,14.73,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.79,18.08,17.07,17.45,17.09,17.05,-127.7,17.89,17.34,30.36
2016-07-11 01:22:00-05:00,-5.0897946,-12.025172,-5.0124445,552120,22.27,0.0,-0.362,-0.152,20.96,1.617,274.7,274.1,275.7,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1229511.0,1.862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,17.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.367,298.1,13.78,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.79,18.0,17.08,17.44,17.12,17.05,-126.8,17.89,17.32,30.29
2016-07-11 01:23:00-05:00,-5.0897946,-12.025172,-5.0124445,552121,22.25,0.0,-0.355,-0.152,20.97,1.617,274.8,274.4,275.7,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1229511.0,1.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,17.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.355,282.9,17.22,0.5,3.477,2.0,-1.0,13.13,-0.077,0.23,1.0,2.0,0.0,0.002,17.77,17.98,17.03,17.42,17.19,17.05,-100.7,17.83,17.35,30.28
2016-07-11 01:24:00-05:00,-5.0897946,-12.025172,-5.0124445,552122,22.23,0.0,-0.368,-0.152,21.07,1.617,274.7,274.5,275.9,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1229511.0,1.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,17.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.47,265.9,10.3,0.6,3.477,2.0,-1.0,13.57,0.086,0.228,3.0,2.0,0.0,0.001,17.7,17.95,17.01,17.41,17.19,16.97,-74.57,17.8,17.34,30.24
2016-07-11 01:25:00-05:00,-4.7683344,-12.025172,-5.0124445,552123,22.22,0.0,-0.355,-0.152,21.08,1.617,274.9,274.4,275.8,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1229511.0,1.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,17.27,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.462,238.3,11.68,0.7,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.78,17.97,17.0,17.41,17.22,16.95,-100.3,17.73,17.27,30.2
2016-07-11 01:26:00-05:00,-4.6611805,-12.025172,-5.0124445,552124,22.2,0.0,-0.355,-0.152,21.04,1.617,275.0,274.5,276.0,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1229511.0,1.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,17.33,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.5,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.53,220.2,11.17,0.6,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.79,17.97,16.97,17.42,17.21,16.95,-74.17,17.73,17.24,30.2
2016-07-11 01:27:00-05:00,-4.6611805,-12.025172,-4.8972163,552125,22.18,0.0,-0.366,-0.152,21.0,1.617,275.0,274.5,275.9,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1229511.0,1.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,17.37,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.445,212.7,14.52,0.6,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.79,17.98,16.95,17.43,17.29,16.95,-79.36,17.77,17.3,30.16
2016-07-11 01:28:00-05:00,-4.6611805,-11.757946,-4.666759,552126,22.17,0.0,-0.374,-0.152,20.97,1.617,274.8,274.5,275.9,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1229511.0,1.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,17.37,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.425,176.8,10.66,0.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.84,18.0,17.03,17.41,17.32,17.0,-127.8,17.8,17.3,30.1
2016-07-11 01:29:00-05:00,-4.6611805,-11.89156,-4.666759,552127,22.16,0.0,-0.353,-0.152,20.92,1.617,274.8,274.5,275.9,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1229511.0,1.848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,17.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.482,173.5,9.65,0.7,3.477,2.0,-1.0,13.49,0.005,0.227,1.0,2.0,0.0,0.001,17.82,18.06,17.11,17.47,17.38,17.05,-127.9,17.8,17.25,30.1
2016-07-11 01:30:00-05:00,-4.6611805,-12.025172,-4.666759,552128,22.14,0.0,-0.357,-0.152,20.87,1.617,275.0,274.5,275.9,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1229511.0,1.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,17.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.573,164.3,10.76,0.7,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.89,18.03,17.13,17.52,17.41,17.05,-127.1,17.83,17.22,30.07
2016-07-11 01:31:00-05:00,-4.6611805,-12.025172,-4.666759,552129,22.12,0.0,-0.376,-0.152,20.85,1.617,275.0,274.3,275.8,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1229511.0,1.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,17.41,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.483,187.6,11.52,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.87,18.0,17.11,17.52,17.45,17.05,-127.1,17.89,17.24,30.0
2016-07-11 01:32:00-05:00,-4.6611805,-12.025172,-4.666759,552130,22.11,0.0,-0.362,-0.152,20.85,1.617,274.9,274.4,275.9,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1229511.0,1.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,17.42,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.27,216.6,27.21,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.82,18.0,17.13,17.56,17.41,17.05,-127.2,17.89,17.26,30.0
2016-07-11 01:33:00-05:00,-4.6611805,-12.025172,-4.666759,552131,22.09,0.0,-0.366,-0.152,20.84,1.617,274.6,274.6,276.0,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1229511.0,1.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,17.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.138,187.9,52.83,0.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.85,18.05,17.13,17.56,17.41,17.05,-128.0,17.84,17.24,30.0
2016-07-11 01:34:00-05:00,-4.7683344,-12.025172,-4.7819877,552132,22.08,0.0,-0.343,-0.152,20.84,1.617,275.0,274.4,275.9,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1229511.0,1.957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,17.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.092,283.3,34.81,0.2,3.477,2.0,-1.0,13.46,0.018,0.227,1.0,2.0,0.0,0.0,17.82,18.06,17.13,17.61,17.41,17.06,-127.8,17.89,17.2,30.0
2016-07-11 01:35:00-05:00,-5.0897946,-12.426011,-5.0124445,552133,22.06,0.0,-0.359,-0.152,20.82,1.617,275.0,274.4,275.8,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1229511.0,1.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,17.49,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.103,288.4,34.95,0.3,3.475,2.0,-1.0,13.41,-0.008,0.229,1.0,2.0,0.0,0.001,17.86,18.08,17.19,17.59,17.48,17.13,-127.7,17.89,17.19,29.94
2016-07-11 01:36:00-05:00,-5.0897946,-12.426011,-5.0124445,552134,22.06,0.0,-0.387,-0.152,20.79,1.617,274.8,274.4,275.9,0.0,0.0,0.0,21.67,0.0,60.18,0.0,1229511.0,1.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,17.49,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.178,259.9,27.7,0.3,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.87,18.08,17.13,17.56,17.45,17.15,-126.9,17.89,17.18,29.91
2016-07-11 01:37:00-05:00,-5.0897946,-12.292398,-5.0124445,552135,22.03,0.0,-0.37,-0.152,20.8,1.617,274.9,274.3,275.8,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1229511.0,1.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,17.39,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.27,243.7,26.3,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.79,18.0,17.11,17.59,17.35,17.16,-127.7,17.84,17.23,29.91
2016-07-11 01:38:00-05:00,-4.875488,-12.025172,-4.8972163,552136,22.03,0.0,-0.385,-0.152,20.87,1.617,274.7,274.4,275.8,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1229511.0,1.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,17.36,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.352,253.4,16.06,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.77,17.98,17.04,17.52,17.3,17.08,-127.1,17.8,17.23,29.91
2016-07-11 01:39:00-05:00,-4.6611805,-12.025172,-4.7819877,552137,22.0,0.0,-0.372,-0.152,20.9,1.617,275.0,274.2,275.6,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1229511.0,1.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,17.32,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.137,294.0,49.16,0.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.71,17.97,17.03,17.45,17.22,17.02,-128.1,17.78,17.27,29.89
2016-07-11 01:40:00-05:00,-4.7683344,-12.025172,-4.8972163,552138,22.0,0.0,-0.343,-0.152,20.87,1.617,274.5,274.5,275.9,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1229511.0,2.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,17.34,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.222,348.9,21.66,0.3,3.477,2.0,-1.0,13.32,-0.011,0.227,3.0,2.0,0.0,0.001,17.7,17.9,16.97,17.41,17.13,16.97,-127.6,17.8,17.31,29.83
2016-07-11 01:41:00-05:00,-4.982641,-12.025172,-5.0124445,552139,21.97,0.0,-0.383,-0.152,20.82,1.617,274.7,274.4,275.8,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1229511.0,2.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,17.3,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.227,28.07,23.97,0.4,3.475,2.0,-1.0,13.61,0.021,0.227,3.0,2.0,0.0,0.001,17.65,17.89,16.93,17.41,17.13,16.97,-127.9,17.8,17.23,29.81
2016-07-11 01:42:00-05:00,-5.0897946,-12.025172,-5.0124445,552140,21.96,0.0,-0.378,-0.149,20.77,1.617,275.0,274.4,275.8,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1229511.0,2.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,17.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.3,18.12,11.05,0.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.58,17.82,16.93,17.33,17.04,16.89,-127.7,17.7,17.23,29.81
2016-07-11 01:43:00-05:00,-5.0897946,-12.025172,-5.0124445,552141,21.95,0.0,-0.382,-0.147,20.72,1.617,275.0,274.5,275.9,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1229511.0,2.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,17.17,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.423,9.39,14.26,0.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.5,17.79,16.85,17.32,16.97,16.86,-127.5,17.69,17.26,29.78
2016-07-11 01:44:00-05:00,-4.982641,-12.025172,-5.0124445,552142,21.94,0.0,-0.379,-0.148,20.68,1.617,274.7,274.7,276.1,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1229511.0,1.977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,17.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.865,26.07,8.05,1.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.5,17.79,16.84,17.32,16.93,16.88,-127.8,17.62,17.36,29.72
2016-07-11 01:45:00-05:00,-4.6611805,-11.624333,-4.666759,552143,21.92,0.0,-0.386,-0.149,20.65,1.617,275.1,274.5,276.0,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1229511.0,2.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,17.13,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.983,22.21,5.378,1.3,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.44,17.79,16.84,17.3,16.93,16.89,-127.5,17.66,17.42,29.72
2016-07-11 01:46:00-05:00,-4.6611805,-11.49072,-4.666759,552144,21.91,0.0,-0.31,-0.149,20.5,1.617,275.0,274.5,275.9,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1229511.0,2.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.04,17.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.227,38.02,7.656,1.7,3.477,2.0,-1.0,13.34,0.005,0.227,3.0,2.0,0.0,0.001,17.44,17.79,16.87,17.34,16.93,16.91,-127.5,17.7,17.45,29.72
2016-07-11 01:47:00-05:00,-4.554027,-11.089881,-4.321073,552145,21.89,0.0,-0.374,-0.15,20.64,1.617,275.1,274.5,276.0,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1229511.0,1.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,17.21,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.047,11.23,14.59,1.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.49,17.85,16.93,17.41,16.97,16.99,-127.5,17.78,17.58,29.63
2016-07-11 01:48:00-05:00,-4.33972,-10.822656,-4.321073,552146,21.89,0.0,-0.378,-0.15,20.78,1.617,275.1,274.7,276.1,0.0,0.0,0.0,21.61,0.0,60.13,0.0,1229511.0,1.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,17.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.822,8.53,11.14,1.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.54,17.89,17.02,17.48,17.03,17.05,-127.4,17.82,17.68,29.62
2016-07-11 01:49:00-05:00,-4.33972,-10.689042,-4.321073,552147,21.87,0.0,-0.385,-0.151,20.89,1.617,275.0,274.7,276.1,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1229511.0,2.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,17.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.2,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.638,351.2,14.72,1.0,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.89,17.03,17.51,17.07,17.08,-127.6,17.93,17.71,29.62
2016-07-11 01:50:00-05:00,-4.33972,-10.689042,-4.321073,552148,21.85,0.0,-0.375,-0.151,20.85,1.617,275.2,274.7,276.2,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1229511.0,2.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,17.27,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.645,335.5,24.81,0.9,3.473,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.89,17.03,17.51,17.11,17.05,-127.8,17.93,17.77,29.6
2016-07-11 01:51:00-05:00,-4.33972,-10.689042,-4.321073,552149,21.84,0.0,-0.331,-0.151,20.79,1.617,275.1,274.8,276.2,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1229511.0,2.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,17.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.657,10.13,9.86,1.0,3.475,2.0,-1.0,13.2,-0.032,0.227,1.0,2.0,0.0,0.001,17.6,17.89,17.03,17.51,17.08,17.05,-127.5,17.88,17.71,29.52
2016-07-11 01:52:00-05:00,-4.33972,-10.689042,-4.321073,552150,21.84,0.0,-0.375,-0.151,20.91,1.618,275.4,274.8,276.2,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1229511.0,2.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,17.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.903,13.91,11.95,1.3,3.477,2.0,-1.0,13.2,0.04,0.229,1.0,2.0,0.0,0.001,17.6,17.89,17.06,17.51,17.03,17.07,-127.8,17.91,17.74,29.51
2016-07-11 01:53:00-05:00,-4.33972,-10.689042,-4.321073,552151,21.81,0.0,-0.378,-0.151,21.01,1.618,275.3,274.9,276.2,0.0,0.0,0.0,21.49,0.0,60.19,0.0,1229511.0,1.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,17.2,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.59,39.69,16.07,0.9,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.6,17.87,17.11,17.51,17.03,17.06,-127.4,17.91,17.8,29.49
2016-07-11 01:54:00-05:00,-4.33972,-10.689042,-4.321073,552152,21.81,0.0,-0.381,-0.148,21.05,1.618,275.1,275.0,276.3,0.0,0.0,0.0,21.48,0.0,60.16,0.0,1229511.0,2.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,17.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.603,3.977,44.19,1.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.82,17.06,17.51,17.03,17.08,-127.6,17.92,17.8,29.43
2016-07-11 01:55:00-05:00,-4.33972,-10.822656,-4.321073,552153,21.79,0.0,-0.375,-0.147,20.95,1.618,275.3,275.0,276.3,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1229511.0,2.068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,17.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.478,345.2,31.86,1.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.87,17.11,17.52,17.03,17.11,-126.9,17.89,17.8,29.43
2016-07-11 01:56:00-05:00,-4.33972,-11.089881,-4.321073,552154,21.78,0.0,-0.374,-0.148,20.93,1.618,275.3,274.8,276.1,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1229511.0,2.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,17.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.5,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.73,15.96,17.8,1.1,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.79,17.13,17.51,17.03,17.06,-127.4,17.89,17.8,29.39
2016-07-11 01:57:00-05:00,-4.4468737,-11.089881,-4.321073,552155,21.77,0.0,-0.341,-0.148,20.94,1.618,275.0,274.6,275.9,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1229511.0,2.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,17.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.343,28.9,27.88,0.8,3.477,2.0,-1.0,13.33,-0.011,0.227,3.0,2.0,0.0,0.001,17.6,17.79,17.03,17.51,17.0,17.08,-127.5,17.91,17.8,29.36
2016-07-11 01:58:00-05:00,-4.6611805,-11.089881,-4.4363017,552156,21.75,0.0,-0.389,-0.146,20.91,1.618,275.0,274.6,275.9,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1229511.0,2.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,17.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.543,351.7,16.38,0.9,3.477,2.0,-1.0,13.62,0.02,0.227,3.0,2.0,0.0,0.0,17.6,17.74,17.03,17.5,16.97,17.08,-127.4,17.89,17.74,29.35
2016-07-11 01:59:00-05:00,-4.6611805,-11.223495,-4.666759,552157,21.74,0.0,-0.381,-0.145,20.94,1.618,274.9,274.6,276.0,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1229511.0,2.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,17.17,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.617,341.8,15.19,0.9,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.7,17.03,17.48,17.02,17.14,-127.6,17.85,17.8,29.31
2016-07-11 02:00:00-05:00,-4.6611805,-11.223495,-4.666759,552158,21.72,0.0,-0.38,-0.146,20.92,1.618,275.0,274.8,276.1,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1229511.0,2.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,17.2,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.2,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.693,340.2,6.242,1.0,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.7,17.03,17.51,17.03,17.12,-127.2,17.86,17.8,29.23
2016-07-11 02:01:00-05:00,-4.6611805,-11.089881,-4.666759,552159,21.72,0.0,-0.369,-0.147,20.94,1.618,275.0,274.8,276.1,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1229511.0,2.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,17.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.8,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.683,346.3,9.48,0.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.7,17.06,17.44,17.03,17.12,-127.6,17.83,17.8,29.23
2016-07-11 02:02:00-05:00,-4.6611805,-11.089881,-4.666759,552160,21.7,0.0,-0.337,-0.145,21.01,1.618,275.0,274.8,276.1,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1229511.0,2.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,17.22,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.753,343.1,8.83,1.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.7,17.06,17.5,17.03,17.1,-127.6,17.83,17.8,29.25
2016-07-11 02:03:00-05:00,-4.6611805,-11.089881,-4.666759,552161,21.7,0.0,-0.368,-0.144,20.96,1.618,275.0,274.9,276.2,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1229511.0,2.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,17.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.797,342.9,11.22,1.2,3.477,2.0,-1.0,13.34,0.005,0.227,3.0,2.0,0.0,0.001,17.6,17.7,17.13,17.51,17.03,17.07,-127.7,17.85,17.9,29.2
2016-07-11 02:04:00-05:00,-4.6611805,-11.089881,-4.666759,552162,21.68,0.0,-0.375,-0.145,20.92,1.618,275.7,275.7,277.0,0.0,0.0,0.0,21.67,0.0,60.17,0.0,1229511.0,2.164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,17.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.9,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.728,338.7,14.88,0.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.68,17.13,17.51,17.03,17.06,-127.8,17.73,17.9,29.14
2016-07-11 02:05:00-05:00,-4.6611805,-11.089881,-4.666759,552163,21.67,0.0,-0.391,-0.146,20.89,1.618,276.0,275.7,277.0,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1229511.0,2.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,17.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.182,4.482,24.22,1.9,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.66,17.06,17.51,17.03,17.06,-127.3,17.75,17.85,29.14
2016-07-11 02:06:00-05:00,-4.6611805,-11.089881,-4.4363017,552164,21.67,0.0,-0.367,-0.141,20.95,1.618,276.0,275.6,277.0,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1229511.0,2.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,17.19,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.817,11.51,13.56,1.3,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.66,17.13,17.56,17.06,17.12,-127.5,17.8,18.0,29.1
2016-07-11 02:07:00-05:00,-4.6611805,-11.089881,-4.321073,552165,21.64,0.0,-0.368,-0.135,20.96,1.618,275.9,275.6,276.9,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1229511.0,2.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,17.27,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.418,350.2,54.33,1.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.63,17.73,17.13,17.61,17.14,17.18,-127.1,17.92,17.98,29.04
2016-07-11 02:08:00-05:00,-4.6611805,-11.089881,-4.321073,552166,21.64,0.0,-0.304,-0.13,20.93,1.618,275.9,275.6,276.9,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1229511.0,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,17.36,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.595,359.7,44.96,1.2,3.475,2.0,-1.0,13.36,0.001,0.227,3.0,2.0,0.0,0.001,17.7,17.79,17.17,17.61,17.14,17.25,-126.9,17.97,17.96,29.04
2016-07-11 02:09:00-05:00,-4.6611805,-11.089881,-4.321073,552167,21.62,0.0,-0.371,-0.13,20.97,1.618,276.0,275.6,276.9,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1229511.0,2.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,17.35,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.502,8.48,38.73,1.3,3.477,2.0,-1.0,13.62,0.009,0.227,3.0,2.0,0.0,0.0,17.78,17.85,17.21,17.62,17.21,17.33,-127.4,18.03,17.98,29.04
2016-07-11 02:10:00-05:00,-4.6611805,-11.089881,-4.321073,552168,21.62,0.0,-0.363,-0.126,20.96,1.618,276.2,275.4,276.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1229511.0,2.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,17.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.387,35.72,25.11,2.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.74,17.87,17.22,17.67,17.2,17.34,-126.9,18.08,17.98,28.98
2016-07-11 02:11:00-05:00,-4.33972,-10.956268,-4.321073,552169,21.62,0.0,-0.365,-0.124,21.01,1.618,276.1,275.5,276.8,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1229511.0,2.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,17.41,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.143,14.91,24.96,1.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.78,17.89,17.3,17.73,17.24,17.41,-127.1,18.09,18.08,28.95
2016-07-11 02:12:00-05:00,-4.33972,-10.689042,-4.321073,552170,21.6,0.0,-0.346,-0.125,21.0,1.618,275.8,275.5,276.9,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1229511.0,2.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,17.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.032,358.1,17.99,1.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.79,17.89,17.32,17.78,17.32,17.44,-127.5,18.14,18.12,28.93
2016-07-11 02:13:00-05:00,-4.33972,-10.689042,-4.321073,552171,21.59,0.0,-0.292,-0.13,20.93,1.618,275.9,275.5,276.8,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1229511.0,2.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,17.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.87,1.709,43.56,1.5,3.477,2.0,-1.0,13.62,0.007,0.227,3.0,2.0,0.0,0.0,17.79,17.98,17.35,17.82,17.32,17.49,-127.3,18.19,18.19,28.85
2016-07-11 02:14:00-05:00,-4.33972,-10.689042,-4.321073,552172,21.59,0.0,-0.36,-0.13,20.9,1.618,275.8,275.6,276.9,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1229511.0,2.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,17.48,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.733,351.4,14.89,1.0,3.475,2.0,-1.0,13.13,-0.009,0.23,1.0,2.0,0.0,0.002,17.84,17.98,17.41,17.89,17.32,17.54,-127.2,18.19,18.19,28.85
2016-07-11 02:15:00-05:00,-4.554027,-11.089881,-4.321073,552173,21.59,0.0,-0.362,-0.129,20.91,1.618,275.9,275.7,277.0,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1229511.0,2.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,17.45,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.687,13.04,18.03,1.3,3.477,2.0,-1.0,13.62,0.011,0.227,3.0,2.0,0.0,0.001,17.81,17.98,17.35,17.81,17.32,17.45,-127.5,18.19,18.11,28.85
2016-07-11 02:16:00-05:00,-4.6611805,-11.089881,-4.321073,552174,21.57,0.0,-0.357,-0.129,20.88,1.618,276.1,275.6,276.9,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1229511.0,2.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,17.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.012,10.42,10.25,1.7,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.84,17.98,17.32,17.8,17.32,17.44,-126.9,18.19,18.09,28.85
2016-07-11 02:17:00-05:00,-4.6611805,-11.089881,-4.321073,552175,21.56,0.0,-0.357,-0.129,20.89,1.618,275.8,275.5,276.9,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1229511.0,2.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,17.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.758,7.064,24.51,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.89,17.98,17.33,17.81,17.32,17.44,-126.9,18.19,18.13,28.77
2016-07-11 02:18:00-05:00,-4.6611805,-11.089881,-4.321073,552176,21.56,0.0,-0.362,-0.125,20.86,1.618,276.0,275.4,276.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1229511.0,2.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,17.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.113,354.9,15.19,1.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.82,17.98,17.32,17.8,17.32,17.44,-127.0,18.19,18.09,28.77
2016-07-11 02:19:00-05:00,-4.6611805,-11.089881,-4.321073,552177,21.56,0.0,-0.346,-0.122,20.84,1.618,275.9,275.5,276.9,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1229511.0,2.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,17.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.953,21.47,27.57,1.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.83,17.98,17.35,17.8,17.32,17.47,-127.0,18.17,18.17,28.74
2016-07-11 02:20:00-05:00,-4.6611805,-11.089881,-4.55153,552178,21.56,0.0,-0.334,-0.119,20.81,1.618,276.0,275.5,276.8,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1229511.0,2.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,17.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.793,339.3,17.56,1.3,3.477,2.0,-1.0,13.13,-0.066,0.229,1.0,2.0,0.0,0.002,17.81,17.98,17.37,17.8,17.32,17.49,-126.9,18.17,18.12,28.67
2016-07-11 02:21:00-05:00,-4.6611805,-11.089881,-4.666759,552179,21.53,0.0,-0.352,-0.116,20.79,1.618,276.1,275.6,277.0,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1229511.0,2.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,17.42,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.4,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.663,29.53,56.13,1.3,3.477,2.0,-1.0,13.45,0.075,0.228,1.0,2.0,0.0,0.001,17.79,17.97,17.32,17.8,17.32,17.44,-127.1,18.07,18.09,28.66
2016-07-11 02:22:00-05:00,-4.6611805,-11.357107,-4.666759,552180,21.53,0.0,-0.353,-0.114,20.78,1.618,276.2,275.7,277.0,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1229511.0,2.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,17.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.563,0.148,38.27,1.4,3.477,2.0,-1.0,13.62,0.003,0.227,3.0,2.0,0.0,0.0,17.79,17.92,17.34,17.8,17.32,17.44,-126.8,18.09,18.0,28.69
2016-07-11 02:23:00-05:00,-4.6611805,-11.624333,-4.7819877,552181,21.53,0.0,-0.347,-0.115,20.76,1.618,276.0,275.9,277.2,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1229511.0,2.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,17.45,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.583,343.9,43.25,1.1,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.79,17.93,17.32,17.78,17.34,17.44,-127.4,18.09,18.0,28.64
2016-07-11 02:24:00-05:00,-4.6611805,-11.757946,-5.0124445,552182,21.53,0.0,-0.357,-0.12,20.71,1.618,275.9,276.0,277.3,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1229511.0,2.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,17.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.297,351.2,73.19,0.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.78,17.92,17.29,17.7,17.34,17.44,-127.2,18.05,17.93,28.56
2016-07-11 02:25:00-05:00,-4.982641,-12.025172,-5.0124445,552183,21.51,0.0,-0.354,-0.117,20.65,1.618,276.0,275.8,277.1,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1229511.0,2.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,17.37,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.7,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.605,27.37,17.53,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.71,17.89,17.22,17.7,17.22,17.44,-127.0,18.0,17.87,28.56
2016-07-11 02:26:00-05:00,-5.0897946,-12.025172,-5.0124445,552184,21.51,0.0,-0.35,-0.118,20.66,1.618,276.1,275.8,277.1,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1229511.0,2.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,17.34,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.633,16.5,52.68,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.7,17.89,17.22,17.7,17.22,17.34,-127.6,18.0,17.8,28.58
2016-07-11 02:27:00-05:00,-5.0897946,-12.025172,-5.0124445,552185,21.51,0.0,-0.327,-0.118,20.65,1.618,276.0,275.8,277.1,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1229511.0,2.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,17.3,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.3,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.715,22.36,29.83,1.2,3.477,2.0,-1.0,13.36,0.005,0.227,3.0,2.0,0.0,0.001,17.66,17.81,17.22,17.62,17.13,17.34,-127.3,18.0,17.89,28.46
2016-07-11 02:28:00-05:00,-5.0897946,-12.025172,-5.0124445,552186,21.5,0.0,-0.352,-0.115,20.64,1.618,276.0,275.8,277.0,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1229511.0,2.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,17.26,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.395,12.77,30.74,0.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.79,17.17,17.61,17.14,17.3,-127.0,17.91,17.8,28.48
2016-07-11 02:29:00-05:00,-5.0897946,-12.025172,-5.0124445,552187,21.49,0.0,-0.354,-0.113,20.61,1.618,276.0,275.8,277.0,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1229511.0,2.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,17.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.2,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.692,10.69,32.71,1.1,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.76,17.13,17.56,17.13,17.25,-105.8,17.9,17.8,28.46
2016-07-11 02:30:00-05:00,-5.0897946,-12.025172,-5.0124445,552188,21.48,0.0,-0.35,-0.111,20.61,1.618,276.2,275.8,277.1,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1229511.0,2.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,17.18,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.8,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.512,352.4,17.52,0.9,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.7,17.11,17.51,17.11,17.22,-127.6,17.85,17.8,28.46
2016-07-11 02:31:00-05:00,-5.0897946,-12.025172,-5.0124445,552189,21.48,0.0,-0.345,-0.11,20.6,1.618,276.2,275.8,277.0,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1229511.0,2.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,17.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.7,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.632,349.7,35.17,1.1,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.5,17.7,17.08,17.5,17.03,17.15,-127.7,17.8,17.77,28.52
2016-07-11 02:32:00-05:00,-5.0897946,-12.025172,-5.0124445,552190,21.47,0.0,-0.295,-0.109,20.59,1.618,276.1,275.7,277.0,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1229511.0,2.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,17.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.773,6.812,21.95,1.1,3.477,2.0,-1.0,13.24,0.0,0.226,1.0,2.0,0.0,0.001,17.5,17.63,17.03,17.46,17.03,17.15,-127.1,17.8,17.71,28.41
2016-07-11 02:33:00-05:00,-5.0897946,-12.025172,-5.0124445,552191,21.45,0.0,-0.345,-0.112,20.54,1.618,276.0,275.7,277.0,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1229511.0,2.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,17.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.006,0.008,0.007,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.737,8.85,13.82,1.1,3.475,2.0,-1.0,13.13,0.007,0.23,1.0,2.0,0.0,0.002,17.5,17.6,17.03,17.41,17.05,17.15,-127.5,17.8,17.71,28.4
2016-07-11 02:34:00-05:00,-5.0897946,-12.025172,-5.0124445,552192,21.45,0.0,-0.354,-0.111,20.56,1.618,276.1,275.7,277.0,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1229511.0,2.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,17.11,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.87,18.13,12.46,1.2,3.477,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.001,17.5,17.6,17.05,17.41,16.95,17.14,-127.4,17.74,17.75,28.37
2016-07-11 02:35:00-05:00,-5.0897946,-12.025172,-5.0124445,552193,21.45,0.0,-0.351,-0.11,20.55,1.618,276.1,275.8,277.1,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1229511.0,2.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,17.06,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.3,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.603,1.081,17.48,0.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.44,17.6,16.95,17.41,16.97,17.07,-127.2,17.74,17.71,28.37
2016-07-11 02:36:00-05:00,-5.0897946,-12.025172,-5.0124445,552194,21.44,0.0,-0.343,-0.108,20.54,1.618,276.4,275.6,276.9,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1229511.0,2.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,17.05,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.2,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.822,3.848,10.45,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.41,17.6,16.93,17.43,16.93,17.06,-127.7,17.72,17.66,28.31
2016-07-11 02:37:00-05:00,-5.0897946,-12.025172,-5.0124445,552195,21.42,0.0,-0.359,-0.112,20.52,1.618,276.1,276.0,277.3,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1229511.0,2.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,17.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.885,33.73,21.69,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.41,17.58,16.95,17.41,16.9,17.04,-127.6,17.72,17.63,28.29
2016-07-11 02:38:00-05:00,-4.875488,-12.025172,-5.0124445,552196,21.42,0.0,-0.326,-0.111,20.52,1.618,276.3,276.0,277.3,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1229511.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,17.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.675,2.876,22.71,1.0,3.477,2.0,-1.0,13.62,0.026,0.227,1.0,2.0,0.0,0.0,17.41,17.6,16.97,17.35,16.88,17.06,-127.4,17.71,17.64,28.27
2016-07-11 02:39:00-05:00,-4.982641,-12.025172,-5.0124445,552197,21.4,0.0,-0.356,-0.111,20.48,1.618,276.2,276.0,277.3,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1229511.0,2.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,17.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.653,2.402,29.09,1.2,3.475,2.0,-1.0,13.45,-0.016,0.227,1.0,2.0,0.0,0.001,17.39,17.55,16.95,17.32,16.94,17.06,-127.0,17.71,17.61,28.24
