TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 02:40:00-05:00,-4.875488,-12.025172,-5.0124445,552198,21.4,0.0,-0.361,-0.113,20.47,1.618,276.2,276.0,277.3,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1229511.0,2.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,17.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.807,23.55,23.63,1.3,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.34,17.57,16.93,17.32,16.89,17.06,-127.4,17.71,17.61,28.19
2016-07-11 02:41:00-05:00,-4.982641,-12.025172,-5.0124445,552199,21.4,0.0,-0.358,-0.111,20.43,1.618,276.1,276.0,277.3,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1229511.0,2.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,17.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.67,1.55,25.11,0.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.34,17.5,16.95,17.33,16.89,17.06,-126.9,17.71,17.61,28.18
2016-07-11 02:42:00-05:00,-5.0897946,-12.025172,-5.0124445,552200,21.39,0.0,-0.349,-0.11,20.44,1.618,276.3,275.8,277.2,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1229511.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,16.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.735,26.55,16.98,1.0,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.31,17.5,16.95,17.32,16.85,17.06,-127.4,17.69,17.61,28.18
2016-07-11 02:43:00-05:00,-5.0897946,-12.025172,-5.0124445,552201,21.37,0.0,-0.353,-0.11,20.46,1.618,276.1,275.9,277.2,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1229511.0,2.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,16.95,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.54,18.72,12.66,0.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.3,17.52,16.85,17.32,16.82,16.96,-127.4,17.66,17.58,28.12
2016-07-11 02:44:00-05:00,-5.0897946,-12.025172,-5.0124445,552202,21.37,0.0,-0.305,-0.113,20.45,1.618,276.3,275.8,277.2,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1229511.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,16.94,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.388,58.42,22.13,0.6,3.477,2.0,-1.0,13.18,-0.009,0.228,1.0,2.0,0.0,0.001,17.25,17.47,16.84,17.32,16.84,16.96,-127.5,17.61,17.52,28.08
2016-07-11 02:45:00-05:00,-5.0897946,-12.025172,-5.0124445,552203,21.36,0.0,-0.358,-0.111,20.44,1.618,276.3,275.7,277.1,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1229511.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,16.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.267,65.58,35.66,0.5,3.475,2.0,-1.0,13.49,0.017,0.228,3.0,2.0,0.0,0.001,17.22,17.41,16.78,17.25,16.79,16.96,-127.4,17.61,17.43,28.08
2016-07-11 02:46:00-05:00,-5.304102,-12.292398,-5.0124445,552204,21.34,0.0,-0.35,-0.109,20.41,1.618,276.2,275.8,277.2,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1229511.0,2.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,16.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.8,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.193,149.8,65.64,0.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.13,17.33,16.76,17.19,16.78,16.88,-127.7,17.56,17.4,28.12
2016-07-11 02:47:00-05:00,-5.4112554,-12.559625,-5.0124445,552205,21.34,0.0,-0.354,-0.108,20.39,1.618,276.0,275.8,277.2,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1229511.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,16.85,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.8,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.185,244.8,83.7,0.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.12,17.35,16.7,17.13,16.71,16.83,-127.4,17.52,17.31,28.08
2016-07-11 02:48:00-05:00,-5.4112554,-12.9604645,-5.2429023,552206,21.34,0.0,-0.355,-0.107,20.34,1.618,276.2,275.7,277.1,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,16.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.8,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.325,125.1,34.71,0.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.12,17.31,16.65,17.11,16.67,16.77,-127.5,17.5,17.24,28.08
2016-07-11 02:49:00-05:00,-5.4112554,-12.9604645,-5.473359,552207,21.31,0.0,-0.349,-0.106,20.25,1.618,276.1,275.7,277.2,0.0,0.0,0.0,21.19,0.0,60.12,0.0,1229511.0,2.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,16.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.405,147.3,17.24,0.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.12,17.31,16.58,17.05,16.66,16.75,-127.6,17.42,17.16,28.13
2016-07-11 02:50:00-05:00,-5.4112554,-12.9604645,-5.473359,552208,21.31,0.0,-0.281,-0.106,20.19,1.618,276.0,275.8,277.2,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1229511.0,2.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,16.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.503,183.3,21.85,0.8,3.477,2.0,-1.0,13.19,-0.005,0.228,1.0,2.0,0.0,0.001,17.12,17.33,16.58,17.0,16.57,16.67,-127.7,17.42,17.07,28.0
2016-07-11 02:51:00-05:00,-5.4112554,-12.9604645,-5.473359,552209,21.29,0.0,-0.329,-0.105,20.14,1.618,276.2,275.8,277.2,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1229511.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,16.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.268,156.6,44.5,0.7,3.477,2.0,-1.0,13.48,0.019,0.227,3.0,2.0,0.0,0.001,17.12,17.38,16.55,16.95,16.57,16.67,-127.6,17.4,17.04,27.98
2016-07-11 02:52:00-05:00,-5.4112554,-12.9604645,-5.473359,552210,21.29,0.0,-0.352,-0.104,20.09,1.618,276.4,275.8,277.3,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,16.85,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.398,121.8,40.67,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.12,17.48,16.57,16.93,16.61,16.67,-127.2,17.34,16.97,28.0
2016-07-11 02:53:00-05:00,-5.4112554,-12.9604645,-5.473359,552211,21.29,0.0,-0.349,-0.104,20.05,1.618,276.3,275.8,277.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,16.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.343,81.0,60.35,0.7,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.1,17.47,16.57,16.93,16.65,16.67,-127.5,17.39,16.96,28.0
2016-07-11 02:54:00-05:00,-5.4112554,-12.9604645,-5.2429023,552212,21.26,0.0,-0.355,-0.104,20.09,1.618,276.2,276.0,277.5,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1229511.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,16.87,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.5,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.38,121.4,32.79,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.12,17.51,16.57,16.95,16.6,16.67,-127.5,17.32,16.94,27.98
2016-07-11 02:55:00-05:00,-5.4112554,-12.9604645,-5.0124445,552213,21.26,0.0,-0.351,-0.103,20.06,1.618,276.3,276.0,277.5,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,16.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.34,102.7,47.51,0.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.12,17.51,16.57,16.95,16.55,16.67,-128.0,17.32,16.86,27.98
2016-07-11 02:56:00-05:00,-5.4112554,-12.9604645,-5.0124445,552214,21.24,0.0,-0.325,-0.103,20.06,1.618,276.6,275.8,277.3,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,16.86,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.8,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.325,99.7,21.01,0.5,3.475,2.0,-1.0,13.45,0.001,0.227,1.0,2.0,0.0,0.001,17.06,17.41,16.52,16.98,16.57,16.58,-128.3,17.32,16.84,27.97
2016-07-11 02:57:00-05:00,-5.4112554,-12.9604645,-5.0124445,552215,21.23,0.0,-0.354,-0.103,20.06,1.618,276.5,275.9,277.3,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,16.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.222,32.19,53.99,0.4,3.475,2.0,-1.0,13.66,0.008,0.227,3.0,2.0,0.0,0.0,17.02,17.4,16.45,16.94,16.58,16.58,-127.9,17.27,16.84,27.92
2016-07-11 02:58:00-05:00,-5.4112554,-12.9604645,-5.2429023,552216,21.23,0.0,-0.352,-0.103,20.06,1.618,276.4,275.9,277.3,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,16.72,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.197,226.8,57.09,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.06,17.35,16.44,16.89,16.55,16.54,-127.6,17.23,16.81,27.92
2016-07-11 02:59:00-05:00,-5.4112554,-12.9604645,-5.473359,552217,21.21,0.0,-0.354,-0.102,19.97,1.618,276.5,276.0,277.3,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,16.73,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.402,329.8,24.17,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.02,17.32,16.41,16.86,16.5,16.51,-127.7,17.21,16.81,27.92
2016-07-11 03:00:00-05:00,-5.4112554,-12.9604645,-5.473359,552218,21.2,0.0,-0.354,-0.102,19.9,1.618,276.2,276.0,277.4,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,16.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.835,342.7,12.4,1.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.04,17.32,16.36,16.86,16.58,16.48,-127.8,17.21,16.84,27.97
2016-07-11 03:01:00-05:00,-5.4112554,-12.9604645,-5.2429023,552219,21.18,0.0,-0.326,-0.102,19.94,1.618,276.1,275.9,277.2,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,16.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.038,357.6,9.58,1.5,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.06,17.32,16.36,16.87,16.55,16.48,-127.7,17.16,16.91,27.97
2016-07-11 03:02:00-05:00,-5.4112554,-12.559625,-5.0124445,552220,21.18,0.0,-0.347,-0.102,19.92,1.618,276.2,275.9,277.2,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.52,16.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.83,359.0,12.09,1.1,3.475,2.0,-1.0,13.15,-0.001,0.229,1.0,2.0,0.0,0.002,17.11,17.32,16.37,16.86,16.47,16.48,-127.8,17.13,16.94,27.96
2016-07-11 03:03:00-05:00,-5.1969485,-12.426011,-5.0124445,552221,21.16,0.0,-0.351,-0.102,19.9,1.618,276.2,275.9,277.3,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,16.63,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.585,346.1,28.93,1.2,3.475,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.001,17.01,17.22,16.4,16.87,16.45,16.48,-127.9,17.13,16.94,27.97
2016-07-11 03:04:00-05:00,-5.0897946,-12.292398,-5.0124445,552222,21.15,0.0,-0.353,-0.102,19.85,1.618,276.5,275.8,277.2,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,16.58,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.832,12.03,20.19,1.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.96,17.22,16.39,16.84,16.44,16.44,-128.1,17.13,16.94,27.9
2016-07-11 03:05:00-05:00,-5.0897946,-12.025172,-5.0124445,552223,21.14,0.0,-0.356,-0.102,19.91,1.618,276.4,276.0,277.3,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,16.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.703,10.63,17.72,1.1,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.96,17.21,16.41,16.84,16.36,16.46,-128.0,17.11,16.99,27.85
2016-07-11 03:06:00-05:00,-4.982641,-12.025172,-5.0124445,552224,21.12,0.0,-0.351,-0.102,19.93,1.618,276.3,275.9,277.2,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.4,16.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.637,346.5,20.71,0.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.01,17.14,16.38,16.86,16.47,16.46,-127.9,17.13,17.04,27.9
2016-07-11 03:07:00-05:00,-4.875488,-12.025172,-5.0124445,552225,21.12,0.0,-0.286,-0.102,19.91,1.618,276.4,275.8,277.2,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,16.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.632,351.9,16.34,1.0,3.475,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,17.01,17.14,16.41,16.84,16.52,16.45,-128.4,17.13,17.04,27.83
2016-07-11 03:08:00-05:00,-4.7683344,-12.025172,-5.0124445,552226,21.1,0.0,-0.33,-0.102,19.9,1.618,276.2,275.9,277.2,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,16.58,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.628,8.2,17.0,0.9,3.477,2.0,-1.0,13.42,0.003,0.228,1.0,2.0,0.0,0.001,17.01,17.13,16.39,16.84,16.43,16.42,-127.7,17.07,17.05,27.8
2016-07-11 03:09:00-05:00,-4.7683344,-12.025172,-5.0124445,552227,21.1,0.0,-0.353,-0.102,19.92,1.618,276.2,275.9,277.2,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,16.56,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.252,342.1,42.29,0.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.98,17.13,16.45,16.82,16.41,16.38,-128.0,17.04,16.99,27.8
2016-07-11 03:10:00-05:00,-4.982641,-12.025172,-5.0124445,552228,21.08,0.0,-0.353,-0.102,19.9,1.618,276.3,276.0,277.3,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,16.55,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.27,42.03,54.28,0.7,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.97,17.11,16.36,16.81,16.43,16.38,-127.7,17.05,16.96,27.8
2016-07-11 03:11:00-05:00,-5.0897946,-12.025172,-5.0124445,552229,21.07,0.0,-0.355,-0.102,19.92,1.618,276.4,276.0,277.4,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,16.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.225,173.7,44.63,0.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.93,17.11,16.35,16.77,16.41,16.38,-128.0,17.04,16.92,27.78
2016-07-11 03:12:00-05:00,-5.0897946,-12.426011,-5.0124445,552230,21.07,0.0,-0.355,-0.102,19.86,1.618,276.3,275.7,277.0,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,16.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.5,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.467,172.5,14.03,0.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.92,17.13,16.33,16.76,16.46,16.35,-127.4,17.04,16.8,27.7
2016-07-11 03:13:00-05:00,-5.0897946,-12.559625,-5.0124445,552231,21.05,0.0,-0.343,-0.102,19.74,1.618,276.0,275.7,277.0,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.65,16.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.598,155.5,15.11,1.0,3.475,2.0,-1.0,13.36,0.003,0.226,3.0,2.0,0.0,0.001,16.97,17.14,16.28,16.66,16.43,16.32,-128.1,17.04,16.75,27.7
2016-07-11 03:14:00-05:00,-5.4112554,-12.826851,-5.0124445,552232,21.04,0.0,-0.353,-0.102,19.65,1.618,276.2,275.6,276.9,0.0,0.0,0.0,21.59,0.0,60.17,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,16.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.005,144.9,9.21,1.3,3.477,2.0,-1.0,13.36,0.008,0.228,3.0,2.0,0.0,0.001,17.05,17.24,16.31,16.65,16.44,16.37,-127.7,17.04,16.67,27.7
2016-07-11 03:15:00-05:00,-5.4112554,-12.559625,-5.0124445,552233,21.03,0.0,-0.351,-0.102,19.64,1.618,276.1,275.6,276.9,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,16.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.023,156.0,7.77,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.09,17.32,16.35,16.65,16.46,16.38,-128.2,17.05,16.67,27.69
2016-07-11 03:16:00-05:00,-5.1969485,-12.292398,-5.0124445,552234,21.02,0.0,-0.355,-0.102,19.77,1.618,275.9,275.6,276.9,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,16.84,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.738,148.1,14.67,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.13,17.32,16.35,16.65,16.46,16.48,-128.1,17.13,16.72,27.64
2016-07-11 03:17:00-05:00,-5.0897946,-12.025172,-5.0124445,552235,21.01,0.0,-0.355,-0.102,19.79,1.618,276.1,275.5,276.8,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,16.9,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.845,150.7,10.28,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.14,17.32,16.37,16.66,16.46,16.48,-128.3,17.21,16.68,27.61
2016-07-11 03:18:00-05:00,-5.0897946,-12.025172,-4.8972163,552236,21.0,0.0,-0.355,-0.102,19.78,1.618,276.2,275.4,276.8,0.0,0.0,0.0,21.5,0.0,60.16,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,16.91,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.885,141.8,16.04,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.18,17.38,16.4,16.7,16.46,16.48,-128.4,17.23,16.71,27.61
2016-07-11 03:19:00-05:00,-5.0897946,-12.025172,-4.7819877,552237,20.99,0.0,-0.33,-0.102,19.78,1.618,275.9,275.5,276.9,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,16.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.613,116.3,21.01,0.9,3.477,2.0,-1.0,13.19,-0.006,0.228,1.0,2.0,0.0,0.001,17.13,17.32,16.38,16.66,16.46,16.48,-128.3,17.23,16.62,27.61
2016-07-11 03:20:00-05:00,-4.875488,-12.025172,-4.666759,552238,20.96,0.0,-0.355,-0.102,19.84,1.618,275.8,275.6,277.0,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,16.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.388,107.9,29.32,0.9,3.475,2.0,-1.0,13.51,0.013,0.227,3.0,2.0,0.0,0.001,17.13,17.32,16.35,16.73,16.46,16.46,-128.9,17.16,16.62,27.59
2016-07-11 03:21:00-05:00,-4.7683344,-12.025172,-4.666759,552239,20.96,0.0,-0.355,-0.102,19.83,1.618,276.0,275.6,276.9,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1229511.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,16.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.473,57.2,18.91,0.7,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.03,17.32,16.32,16.67,16.41,16.42,-128.3,17.13,16.61,27.54
2016-07-11 03:22:00-05:00,-4.982641,-12.025172,-5.0124445,552240,20.96,0.0,-0.355,-0.102,19.82,1.618,275.9,275.5,276.8,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.7,16.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.26,39.48,22.8,0.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.97,17.22,16.27,16.6,16.3,16.37,-128.6,17.07,16.63,27.54
2016-07-11 03:23:00-05:00,-5.0897946,-12.025172,-5.0124445,552241,20.93,0.0,-0.355,-0.102,19.81,1.618,276.0,275.5,276.9,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,16.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.653,331.5,22.33,19.1,,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.87,17.14,16.27,16.6,16.27,16.29,-128.7,17.04,16.62,27.51
2016-07-11 03:24:00-05:00,-5.0897946,-12.025172,-5.0124445,552242,20.93,0.0,-0.355,-0.102,19.78,1.618,275.9,275.5,276.8,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,16.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.385,323.8,15.97,0.6,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.81,17.13,16.17,16.54,16.22,16.22,-128.4,16.95,16.59,27.51
2016-07-11 03:25:00-05:00,-5.0897946,-12.292398,-5.0124445,552243,20.91,0.0,-0.313,-0.102,19.77,1.618,275.8,275.5,276.9,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1229511.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.44,16.36,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.29,345.1,19.45,0.5,3.477,2.0,-1.0,13.19,-0.003,0.228,1.0,2.0,0.0,0.001,16.74,17.03,16.17,16.54,16.17,16.21,-128.2,16.93,16.54,27.51
2016-07-11 03:26:00-05:00,-5.304102,-12.426011,-5.0124445,552244,20.91,0.0,-0.353,-0.102,19.79,1.618,276.0,275.5,276.8,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1229511.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,16.29,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.11,308.4,40.03,0.2,3.475,2.0,-1.0,13.65,0.013,0.227,3.0,2.0,0.0,0.001,16.66,16.93,16.08,16.48,16.12,16.13,-128.5,16.84,16.49,27.51
2016-07-11 03:27:00-05:00,-5.4112554,-12.826851,-5.2429023,552245,20.89,0.0,-0.353,-0.102,19.72,1.618,276.0,275.5,276.8,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1229511.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.4,16.22,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.05,268.8,37.71,0.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.57,16.85,16.0,16.41,16.13,16.11,-128.9,16.84,16.42,27.43
2016-07-11 03:28:00-05:00,-5.4112554,-12.9604645,-5.473359,552246,20.88,0.0,-0.353,-0.102,19.71,1.622,275.9,275.7,277.0,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1229511.0,2.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,16.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.127,179.2,76.37,0.3,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.55,16.84,15.98,16.42,16.12,16.03,-128.2,16.78,16.37,27.42
2016-07-11 03:29:00-05:00,-5.4112554,-12.9604645,-5.473359,552247,20.85,0.0,-0.355,-0.102,19.68,1.635,276.0,275.9,277.1,0.0,0.0,0.0,21.55,0.0,60.16,0.0,1229511.0,2.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,16.16,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.3,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.14,268.9,47.72,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.52,16.77,15.96,16.36,16.06,16.02,-128.8,16.75,16.32,27.42
2016-07-11 03:30:00-05:00,-5.4112554,-13.22769,-5.473359,552248,20.85,0.0,-0.355,-0.102,19.69,1.716,276.1,275.6,277.0,0.0,0.0,0.0,21.32,0.0,60.19,0.0,1229511.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,16.12,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.5,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.077,8.55,61.04,0.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.45,16.74,15.89,16.37,15.98,15.94,-128.7,16.73,16.26,27.42
2016-07-11 03:31:00-05:00,-5.4112554,-13.361302,-5.5885878,552249,20.83,0.0,-0.313,-0.102,19.65,1.743,275.9,275.6,276.9,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1229511.0,2.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,16.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.15,87.5,53.05,0.3,3.475,2.0,-1.0,13.17,-0.005,0.228,1.0,2.0,0.0,0.001,16.36,16.66,15.89,16.27,15.92,15.92,-128.8,16.65,16.23,27.42
2016-07-11 03:32:00-05:00,-5.4112554,-13.361302,-5.7038164,552250,20.82,0.0,-0.355,-0.102,19.6,1.748,275.8,275.4,276.8,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1229511.0,2.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,16.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.006,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.153,90.2,34.64,0.3,3.477,2.0,-1.0,13.55,0.011,0.227,3.0,2.0,0.0,0.001,16.36,16.65,15.87,16.27,15.89,15.81,-129.0,16.65,16.18,27.42
2016-07-11 03:33:00-05:00,-5.4112554,-13.361302,-5.8190446,552251,20.8,0.0,-0.355,-0.102,19.53,1.753,276.0,275.4,276.7,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1229511.0,2.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,16.01,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.157,57.27,45.68,0.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.26,16.55,15.79,16.17,15.89,15.84,-128.8,16.64,16.13,27.4
2016-07-11 03:34:00-05:00,-5.4112554,-13.361302,-5.5885878,552252,20.8,0.0,-0.355,-0.102,19.55,1.753,275.8,275.4,276.7,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1229511.0,2.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,15.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.33,355.5,8.3,0.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.25,16.55,15.77,16.17,15.82,15.83,-128.8,16.56,16.13,27.4
2016-07-11 03:35:00-05:00,-5.4112554,-12.9604645,-5.473359,552253,20.77,0.0,-0.355,-0.102,19.54,1.753,275.8,275.4,276.8,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1229511.0,2.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,15.91,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.16,323.7,22.78,0.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.17,16.5,15.73,16.16,15.79,15.73,-128.8,16.56,16.11,27.33
2016-07-11 03:36:00-05:00,-5.4112554,-12.9604645,-5.473359,552254,20.76,0.0,-0.355,-0.102,19.49,1.754,278.6,278.4,279.8,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1229511.0,2.437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,15.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.7,276.9,278.3,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.427,337.4,7.876,0.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.17,16.45,15.69,16.08,15.74,15.71,-129.0,16.49,16.06,27.32
2016-07-11 03:37:00-05:00,-5.4112554,-12.9604645,-5.3581305,552255,20.74,0.0,-0.296,-0.102,19.54,1.76,280.1,279.9,281.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1229511.0,2.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,15.79,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.6,280.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.58,358.6,10.77,0.8,3.475,2.0,-1.0,13.17,-0.003,0.228,1.0,2.0,0.0,0.001,16.12,16.44,15.69,16.08,15.69,15.69,-128.8,16.46,16.1,27.32
2016-07-11 03:38:00-05:00,-5.4112554,-12.826851,-5.0124445,552256,20.73,0.0,-0.355,-0.102,19.59,1.857,280.1,279.8,281.1,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1229511.0,2.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,15.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.1,280.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.592,2.189,11.23,0.8,3.477,2.0,-1.0,13.55,0.013,0.227,3.0,2.0,0.0,0.001,16.17,16.39,15.69,16.08,15.69,15.73,-128.6,16.46,16.23,27.32
2016-07-11 03:39:00-05:00,-5.1969485,-12.426011,-5.0124445,552257,20.72,0.0,-0.355,-0.102,19.6,1.9,280.4,279.9,281.2,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1229511.0,2.581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,15.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.9,280.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.492,353.4,10.71,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.17,16.36,15.69,16.08,15.69,15.65,-128.7,16.46,16.23,27.28
2016-07-11 03:40:00-05:00,-5.0897946,-12.025172,-5.0124445,552258,20.7,0.0,-0.355,-0.102,19.59,2.002,280.3,279.8,281.2,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1229511.0,2.679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,15.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,279.0,280.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.705,345.1,10.38,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.17,16.36,15.69,16.08,15.69,15.61,-129.2,16.42,16.26,27.22
2016-07-11 03:41:00-05:00,-4.7683344,-12.025172,-5.0124445,552259,20.69,0.0,-0.355,-0.102,19.62,2.022,280.0,280.0,281.4,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1229511.0,2.827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,15.76,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.6,280.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.56,340.4,11.07,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.17,16.36,15.68,16.08,15.69,15.61,-129.0,16.43,16.36,27.22
2016-07-11 03:42:00-05:00,-4.6611805,-12.025172,-5.0124445,552260,20.64,0.0,-0.353,-0.102,19.58,2.022,279.9,279.8,281.1,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1229511.0,2.819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,15.76,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,279.6,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.335,349.2,33.43,0.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.17,16.34,15.69,16.08,15.69,15.63,-128.4,16.44,16.3,27.22
2016-07-11 03:43:00-05:00,-4.6611805,-12.025172,-5.0124445,552261,20.64,0.0,-0.29,-0.102,19.59,2.047,279.8,279.7,281.0,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1229511.0,2.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,15.73,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.432,322.0,28.5,0.7,3.475,2.0,-1.0,13.42,-0.018,0.226,1.0,2.0,0.0,0.001,16.17,16.31,15.65,16.08,15.69,15.61,-128.8,16.37,16.28,27.22
2016-07-11 03:44:00-05:00,-4.6611805,-12.025172,-5.0124445,552262,20.61,0.0,-0.351,-0.102,19.53,2.193,280.1,279.6,280.9,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1229511.0,2.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,15.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.157,330.0,33.91,0.5,3.477,2.0,-1.0,13.46,0.027,0.227,3.0,2.0,0.0,0.001,16.17,16.33,15.66,16.08,15.69,15.63,-129.3,16.38,16.29,27.18
2016-07-11 03:45:00-05:00,-4.982641,-12.025172,-5.0124445,552263,20.61,0.0,-0.355,-0.102,19.59,2.292,279.9,279.8,281.1,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1229511.0,3.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,15.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,279.5,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.128,323.2,81.2,0.3,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.17,16.34,15.69,16.13,15.71,15.69,-128.8,16.46,16.29,27.13
2016-07-11 03:46:00-05:00,-5.0897946,-12.292398,-5.0124445,552264,20.59,0.0,-0.355,-0.102,19.55,2.404,278.2,278.0,279.4,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1229511.0,3.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,15.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.5,276.7,277.8,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.102,336.0,71.61,0.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.17,16.33,15.61,16.17,15.77,15.63,-128.6,16.46,16.26,27.13
2016-07-11 03:47:00-05:00,-5.304102,-12.826851,-5.0124445,552265,20.58,0.0,-0.355,-0.102,19.55,2.557,277.4,277.0,278.3,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1229511.0,3.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,15.74,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.177,348.0,48.28,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.17,16.26,15.6,16.08,15.74,15.63,-128.8,16.44,16.18,27.13
2016-07-11 03:48:00-05:00,-5.4112554,-12.9604645,-5.0124445,552266,20.56,0.0,-0.355,-0.102,19.51,2.699,277.3,277.0,278.4,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1229511.0,3.503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,15.71,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.35,17.19,9.62,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.07,16.26,15.6,16.06,15.69,15.61,-129.0,16.4,16.18,27.08
2016-07-11 03:49:00-05:00,-5.4112554,-12.9604645,-5.0124445,552267,20.56,0.0,-0.33,-0.102,19.53,2.851,277.4,277.0,278.3,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1229511.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,15.7,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.375,21.43,8.15,0.7,3.477,2.0,-1.0,13.37,0.0,0.227,1.0,2.0,0.0,0.001,16.07,16.23,15.6,15.98,15.68,15.6,-128.7,16.37,16.12,27.03
2016-07-11 03:50:00-05:00,-5.304102,-12.826851,-5.0124445,552268,20.54,0.0,-0.355,-0.102,19.55,3.075,277.6,276.9,278.2,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1229511.0,3.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,15.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.468,16.85,12.13,0.7,3.475,2.0,-1.0,13.64,0.009,0.227,3.0,2.0,0.0,0.0,16.02,16.17,15.6,15.98,15.64,15.57,-129.0,16.35,16.12,27.03
2016-07-11 03:51:00-05:00,-5.0897946,-12.426011,-5.0124445,552269,20.53,0.0,-0.355,-0.102,19.57,3.337,277.5,276.9,278.3,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1229511.0,3.997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,15.72,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.303,23.71,15.42,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.02,16.17,15.6,16.0,15.65,15.61,-128.6,16.27,16.18,27.03
2016-07-11 03:52:00-05:00,-5.0897946,-12.025172,-5.0124445,552270,20.5,0.0,-0.355,-0.102,19.61,3.614,277.4,276.9,278.3,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1229511.0,4.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,15.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.443,23.68,11.76,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.98,16.17,15.55,15.98,15.6,15.6,-128.8,16.3,16.16,27.03
2016-07-11 03:53:00-05:00,-4.875488,-12.025172,-5.0124445,552271,20.5,0.0,-0.355,-0.102,19.54,3.967,277.4,277.0,278.4,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1229511.0,4.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,15.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,276.0,277.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.517,24.57,8.77,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.98,16.17,15.5,15.98,15.6,15.59,-129.1,16.3,16.18,27.03
2016-07-11 03:54:00-05:00,-4.6611805,-12.025172,-5.0124445,552272,20.49,0.0,-0.33,-0.102,19.54,4.371,277.6,277.0,278.3,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1229511.0,4.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,15.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,276.0,277.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.44,36.48,36.28,0.6,3.477,2.0,-1.0,13.66,0.007,0.226,3.0,2.0,0.0,0.0,15.98,16.15,15.5,15.98,15.6,15.57,-129.1,16.31,16.18,26.97
2016-07-11 03:55:00-05:00,-4.6611805,-12.025172,-5.0124445,552273,20.47,0.0,-0.349,-0.102,19.49,4.838,277.4,277.1,278.4,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1229511.0,5.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,15.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,276.0,277.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.375,25.93,17.9,0.6,3.477,2.0,-1.0,13.22,0.0,0.228,1.0,2.0,0.0,0.001,15.9,16.07,15.5,15.95,15.57,15.6,-129.2,16.32,16.14,26.93
2016-07-11 03:56:00-05:00,-4.6611805,-12.025172,-5.0124445,552274,20.46,0.0,-0.355,-0.102,19.52,5.383,275.8,275.8,277.1,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1229511.0,5.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,15.65,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.4,275.4,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.395,21.16,10.58,0.5,3.477,2.0,-1.0,13.66,0.006,0.226,3.0,2.0,0.0,0.0,15.88,16.07,15.5,15.98,15.58,15.62,-128.6,16.36,16.15,26.93
2016-07-11 03:57:00-05:00,-4.6611805,-12.025172,-5.0124445,552275,20.45,0.0,-0.355,-0.102,19.49,6.016,275.9,275.4,276.7,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1229511.0,6.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.71,15.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.365,18.75,32.75,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.88,16.07,15.5,15.92,15.6,15.62,-128.6,16.32,16.18,26.93
2016-07-11 03:58:00-05:00,-4.6611805,-12.025172,-5.0124445,552276,20.43,0.0,-0.355,-0.102,19.56,6.768,275.7,275.4,276.7,0.0,0.0,0.0,21.59,0.0,60.19,0.0,1229511.0,7.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,15.6,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.187,302.9,58.81,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.88,16.07,15.5,15.89,15.57,15.59,-129.4,16.31,16.08,26.93
2016-07-11 03:59:00-05:00,-4.6611805,-12.025172,-5.0124445,552277,20.42,0.0,-0.355,-0.102,19.55,7.645,275.6,275.4,276.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1229511.0,7.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,15.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.277,333.1,36.65,0.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.86,16.09,15.48,15.89,15.5,15.56,-129.0,16.3,16.08,26.92
