TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 04:00:00-05:00,-4.7683344,-12.025172,-5.0124445,552278,20.4,0.0,-0.324,-0.102,19.5,8.71,275.7,275.1,276.5,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1229511.0,8.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,15.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.097,32.3,43.43,0.2,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.88,16.09,15.44,15.89,15.52,15.52,-129.2,16.26,16.08,26.92
2016-07-11 04:01:00-05:00,-4.7683344,-12.025172,-5.0124445,552279,20.39,0.0,-0.351,-0.102,19.49,9.98,275.2,274.9,276.3,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1229511.0,9.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,15.67,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.16,280.0,87.1,0.3,3.475,2.0,-1.0,13.34,0.005,0.227,3.0,2.0,0.0,0.001,15.88,16.07,15.49,15.97,15.5,15.59,-128.7,16.36,16.08,26.84
2016-07-11 04:02:00-05:00,-4.7683344,-12.025172,-5.0124445,552280,20.37,0.0,-0.355,-0.102,19.44,11.55,275.0,274.7,276.1,0.0,0.0,0.0,21.41,0.0,60.13,0.0,1229511.0,11.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,15.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.208,52.7,33.05,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.94,16.09,15.42,15.98,15.6,15.59,-128.9,16.3,16.03,26.84
2016-07-11 04:03:00-05:00,-4.982641,-12.426011,-5.0124445,552281,20.37,0.0,-0.355,-0.102,19.47,13.51,274.9,274.6,276.0,0.0,0.0,0.0,21.45,0.0,60.12,0.0,1229511.0,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,15.64,0.034,0.0,0.0,0.0,59.99,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.012,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.162,183.9,58.26,0.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.98,16.12,15.46,15.98,15.69,15.57,-128.7,16.32,15.99,26.84
2016-07-11 04:04:00-05:00,-5.0897946,-12.559625,-5.0124445,552282,20.34,0.0,-0.355,-0.102,19.45,15.91,275.3,274.7,276.1,0.0,0.0,0.0,21.45,0.0,60.12,0.0,1229511.0,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,15.68,0.037,0.0,0.0,0.0,59.95,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.12,319.5,36.78,0.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.96,16.17,15.44,16.0,15.66,15.59,-128.9,16.32,15.99,26.84
2016-07-11 04:05:00-05:00,-5.0897946,-12.9604645,-5.0124445,552283,20.34,0.0,-0.355,-0.102,19.42,18.8,275.2,274.6,276.0,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1229511.0,18.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,15.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.165,353.0,24.7,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.98,16.19,15.41,15.98,15.68,15.52,-128.7,16.34,15.97,26.84
2016-07-11 04:06:00-05:00,-5.1969485,-12.9604645,-5.0124445,552284,20.32,0.0,-0.319,-0.102,19.43,22.29,275.6,275.0,276.4,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1229511.0,21.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,15.74,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.9,274.9,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.075,95.9,72.13,0.2,3.477,2.0,-1.0,13.37,-0.004,0.226,3.0,2.0,0.0,0.001,15.98,16.17,15.41,15.98,15.69,15.52,-129.1,16.35,15.95,26.84
2016-07-11 04:07:00-05:00,-5.4112554,-12.9604645,-5.0124445,552285,20.31,0.0,-0.355,-0.102,19.36,26.48,275.6,275.1,276.4,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1229511.0,26.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,15.68,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.183,310.6,61.02,0.4,3.475,2.0,-1.0,13.66,0.013,0.226,3.0,2.0,0.0,0.0,15.98,16.14,15.41,15.96,15.66,15.52,-129.0,16.24,15.89,26.84
2016-07-11 04:08:00-05:00,-5.4112554,-12.9604645,-5.0124445,552286,20.29,0.0,-0.355,-0.102,19.22,31.21,275.5,275.1,276.5,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1229511.0,30.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,15.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.528,298.7,9.97,1.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.88,16.07,15.39,15.89,15.6,15.49,-128.7,16.2,15.89,26.81
2016-07-11 04:09:00-05:00,-5.4112554,-12.826851,-5.0124445,552287,20.29,0.0,-0.355,-0.102,19.18,36.24,275.7,275.1,276.5,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1229511.0,35.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,15.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.893,288.1,5.559,1.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.88,16.07,15.31,15.89,15.5,15.43,-128.7,16.13,15.99,26.74
2016-07-11 04:10:00-05:00,-5.304102,-12.158786,-5.0124445,552288,20.27,0.0,-0.355,-0.102,19.16,41.67,275.4,275.2,276.6,0.0,0.0,0.0,21.28,0.0,60.13,0.0,1229511.0,41.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.56,15.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.615,292.5,15.56,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.9,15.99,15.31,15.89,15.5,15.43,-128.8,16.13,16.0,26.74
2016-07-11 04:11:00-05:00,-5.0897946,-12.025172,-5.0124445,552289,20.26,0.0,-0.309,-0.102,19.14,47.73,275.7,275.0,276.4,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1229511.0,47.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,15.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.505,299.2,20.43,0.8,3.477,2.0,-1.0,13.66,0.007,0.227,3.0,2.0,0.0,0.0,15.96,15.99,15.31,15.89,15.5,15.43,-129.0,16.08,16.08,26.74
2016-07-11 04:12:00-05:00,-5.0897946,-12.025172,-5.0124445,552290,20.24,0.0,-0.338,-0.102,19.09,54.56,275.6,275.1,276.5,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1229511.0,54.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.44,15.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.337,274.9,25.88,0.6,3.477,2.0,-1.0,13.22,-0.007,0.228,1.0,2.0,0.0,0.001,15.91,15.96,15.31,15.89,15.5,15.43,-129.0,16.08,16.08,26.74
2016-07-11 04:13:00-05:00,-5.0897946,-12.025172,-5.0124445,552291,20.24,0.0,-0.355,-0.102,19.03,62.27,275.4,275.0,276.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1229511.0,61.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,15.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.402,255.4,29.63,0.8,3.475,2.0,-1.0,13.63,0.012,0.227,3.0,2.0,0.0,0.0,15.88,15.99,15.31,15.89,15.5,15.43,-129.1,16.05,16.02,26.66
2016-07-11 04:14:00-05:00,-5.0897946,-12.025172,-5.0124445,552292,20.22,0.0,-0.355,-0.102,18.95,70.83,275.6,274.9,276.3,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1229511.0,70.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,15.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,273.9,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.001,0.001,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.405,249.3,12.59,0.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.89,15.94,15.31,15.89,15.5,15.43,-128.6,16.0,15.99,26.65
2016-07-11 04:15:00-05:00,-5.304102,-12.025172,-5.0124445,552293,20.21,0.0,-0.353,-0.102,18.92,80.1,275.4,275.0,276.4,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1229511.0,79.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,15.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.001,0.001,0.001,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.102,305.9,61.04,0.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.9,15.97,15.27,15.89,15.52,15.41,-128.7,16.05,15.96,26.65
2016-07-11 04:16:00-05:00,-5.4112554,-12.426011,-5.0124445,552294,20.19,0.0,-0.355,-0.102,18.88,90.0,275.4,275.0,276.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1229511.0,89.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,15.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.001,0.001,0.001,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.152,245.7,28.91,0.3,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.88,15.98,15.23,15.89,15.48,15.41,-129.2,16.06,15.89,26.65
2016-07-11 04:17:00-05:00,-5.4112554,-12.693237,-5.0124445,552295,20.18,0.0,-0.296,-0.102,18.93,100.4,275.5,274.9,276.2,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1229511.0,100.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,15.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.001,0.001,0.001,0.001,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.137,304.3,29.34,0.4,3.477,2.0,-1.0,13.66,0.007,0.226,3.0,2.0,0.0,0.0,15.93,15.96,15.29,15.89,15.41,15.33,-129.2,16.05,15.86,26.62
2016-07-11 04:18:00-05:00,-5.4112554,-12.9604645,-5.0124445,552296,20.18,0.0,-0.334,-0.102,18.92,111.2,275.3,274.9,276.2,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1229511.0,111.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,15.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.001,0.001,0.001,0.001,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.207,326.4,13.91,0.3,3.477,2.0,-1.0,13.22,0.0,0.228,1.0,2.0,0.0,0.001,15.88,15.97,15.25,15.79,15.41,15.35,-129.6,16.02,15.8,26.6
2016-07-11 04:19:00-05:00,-5.4112554,-12.9604645,-5.0124445,552297,20.15,0.0,-0.355,-0.102,18.9,122.3,275.3,275.0,276.3,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1229511.0,122.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,15.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.003,0.005,0.007,0.011,0.007,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.322,322.9,15.6,0.5,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.86,15.9,15.25,15.79,15.36,15.33,-129.3,16.05,15.8,26.55
2016-07-11 04:20:00-05:00,-5.4112554,-12.826851,-5.0124445,552298,20.15,0.0,-0.355,-0.102,18.94,133.6,275.3,275.0,276.4,0.0,0.0,0.0,21.58,0.0,60.2,0.0,1229511.0,133.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,15.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.01,0.007,0.009,0.001,0.001,0.001,0.001,0.001,0.001,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.612,332.1,7.461,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.82,15.92,15.23,15.77,15.33,15.33,-129.3,15.97,15.8,26.55
2016-07-11 04:21:00-05:00,-5.304102,-12.426011,-5.0124445,552299,20.13,0.0,-0.355,-0.102,18.89,145.1,275.2,275.0,276.4,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1229511.0,145.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.53,15.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.01,0.008,0.009,0.001,0.001,0.001,0.001,0.001,0.001,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.638,343.2,5.666,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.82,15.83,15.23,15.79,15.31,15.33,-129.5,15.97,15.89,26.53
2016-07-11 04:22:00-05:00,-5.0897946,-12.025172,-5.0124445,552300,20.13,0.0,-0.355,-0.102,18.85,156.6,275.5,275.3,276.7,0.0,0.0,0.0,21.63,0.0,60.13,0.0,1229511.0,157.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,15.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.009,0.007,0.008,0.001,0.001,0.001,0.001,0.001,0.001,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.583,348.8,6.175,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.8,15.83,15.21,15.79,15.31,15.33,-129.7,15.97,15.89,26.5
2016-07-11 04:23:00-05:00,-5.0897946,-12.025172,-5.0124445,552301,20.11,0.0,-0.309,-0.102,18.82,168.1,276.0,275.5,276.9,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1229511.0,168.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,15.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.01,0.009,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.623,0.727,9.94,0.9,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.8,15.83,15.21,15.77,15.31,15.33,-129.4,15.97,15.89,26.45
2016-07-11 04:24:00-05:00,-4.875488,-12.025172,-5.0124445,552302,20.1,0.0,-0.355,-0.102,18.81,179.4,275.9,275.4,276.8,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1229511.0,180.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.3,15.38,0.053,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.01,0.008,0.009,0.001,0.001,0.001,0.001,0.002,0.001,0.002,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.715,359.5,7.595,0.9,3.477,2.0,-1.0,13.41,0.004,0.226,3.0,2.0,0.0,0.0,15.8,15.8,15.21,15.76,15.26,15.25,-129.8,15.99,15.91,26.45
2016-07-11 04:25:00-05:00,-4.6611805,-12.025172,-4.7819877,552303,20.08,0.0,-0.355,-0.102,18.8,190.5,276.0,275.4,276.9,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1229511.0,191.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,15.4,0.12,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.006,0.004,0.005,0.008,0.01,0.007,0.008,0.001,0.001,0.001,0.002,0.002,0.001,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.778,352.6,8.49,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.77,15.78,15.21,15.71,15.3,15.32,-128.9,15.99,15.99,26.45
2016-07-11 04:26:00-05:00,-4.6611805,-11.757946,-4.55153,552304,20.08,0.0,-0.355,-0.102,18.82,201.3,275.9,275.4,276.8,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1229511.0,202.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.23,15.43,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.003,0.005,0.007,0.009,0.008,0.007,0.001,0.001,0.001,0.002,0.002,0.002,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.902,345.0,4.539,1.0,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.8,15.78,15.21,15.71,15.29,15.33,-129.5,15.97,15.99,26.46
2016-07-11 04:27:00-05:00,-4.6611805,-11.49072,-4.321073,552305,20.06,0.0,-0.355,-0.102,18.82,212.0,276.0,275.3,276.8,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1229511.0,212.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,15.47,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.003,0.004,0.008,0.01,0.007,0.008,0.001,0.001,0.001,0.002,0.002,0.002,0.002,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.932,347.8,4.265,1.1,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.78,15.8,15.21,15.77,15.31,15.33,-129.0,15.99,15.99,26.36
2016-07-11 04:28:00-05:00,-4.6611805,-11.223495,-4.321073,552306,20.05,0.0,-0.355,-0.102,18.78,222.8,276.0,275.3,276.7,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1229511.0,223.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,15.46,0.192,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.007,0.003,0.003,0.009,0.009,0.008,0.008,0.002,0.001,0.001,0.002,0.002,0.002,0.002,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.747,343.5,6.695,0.9,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.77,15.8,15.25,15.79,15.31,15.33,-129.7,15.99,15.99,26.36
2016-07-11 04:29:00-05:00,-4.6611805,-11.089881,-4.321073,552307,20.04,0.0,-0.33,-0.102,18.73,234.1,276.0,275.4,276.7,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1229511.0,235.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.1,15.46,0.256,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.009,0.003,0.003,0.008,0.008,0.007,0.007,0.002,0.001,0.001,0.002,0.002,0.002,0.002,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.743,342.2,9.72,0.9,3.477,2.0,-1.0,13.43,-0.003,0.227,1.0,2.0,0.0,0.001,15.8,15.8,15.25,15.79,15.31,15.33,-129.5,15.99,15.99,26.34
2016-07-11 04:30:00-05:00,-4.6611805,-11.089881,-4.321073,552308,20.02,0.0,-0.355,-0.102,18.71,246.9,275.8,275.3,276.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1229511.0,248.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.11,15.44,0.294,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.012,0.003,0.004,0.009,0.007,0.008,0.006,0.003,0.001,0.001,0.002,0.002,0.002,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.713,341.4,5.983,0.8,3.475,2.0,-1.0,13.59,0.011,0.227,3.0,2.0,0.0,0.0,15.82,15.87,15.21,15.79,15.31,15.33,-129.3,15.99,15.92,26.26
2016-07-11 04:31:00-05:00,-4.4468737,-11.089881,-4.321073,552309,20.02,0.0,-0.349,-0.102,18.63,261.7,275.9,275.3,276.6,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1229511.0,262.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,15.41,0.384,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.014,0.003,0.003,0.011,0.006,0.008,0.004,0.004,0.001,0.001,0.003,0.001,0.002,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.465,350.2,11.31,0.8,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.75,15.82,15.21,15.79,15.29,15.33,-129.3,15.99,15.89,26.28
2016-07-11 04:32:00-05:00,-4.33972,-11.223495,-4.321073,552310,20.0,0.0,-0.173,-0.102,18.59,278.0,275.6,275.3,276.7,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1229511.0,279.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.01,15.4,0.596,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.017,0.002,0.002,0.011,0.004,0.009,0.001,0.005,0.001,0.0,0.003,0.001,0.003,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.558,332.6,14.21,1.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.73,15.81,15.23,15.79,15.29,15.33,-128.9,15.97,15.88,26.3
2016-07-11 04:33:00-05:00,-4.33972,-11.089881,-3.9753876,552311,19.99,0.0,-0.038,-0.102,18.58,292.6,275.6,275.1,276.5,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1229511.0,293.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.96,15.36,0.81,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.021,0.001,0.0,0.014,0.002,0.009,-0.001,0.006,0.0,0.0,0.004,0.001,0.003,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.55,332.1,29.95,1.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.72,15.76,15.12,15.69,15.21,15.32,-129.5,15.99,15.89,26.23
2016-07-11 04:34:00-05:00,-4.1254125,-11.089881,-3.6297014,552312,19.97,0.0,0.182,-0.102,18.55,303.3,275.8,275.4,276.8,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1229511.0,304.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.93,15.38,1.058,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.024,0.001,-0.001,0.016,0.001,0.009,-0.004,0.007,0.0,0.0,0.005,0.0,0.003,-0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.583,320.2,13.32,0.8,3.478,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,15.72,15.81,15.15,15.69,15.25,15.33,-129.5,15.97,15.86,26.22
2016-07-11 04:35:00-05:00,-4.018259,-11.089881,-3.5144727,552313,19.97,0.0,0.315,-0.102,18.56,310.8,276.0,275.2,276.6,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1229511.0,312.1,0.0,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.96,15.37,1.27,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.028,0.0,-0.003,0.018,-0.001,0.01,-0.007,0.009,0.0,-0.001,0.006,0.0,0.003,-0.002,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.493,307.6,16.15,0.7,3.477,2.0,-1.0,13.38,0.003,0.226,3.0,2.0,0.0,0.001,15.69,15.76,15.12,15.69,15.24,15.27,-129.1,15.96,15.8,26.22
2016-07-11 04:36:00-05:00,-3.9111054,-10.956268,-3.5144727,552314,19.95,0.0,0.438,-0.104,18.59,316.8,275.6,275.3,276.8,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1229511.0,318.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.97,15.37,1.516,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.03,0.0,-0.004,0.021,-0.002,0.01,-0.009,0.009,0.0,-0.001,0.007,-0.001,0.003,-0.003,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.532,346.2,48.71,1.1,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.71,15.79,15.14,15.68,15.35,15.27,-129.1,15.92,15.8,26.24
2016-07-11 04:37:00-05:00,-3.589645,-10.689042,-3.5144727,552315,19.94,0.0,0.66,-0.102,18.58,321.1,275.7,275.1,276.6,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1229511.0,322.5,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.04,15.39,1.671,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.029,-0.002,-0.005,0.022,-0.001,0.012,-0.009,0.009,-0.001,-0.002,0.007,0.0,0.004,-0.003,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.672,330.9,21.58,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.72,15.77,15.18,15.69,15.36,15.33,-128.9,15.92,15.86,26.15
2016-07-11 04:38:00-05:00,-3.589645,-10.288203,-3.5144727,552316,19.92,0.0,0.66,-0.106,18.62,321.8,275.6,275.0,276.5,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1229511.0,323.3,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,15.39,1.624,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.026,-0.004,-0.004,0.021,-0.001,0.011,-0.004,0.008,-0.001,-0.001,0.007,0.0,0.003,-0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.852,344.2,21.36,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.69,15.82,15.25,15.69,15.43,15.33,-129.2,15.99,15.86,26.14
2016-07-11 04:39:00-05:00,-3.589645,-10.288203,-3.5144727,552317,19.92,0.0,0.66,-0.104,18.64,320.0,275.5,275.2,276.7,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1229511.0,321.5,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.06,15.39,1.511,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1184995.0,46412.0,108311.0,1.0,0.772,0.531,0.842,0.024,-0.002,-0.002,0.02,0.0,0.009,-0.001,0.008,-0.001,-0.001,0.006,0.0,0.003,0.0,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.372,338.5,31.58,0.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.72,15.89,15.26,15.69,15.41,15.35,-128.9,15.99,15.89,26.14
2016-07-11 04:40:00-05:00,-3.589645,-10.288203,-3.5144727,552318,19.89,0.0,0.702,-0.102,18.66,318.1,275.6,275.0,276.5,0.0,0.0,0.0,130.5,0.0,60.14,0.0,1229511.0,319.6,0.0,2.067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,15.38,1.424,3.127,3.182,3.147,60.0,59.9,62.9,0.0,273.5,274.0,275.0,-0.086,-2.47,2.472,575.0,1184995.0,46412.0,108311.0,0.728,0.772,0.531,0.842,0.026,0.003,0.003,0.023,0.002,0.012,0.003,0.008,0.001,0.001,0.007,0.001,0.004,0.001,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.517,348.8,32.31,0.8,3.475,2.0,-1.0,13.44,0.003,0.226,1.0,2.0,0.0,0.001,15.7,15.89,15.26,15.71,15.34,15.33,-129.0,15.99,15.89,26.16
2016-07-11 04:41:00-05:00,-3.589645,-10.288203,-3.5144727,552319,19.89,0.0,0.66,-0.102,18.68,305.4,275.7,275.4,276.8,0.0,0.0,0.0,308.2,-0.414,60.15,0.0,1229511.0,307.4,0.0,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.03,15.37,1.495,9.86,11.04,11.26,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.487,-8.34,8.36,575.0,1184995.0,46412.0,108311.0,0.06,0.772,0.531,0.842,0.058,0.046,0.045,0.064,0.038,0.048,0.029,0.017,0.014,0.013,0.019,0.011,0.014,0.009,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.56,335.5,59.33,1.2,3.477,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,15.69,15.81,15.23,15.69,15.38,15.33,-129.3,15.99,15.91,26.08
2016-07-11 04:42:00-05:00,-3.268184,-10.288203,-3.2840157,552320,19.86,0.0,0.736,-0.102,18.65,304.8,275.6,275.4,276.8,0.0,0.0,0.0,307.7,-0.469,60.14,0.0,1229511.0,306.5,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.01,15.34,1.67,9.68,10.96,11.21,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.491,-8.25,8.27,575.0,1184995.0,46412.0,108311.0,0.061,0.772,0.531,0.842,0.075,0.067,0.068,0.085,0.047,0.065,0.04,0.022,0.02,0.02,0.025,0.014,0.019,0.012,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.63,340.8,27.62,0.9,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.66,15.87,15.26,15.71,15.39,15.33,-128.9,15.99,15.91,26.04
2016-07-11 04:43:00-05:00,-3.053877,-9.887364,-3.0535583,552321,19.86,0.0,1.097,-0.102,18.62,308.9,275.8,275.2,276.6,0.0,0.0,0.0,310.7,-0.454,60.15,0.0,1229511.0,310.1,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.0,15.36,2.144,9.67,10.95,11.23,60.0,59.9,62.9,0.0,273.7,273.9,275.0,-0.451,-8.24,8.25,575.0,1184995.0,46412.0,108311.0,0.056,0.772,0.531,0.842,0.104,0.088,0.083,0.106,0.067,0.083,0.047,0.031,0.026,0.025,0.032,0.02,0.025,0.014,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.488,333.1,34.37,0.7,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.68,15.87,15.19,15.69,15.35,15.33,-129.2,15.99,15.93,26.04
2016-07-11 04:44:00-05:00,-2.9467232,-9.352912,-2.4774153,552322,19.84,0.0,1.505,0.235,18.65,315.4,275.7,275.3,276.7,0.0,0.0,0.0,317.9,-0.408,60.15,0.0,1229511.0,316.8,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.0,15.36,2.775,9.62,10.95,11.21,60.0,59.9,62.9,0.0,273.9,274.0,275.0,-0.402,-8.22,8.23,575.0,1184995.0,46412.0,108311.0,0.05,0.772,0.531,0.842,0.132,0.126,0.119,0.148,0.091,0.118,0.065,0.041,0.038,0.036,0.045,0.027,0.036,0.02,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.48,331.9,14.43,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.73,15.8,15.17,15.69,15.26,15.33,-128.8,15.99,15.88,25.97
2016-07-11 04:45:00-05:00,-2.6252627,-9.085686,-2.246958,552323,19.84,0.0,1.882,0.677,18.63,323.1,275.8,275.4,276.8,0.0,0.0,0.0,325.0,-0.218,60.15,0.0,1229511.0,324.1,0.005,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.01,15.33,3.235,9.78,11.02,11.19,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.352,-8.32,8.33,575.0,1184995.0,46412.0,108311.0,0.043,0.772,0.531,0.842,0.137,0.121,0.113,0.157,0.096,0.119,0.063,0.043,0.037,0.035,0.049,0.029,0.037,0.019,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.387,313.5,21.04,0.8,3.477,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,15.69,15.79,15.15,15.69,15.26,15.32,-129.0,15.99,15.88,25.93
2016-07-11 04:46:00-05:00,-2.518109,-9.085686,-2.246958,552324,19.82,0.0,2.108,0.7,18.61,326.6,275.6,275.3,276.7,0.0,0.0,0.0,329.1,-0.156,60.15,0.0,1229511.0,328.2,0.005,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.01,15.34,3.283,9.94,11.07,11.2,60.0,59.9,62.9,0.0,273.7,274.0,275.0,-0.343,-8.38,8.39,575.0,1184995.0,46413.0,108311.0,0.042,0.772,0.531,0.842,0.129,0.116,0.108,0.146,0.089,0.113,0.063,0.041,0.036,0.033,0.046,0.027,0.035,0.02,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.562,319.7,11.8,0.7,3.477,2.0,-1.0,13.48,0.002,0.227,1.0,2.0,0.0,0.001,15.71,15.79,15.19,15.71,15.32,15.33,-128.8,15.96,15.85,25.95
2016-07-11 04:47:00-05:00,-2.518109,-9.352912,-2.3621867,552325,19.81,0.0,2.03,0.66,18.61,326.0,275.7,275.3,276.7,0.0,0.0,0.0,328.8,-0.156,60.15,0.0,1229511.0,327.4,0.004,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.0,15.29,3.073,9.92,11.06,11.19,60.0,59.9,62.9,0.0,273.6,274.0,275.0,-0.35,-8.38,8.39,575.0,1184995.0,46413.0,108311.0,0.043,0.772,0.531,0.842,0.124,0.11,0.103,0.141,0.093,0.107,0.065,0.039,0.034,0.032,0.044,0.029,0.034,0.02,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.558,350.7,28.75,0.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.69,15.79,15.13,15.63,15.25,15.24,-129.0,15.92,15.8,25.91
2016-07-11 04:48:00-05:00,-2.7324162,-9.352912,-2.3621867,552326,19.8,0.0,1.971,0.66,18.66,321.4,275.6,275.4,276.8,0.0,0.0,0.0,324.4,-0.205,60.15,0.0,1229511.0,323.4,0.004,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.02,15.28,2.956,9.68,10.99,11.19,60.0,59.9,62.9,0.0,273.8,274.0,275.0,-0.372,-8.24,8.25,575.0,1184995.0,46413.0,108311.0,0.046,0.772,0.531,0.842,0.138,0.138,0.129,0.158,0.113,0.13,0.084,0.043,0.043,0.04,0.049,0.035,0.04,0.026,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.475,350.2,31.72,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.67,15.79,15.2,15.65,15.22,15.24,-129.7,15.97,15.83,25.98
2016-07-11 04:49:00-05:00,-2.518109,-9.219298,-2.3621867,552327,19.78,0.0,2.197,0.782,18.67,322.4,275.7,275.3,276.7,0.0,0.0,0.0,325.3,-0.025,60.14,0.0,1229511.0,323.9,0.025,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.01,15.25,3.084,9.63,10.96,11.18,60.0,59.9,62.9,0.0,273.6,274.0,275.0,-0.356,-8.22,8.22,575.0,1184995.0,46413.0,108311.0,0.044,0.772,0.531,0.842,0.149,0.15,0.143,0.176,0.123,0.138,0.092,0.047,0.047,0.044,0.055,0.038,0.043,0.029,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.563,338.4,13.43,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.64,15.77,15.06,15.64,15.17,15.24,-129.2,15.89,15.86,25.91
2016-07-11 04:50:00-05:00,-2.303802,-8.952073,-1.9012722,552328,19.77,0.0,2.455,1.137,18.67,324.4,275.8,275.1,276.6,0.0,0.0,0.0,326.7,0.295,60.15,0.0,1229511.0,325.7,0.106,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.0,15.22,3.409,9.58,10.95,11.16,60.0,59.9,62.9,0.0,273.5,274.0,275.0,-0.32,-8.2,8.21,575.0,1184995.0,46413.0,108311.0,0.04,0.772,0.531,0.842,0.167,0.174,0.165,0.195,0.132,0.158,0.105,0.053,0.054,0.051,0.061,0.041,0.05,0.033,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.417,4.625,27.82,0.7,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.6,15.77,15.05,15.58,15.2,15.14,-129.4,15.89,15.83,25.92
2016-07-11 04:51:00-05:00,-2.0894947,-8.952073,-1.5555863,552329,19.76,0.0,2.738,1.444,18.66,327.1,275.7,275.2,276.7,0.0,0.0,0.0,329.1,0.919,60.14,0.0,1229511.0,327.6,0.292,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.96,15.2,3.726,9.55,10.91,11.17,60.0,59.9,62.9,0.0,273.9,274.0,275.0,-0.284,-8.19,8.2,575.0,1184995.0,46413.0,108311.0,0.035,0.772,0.531,0.842,0.184,0.191,0.178,0.214,0.15,0.172,0.113,0.059,0.06,0.056,0.068,0.047,0.054,0.035,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.435,359.4,11.08,0.6,3.475,2.0,-1.0,13.45,-0.004,0.227,1.0,2.0,0.0,0.001,15.6,15.69,15.09,15.5,15.17,15.19,-129.2,15.89,15.82,25.95
2016-07-11 04:52:00-05:00,-1.6608804,-8.684847,-1.5555863,552330,19.76,0.0,3.11,1.78,18.68,333.0,275.6,275.3,276.7,0.0,0.0,0.0,335.4,1.116,60.15,0.0,1229511.0,334.1,0.356,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.97,15.22,4.068,9.91,11.04,11.18,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.251,-8.35,8.36,575.0,1184995.0,46413.0,108311.0,0.03,0.772,0.531,0.842,0.172,0.164,0.155,0.2,0.127,0.151,0.099,0.055,0.052,0.049,0.064,0.04,0.048,0.031,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.642,8.38,20.89,1.1,3.477,2.0,-1.0,13.49,0.013,0.227,3.0,2.0,0.0,0.001,15.6,15.69,15.06,15.57,15.15,15.16,-129.2,15.89,15.8,25.91
2016-07-11 04:53:00-05:00,-1.4465733,-8.150394,-1.2099005,552331,19.74,0.0,3.44,2.245,18.7,335.4,275.8,275.2,276.6,0.0,0.0,0.0,337.8,1.386,60.14,0.0,1229511.0,336.6,0.446,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.95,15.24,4.494,9.86,11.05,11.16,60.0,59.9,62.9,0.0,273.5,274.0,275.0,-0.22,-8.34,8.34,575.0,1184995.0,46414.0,108311.0,0.026,0.772,0.531,0.842,0.19,0.181,0.17,0.218,0.14,0.165,0.106,0.062,0.058,0.054,0.07,0.044,0.053,0.034,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.87,15.86,17.9,1.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.6,15.69,15.09,15.54,15.19,15.22,-129.8,15.89,15.88,25.93
2016-07-11 04:54:00-05:00,-1.1251127,-7.6159425,-0.51852876,552332,19.73,0.0,3.886,2.753,18.68,336.5,275.8,275.2,276.6,0.0,0.0,0.0,339.3,1.644,60.14,0.0,1229511.0,338.2,0.533,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.95,15.27,5.021,9.75,11.0,11.15,60.0,59.9,62.9,0.0,273.9,274.0,275.0,-0.179,-8.29,8.29,575.0,1184995.0,46414.0,108311.0,0.021,0.772,0.531,0.842,0.226,0.221,0.208,0.257,0.172,0.2,0.126,0.074,0.071,0.067,0.084,0.055,0.065,0.04,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.522,359.1,20.89,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.6,15.74,15.09,15.65,15.16,15.24,-129.1,15.89,15.87,25.93
2016-07-11 04:55:00-05:00,-0.58934474,-7.0814905,0.05761421,552333,19.71,0.0,4.368,3.347,18.67,335.9,275.7,275.3,276.7,0.0,0.0,0.0,338.8,2.024,60.14,0.0,1229511.0,337.2,0.663,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.93,15.3,5.6,9.48,10.9,11.11,60.0,59.9,62.9,0.0,273.9,274.0,275.0,-0.098,-8.14,8.14,575.0,1184995.0,46414.0,108311.0,0.011,0.772,0.531,0.842,0.284,0.287,0.268,0.323,0.229,0.258,0.163,0.093,0.093,0.087,0.105,0.074,0.084,0.052,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.755,2.972,17.82,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.63,15.79,15.12,15.65,15.2,15.24,-130.0,15.96,15.9,25.89
2016-07-11 04:56:00-05:00,0.053576697,-6.8142643,0.748986,552334,19.7,0.0,4.933,3.964,18.69,337.7,275.6,275.2,276.6,0.513,0.0,0.0,340.2,2.055,60.15,0.0,1229511.0,339.1,0.675,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.95,15.32,6.256,9.47,10.91,11.07,60.0,59.9,62.9,0.0,273.4,274.0,275.0,-0.021,-8.12,8.12,575.0,1184995.0,46414.0,108311.0,0.001,0.772,0.531,0.842,0.318,0.323,0.304,0.368,0.254,0.29,0.182,0.105,0.105,0.099,0.121,0.082,0.095,0.059,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.657,353.3,12.14,1.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.69,15.79,15.17,15.66,15.15,15.27,-128.4,15.99,15.95,25.93
2016-07-11 04:57:00-05:00,0.6964983,-6.012586,1.5555865,552335,19.7,0.0,5.398,4.622,18.69,339.8,275.7,275.2,276.6,1.712,0.0,0.0,342.4,2.058,60.15,0.0,1229511.0,341.0,0.681,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.98,15.38,6.907,9.43,10.89,11.03,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.058,-8.1,8.1,575.0,1184995.0,46414.0,108311.0,-0.01,0.772,0.531,0.842,0.356,0.365,0.344,0.409,0.287,0.327,0.204,0.118,0.119,0.113,0.135,0.094,0.107,0.066,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.547,346.2,18.79,0.8,3.475,2.0,-1.0,13.38,0.005,0.226,3.0,2.0,0.0,0.001,15.69,15.8,15.15,15.76,15.28,15.33,-129.8,15.99,15.95,25.95
2016-07-11 04:58:00-05:00,1.2322662,-5.344521,2.2469578,552336,19.68,0.0,5.903,5.307,18.68,344.1,275.5,275.2,276.6,1.712,0.0,0.0,346.0,1.9,60.15,0.0,1229511.0,344.9,0.632,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.99,15.39,7.552,9.54,10.94,11.02,60.0,59.9,62.9,0.0,273.1,273.7,275.0,0.101,-8.15,8.15,575.0,1184995.0,46414.0,108311.0,-0.016,0.772,0.531,0.842,0.362,0.359,0.337,0.413,0.275,0.323,0.193,0.121,0.118,0.111,0.137,0.09,0.107,0.063,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.538,349.9,24.09,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.69,15.81,15.19,15.76,15.28,15.33,-128.9,15.99,15.99,25.96
2016-07-11 04:59:00-05:00,1.8751874,-4.8100686,2.9383297,552337,19.68,0.0,6.466,5.91,18.65,348.0,275.6,275.1,276.5,1.797,0.0,0.0,350.5,1.637,60.15,0.0,1229511.0,349.3,0.547,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.97,15.37,8.21,9.73,10.99,11.04,60.0,59.9,62.9,0.0,273.0,273.9,275.0,0.108,-8.25,8.26,575.0,1184995.0,46414.0,108311.0,-0.017,0.772,0.531,0.842,0.364,0.341,0.319,0.406,0.263,0.315,0.18,0.123,0.113,0.105,0.136,0.086,0.105,0.059,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.657,1.907,22.92,1.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.71,15.79,15.17,15.73,15.32,15.33,-128.9,15.99,15.98,25.95
2016-07-11 05:00:00-05:00,2.5181088,-4.142004,3.6297014,552338,19.66,0.0,7.011,6.595,18.65,349.8,275.5,275.2,276.6,1.968,0.0,0.0,352.5,1.711,60.15,0.0,1229511.0,351.2,0.575,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.97,15.4,8.92,9.71,11.01,11.02,60.0,59.9,62.9,0.0,273.0,273.8,275.0,0.162,-8.24,8.25,575.0,1184995.0,46414.0,108311.0,-0.024,0.772,0.531,0.842,0.399,0.381,0.349,0.441,0.29,0.35,0.196,0.135,0.127,0.116,0.149,0.096,0.117,0.065,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.748,351.5,9.33,1.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.76,15.85,15.19,15.74,15.28,15.33,-129.2,15.99,15.99,25.98
2016-07-11 05:01:00-05:00,3.268184,-3.3403256,4.55153,552339,19.65,0.0,7.681,7.4,18.68,348.6,275.3,275.2,276.6,2.396,0.0,0.0,351.9,2.22,60.15,0.0,1229511.0,350.6,0.751,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.99,15.42,9.74,9.48,10.95,10.98,60.0,59.9,62.9,0.0,273.0,273.9,275.0,0.308,-8.09,8.11,575.0,1184995.0,46415.0,108311.0,-0.043,0.772,0.531,0.842,0.478,0.479,0.447,0.546,0.367,0.433,0.256,0.162,0.16,0.15,0.185,0.122,0.146,0.085,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.597,1.458,16.83,1.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.79,15.89,15.18,15.69,15.33,15.33,-129.4,15.99,16.01,25.97
2016-07-11 05:02:00-05:00,4.1254125,-2.4050343,5.3581305,552340,19.65,0.0,8.44,8.32,18.65,349.3,275.4,275.0,276.4,2.995,0.851,0.0,351.7,3.27,60.13,0.015,1229511.0,350.9,1.108,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.99,15.43,10.69,9.36,10.91,10.9,60.0,59.9,62.9,0.0,273.0,273.2,274.9,0.462,-8.01,8.05,575.0,1184995.0,46415.0,108311.0,-0.064,0.772,0.531,0.842,0.542,0.32,0.347,0.54,0.431,0.314,0.184,0.184,0.1,0.111,0.18,0.144,0.1,0.057,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.803,348.3,12.87,1.5,3.477,2.0,-1.0,13.44,-0.004,0.226,1.0,2.0,0.0,0.001,15.79,15.89,15.29,15.73,15.35,15.35,-128.6,15.99,16.03,25.96
2016-07-11 05:03:00-05:00,4.982641,-1.4697433,6.395188,552341,19.64,0.0,9.15,9.2,18.64,350.1,275.2,274.9,276.3,2.995,2.979,2.032,352.9,4.266,60.14,0.553,1229511.0,351.8,1.454,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.98,15.44,11.66,9.34,10.93,10.88,60.0,59.9,62.9,0.0,273.0,273.0,274.6,0.608,-7.957,8.01,575.0,1184995.0,46415.0,108311.0,-0.083,0.772,0.531,0.842,0.538,0.554,0.544,0.674,0.405,0.511,0.307,0.182,0.185,0.182,0.228,0.133,0.171,0.102,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.632,345.9,15.48,1.3,3.477,2.0,-1.0,13.44,0.013,0.227,3.0,2.0,0.0,0.001,15.79,15.89,15.32,15.73,15.35,15.43,-128.3,15.99,16.07,25.97
2016-07-11 05:04:00-05:00,5.732716,-0.668065,7.432246,552342,19.63,0.0,9.86,10.08,18.6,351.4,275.2,274.9,276.2,3.252,3.32,3.217,353.7,4.549,60.14,0.941,1229511.0,352.7,1.554,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.98,15.44,12.6,9.28,10.92,10.84,60.0,59.9,62.9,0.0,273.0,273.0,274.6,0.732,-7.929,8.0,575.0,1184995.0,46415.0,108311.0,-0.1,0.772,0.531,0.842,0.649,0.664,0.614,0.752,0.516,0.596,0.34,0.222,0.225,0.208,0.257,0.174,0.202,0.114,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.96,358.9,16.53,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.79,15.89,15.32,15.73,15.33,15.39,-129.3,15.99,16.07,26.01
2016-07-11 05:05:00-05:00,6.589945,0.2672261,8.354075,552343,19.63,0.0,10.55,10.9,18.6,356.3,275.2,274.6,276.1,2.91,2.894,2.878,358.3,3.99,60.14,0.862,1229511.0,357.1,1.369,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.98,15.46,13.52,9.55,11.02,10.84,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.693,-8.04,8.13,575.0,1184995.0,46415.0,108311.0,-0.095,0.772,0.531,0.842,0.625,0.598,0.561,0.691,0.451,0.547,0.299,0.216,0.204,0.191,0.238,0.153,0.187,0.101,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.918,7.361,18.19,1.7,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.79,15.9,15.33,15.82,15.41,15.38,-129.2,15.99,16.09,26.08
2016-07-11 05:06:00-05:00,7.4471736,1.0689049,9.160675,552344,19.62,0.0,11.19,11.64,18.59,358.7,275.4,275.0,276.5,2.653,2.639,2.624,361.2,3.673,60.13,0.786,1229511.0,360.1,1.264,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.97,15.5,14.35,9.68,11.06,10.87,60.0,59.9,62.9,0.0,273.0,273.5,274.9,0.684,-8.12,8.21,575.0,1184995.0,46415.0,108311.0,-0.094,0.772,0.531,0.842,0.649,0.609,0.564,0.703,0.462,0.557,0.296,0.226,0.208,0.192,0.243,0.157,0.191,0.1,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.637,36.39,25.85,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.81,15.98,15.33,15.81,15.41,15.43,-128.9,16.04,16.15,26.06
2016-07-11 05:07:00-05:00,8.090095,1.7369694,9.967276,552345,19.6,0.0,11.72,12.31,18.64,359.0,275.3,275.0,276.5,2.653,2.639,2.624,361.9,3.749,60.13,0.786,1229511.0,360.8,1.292,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.97,15.51,15.08,9.68,11.09,10.85,60.0,59.9,62.9,0.0,273.0,273.4,275.0,0.757,-8.1,8.2,575.0,1184995.0,46415.0,108311.0,-0.104,0.772,0.531,0.842,0.71,0.677,0.635,0.777,0.511,0.613,0.331,0.248,0.232,0.218,0.27,0.175,0.211,0.112,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.838,3.15,39.65,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.82,15.98,15.37,15.84,15.41,15.48,-129.0,16.08,16.11,26.08
2016-07-11 05:08:00-05:00,8.733016,2.5386481,10.773876,552346,19.6,0.0,12.25,12.93,18.65,356.5,275.4,275.1,276.5,3.338,3.32,3.302,359.1,4.936,60.13,0.989,1229511.0,357.8,1.712,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.98,15.52,15.73,9.29,10.98,10.76,60.0,59.9,62.9,0.0,273.0,273.6,275.0,1.073,-7.868,8.01,575.0,1184995.0,46416.0,108311.0,-0.145,0.772,0.531,0.842,0.832,0.839,0.79,0.923,0.642,0.75,0.425,0.29,0.289,0.272,0.32,0.221,0.259,0.145,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.802,47.89,20.45,1.4,3.475,2.0,-1.0,13.42,0.004,0.227,1.0,2.0,0.0,0.001,15.84,15.98,15.34,15.83,15.41,15.52,-128.4,16.08,16.15,26.14
2016-07-11 05:09:00-05:00,9.375938,3.2067127,11.465247,552347,19.6,0.0,12.69,13.46,18.62,356.6,275.5,275.1,276.5,3.338,3.32,3.302,359.2,5.321,60.13,0.989,1229511.0,358.0,1.845,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.0,15.56,16.32,9.31,11.02,10.76,60.0,59.9,62.9,0.0,273.0,273.1,275.0,1.167,-7.848,8.01,575.0,1184995.0,46416.0,108311.0,-0.158,0.772,0.531,0.842,0.876,0.886,0.836,0.976,0.678,0.788,0.447,0.305,0.305,0.288,0.339,0.233,0.272,0.153,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.83,30.63,27.72,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.87,16.05,15.41,15.92,15.48,15.52,-128.5,16.13,16.19,26.17
2016-07-11 05:10:00-05:00,10.01886,3.8747783,12.041389,552348,19.59,0.0,13.17,13.98,18.64,356.9,275.4,275.0,276.4,3.338,3.32,3.302,359.5,5.985,60.12,0.989,1229511.0,358.3,2.076,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,15.65,16.89,9.33,11.01,10.76,60.0,59.9,62.9,0.0,273.0,273.0,275.0,1.25,-7.828,8.02,575.0,1184995.0,46416.0,108311.0,-0.168,0.772,0.531,0.842,0.917,0.926,0.867,1.012,0.707,0.819,0.464,0.32,0.319,0.299,0.351,0.243,0.283,0.159,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.763,35.5,21.35,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.9,16.13,15.48,15.95,15.51,15.65,-129.2,16.23,16.19,26.17
2016-07-11 05:11:00-05:00,10.447474,4.40923,12.617532,552349,19.57,0.0,13.51,14.52,18.64,358.6,275.2,275.1,276.5,3.252,3.234,3.217,360.6,6.342,60.13,0.964,1229511.0,359.2,2.202,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,15.65,17.39,9.41,11.03,10.75,60.0,59.9,62.9,0.0,273.0,273.0,275.0,1.257,-7.865,8.06,575.0,1184996.0,46416.0,108311.0,-0.169,0.772,0.531,0.842,0.898,0.885,0.828,0.982,0.661,0.784,0.433,0.314,0.306,0.286,0.342,0.227,0.272,0.148,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.943,21.85,17.71,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.93,16.17,15.51,15.94,15.51,15.7,-129.4,16.26,16.19,26.21
2016-07-11 05:12:00-05:00,10.983242,4.9436827,13.308906,552350,19.57,0.0,13.94,15.02,18.65,362.8,275.2,274.9,276.3,2.653,2.639,2.624,365.3,5.386,60.14,0.786,1229511.0,364.0,1.875,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.03,15.63,17.9,9.72,11.09,10.83,60.0,59.9,62.9,0.0,273.0,273.0,274.4,1.039,-8.05,8.23,575.0,1184996.0,46416.0,108311.0,-0.141,0.772,0.531,0.842,0.839,0.775,0.713,0.88,0.565,0.695,0.353,0.296,0.268,0.246,0.308,0.194,0.241,0.12,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.897,14.82,22.51,1.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.98,16.17,15.51,15.97,15.6,15.72,-129.6,16.28,16.27,26.26
2016-07-11 05:13:00-05:00,11.51901,5.6117473,14.000277,552351,19.57,0.0,14.4,15.55,18.68,363.4,275.0,274.8,276.3,2.653,2.639,2.624,365.8,5.488,60.15,0.786,1229512.0,364.7,1.913,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.01,15.65,18.37,9.73,11.13,10.84,60.0,59.9,62.9,0.0,273.0,273.0,274.1,1.079,-8.04,8.23,575.0,1184996.0,46416.0,108311.0,-0.146,0.772,0.531,0.842,0.868,0.79,0.726,0.905,0.578,0.709,0.359,0.307,0.274,0.251,0.317,0.199,0.247,0.122,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.773,22.9,21.65,1.3,3.475,2.0,-1.0,13.3,0.005,0.226,1.0,2.0,0.0,0.001,15.98,16.17,15.51,16.04,15.6,15.72,-129.2,16.28,16.28,26.27
2016-07-11 05:14:00-05:00,11.947623,6.012586,14.46119,552352,19.55,0.0,14.71,15.94,18.69,362.0,275.2,274.9,276.3,2.995,2.979,2.963,364.4,6.225,60.14,0.888,1229512.0,363.2,2.114,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.07,15.65,18.76,9.54,11.09,10.8,60.0,59.9,62.9,0.0,273.0,273.0,274.5,1.281,-7.916,8.14,575.0,1184996.0,46416.0,108311.0,-0.172,0.772,0.531,0.842,0.99,0.957,0.896,1.066,0.714,0.844,0.462,0.351,0.335,0.313,0.375,0.249,0.296,0.16,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.667,0.483,23.27,1.1,3.477,2.0,-1.0,13.3,0.01,0.228,1.0,2.0,0.0,0.001,15.98,16.17,15.53,16.07,15.6,15.72,-129.4,16.28,16.28,26.33
2016-07-11 05:15:00-05:00,12.376238,6.547038,14.922106,552353,19.55,0.0,14.87,16.27,18.71,359.9,275.2,274.8,276.3,3.338,3.32,3.302,361.7,7.081,60.15,0.989,1229512.0,361.2,2.473,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.11,15.66,19.07,9.38,11.09,10.74,60.0,59.9,62.9,0.0,273.0,273.0,274.5,1.511,-7.788,8.06,575.0,1184996.0,46416.0,108311.0,-0.202,0.772,0.531,0.842,1.053,1.029,0.966,1.15,0.77,0.904,0.504,0.371,0.358,0.336,0.403,0.267,0.315,0.174,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.343,348.8,31.57,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.98,16.21,15.53,16.06,15.6,15.72,-128.8,16.28,16.28,26.37
2016-07-11 05:16:00-05:00,12.483391,6.6806517,15.152562,552354,19.55,0.0,15.12,16.58,18.73,359.7,275.5,275.0,276.4,3.442,3.32,3.302,362.2,7.101,60.22,1.018,1229512.0,360.9,2.485,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,15.66,19.33,9.41,11.1,10.72,60.0,59.9,62.9,0.0,273.0,273.3,274.8,1.563,-7.798,8.08,575.0,1184996.0,46417.0,108311.0,-0.207,0.772,0.531,0.842,1.08,1.065,1.001,1.164,0.796,0.935,0.522,0.38,0.37,0.348,0.407,0.275,0.326,0.18,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.905,4.384,20.48,1.7,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.06,16.24,15.53,16.06,15.6,15.72,-129.1,16.34,16.28,26.37
