TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 05:17:00-05:00,12.912005,6.9478784,15.613477,552355,19.55,0.0,15.39,16.94,18.76,359.8,275.2,275.0,276.4,3.372,3.32,3.302,362.7,7.127,60.2,0.999,1229512.0,360.9,2.497,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,15.72,19.62,9.41,11.1,10.73,60.0,59.9,62.9,0.0,273.0,273.0,274.8,1.614,-7.78,8.08,575.0,1184996.0,46417.0,108311.0,-0.214,0.772,0.531,0.842,1.107,1.092,1.016,1.184,0.812,0.961,0.532,0.389,0.38,0.353,0.414,0.281,0.335,0.183,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.587,6.18,42.04,1.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.08,16.27,15.6,16.07,15.6,15.72,-129.2,16.37,16.36,26.4
2016-07-11 05:18:00-05:00,13.340619,7.4823294,16.18962,552356,19.55,0.0,15.69,17.36,18.75,363.1,274.9,274.8,276.2,2.995,2.979,2.963,365.1,6.397,60.14,0.887,1229512.0,363.7,2.241,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,15.73,19.95,9.64,11.16,10.75,60.0,59.9,62.9,0.0,273.0,273.0,274.2,1.427,-7.903,8.18,575.0,1184996.0,46417.0,108311.0,-0.19,0.772,0.531,0.842,1.021,0.926,0.857,1.05,0.678,0.828,0.428,0.361,0.322,0.298,0.369,0.235,0.289,0.147,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.108,8.39,15.03,1.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.08,16.27,15.6,16.09,15.64,15.72,-129.1,16.37,16.38,26.46
2016-07-11 05:19:00-05:00,13.769235,8.016782,16.650536,552357,19.55,0.0,15.95,17.76,18.77,365.6,275.0,274.6,276.0,2.688,2.639,2.624,368.2,5.718,60.14,0.795,1229512.0,366.7,2.009,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.13,15.75,20.3,9.77,11.19,10.82,60.0,59.9,62.9,0.0,273.0,273.0,274.0,1.288,-7.997,8.26,575.0,1184996.0,46417.0,108311.0,-0.172,0.772,0.531,0.842,1.016,0.868,0.803,1.01,0.633,0.785,0.395,0.362,0.302,0.279,0.356,0.219,0.275,0.135,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.897,1.665,24.23,1.8,3.477,2.0,-1.0,13.43,0.004,0.227,1.0,2.0,0.0,0.001,16.13,16.3,15.6,16.16,15.7,15.78,-129.0,16.37,16.38,26.55
2016-07-11 05:20:00-05:00,14.305001,8.551233,17.226677,552358,19.54,0.0,16.3,18.07,18.76,365.8,274.9,274.5,275.9,2.826,2.744,2.763,368.2,5.75,60.14,0.897,1229512.0,366.9,2.017,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,15.76,20.65,9.81,11.23,10.82,60.0,59.9,62.9,0.0,272.9,273.0,274.0,1.329,-7.987,8.27,575.0,1184996.0,46417.0,108311.0,-0.177,0.772,0.531,0.842,1.076,0.88,0.818,1.027,0.655,0.798,0.4,0.384,0.307,0.284,0.362,0.227,0.279,0.137,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.07,357.6,15.34,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.17,16.37,15.6,16.16,15.7,15.81,-129.3,16.42,16.38,26.56
2016-07-11 05:21:00-05:00,14.733617,9.219297,17.80282,552359,19.52,0.0,16.59,18.5,18.76,363.3,274.9,274.4,275.9,3.15,3.17,3.152,366.2,6.788,60.14,0.987,1229512.0,364.8,2.391,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,15.76,20.99,9.57,11.19,10.75,60.0,59.9,62.9,0.0,273.0,273.0,274.0,1.645,-7.801,8.14,575.0,1184996.0,46417.0,108311.0,-0.217,0.772,0.531,0.842,1.271,1.11,1.022,1.209,0.816,0.99,0.53,0.453,0.39,0.358,0.427,0.285,0.348,0.184,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.197,355.5,15.59,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.17,16.37,15.6,16.18,15.7,15.78,-129.1,16.37,16.44,26.56
2016-07-11 05:22:00-05:00,15.1622305,9.486525,18.148506,552360,19.52,0.0,16.86,18.84,18.74,362.4,275.0,274.4,275.9,3.546,3.601,3.579,364.2,7.474,60.14,1.197,1229512.0,363.6,2.628,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.17,15.8,21.32,9.49,11.18,10.71,60.0,59.9,62.9,0.0,273.0,273.0,274.0,1.836,-7.716,8.1,575.0,1184996.0,46417.0,108311.0,-0.242,0.772,0.531,0.842,1.372,1.143,1.087,1.275,0.856,1.024,0.568,0.489,0.4,0.38,0.449,0.298,0.359,0.197,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.923,12.74,36.55,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.21,16.37,15.7,16.21,15.75,15.81,-128.9,16.37,16.47,26.62
2016-07-11 05:23:00-05:00,15.590844,10.154591,18.72465,552361,19.52,0.0,17.01,19.08,18.71,362.4,274.8,274.5,275.9,3.789,3.812,3.857,365.1,7.783,60.18,1.402,1229512.0,363.4,2.744,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.18,15.81,21.57,9.49,11.21,10.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,1.893,-7.712,8.12,575.0,1184996.0,46418.0,108311.0,-0.248,0.772,0.531,0.842,1.457,1.163,1.087,1.291,0.863,1.047,0.561,0.52,0.407,0.379,0.454,0.3,0.367,0.194,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.89,347.1,17.89,1.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.21,16.46,15.7,16.26,15.78,15.81,-128.8,16.47,16.47,26.66
2016-07-11 05:24:00-05:00,15.805152,10.154591,18.839878,552362,19.52,0.0,17.25,19.4,18.71,362.4,274.8,274.4,275.8,3.927,4.269,4.169,364.8,8.16,60.15,1.652,1229512.0,363.6,2.87,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.16,15.81,21.74,9.5,11.21,10.72,60.0,59.9,62.9,0.0,272.8,273.0,274.0,1.94,-7.697,8.13,575.0,1184996.0,46418.0,108311.0,-0.254,0.772,0.531,0.842,1.549,1.187,1.104,1.298,0.862,1.07,0.567,0.553,0.414,0.385,0.457,0.299,0.375,0.196,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.73,18.98,13.76,1.5,3.477,2.0,-1.0,13.48,0.004,0.227,3.0,2.0,0.0,0.0,16.27,16.46,15.7,16.23,15.78,15.81,-129.2,16.45,16.47,26.69
2016-07-11 05:25:00-05:00,16.019459,10.154591,19.185564,552363,19.52,0.0,17.41,19.54,18.71,367.4,274.5,274.5,275.9,3.345,3.653,3.626,369.2,7.131,60.14,1.443,1229512.0,367.5,2.517,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,15.79,21.83,9.78,11.25,10.82,60.0,59.9,62.9,0.0,272.8,273.0,274.0,1.573,-7.91,8.27,575.0,1184996.0,46418.0,108311.0,-0.206,0.772,0.531,0.842,1.518,0.887,0.819,1.023,0.604,0.838,0.381,0.55,0.31,0.285,0.361,0.208,0.295,0.13,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.727,14.85,27.26,1.3,3.477,2.0,-1.0,13.48,0.004,0.227,3.0,2.0,0.0,0.0,16.27,16.46,15.7,16.25,15.8,15.81,-128.5,16.45,16.47,26.75
2016-07-11 05:26:00-05:00,16.019459,10.421816,19.53125,552364,19.52,0.0,17.46,19.74,18.7,368.3,274.7,274.5,275.9,3.382,3.553,3.492,371.3,6.898,60.15,1.48,1229512.0,369.2,2.445,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,15.79,22.0,9.84,11.28,10.86,60.0,59.9,62.9,0.0,272.8,273.0,274.0,1.537,-7.948,8.31,575.0,1184996.0,46418.0,108311.0,-0.202,0.772,0.531,0.842,1.665,0.892,0.795,1.024,0.61,0.848,0.358,0.605,0.311,0.276,0.361,0.21,0.299,0.121,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.892,15.78,13.76,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.27,16.56,15.65,16.23,15.8,15.81,-129.1,16.47,16.47,26.75
2016-07-11 05:27:00-05:00,16.448072,10.956268,19.646479,552365,19.52,0.0,17.72,20.03,18.71,368.4,274.7,274.5,275.9,3.347,3.658,3.63,371.4,7.041,60.21,1.539,1229512.0,370.1,2.494,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.13,15.78,22.16,9.85,11.29,10.87,60.0,59.9,62.9,0.0,273.0,273.0,274.0,1.615,-7.92,8.31,575.0,1184996.0,46418.0,108311.0,-0.211,0.772,0.531,0.842,1.816,0.975,0.873,1.072,0.637,0.909,0.397,0.661,0.342,0.305,0.38,0.22,0.322,0.136,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.983,11.61,11.11,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.27,16.56,15.69,16.28,15.76,15.81,-128.6,16.47,16.47,26.75
2016-07-11 05:28:00-05:00,16.769533,11.223494,20.22262,552366,19.52,0.0,17.99,20.43,18.7,366.3,274.7,274.4,275.8,4.346,4.38,4.312,369.0,8.71,60.17,1.93,1229512.0,367.4,3.099,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.13,15.78,22.48,9.62,11.28,10.78,60.0,59.9,62.9,0.0,272.8,273.0,274.0,1.999,-7.724,8.21,575.0,1184996.0,46418.0,108311.0,-0.26,0.772,0.531,0.842,2.043,1.145,1.029,1.217,0.753,1.031,0.483,0.74,0.403,0.361,0.431,0.262,0.364,0.167,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.355,6.447,15.81,2.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.27,16.65,15.7,16.23,15.8,15.85,-128.4,16.47,16.57,26.83
2016-07-11 05:29:00-05:00,17.305302,11.89156,20.913994,552367,19.52,0.0,18.35,20.86,18.73,365.5,274.7,274.5,275.8,4.536,4.57,4.535,368.8,9.35,60.14,2.053,1229512.0,366.5,3.324,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.13,15.84,22.85,9.6,11.33,10.75,60.0,59.9,62.9,0.0,272.9,273.0,274.0,2.244,-7.631,8.2,575.0,1184996.0,46418.0,108311.0,-0.289,0.772,0.531,0.842,2.303,1.254,1.127,1.294,0.836,1.097,0.526,0.833,0.442,0.396,0.457,0.291,0.388,0.182,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.758,8.25,12.8,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.33,16.65,15.7,16.28,15.8,15.91,-128.4,16.47,16.57,26.85
2016-07-11 05:30:00-05:00,17.84107,12.2923975,21.374907,552368,19.52,0.0,18.71,21.34,18.74,366.5,274.9,274.4,275.8,4.57,4.893,4.958,369.6,9.19,60.15,2.27,1229512.0,367.9,3.273,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,15.84,23.24,9.66,11.38,10.78,60.0,59.9,62.9,0.0,272.9,273.0,274.0,2.292,-7.649,8.26,575.0,1184996.0,46418.0,108311.0,-0.293,0.772,0.531,0.842,2.488,1.26,1.134,1.265,0.797,1.083,0.508,0.902,0.444,0.399,0.447,0.277,0.383,0.175,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.182,21.34,18.14,1.9,3.475,2.0,-1.0,13.17,-0.006,0.229,1.0,2.0,0.0,0.001,16.37,16.65,15.7,16.28,15.8,15.88,-128.8,16.53,16.57,26.87
2016-07-11 05:31:00-05:00,18.269684,12.9604645,21.835821,552369,19.52,0.0,19.01,21.74,18.79,366.1,274.6,274.3,275.7,5.098,5.259,4.852,369.2,9.6,60.15,2.439,1229512.0,367.9,3.418,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.09,15.79,23.6,9.71,11.42,10.77,60.0,59.9,62.9,0.0,272.8,273.0,274.0,2.452,-7.589,8.26,575.0,1184996.0,46419.0,108311.0,-0.312,0.772,0.531,0.842,2.625,1.339,1.22,1.322,0.835,1.123,0.541,0.95,0.472,0.429,0.467,0.29,0.397,0.186,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.095,14.46,17.85,2.1,3.477,2.0,-1.0,13.54,0.013,0.227,3.0,2.0,0.0,0.001,16.37,16.65,15.71,16.26,15.8,15.89,-127.3,16.56,16.62,26.94
2016-07-11 05:32:00-05:00,18.698298,13.628529,22.527195,552370,19.52,0.0,19.38,22.18,18.76,370.8,274.5,274.3,275.7,4.358,4.338,3.967,373.7,8.04,60.14,2.052,1229512.0,372.6,2.87,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.09,15.8,23.95,9.96,11.43,10.84,60.0,59.9,62.9,0.0,272.5,273.0,274.0,2.024,-7.817,8.39,575.0,1184996.0,46419.0,108311.0,-0.257,0.772,0.531,0.842,2.462,1.074,0.963,1.036,0.541,0.873,0.337,0.902,0.38,0.339,0.366,0.184,0.308,0.113,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.913,345.2,18.4,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.38,16.7,15.73,16.28,15.8,15.91,-128.2,16.56,16.65,26.94
2016-07-11 05:33:00-05:00,19.234066,14.029368,23.218565,552371,19.52,0.0,19.74,22.71,18.74,372.2,274.5,274.3,275.7,3.85,3.96,3.834,374.8,8.02,60.14,1.814,1229512.0,373.8,2.87,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.12,15.83,24.33,10.0,11.42,10.89,60.0,59.9,62.9,0.0,272.3,272.9,274.0,1.969,-7.848,8.42,575.0,1184996.0,46419.0,108311.0,-0.25,0.772,0.531,0.842,2.463,1.133,0.992,1.038,0.528,0.88,0.326,0.905,0.402,0.351,0.368,0.179,0.312,0.109,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.862,9.19,22.13,1.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.46,16.75,15.8,16.35,15.8,15.91,-128.3,16.56,16.67,26.99
2016-07-11 05:34:00-05:00,19.769835,14.697433,23.909937,552372,19.52,0.0,20.06,23.36,18.77,371.7,274.3,274.2,275.6,4.068,4.128,4.1,374.5,8.63,60.13,1.903,1229513.0,373.4,3.093,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.13,15.86,24.73,10.0,11.48,10.92,60.0,59.9,62.9,0.0,272.0,272.3,274.0,2.162,-7.762,8.4,575.0,1184996.0,46419.0,108311.0,-0.273,0.772,0.531,0.842,2.563,1.335,1.154,1.158,0.623,0.991,0.395,0.941,0.478,0.411,0.412,0.214,0.353,0.134,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.855,352.6,15.09,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.46,16.75,15.78,16.37,15.8,15.91,-128.4,16.56,16.7,27.04
2016-07-11 05:35:00-05:00,20.519909,15.632724,25.40791,552373,19.51,0.0,20.49,24.41,18.77,368.9,274.4,273.9,275.3,4.742,4.882,5.1,371.7,11.17,60.14,2.304,1229513.0,370.3,4.014,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,15.88,25.14,9.83,11.57,10.82,60.0,59.9,62.9,0.0,272.0,272.1,274.0,2.737,-7.514,8.35,575.0,1184996.0,46419.0,108311.0,-0.342,0.772,0.531,0.842,2.745,1.664,1.447,1.389,0.808,1.191,0.532,1.001,0.596,0.515,0.494,0.281,0.424,0.184,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.873,6.881,27.91,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.52,16.83,15.78,16.37,15.8,15.91,-127.8,16.56,16.74,27.04
2016-07-11 05:36:00-05:00,21.16283,16.701628,26.790651,552374,19.52,0.0,20.89,25.41,18.75,369.0,274.7,273.9,275.4,4.996,5.51,5.54,371.6,11.78,60.15,2.675,1229513.0,370.4,4.227,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.17,15.9,25.56,9.93,11.69,10.87,60.0,59.9,62.9,0.0,272.0,272.1,274.0,2.925,-7.49,8.43,575.0,1184996.0,46419.0,108311.0,-0.36,0.772,0.531,0.842,2.877,1.856,1.578,1.43,0.815,1.228,0.533,1.049,0.665,0.562,0.508,0.283,0.437,0.184,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.413,349.8,23.22,0.8,3.477,2.0,-1.0,13.48,0.004,0.227,1.0,2.0,0.0,0.001,16.59,16.84,15.8,16.37,15.89,15.91,-128.9,16.58,16.81,27.11
2016-07-11 05:37:00-05:00,21.591446,16.968855,26.790651,552375,19.52,0.0,21.28,25.46,18.74,369.4,274.4,274.0,275.4,5.523,5.728,5.674,372.1,11.95,60.15,2.919,1229513.0,370.8,4.294,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.23,15.91,25.95,10.06,11.82,10.92,60.0,59.9,62.9,0.0,272.0,272.0,274.0,3.096,-7.457,8.51,575.0,1184996.0,46419.0,108311.0,-0.375,0.772,0.531,0.842,3.013,2.05,1.658,1.467,0.803,1.248,0.529,1.1,0.736,0.591,0.522,0.277,0.444,0.181,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.562,346.7,19.85,1.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.61,16.84,15.8,16.37,15.89,15.91,-128.7,16.64,16.83,27.14
2016-07-11 05:38:00-05:00,21.805752,16.835241,27.366795,552376,19.51,0.0,21.56,26.61,18.76,372.0,274.0,273.8,275.3,5.19,5.258,5.236,374.8,11.03,60.14,2.706,1229513.0,373.4,3.978,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,15.94,26.32,10.18,11.84,10.98,60.0,59.9,62.9,0.0,272.0,272.0,273.1,2.932,-7.552,8.58,575.0,1184996.0,46419.0,108311.0,-0.352,0.772,0.531,0.842,2.967,1.98,1.493,1.332,0.619,1.103,0.388,1.09,0.715,0.533,0.475,0.211,0.393,0.13,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.597,5.503,22.22,0.9,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.64,16.86,15.8,16.37,15.87,15.91,-128.2,16.66,16.89,27.14
2016-07-11 05:39:00-05:00,22.127213,17.503307,29.210451,552377,19.51,0.0,21.89,29.22,18.82,375.7,274.2,273.7,275.2,4.478,4.547,4.532,378.4,9.49,60.14,2.346,1229513.0,377.2,3.43,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.22,15.93,26.65,10.33,11.79,11.02,60.0,59.9,62.9,0.0,272.0,272.0,273.4,2.53,-7.738,8.66,575.0,1184996.0,46420.0,108311.0,-0.302,0.772,0.531,0.842,2.874,1.853,1.309,1.211,0.452,0.962,0.247,1.065,0.672,0.468,0.433,0.148,0.343,0.077,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.83,12.68,23.2,1.2,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.65,16.89,15.8,16.4,15.89,15.91,-128.2,16.66,17.0,27.15
2016-07-11 05:40:00-05:00,22.66298,18.839437,33.70437,552378,19.52,0.0,22.18,34.14,18.82,375.8,274.0,273.7,275.2,4.533,4.575,4.532,378.7,9.51,60.14,2.366,1229513.0,377.1,3.443,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,15.94,26.99,10.37,11.84,11.04,60.0,59.9,62.9,0.0,272.0,272.0,273.1,2.568,-7.73,8.67,575.0,1184996.0,46420.0,108311.0,-0.306,0.772,0.531,0.842,2.832,1.861,1.333,1.284,0.442,0.968,0.261,1.049,0.675,0.477,0.461,0.144,0.345,0.082,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.478,357.3,13.72,0.7,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.65,16.94,15.8,16.45,15.94,15.94,-128.5,16.69,17.18,27.23
2016-07-11 05:41:00-05:00,23.520208,20.977243,39.4658,552379,19.52,0.0,22.57,39.03,18.81,374.2,274.0,273.6,275.1,5.098,5.188,5.116,376.3,10.61,60.14,2.672,1229513.0,375.5,3.836,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,15.96,27.37,10.28,11.94,11.05,60.0,59.9,62.9,0.0,272.0,272.0,273.0,2.952,-7.568,8.65,575.0,1184997.0,46420.0,108311.0,-0.35,0.772,0.531,0.842,2.955,2.112,1.594,1.565,0.646,1.16,0.424,1.091,0.768,0.574,0.566,0.222,0.416,0.144,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.462,347.5,16.87,0.7,3.477,2.0,-1.0,13.19,-0.023,0.227,1.0,2.0,0.0,0.001,16.65,16.94,15.8,16.53,16.0,16.01,-128.5,16.76,17.24,27.23
2016-07-11 05:42:00-05:00,25.02036,24.317572,45.22723,552380,19.52,0.0,23.01,43.36,18.82,372.0,274.0,273.6,275.1,5.745,5.917,5.724,374.2,12.05,60.15,3.038,1229513.0,373.5,4.358,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,15.96,27.74,10.22,12.02,11.04,60.0,59.9,62.9,0.0,272.0,272.0,273.0,3.404,-7.401,8.65,575.0,1184997.0,46420.0,108311.0,-0.401,0.772,0.531,0.842,3.068,2.281,1.783,1.808,0.808,1.289,0.531,1.127,0.826,0.641,0.654,0.281,0.462,0.183,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.8,343.5,9.67,1.4,3.477,2.0,-1.0,13.19,0.031,0.229,1.0,2.0,0.0,0.001,16.72,16.94,15.8,16.64,16.1,16.1,-128.0,16.8,17.31,27.25
2016-07-11 05:43:00-05:00,28.02066,30.463768,52.947548,552381,19.52,0.0,23.65,47.95,18.84,371.8,274.0,273.5,275.0,5.745,6.079,5.794,374.8,12.07,60.13,3.102,1229513.0,373.1,4.378,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,15.95,28.17,10.3,12.09,11.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,3.49,-7.386,8.7,575.0,1184997.0,46420.0,108311.0,-0.408,0.772,0.531,0.842,3.074,2.323,1.812,1.885,0.861,1.344,0.541,1.128,0.84,0.651,0.682,0.3,0.481,0.186,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.765,19.13,8.64,1.2,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,16.7,16.94,15.84,16.74,16.18,16.17,-128.2,16.87,17.43,27.33
2016-07-11 05:44:00-05:00,31.663883,35.808292,58.13283,552382,19.52,0.0,24.45,50.4,18.88,350.2,273.9,273.3,274.7,9.04,10.2,10.02,353.3,20.17,60.14,5.363,1229513.0,351.5,7.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,16.0,28.87,10.13,12.85,11.26,60.0,59.9,62.9,0.0,271.6,272.0,273.0,5.971,-6.508,8.83,575.0,1184997.0,46420.0,108311.0,-0.676,0.772,0.531,0.842,3.959,3.723,3.209,3.037,2.088,2.446,1.444,1.387,1.303,1.124,1.064,0.731,0.856,0.506,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.887,27.57,12.37,1.4,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,16.75,16.97,15.89,16.8,16.28,16.25,-128.2,16.96,17.55,27.33
2016-07-11 05:45:00-05:00,34.12841,38.747776,61.47447,552383,19.52,0.0,25.31,52.83,18.9,343.9,273.5,273.3,274.8,9.95,10.24,10.16,346.7,22.42,60.14,5.663,1229513.0,344.9,7.773,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,16.0,29.38,10.36,13.11,11.49,60.0,59.9,62.9,0.0,271.2,272.0,273.0,6.294,-6.474,9.03,575.0,1184997.0,46420.0,108311.0,-0.697,0.772,0.531,0.842,4.127,3.941,3.456,3.23,2.229,2.596,1.562,1.419,1.355,1.188,1.111,0.766,0.893,0.537,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.375,30.95,53.99,0.8,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,16.75,16.99,15.96,16.93,16.32,16.33,-128.2,17.11,17.63,27.35
2016-07-11 05:46:00-05:00,35.84287,41.019203,64.470406,552384,19.52,0.0,26.14,55.29,18.96,341.9,273.3,273.2,274.7,10.2,10.82,10.18,344.5,22.67,60.15,5.894,1229514.0,343.0,7.811,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,16.06,29.67,10.59,13.35,11.69,60.0,59.9,62.9,0.0,271.0,271.6,273.0,6.585,-6.43,9.2,575.0,1184997.0,46420.0,108311.0,-0.715,0.772,0.531,0.842,4.299,4.108,3.646,3.438,2.301,2.687,1.615,1.47,1.404,1.247,1.175,0.787,0.919,0.552,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.592,358.6,31.95,0.9,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,16.8,17.04,15.99,17.01,16.39,16.39,-127.7,17.22,17.68,27.39
2016-07-11 05:47:00-05:00,38.093094,44.225914,68.964325,552385,19.52,0.0,27.14,59.05,18.97,340.0,273.4,273.2,274.6,10.27,11.44,11.15,342.6,24.02,60.15,6.358,1229514.0,341.2,8.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.34,16.08,30.25,10.92,13.7,12.0,60.0,59.9,62.9,0.0,271.0,271.1,273.0,6.995,-6.38,9.47,575.0,1184997.0,46420.0,108311.0,-0.739,0.772,0.531,0.842,4.575,4.354,3.892,3.79,2.374,2.803,1.67,1.556,1.48,1.323,1.289,0.807,0.953,0.568,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.717,342.7,11.16,1.0,3.477,2.0,-1.0,13.43,0.003,0.227,1.0,2.0,0.0,0.001,16.84,17.04,15.99,17.09,16.5,16.49,-128.1,17.4,17.74,27.43
2016-07-11 05:48:00-05:00,40.771935,48.367916,75.18667,552386,19.52,0.0,28.24,64.1,18.96,338.8,273.4,273.0,274.4,11.11,12.19,11.58,341.5,26.4,60.15,6.916,1229514.0,339.9,9.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.36,16.12,30.88,11.38,14.13,12.4,60.0,59.9,62.9,0.0,271.0,271.1,272.9,7.501,-6.307,9.8,575.0,1184997.0,46421.0,108311.0,-0.765,0.772,0.531,0.842,4.94,4.654,4.131,4.242,2.433,2.928,1.713,1.674,1.577,1.399,1.437,0.824,0.992,0.58,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.992,356.1,11.72,1.3,3.477,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,16.84,17.04,15.99,17.2,16.56,16.53,-128.0,17.54,17.85,27.44
2016-07-11 05:49:00-05:00,44.736618,54.64773,84.52019,552387,19.52,0.0,29.6,71.56,18.97,337.7,273.3,273.2,274.5,11.76,13.05,12.45,339.9,27.8,60.15,7.577,1229514.0,339.0,9.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,16.16,31.54,11.96,14.73,12.94,60.0,59.9,62.9,0.0,271.0,271.2,273.0,8.18,-6.217,10.27,575.0,1184997.0,46421.0,108311.0,-0.796,0.772,0.531,0.842,5.486,5.069,4.448,4.839,2.5,3.074,1.753,1.853,1.712,1.502,1.634,0.844,1.038,0.592,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.95,359.0,12.46,1.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.88,17.05,16.07,17.32,16.68,16.65,-128.0,17.62,17.96,27.5
2016-07-11 05:50:00-05:00,47.84407,59.324184,91.31868,552388,19.52,0.0,30.8,77.0,19.0,339.6,273.4,273.0,274.4,12.57,13.6,13.36,342.1,30.22,60.13,8.2,1229514.0,340.8,10.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,16.16,32.06,12.45,15.21,13.37,60.0,59.9,62.9,0.0,271.0,271.1,273.0,8.72,-6.127,10.66,575.0,1184997.0,46421.0,108311.0,-0.818,0.772,0.531,0.842,5.873,5.359,4.668,5.303,2.526,3.15,1.767,1.994,1.82,1.585,1.801,0.858,1.069,0.6,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.902,357.7,13.46,1.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.94,17.13,16.12,17.47,16.77,16.76,-127.9,17.8,18.06,27.52
2016-07-11 05:51:00-05:00,50.415756,63.06535,96.73442,552389,19.52,0.0,31.99,81.5,18.99,342.2,273.8,273.3,274.7,12.96,14.46,13.56,344.7,30.52,60.19,8.61,1229514.0,343.8,10.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.36,16.2,32.68,12.9,15.66,13.73,60.0,59.9,62.9,0.0,271.1,272.0,273.0,9.19,-6.061,11.01,575.0,1184998.0,46421.0,108311.0,-0.835,0.772,0.531,0.842,6.194,5.602,4.831,5.689,2.526,3.203,1.765,2.12,1.917,1.653,1.947,0.864,1.096,0.604,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.605,3.777,13.8,0.9,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.94,17.13,16.18,17.65,16.92,16.96,-127.5,17.98,18.19,27.52
2016-07-11 05:52:00-05:00,51.165833,63.46619,96.964874,552390,19.52,0.0,32.83,81.9,19.05,345.4,273.7,273.2,274.6,13.39,14.46,14.19,347.9,30.66,60.19,8.91,1229515.0,346.3,10.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,16.2,33.97,13.05,15.8,13.9,60.0,59.9,62.9,0.0,271.1,271.6,273.0,9.36,-6.028,11.13,575.0,1184998.0,46421.0,108311.0,-0.841,0.772,0.531,0.842,6.229,5.641,4.864,5.857,2.528,3.187,1.763,2.151,1.948,1.68,2.023,0.873,1.101,0.609,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.733,347.7,15.71,1.1,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.97,17.13,16.18,17.81,17.03,17.03,-127.4,18.15,18.32,27.52
2016-07-11 05:53:00-05:00,51.48729,62.93174,95.4669,552391,19.52,0.0,33.54,81.2,19.06,345.8,273.4,273.0,274.4,13.54,14.52,14.33,348.1,31.09,60.16,8.99,1229515.0,346.9,10.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.39,16.25,34.74,13.14,15.89,13.96,60.0,59.9,62.9,0.0,271.0,271.0,272.9,9.45,-5.997,11.19,575.0,1184998.0,46421.0,108311.0,-0.844,0.772,0.531,0.842,6.215,5.671,4.874,5.978,2.572,3.223,1.778,2.149,1.961,1.685,2.067,0.889,1.114,0.615,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.808,347.3,26.15,1.3,3.474,2.0,-1.0,13.35,0.004,0.228,3.0,2.0,0.0,0.001,17.04,17.23,16.26,17.96,17.14,17.16,-127.1,18.31,18.39,27.59
2016-07-11 05:54:00-05:00,53.20175,65.203156,98.46285,552392,19.54,0.0,34.75,83.9,19.1,345.0,273.2,273.1,274.4,13.65,15.26,14.41,347.6,33.35,60.14,9.25,1229515.0,346.1,11.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.44,16.28,35.12,13.48,16.23,14.27,60.0,59.9,62.9,0.0,271.0,271.0,272.7,9.78,-5.932,11.44,575.0,1184998.0,46421.0,108311.0,-0.855,0.772,0.531,0.842,6.44,5.883,5.035,6.248,2.632,3.317,1.818,2.221,2.029,1.737,2.155,0.908,1.144,0.627,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.538,352.3,30.25,0.9,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.04,17.23,16.28,18.12,17.23,17.31,-127.1,18.41,18.52,27.62
2016-07-11 05:55:00-05:00,56.73782,70.01323,105.376564,552393,19.54,0.0,36.51,89.8,19.1,345.1,273.4,273.2,274.6,14.38,15.9,15.32,347.6,34.41,60.15,9.89,1229515.0,346.2,11.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,16.3,36.44,14.03,16.8,14.77,60.0,59.9,62.9,0.0,271.0,271.1,273.0,10.37,-5.841,11.9,575.0,1184998.0,46421.0,108311.0,-0.871,0.772,0.531,0.842,6.89,6.257,5.312,6.672,2.69,3.447,1.848,2.377,2.159,1.833,2.302,0.928,1.189,0.637,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.577,359.4,15.74,0.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.04,17.26,16.29,18.26,17.32,17.39,-127.5,18.56,18.6,27.62
2016-07-11 05:56:00-05:00,58.773735,72.55187,109.06388,552394,19.55,0.0,37.84,92.9,19.15,346.9,273.2,273.1,274.5,14.85,16.18,15.94,349.3,34.89,60.15,10.27,1229515.0,348.0,12.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,16.36,41.1,14.39,17.18,15.1,60.0,59.9,62.9,0.0,271.0,271.0,272.8,10.72,-5.777,12.18,575.0,1184998.0,46421.0,108311.0,-0.88,0.772,0.531,0.842,7.107,6.432,5.443,6.904,2.726,3.485,1.846,2.466,2.231,1.888,2.395,0.946,1.209,0.64,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.602,358.1,12.41,1.0,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.1,17.34,16.37,18.4,17.43,17.53,-126.8,18.73,18.71,27.68
2016-07-11 05:57:00-05:00,57.809353,70.146835,104.685196,552395,19.55,0.0,38.23,89.8,19.17,349.2,273.7,272.9,274.2,14.52,16.18,15.39,351.5,34.46,60.18,10.02,1229516.0,350.7,12.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.53,16.42,48.74,14.27,17.0,14.96,60.0,59.9,62.9,0.0,271.0,271.0,272.7,10.58,-5.806,12.07,575.0,1184999.0,46421.0,108311.0,-0.877,0.772,0.531,0.842,6.886,6.305,5.355,6.699,2.74,3.468,1.848,2.404,2.201,1.87,2.339,0.957,1.211,0.645,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.605,335.5,24.14,0.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.13,17.41,16.37,18.53,17.52,17.62,-126.9,18.89,18.8,27.71
2016-07-11 05:58:00-05:00,58.02366,69.746,103.41768,552396,19.55,0.0,39.12,89.3,19.2,348.5,273.4,273.1,274.4,14.72,16.28,15.61,351.3,34.94,60.2,10.16,1229516.0,349.1,12.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,16.51,60.7,14.32,17.08,15.02,60.0,59.9,62.9,0.0,271.0,271.1,272.7,10.64,-5.792,12.12,575.0,1184999.0,46422.0,108311.0,-0.878,0.772,0.531,0.842,6.899,6.372,5.404,6.663,2.828,3.547,1.885,2.404,2.221,1.883,2.322,0.986,1.236,0.657,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.417,330.7,33.61,0.7,3.475,2.0,-1.0,13.38,0.004,0.228,3.0,2.0,0.0,0.001,17.21,17.48,16.44,18.64,17.64,17.71,-127.3,18.97,18.91,27.71
2016-07-11 05:59:00-05:00,61.98834,75.09052,110.90754,552397,19.55,0.0,41.31,95.8,19.21,345.6,273.1,272.9,274.2,15.57,17.08,16.5,348.0,38.13,60.14,10.86,1229516.0,346.7,13.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.71,16.65,79.08,14.95,17.77,15.62,60.0,59.9,62.9,0.0,271.0,271.0,272.1,11.28,-5.672,12.62,575.0,1184999.0,46422.0,108311.0,-0.893,0.772,0.531,0.842,7.414,6.838,5.756,7.108,2.943,3.739,1.957,2.562,2.363,1.989,2.457,1.017,1.292,0.676,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.785,21.06,25.67,1.3,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.31,17.57,16.5,18.76,17.81,17.82,-126.6,19.13,18.97,27.71
2016-07-11 06:00:00-05:00,65.524414,79.90059,117.36035,552398,19.55,0.0,43.48,101.4,19.28,346.2,273.0,272.8,274.2,16.39,17.89,17.2,348.7,39.05,60.13,11.5,1229516.0,347.3,13.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,16.79,74.77,15.57,18.44,16.21,60.0,59.9,62.9,0.0,271.0,271.0,272.0,11.88,-5.559,13.12,575.0,1184999.0,46422.0,108311.0,-0.906,0.772,0.531,0.842,7.839,7.211,6.029,7.531,3.036,3.865,1.99,2.714,2.496,2.087,2.607,1.051,1.338,0.689,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.728,5.58,23.32,0.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.41,17.69,16.6,18.9,18.0,17.92,-126.4,19.2,19.1,27.76
2016-07-11 06:01:00-05:00,71.3107,87.91737,128.76799,552399,19.55,0.0,46.62,111.0,19.29,345.7,272.9,272.8,274.2,17.5,19.21,18.44,348.3,42.22,60.15,12.52,1229517.0,346.7,14.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,17.02,69.09,16.55,19.48,17.13,60.0,59.9,62.9,0.0,271.0,271.0,272.0,12.84,-5.399,13.93,575.0,1184999.0,46422.0,108311.0,-0.922,0.772,0.531,0.842,8.57,7.837,6.501,8.21,3.171,4.086,2.044,2.962,2.71,2.247,2.84,1.096,1.412,0.707,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.708,354.8,16.56,1.2,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.58,17.8,16.69,19.06,18.21,18.16,-126.0,19.37,19.21,27.8
2016-07-11 06:02:00-05:00,76.775536,95.399704,139.25378,552400,19.57,0.0,49.77,120.0,19.3,346.4,273.0,272.6,274.0,18.62,20.33,19.49,349.0,45.46,60.14,13.41,1229517.0,347.5,15.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.9,17.26,101.5,17.5,20.49,18.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,13.73,-5.244,14.7,575.0,1185000.0,46422.0,108311.0,-0.934,0.772,0.531,0.842,9.23,8.41,6.934,8.68,3.326,4.273,2.077,3.197,2.912,2.402,3.006,1.152,1.48,0.719,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.608,349.3,19.05,0.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.8,17.87,16.79,19.22,18.45,19.36,-125.7,19.56,19.37,27.81
2016-07-11 06:03:00-05:00,80.633064,100.34338,145.82182,552401,19.57,0.0,52.31,125.7,19.36,347.7,272.9,272.7,274.2,19.51,21.21,20.39,350.1,47.01,60.14,14.16,1229517.0,348.6,16.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,17.49,137.8,18.23,21.26,18.69,60.0,59.9,62.9,0.0,271.0,271.0,272.0,14.42,-5.133,15.31,575.0,1185000.0,46422.0,108311.0,-0.942,0.772,0.531,0.842,9.67,8.8,7.266,9.06,3.519,4.383,2.095,3.361,3.061,2.526,3.151,1.224,1.524,0.728,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.738,345.6,10.17,0.9,3.477,2.0,-1.0,13.66,0.027,0.229,1.0,2.0,0.0,0.0,18.05,17.93,16.9,19.43,18.68,21.45,-126.0,19.76,19.55,27.83
2016-07-11 06:04:00-05:00,86.955124,109.02823,157.92082,552402,19.58,0.0,56.05,136.1,19.37,347.2,272.9,272.7,274.2,20.97,22.79,21.86,349.6,50.86,60.14,15.41,1229517.0,348.1,17.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,17.81,162.3,19.55,22.6,19.94,60.0,59.9,62.9,0.0,271.0,271.0,272.0,15.61,-4.932,16.37,575.0,1185000.0,46422.0,108311.0,-0.953,0.772,0.531,0.842,10.49,9.51,7.888,9.91,3.839,4.628,2.134,3.641,3.302,2.738,3.441,1.333,1.607,0.741,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.573,338.3,22.41,0.9,3.475,2.0,-1.0,13.37,-0.017,0.23,1.0,2.0,0.0,0.001,18.32,18.01,17.01,19.64,18.93,24.0,-125.7,19.95,19.74,27.88
2016-07-11 06:05:00-05:00,93.17003,117.445854,169.67415,552403,19.6,0.0,59.77,146.0,19.37,347.6,273.0,272.6,274.0,22.47,24.27,23.4,349.9,54.03,60.14,16.66,1229518.0,348.5,18.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,18.25,175.2,20.94,23.98,21.24,60.0,59.9,62.9,0.0,270.9,271.0,272.0,16.82,-4.725,17.47,575.0,1185000.0,46422.0,108311.0,-0.963,0.772,0.531,0.842,11.21,10.16,8.47,10.69,4.208,4.957,2.151,3.898,3.532,2.944,3.717,1.463,1.723,0.747,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.923,331.7,16.73,1.3,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.73,18.19,17.12,19.85,19.17,26.55,-125.1,20.17,19.95,27.91
2016-07-11 06:06:00-05:00,91.99134,114.9072,165.06499,552404,19.6,0.0,60.18,142.7,19.4,354.1,274.5,274.0,275.4,22.34,24.18,23.32,357.1,53.86,60.13,16.68,1229518.0,355.5,19.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,18.64,164.3,20.87,23.92,21.17,60.0,59.9,62.9,0.0,272.1,272.2,273.4,16.86,-4.773,17.52,575.0,1185001.0,46422.0,108311.0,-0.962,0.772,0.531,0.842,10.93,9.97,8.35,10.32,4.417,5.034,2.078,3.87,3.532,2.957,3.655,1.564,1.783,0.736,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.667,341.3,16.99,0.9,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,19.12,18.51,17.27,20.1,19.44,28.38,-124.9,20.4,20.16,27.91
2016-07-11 06:07:00-05:00,94.134415,117.17862,167.60002,552405,19.62,0.0,62.2,145.4,19.46,354.7,275.2,274.8,276.3,23.07,24.87,24.02,357.4,55.34,60.14,17.32,1229518.0,355.8,19.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,18.97,157.0,21.48,24.55,21.73,60.0,59.9,62.9,0.0,273.0,273.0,274.1,17.46,-4.702,18.09,575.0,1185001.0,46422.0,108311.0,-0.966,0.772,0.531,0.842,11.15,10.18,8.55,10.61,4.827,5.302,2.085,3.957,3.613,3.031,3.765,1.712,1.881,0.739,25850.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.807,343.1,10.98,1.3,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,19.47,18.65,17.37,20.31,19.69,29.51,-124.6,20.62,20.35,27.91
2016-07-11 06:08:00-05:00,95.84888,118.78198,169.32846,552406,19.63,0.0,63.96,147.3,19.48,354.2,275.0,274.6,276.1,23.59,25.5,24.54,356.7,57.61,60.14,17.77,1229519.0,355.1,20.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,19.28,160.3,22.01,25.08,22.23,60.0,59.9,62.9,0.0,272.7,272.8,274.1,17.91,-4.617,18.49,575.0,1185001.0,46422.0,108311.0,-0.968,0.772,0.531,0.842,11.29,10.38,8.7,10.79,5.309,5.473,2.126,3.999,3.676,3.082,3.822,1.88,1.938,0.753,25851.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.507,334.5,18.05,0.8,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,19.78,18.67,17.49,20.52,19.9,30.39,-125.0,20.8,20.56,27.96
2016-07-11 06:09:00-05:00,98.634865,121.98869,173.24623,552407,19.64,0.0,66.46,151.2,19.51,353.9,275.1,274.3,275.8,24.54,26.46,25.51,356.4,59.25,60.14,18.56,1229519.0,354.8,21.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,19.56,174.9,22.89,26.0,23.09,60.0,59.9,62.9,0.0,272.3,272.8,274.0,18.67,-4.473,19.2,575.0,1185002.0,46423.0,108311.0,-0.972,0.772,0.531,0.842,11.63,10.73,8.97,11.27,5.963,5.681,2.152,4.116,3.797,3.174,3.988,2.11,2.01,0.761,25851.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.643,337.6,10.38,1.0,3.475,2.0,-1.0,13.17,-0.046,0.231,1.0,2.0,0.0,0.001,20.07,18.67,17.57,20.71,20.13,31.13,-124.4,20.99,20.7,28.0
2016-07-11 06:10:00-05:00,102.17093,126.397934,178.7772,552408,19.65,0.0,69.23,156.1,19.54,353.7,274.5,274.3,275.8,25.53,27.49,26.56,356.0,61.71,60.14,19.41,1229519.0,354.5,21.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,19.82,183.1,23.85,26.98,24.02,60.0,59.9,62.9,0.0,272.1,272.2,274.0,19.52,-4.329,19.99,575.0,1185002.0,46423.0,108311.0,-0.976,0.772,0.531,0.842,12.01,11.12,9.29,11.84,6.449,5.904,2.188,4.249,3.933,3.284,4.188,2.281,2.088,0.774,25851.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.863,346.5,20.95,1.5,3.475,2.0,-1.0,13.45,0.053,0.231,3.0,2.0,0.0,0.001,20.37,18.67,17.7,20.92,20.33,31.82,-124.2,21.18,20.89,28.0
2016-07-11 06:11:00-05:00,105.38554,130.00548,183.38634,552409,19.66,0.0,71.75,160.4,19.58,353.6,274.6,274.2,275.8,26.53,28.48,27.54,356.2,64.1,60.14,20.23,1229520.0,354.4,22.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,20.07,187.8,24.73,27.89,24.88,60.0,59.9,62.9,0.0,272.0,272.1,274.0,20.28,-4.198,20.71,575.0,1185002.0,46423.0,108311.0,-0.979,0.772,0.531,0.842,12.35,11.48,9.56,12.33,7.052,6.047,2.216,4.368,4.058,3.38,4.361,2.494,2.138,0.784,25851.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.088,352.1,15.65,1.9,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.59,18.67,17.84,21.11,20.55,32.29,-124.0,21.39,21.04,28.07
2016-07-11 06:12:00-05:00,109.77884,135.35,190.18483,552410,19.68,0.0,74.91,166.6,19.61,353.8,274.6,274.3,275.8,27.8,29.79,28.79,355.7,67.42,60.15,21.3,1229520.0,354.5,23.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,20.36,195.2,25.95,29.14,26.03,60.0,59.9,62.9,0.0,272.0,272.1,274.0,21.36,-4.025,21.73,575.0,1185003.0,46423.0,108311.0,-0.983,0.772,0.531,0.842,12.84,11.94,9.94,12.9,7.937,6.306,2.244,4.542,4.223,3.516,4.564,2.808,2.231,0.794,25851.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.885,336.3,21.64,1.7,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,20.86,18.8,17.96,21.32,20.79,32.74,-123.9,21.55,21.22,28.1
2016-07-11 06:13:00-05:00,115.24367,142.16426,199.05743,552411,19.7,0.0,78.7,174.5,19.57,355.8,274.6,274.1,275.7,29.51,31.54,30.53,358.4,71.09,60.15,22.73,1229520.0,356.6,25.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,20.65,204.8,27.58,30.78,27.58,60.0,59.9,62.9,0.0,272.0,272.0,274.0,22.71,-3.786,23.02,575.0,1185003.0,46423.0,108311.0,-0.986,0.772,0.531,0.842,13.44,12.51,10.36,13.53,8.83,6.775,2.235,4.783,4.451,3.687,4.813,3.142,2.411,0.795,25851.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.933,349.8,18.41,1.4,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.15,19.07,18.1,21.51,21.0,32.92,-123.4,21.74,21.39,28.1
2016-07-11 06:14:00-05:00,116.42236,143.23317,199.74881,552412,19.7,0.0,80.2,175.4,19.64,359.1,274.6,274.0,275.6,30.2,32.17,31.18,361.6,72.71,60.15,23.28,1229521.0,360.1,26.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,20.89,205.7,28.22,31.43,28.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,23.27,-3.687,23.56,575.0,1185003.0,46423.0,108311.0,-0.988,0.772,0.531,0.842,13.5,12.58,10.41,13.62,9.22,7.139,2.192,4.848,4.518,3.739,4.893,3.31,2.564,0.787,25851.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,0.792,356.7,29.1,1.2,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.42,19.57,18.23,21.72,21.25,32.83,-123.4,21.95,21.6,28.1
2016-07-11 06:15:00-05:00,119.85129,147.10796,204.47318,552413,19.72,0.0,83.0,180.0,19.71,359.9,274.6,274.1,275.7,31.39,33.42,32.37,362.2,74.74,60.15,24.3,1229521.0,360.8,27.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,21.13,210.7,29.34,32.54,29.27,60.0,59.9,62.9,0.0,272.0,272.0,273.9,24.22,-3.519,24.47,575.0,1185004.0,46423.0,108311.0,-0.99,0.772,0.531,0.842,13.87,12.96,10.7,14.02,9.97,7.546,2.198,4.99,4.662,3.849,5.046,3.587,2.716,0.791,25851.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.017,349.7,15.34,1.8,3.475,2.0,-1.0,13.17,-0.008,0.232,1.0,2.0,0.0,0.001,21.65,20.07,18.34,21.96,21.45,32.35,-123.4,22.16,21.78,28.2
2016-07-11 06:16:00-05:00,123.4945,151.38356,209.7737,552414,19.73,0.0,86.0,185.0,19.71,359.5,275.4,275.1,276.6,32.39,34.39,33.37,361.8,78.05,60.15,25.22,1229522.0,360.5,28.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,21.36,216.1,30.28,33.51,30.18,60.0,59.9,62.9,0.0,272.9,272.9,274.8,25.09,-3.393,25.32,575.0,1185004.0,46423.0,108311.0,-0.991,0.772,0.531,0.842,14.28,13.39,11.05,14.49,10.57,7.797,2.244,5.133,4.814,3.972,5.209,3.801,2.803,0.807,25851.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.223,346.9,20.23,1.8,3.477,2.0,-1.0,13.64,0.015,0.231,3.0,2.0,0.0,0.001,21.92,20.5,18.5,22.12,21.67,31.85,-122.9,22.34,21.9,28.2
2016-07-11 06:17:00-05:00,126.4948,154.8575,213.8067,552415,19.75,0.0,88.5,188.6,19.7,361.7,275.4,275.1,276.6,33.33,35.32,34.32,364.4,80.4,60.14,26.0,1229522.0,362.8,29.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,21.59,219.9,31.16,34.38,31.05,60.0,59.9,62.9,0.0,273.0,273.0,274.6,25.84,-3.267,26.04,575.0,1185005.0,46423.0,108311.0,-0.992,0.772,0.531,0.842,14.52,13.62,11.19,14.78,11.16,7.952,2.188,5.25,4.925,4.047,5.347,4.038,2.876,0.791,25852.0,36036.0,35747.0,36294.0,30888.0,30800.0,24936.0,1.152,347.3,22.6,1.9,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.14,20.96,18.64,22.28,21.88,31.4,-122.7,22.51,22.13,28.21
2016-07-11 06:18:00-05:00,126.38765,153.92223,211.61736,552416,19.76,0.0,89.4,187.3,19.71,361.9,275.4,275.3,276.8,33.48,35.41,34.43,364.1,80.6,60.15,26.12,1229523.0,363.1,29.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,21.78,217.7,31.31,34.53,31.19,60.0,59.9,62.9,0.0,273.0,273.2,274.8,25.99,-3.246,26.19,575.0,1185005.0,46423.0,108311.0,-0.992,0.772,0.531,0.842,14.42,13.65,11.22,14.76,11.53,8.01,2.224,5.219,4.939,4.061,5.342,4.173,2.898,0.805,25852.0,36036.0,35747.0,36294.0,30889.0,30800.0,24936.0,1.39,3.833,18.54,2.1,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.37,21.35,18.79,22.5,22.07,30.6,-122.1,22.69,22.24,28.29
2016-07-11 06:19:00-05:00,129.06648,156.8617,214.84375,552417,19.77,0.0,91.9,190.7,19.73,359.7,275.3,275.1,276.6,34.21,36.24,35.21,362.3,82.2,60.14,26.75,1229523.0,360.8,29.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,22.0,220.4,32.05,35.28,31.89,60.0,59.9,62.9,0.0,273.0,273.0,274.5,26.58,-3.133,26.76,575.0,1185006.0,46423.0,108311.0,-0.993,0.772,0.531,0.842,14.76,14.02,11.53,15.17,12.02,8.19,2.302,5.308,5.042,4.146,5.455,4.324,2.946,0.828,25852.0,36036.0,35747.0,36294.0,30889.0,30800.0,24936.0,1.133,353.7,19.48,1.9,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.55,21.7,18.9,22.66,22.25,30.26,-122.7,22.85,22.34,28.29
2016-07-11 06:20:00-05:00,134.63847,163.54236,223.4859,552418,19.79,0.0,96.0,198.4,19.75,358.6,275.0,274.9,276.4,35.73,37.73,36.72,361.1,86.0,60.14,27.99,1229524.0,359.5,31.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,22.22,229.2,33.46,36.76,33.31,60.0,59.9,62.9,0.0,273.0,273.0,274.0,27.78,-2.91,27.93,575.0,1185006.0,46423.0,108311.0,-0.995,0.772,0.531,0.842,15.4,14.68,12.03,15.87,12.79,8.52,2.353,5.524,5.264,4.314,5.69,4.586,3.056,0.844,25852.0,36036.0,35747.0,36294.0,30889.0,30800.0,24936.0,1.11,346.9,22.26,2.0,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.78,22.02,19.03,22.84,22.44,30.53,-122.2,22.99,22.56,28.29
2016-07-11 06:21:00-05:00,136.78156,165.68016,225.79048,552419,19.81,0.0,98.2,200.6,19.84,361.5,275.3,274.9,276.4,36.37,38.41,37.38,364.0,87.7,60.15,28.55,1229524.0,362.6,31.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,22.38,231.6,34.12,37.42,33.97,60.0,59.9,62.9,0.0,272.9,273.0,274.0,28.34,-2.804,28.47,575.0,1185006.0,46423.0,108311.0,-0.995,0.772,0.531,0.842,15.52,14.84,12.15,16.04,13.03,8.67,2.309,5.609,5.363,4.39,5.798,4.709,3.135,0.834,25852.0,36036.0,35747.0,36294.0,30889.0,30800.0,24936.0,0.832,1.276,34.62,1.8,3.477,2.0,-1.0,13.42,0.004,0.231,1.0,2.0,0.0,0.001,22.99,22.35,19.17,23.03,22.62,30.29,-122.3,23.19,22.72,28.37
2016-07-11 06:22:00-05:00,131.63817,158.06422,214.49806,552420,19.83,0.0,95.9,191.7,19.83,362.8,275.2,275.0,276.5,35.05,36.97,36.0,365.3,84.1,60.14,27.4,1229525.0,363.7,30.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,22.54,219.6,32.81,36.05,32.67,60.0,59.9,62.9,0.0,273.0,273.0,274.0,27.21,-3.01,27.38,575.0,1185007.0,46423.0,108311.0,-0.994,0.772,0.531,0.842,14.77,14.23,11.68,15.38,12.4,8.43,2.286,5.358,5.162,4.236,5.579,4.495,3.058,0.829,25852.0,36036.0,35747.0,36294.0,30889.0,30800.0,24936.0,1.633,3.479,14.52,2.3,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,23.15,22.59,19.32,23.16,22.78,29.55,-122.2,23.28,22.86,28.37
2016-07-11 06:23:00-05:00,142.24638,171.42554,232.24329,552421,19.86,0.0,103.4,207.4,19.81,355.2,275.2,275.0,276.5,37.74,39.78,38.74,357.0,92.3,60.14,29.7,1229525.0,356.1,32.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,22.74,238.5,35.38,38.76,35.24,60.0,59.9,62.9,0.0,273.0,273.0,274.0,29.43,-2.627,29.55,575.0,1185007.0,46423.0,108311.0,-0.996,0.772,0.531,0.842,16.25,15.7,12.86,16.89,13.87,9.07,2.502,5.772,5.576,4.568,5.997,4.927,3.223,0.888,25852.0,36036.0,35747.0,36294.0,30889.0,30800.0,24936.0,1.753,14.73,13.43,2.4,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,23.38,22.87,19.45,23.27,22.92,29.98,-121.9,23.41,22.98,28.41
2016-07-11 06:24:00-05:00,145.46098,175.1667,236.62195,552422,19.88,0.0,106.3,211.4,19.86,359.7,275.5,274.9,276.3,38.77,40.84,39.76,362.3,94.0,60.14,30.56,1229526.0,360.5,34.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,22.97,242.1,36.37,39.76,36.22,60.0,59.9,62.9,0.0,273.0,273.0,274.0,30.26,-2.476,30.36,575.0,1185008.0,46423.0,108311.0,-0.997,0.772,0.531,0.842,16.49,15.94,13.05,17.21,14.14,9.22,2.432,5.93,5.731,4.693,6.19,5.087,3.318,0.874,25852.0,36036.0,35747.0,36294.0,30889.0,30800.0,24936.0,0.965,23.88,31.91,1.6,3.477,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,23.6,23.17,19.59,23.45,23.15,29.99,-122.1,23.6,23.11,28.43
2016-07-11 06:25:00-05:00,148.8899,179.04146,241.23112,552423,19.92,0.0,109.4,215.8,19.98,361.7,275.0,274.9,276.4,39.71,41.77,40.74,363.7,95.9,60.14,31.34,1229526.0,363.0,34.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,23.23,246.8,37.32,40.71,37.16,60.0,59.9,62.9,0.0,272.9,273.0,274.0,31.04,-2.337,31.13,575.0,1185008.0,46423.0,108311.0,-0.997,0.772,0.531,0.842,16.79,16.32,13.31,17.57,14.41,9.45,2.391,6.073,5.902,4.816,6.355,5.213,3.418,0.865,25853.0,36036.0,35747.0,36294.0,30889.0,30800.0,24936.0,1.205,1.868,16.8,2.0,3.477,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,23.86,23.49,19.76,23.68,23.32,29.93,-121.9,23.78,23.33,28.55
2016-07-11 06:26:00-05:00,148.13982,177.30449,238.23517,552424,19.95,0.0,109.6,213.3,19.96,362.9,275.1,274.9,276.3,39.55,41.58,40.58,365.2,95.2,60.14,31.21,1229527.0,363.5,34.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,23.36,243.5,37.18,40.55,37.03,60.0,59.9,62.9,0.0,273.0,273.0,274.0,30.93,-2.356,31.02,575.0,1185009.0,46423.0,108311.0,-0.997,0.772,0.531,0.842,16.53,16.1,13.29,17.39,14.28,9.5,2.371,6.0,5.843,4.823,6.312,5.183,3.447,0.86,25853.0,36036.0,35747.0,36294.0,30889.0,30800.0,24936.0,1.508,23.35,20.42,2.6,3.475,2.0,-1.0,13.2,-0.032,0.232,1.0,2.0,0.0,0.001,24.05,23.76,19.86,23.87,23.53,29.61,-121.1,23.94,23.46,28.56
2016-07-11 06:27:00-05:00,151.99736,181.71371,243.30522,552425,19.99,0.0,113.2,218.6,19.99,358.1,275.4,274.9,276.3,40.77,42.79,41.76,360.6,99.5,60.14,32.21,1229527.0,358.8,35.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,23.51,248.7,38.35,41.76,38.19,60.0,59.9,62.9,0.0,273.0,273.0,274.0,31.92,-2.184,31.99,575.0,1185009.0,46423.0,108311.0,-0.998,0.772,0.531,0.842,17.18,16.79,14.12,18.06,14.92,10.04,2.553,6.153,6.011,5.055,6.466,5.343,3.595,0.914,25853.0,36036.0,35747.0,36294.0,30890.0,30800.0,24936.0,1.258,13.5,24.34,1.9,3.477,2.0,-1.0,13.2,0.04,0.234,1.0,2.0,0.0,0.001,24.23,23.94,20.01,23.98,23.69,29.29,-121.4,24.04,23.6,28.63
2016-07-11 06:28:00-05:00,153.81895,183.4507,245.03366,552426,20.04,0.0,115.2,220.3,20.02,361.8,275.2,274.8,276.2,41.55,43.55,42.54,364.3,100.1,60.15,32.85,1229528.0,362.7,36.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,23.77,250.1,39.09,42.49,38.9,60.0,59.9,62.9,0.0,272.9,273.0,274.0,32.51,-2.061,32.57,575.0,1185010.0,46424.0,108311.0,-0.998,0.772,0.531,0.842,17.18,16.82,14.4,18.17,14.84,10.41,2.461,6.215,6.083,5.209,6.572,5.366,3.766,0.89,25853.0,36036.0,35747.0,36294.0,30890.0,30800.0,24936.0,1.083,22.14,26.09,1.7,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,24.45,24.24,20.17,24.14,23.88,29.33,-121.2,24.19,23.78,28.66
2016-07-11 06:29:00-05:00,154.46188,183.5843,244.4575,552427,20.09,0.0,116.6,220.6,20.06,359.6,275.0,274.9,276.3,42.03,44.08,43.05,362.1,102.1,60.15,33.28,1229529.0,360.5,36.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,23.96,249.6,39.55,43.02,39.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,32.93,-1.988,32.99,575.0,1185011.0,46424.0,108311.0,-0.998,0.772,0.531,0.842,17.34,17.03,14.82,18.35,15.0,11.06,2.541,6.233,6.122,5.329,6.6,5.393,3.975,0.914,25853.0,36036.0,35747.0,36294.0,30890.0,30800.0,24936.0,1.008,344.3,27.48,1.7,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,24.64,24.43,20.28,24.33,24.09,29.2,-120.7,24.38,23.94,28.72
2016-07-11 06:30:00-05:00,157.35503,186.79102,248.0296,552428,20.14,0.0,119.6,224.5,20.08,357.4,274.9,274.9,276.4,43.14,45.24,44.18,359.6,105.6,60.15,34.23,1229529.0,358.3,37.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,24.21,252.5,40.66,44.2,40.51,60.0,59.9,62.9,0.0,272.8,273.0,274.0,33.87,-1.814,33.92,575.0,1185011.0,46424.0,108311.0,-0.999,0.772,0.531,0.842,17.71,17.46,15.31,18.79,15.35,12.21,2.62,6.33,6.241,5.472,6.714,5.485,4.364,0.936,25853.0,36036.0,35747.0,36294.0,30890.0,30800.0,24936.0,1.258,354.2,20.0,1.7,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,24.85,24.71,20.37,24.6,24.28,29.25,-120.3,24.54,24.12,28.8
2016-07-11 06:31:00-05:00,167.42746,199.08342,263.93115,552429,20.2,0.0,127.4,239.0,20.04,354.3,275.0,274.8,276.3,46.2,48.34,47.23,356.7,113.8,60.13,36.79,1229530.0,355.2,40.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,24.27,268.7,43.58,47.23,43.42,60.0,59.9,62.9,0.0,272.7,273.0,274.0,36.31,-1.368,36.34,575.0,1185012.0,46424.0,108311.0,-0.999,0.772,0.531,0.842,18.95,18.7,16.41,20.11,16.43,14.02,2.726,6.715,6.626,5.815,7.126,5.821,4.967,0.966,25853.0,36036.0,35747.0,36295.0,30890.0,30800.0,24936.0,1.283,14.7,8.09,1.7,3.477,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,25.03,24.93,20.57,24.76,24.46,30.17,-120.0,24.7,24.28,28.88
2016-07-11 06:32:00-05:00,173.96384,206.83298,273.61035,552430,20.26,0.0,132.8,247.8,20.16,358.9,275.1,274.7,276.2,48.62,50.79,49.69,361.3,118.5,60.15,38.83,1229530.0,359.8,42.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,24.64,278.9,45.95,49.63,45.76,60.0,59.9,62.9,0.0,272.3,273.0,274.0,38.26,-1.021,38.27,575.0,1185012.0,46424.0,108311.0,-1.0,0.772,0.531,0.842,19.58,19.34,16.96,20.83,16.97,15.31,2.668,7.025,6.94,6.087,7.475,6.089,5.496,0.957,25853.0,36036.0,35747.0,36295.0,30890.0,30801.0,24936.0,0.79,345.5,20.63,1.2,3.474,2.0,-1.0,13.39,-0.007,0.232,3.0,2.0,0.0,0.001,25.28,25.22,20.72,24.92,24.7,30.64,-120.5,24.81,24.6,28.94
