TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 06:33:00-05:00,181.8932,216.3195,285.70935,552431,20.33,0.0,139.4,259.1,20.21,359.0,275.0,274.7,276.2,51.26,53.37,52.29,361.9,125.2,60.15,41.0,1229531.0,359.9,45.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,24.95,291.3,48.56,52.27,48.34,60.0,59.9,62.9,0.0,272.1,273.0,274.0,40.4,-0.689,40.41,575.0,1185013.0,46424.0,108311.0,-1.0,0.772,0.531,0.842,20.52,20.26,17.75,21.82,17.92,16.72,2.691,7.366,7.273,6.371,7.832,6.435,6.003,0.966,25853.0,36036.0,35747.0,36295.0,30890.0,30801.0,24936.0,1.03,329.9,21.94,1.6,3.475,2.0,-1.0,13.65,0.015,0.233,3.0,2.0,0.0,0.0,25.61,25.59,20.88,25.24,24.96,30.75,-119.9,25.12,24.9,29.06
2016-07-11 06:34:00-05:00,190.14401,226.20686,298.26926,552432,20.4,0.0,146.0,270.6,20.17,360.3,274.8,274.6,276.1,53.89,56.02,54.9,362.6,130.8,60.13,43.19,1229532.0,361.1,47.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,25.13,303.6,51.12,54.89,50.89,60.0,59.9,62.9,0.0,272.1,272.7,274.0,42.51,-0.346,42.52,575.0,1185014.0,46424.0,108311.0,-1.0,0.772,0.531,0.842,21.43,21.13,18.51,22.85,18.71,18.02,2.695,7.723,7.615,6.67,8.23,6.743,6.494,0.971,25854.0,36037.0,35747.0,36295.0,30890.0,30801.0,24936.0,1.337,340.7,10.19,1.9,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,25.88,25.93,21.07,25.51,25.22,30.84,-119.7,25.39,25.09,29.2
2016-07-11 06:35:00-05:00,195.82317,232.7539,306.10483,552433,20.47,0.0,150.8,277.9,20.18,361.9,275.1,274.6,276.0,55.71,57.77,56.71,365.0,134.6,60.14,44.7,1229533.0,362.9,49.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,25.39,311.3,52.93,56.72,52.68,60.0,59.9,62.9,0.0,272.1,273.0,274.0,44.01,-0.106,44.01,575.0,1185014.0,46424.0,108311.0,-0.6,0.772,0.531,0.842,21.93,21.69,18.96,23.49,19.3,18.99,2.672,7.937,7.85,6.859,8.5,6.985,6.873,0.967,25854.0,36037.0,35747.0,36295.0,30890.0,30801.0,24936.0,1.333,351.0,19.93,2.1,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,26.12,26.23,21.25,25.74,25.49,30.75,-119.2,25.68,25.27,29.34
2016-07-11 06:36:00-05:00,197.43047,234.22365,307.02664,552434,20.55,0.0,152.7,279.2,20.29,362.5,274.6,274.8,276.2,56.26,58.3,57.27,365.0,135.6,60.14,45.15,1229533.0,363.5,49.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,25.64,312.2,53.52,57.33,53.28,60.0,59.9,62.9,0.0,272.3,272.9,274.0,44.52,-0.032,44.52,575.0,1185015.0,46424.0,108311.0,0.333,0.772,0.531,0.842,21.98,21.82,19.13,23.59,19.4,19.59,2.7,7.968,7.91,6.933,8.55,7.034,7.101,0.979,25854.0,36037.0,35747.0,36296.0,30891.0,30801.0,24936.0,1.275,357.4,15.45,1.6,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,26.46,26.58,21.45,26.05,25.72,30.53,-118.8,25.98,25.51,29.54
2016-07-11 06:37:00-05:00,200.21646,237.29674,310.25305,552435,20.63,0.0,155.6,282.7,20.32,360.6,274.7,274.4,275.9,57.3,59.41,58.33,362.7,138.4,60.14,46.0,1229534.0,361.6,50.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,25.9,314.9,54.54,58.39,54.28,60.0,59.9,62.9,0.0,272.0,272.2,274.0,45.32,0.103,45.32,575.0,1185016.0,46424.0,108311.0,1.0,0.772,0.531,0.842,22.38,22.23,19.54,24.08,19.74,20.47,2.78,8.07,8.01,7.045,8.68,7.117,7.38,1.002,25854.0,36037.0,35747.0,36296.0,30891.0,30801.0,24936.0,1.597,11.28,10.55,2.2,3.475,2.0,-1.0,13.66,0.006,0.233,3.0,2.0,0.0,0.0,26.73,26.91,21.66,26.33,26.0,30.3,-119.1,26.16,25.57,29.69
2016-07-11 06:38:00-05:00,204.07399,241.43875,314.97742,552436,20.74,0.0,159.1,287.1,20.39,361.1,274.6,274.4,276.0,58.53,60.7,59.6,363.2,140.3,60.15,47.06,1229535.0,362.2,50.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,26.19,319.5,55.82,59.7,55.57,60.0,59.9,62.9,0.0,272.0,272.2,274.0,46.39,0.258,46.39,575.0,1185017.0,46424.0,108311.0,1.0,0.772,0.531,0.842,22.69,22.64,19.87,24.5,20.14,21.31,2.785,8.19,8.18,7.174,8.85,7.272,7.695,1.006,25854.0,36037.0,35748.0,36296.0,30891.0,30801.0,24936.0,1.018,357.8,28.39,1.6,3.475,2.0,-1.0,13.19,-0.013,0.236,1.0,2.0,0.0,0.001,27.02,27.14,21.91,26.57,26.3,30.26,-118.3,26.35,25.87,29.87
2016-07-11 06:39:00-05:00,207.39575,245.04631,319.01044,552437,20.83,0.0,162.3,291.2,20.44,361.1,274.7,274.3,275.8,59.82,61.88,60.84,363.1,143.7,60.14,48.08,1229536.0,362.1,52.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,26.52,323.7,57.11,60.97,56.87,60.0,59.9,62.9,0.0,272.0,272.1,274.0,47.42,0.405,47.42,575.0,1185018.0,46424.0,108311.0,1.0,0.772,0.531,0.842,23.1,23.11,20.2,24.95,20.67,22.22,2.807,8.34,8.35,7.295,9.01,7.462,8.02,1.013,25854.0,36038.0,35748.0,36296.0,30891.0,30801.0,24936.0,1.177,337.4,20.59,1.6,3.477,2.0,-1.0,13.52,0.017,0.234,3.0,2.0,0.0,0.001,27.32,27.48,22.13,26.94,26.64,30.29,-119.1,26.69,26.06,30.07
2016-07-11 06:40:00-05:00,210.71751,248.52023,322.81296,552438,20.92,0.0,165.5,295.0,20.42,361.3,274.7,274.2,275.7,60.93,63.0,61.94,363.2,146.5,60.15,48.99,1229537.0,362.3,53.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,26.62,327.0,58.21,62.09,57.96,60.0,59.9,62.9,0.0,272.0,272.0,273.8,48.33,0.538,48.33,575.0,1185018.0,46424.0,108311.0,1.0,0.772,0.531,0.842,23.32,23.39,20.51,25.3,21.01,22.95,2.83,8.43,8.45,7.41,9.14,7.592,8.29,1.022,25854.0,36038.0,35748.0,36297.0,30891.0,30802.0,24936.0,1.107,350.3,13.86,1.5,3.477,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,27.47,27.76,22.3,27.16,26.86,30.14,-118.5,26.95,26.24,30.26
2016-07-11 06:41:00-05:00,208.78874,245.44713,318.20383,552439,21.02,0.0,164.7,291.1,20.45,363.3,274.5,274.2,275.7,60.52,62.54,61.5,366.1,144.5,60.14,48.61,1229537.0,364.4,52.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,26.79,322.8,57.78,61.62,57.52,60.0,59.9,62.9,0.0,272.0,272.0,273.7,47.94,0.471,47.94,575.0,1185019.0,46424.0,108311.0,1.0,0.772,0.531,0.842,22.89,22.95,20.21,24.92,20.64,23.11,2.797,8.31,8.34,7.341,9.05,7.496,8.4,1.016,25854.0,36038.0,35748.0,36297.0,30891.0,30802.0,24936.0,1.118,338.6,14.33,1.7,3.477,2.0,-1.0,13.62,0.002,0.234,3.0,2.0,0.0,0.0,27.7,27.94,22.5,27.37,27.11,30.14,-117.5,27.15,26.42,30.42
2016-07-11 06:42:00-05:00,211.46758,248.38663,320.9693,552440,21.12,0.0,167.8,294.8,20.39,358.3,274.7,274.3,275.9,61.4,63.52,62.43,361.1,148.4,60.17,49.41,1229538.0,358.7,53.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,26.95,325.3,58.72,62.68,58.48,60.0,59.9,62.9,0.0,272.0,272.1,274.0,48.79,0.58,48.79,575.0,1185020.0,46424.0,108311.0,1.0,0.772,0.531,0.842,23.6,23.67,20.82,25.6,21.29,24.01,2.933,8.46,8.48,7.458,9.17,7.63,8.6,1.051,25855.0,36038.0,35748.0,36297.0,30891.0,30802.0,24936.0,1.493,351.1,8.33,1.8,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,27.86,28.18,22.67,27.59,27.29,30.32,-118.1,27.38,26.55,30.52
2016-07-11 06:43:00-05:00,217.36104,255.06728,329.15054,552441,21.22,0.0,172.7,302.0,20.42,360.8,274.4,274.1,275.7,63.18,65.26,64.19,363.3,151.7,60.22,50.85,1229539.0,361.7,55.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,27.27,333.3,60.52,64.5,60.31,60.0,59.9,62.9,0.0,272.0,272.0,273.5,50.23,0.799,50.24,575.0,1185021.0,46424.0,108311.0,1.0,0.772,0.531,0.842,24.0,24.17,21.25,26.14,21.73,24.75,2.923,8.66,8.72,7.667,9.43,7.841,8.93,1.054,25855.0,36039.0,35749.0,36297.0,30891.0,30802.0,24936.0,1.222,345.3,18.17,1.6,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,28.19,28.42,22.85,27.77,27.59,30.36,-117.7,27.57,26.83,30.73
2016-07-11 06:44:00-05:00,221.00424,259.07565,333.64444,552442,21.32,0.0,176.3,306.6,20.44,360.1,274.7,274.1,275.6,64.23,66.38,65.31,361.1,154.7,60.14,51.77,1229540.0,361.0,55.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,27.54,337.9,61.6,65.6,61.37,60.0,59.9,62.9,0.0,272.0,272.0,273.4,51.1,0.955,51.11,575.0,1185022.0,46424.0,108311.0,1.0,0.772,0.531,0.842,24.51,24.71,21.62,26.67,22.22,25.24,2.943,8.83,8.9,7.785,9.6,8.0,9.09,1.06,25855.0,36039.0,35749.0,36298.0,30892.0,30802.0,24936.0,1.047,327.9,18.56,1.5,3.474,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,28.47,28.74,23.03,28.05,27.82,30.39,-117.4,27.84,27.04,30.84
2016-07-11 06:45:00-05:00,228.61217,268.16135,344.47595,552443,21.42,0.0,182.9,317.1,20.57,359.9,274.2,274.0,275.5,66.46,68.56,67.49,362.1,160.0,60.15,53.56,1229541.0,360.7,57.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,27.59,348.7,63.83,67.87,63.58,60.0,59.9,62.9,0.0,272.0,272.0,273.0,52.89,1.253,52.91,575.0,1185023.0,46424.0,108311.0,1.0,0.772,0.531,0.842,25.29,25.56,22.48,27.6,22.96,26.09,3.002,9.1,9.2,8.09,9.93,8.26,9.39,1.08,25855.0,36039.0,35749.0,36298.0,30892.0,30802.0,24936.0,1.148,331.6,15.26,1.9,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,28.59,28.96,23.13,28.33,27.98,30.53,-116.2,28.03,27.33,31.02
2016-07-11 06:46:00-05:00,223.36163,261.2135,334.56628,552444,21.52,0.0,179.3,308.1,20.53,361.6,274.6,274.4,276.0,64.68,66.72,65.68,363.5,155.5,60.14,52.13,1229542.0,362.9,56.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,27.69,338.3,62.04,65.99,61.73,60.0,59.9,62.9,0.0,272.1,272.4,273.9,51.47,1.007,51.48,575.0,1185023.0,46424.0,108311.0,1.0,0.772,0.531,0.842,24.43,24.78,21.69,26.74,22.28,25.34,2.956,8.83,8.96,7.842,9.67,8.06,9.16,1.069,25855.0,36039.0,35749.0,36298.0,30892.0,30802.0,24936.0,1.338,353.5,14.82,2.1,3.477,2.0,-1.0,13.33,0.002,0.235,1.0,2.0,0.0,0.001,28.74,29.2,23.29,28.46,28.09,30.41,-117.1,28.17,27.38,31.19
2016-07-11 06:47:00-05:00,233.43405,273.6395,349.20035,552445,21.62,0.0,188.1,322.5,20.58,356.3,274.5,274.3,276.0,67.4,69.61,68.45,358.3,164.1,60.15,54.46,1229543.0,357.4,58.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,27.93,352.7,64.83,68.97,64.57,60.0,59.9,62.9,0.0,272.0,272.0,274.0,53.81,1.374,53.83,575.0,1185024.0,46424.0,108311.0,1.0,0.772,0.531,0.842,25.96,26.34,23.22,28.34,23.57,26.67,3.113,9.25,9.39,8.27,10.1,8.4,9.5,1.109,25855.0,36040.0,35750.0,36298.0,30892.0,30802.0,24936.0,1.148,3.719,26.65,1.9,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,28.92,29.38,23.45,28.62,28.24,30.67,-116.2,28.25,27.4,31.37
2016-07-11 06:48:00-05:00,237.0773,277.91513,353.6942,552446,21.73,0.0,191.2,326.1,20.69,361.3,274.5,274.3,275.9,68.55,70.62,69.58,363.6,165.0,60.15,55.37,1229544.0,362.3,59.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,28.27,357.6,65.94,69.99,65.63,60.0,59.9,62.9,0.0,272.0,272.1,273.9,54.66,1.521,54.69,575.0,1185025.0,46424.0,108311.0,1.0,0.772,0.531,0.842,25.82,26.28,23.22,28.43,23.64,26.85,3.048,9.33,9.49,8.39,10.27,8.54,9.7,1.101,25855.0,36040.0,35750.0,36298.0,30892.0,30802.0,24936.0,0.72,337.5,18.12,1.2,3.474,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,29.32,29.62,23.73,28.99,28.62,30.96,-116.9,28.56,27.79,31.51
2016-07-11 06:49:00-05:00,229.46938,268.5622,340.32773,552447,21.83,0.0,186.4,314.8,20.87,359.4,274.2,274.2,275.8,66.37,68.42,67.32,361.3,160.2,60.14,53.49,1229545.0,360.7,57.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,28.45,343.5,63.73,67.78,63.43,60.0,59.9,62.9,0.0,272.0,272.0,273.8,52.84,1.241,52.85,575.0,1185026.0,46424.0,108311.0,1.0,0.772,0.531,0.842,25.11,25.58,22.61,27.65,22.97,25.96,3.083,9.02,9.19,8.13,9.94,8.26,9.33,1.108,25855.0,36040.0,35750.0,36299.0,30892.0,30803.0,24936.0,0.693,332.4,30.28,1.5,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,29.54,29.89,23.93,29.23,28.94,31.06,-117.4,28.9,28.06,31.68
2016-07-11 06:50:00-05:00,233.43405,273.6395,345.16733,552448,21.94,0.0,190.4,319.9,20.72,358.8,274.1,274.0,275.7,67.42,69.52,68.41,361.0,163.0,60.15,54.37,1229546.0,360.1,58.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,28.59,347.4,64.83,68.9,64.52,60.0,59.9,62.9,0.0,272.0,272.0,273.4,53.71,1.381,53.73,575.0,1185027.0,46424.0,108311.0,1.0,0.772,0.531,0.842,25.55,26.12,23.04,28.16,23.43,26.4,3.11,9.17,9.37,8.27,10.1,8.41,9.47,1.116,25855.0,36040.0,35750.0,36299.0,30892.0,30803.0,24936.0,1.51,346.1,10.39,2.0,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,29.63,30.09,24.04,29.3,29.08,31.09,-117.0,29.05,27.99,31.84
2016-07-11 06:51:00-05:00,239.54182,281.12183,353.34854,552449,22.05,0.0,195.8,327.7,20.68,357.8,274.3,273.9,275.6,69.17,71.31,70.19,360.2,167.8,60.14,55.83,1229546.0,359.0,60.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,28.62,356.2,66.57,70.73,66.28,60.0,59.9,62.9,0.0,272.0,272.0,273.1,55.15,1.617,55.17,575.0,1185028.0,46424.0,108311.0,1.0,0.772,0.531,0.842,26.29,26.93,23.79,28.95,24.08,27.16,3.15,9.4,9.63,8.51,10.36,8.62,9.72,1.127,25856.0,36041.0,35751.0,36299.0,30892.0,30803.0,24936.0,0.97,355.9,16.74,1.8,3.475,2.0,-1.0,13.39,0.002,0.235,3.0,2.0,0.0,0.001,29.69,30.15,24.15,29.4,29.11,30.99,-116.4,29.15,28.08,31.96
2016-07-11 06:52:00-05:00,246.07819,289.1386,362.10593,552450,22.15,0.0,201.5,335.9,20.81,358.7,274.2,274.1,275.7,70.99,73.08,71.98,360.3,171.8,60.14,57.36,1229547.0,360.0,61.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,29.0,365.4,68.42,72.59,68.1,60.0,59.9,62.9,0.0,272.0,272.0,273.2,56.67,1.866,56.7,575.0,1185029.0,46424.0,108311.0,0.999,0.772,0.531,0.842,26.9,27.58,24.4,29.7,24.69,27.86,3.164,9.65,9.89,8.75,10.65,8.86,9.99,1.135,25856.0,36041.0,35751.0,36299.0,30892.0,30803.0,24936.0,1.31,353.5,20.86,2.1,3.477,2.0,-1.0,13.62,0.006,0.236,3.0,2.0,0.0,0.0,30.01,30.39,24.4,29.74,29.38,31.26,-116.5,29.39,28.28,32.08
2016-07-11 06:53:00-05:00,250.68578,294.61676,367.7521,552451,22.26,0.0,205.7,341.4,20.75,358.5,273.8,274.1,275.7,72.2,74.3,73.23,360.7,175.0,60.15,58.34,1229548.0,359.6,63.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,29.2,370.6,69.65,73.84,69.31,60.0,59.9,62.9,0.0,272.1,272.1,273.1,57.64,2.028,57.67,575.0,1185030.0,46424.0,108311.0,0.999,0.772,0.531,0.842,27.31,28.13,24.86,30.21,25.11,28.33,3.181,9.79,10.08,8.91,10.83,9.0,10.15,1.14,25856.0,36041.0,35751.0,36300.0,30893.0,30803.0,24936.0,1.027,344.3,14.54,1.5,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,30.28,30.64,24.57,29.94,29.6,31.4,-115.7,29.66,28.45,32.18
2016-07-11 06:54:00-05:00,255.18623,299.82764,373.39832,552452,22.36,0.0,210.1,346.9,20.84,357.7,275.4,275.1,276.7,73.11,75.21,74.13,359.7,178.2,60.14,59.37,1229549.0,358.8,64.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,29.37,376.2,70.53,74.76,70.19,60.0,59.9,62.9,0.0,273.0,273.0,274.6,58.63,2.137,58.66,575.0,1185031.0,46424.0,108311.0,0.999,0.772,0.531,0.842,27.8,28.65,25.42,30.82,25.61,28.84,3.207,9.94,10.25,9.09,11.02,9.16,10.31,1.147,25856.0,36041.0,35751.0,36300.0,30893.0,30803.0,24936.0,0.778,335.9,8.93,1.1,3.474,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,30.51,30.78,24.73,30.15,29.81,31.45,-116.2,29.89,28.8,32.24
2016-07-11 06:55:00-05:00,250.15002,293.2806,364.41052,552453,22.47,0.0,206.6,338.8,20.91,359.5,275.3,275.0,276.6,71.5,73.59,72.56,361.6,173.8,60.14,58.01,1229550.0,360.8,62.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,29.72,367.1,68.9,72.98,68.54,60.0,59.9,62.9,0.0,273.0,273.0,274.2,57.23,1.922,57.26,575.0,1185032.0,46424.0,108311.0,0.999,0.772,0.531,0.842,26.91,27.71,24.65,29.97,24.92,28.08,3.167,9.67,9.96,8.86,10.77,8.96,10.09,1.139,25856.0,36041.0,35751.0,36300.0,30893.0,30803.0,24936.0,0.788,345.2,23.13,1.3,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,30.75,31.12,25.0,30.49,30.1,31.71,-115.7,30.24,29.12,32.37
2016-07-11 06:56:00-05:00,247.89981,290.20752,359.68613,552454,22.58,0.0,206.0,335.5,20.94,356.8,275.1,275.0,276.6,70.8,73.0,71.92,358.2,173.3,60.14,57.46,1229551.0,358.0,62.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,30.08,361.5,68.27,72.47,67.94,60.0,59.9,62.9,0.0,273.0,273.0,274.1,56.73,1.865,56.76,575.0,1185033.0,46424.0,108311.0,0.999,0.772,0.531,0.842,26.82,27.89,24.71,29.78,24.85,28.0,3.202,9.57,9.95,8.81,10.62,8.87,9.99,1.142,25856.0,36042.0,35752.0,36300.0,30893.0,30803.0,24936.0,0.908,351.6,17.84,1.6,3.477,2.0,-1.0,13.62,0.006,0.236,3.0,2.0,0.0,0.0,31.05,31.42,25.16,30.71,30.31,31.82,-115.5,30.29,29.2,32.46
2016-07-11 06:57:00-05:00,247.36403,289.1386,357.49677,552455,22.69,0.0,206.3,333.9,20.99,357.0,275.3,274.9,276.5,70.53,72.69,71.59,358.8,172.5,60.18,57.19,1229552.0,358.5,61.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,30.16,358.9,67.95,72.12,67.63,60.0,59.9,62.9,0.0,273.0,273.0,274.0,56.47,1.794,56.5,575.0,1185034.0,46424.0,108311.0,0.999,0.772,0.531,0.842,26.71,27.66,24.59,29.79,24.82,27.77,3.207,9.53,9.88,8.78,10.64,8.86,9.91,1.145,25856.0,36042.0,35752.0,36301.0,30893.0,30804.0,24936.0,0.678,348.7,25.56,1.2,3.477,2.0,-1.0,13.45,0.0,0.236,1.0,2.0,0.0,0.001,31.31,31.58,25.25,30.92,30.59,31.98,-115.3,30.5,29.36,32.58
2016-07-11 06:58:00-05:00,262.4727,307.17636,379.15976,552456,22.8,0.0,219.0,354.3,21.01,352.4,274.9,274.8,276.5,74.62,76.82,75.62,354.6,184.3,60.16,60.58,1229553.0,354.2,65.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,30.37,381.6,71.99,76.38,71.63,60.0,59.9,62.9,0.0,273.0,273.0,274.0,59.79,2.356,59.83,575.0,1185035.0,46424.0,108311.0,0.999,0.772,0.531,0.842,28.61,29.74,26.47,31.85,26.57,29.73,3.288,10.08,10.48,9.33,11.22,9.36,10.48,1.159,25856.0,36042.0,35752.0,36301.0,30893.0,30804.0,24936.0,0.997,351.2,23.51,1.8,3.475,2.0,-1.0,13.58,0.004,0.237,3.0,2.0,0.0,0.0,31.47,31.76,25.38,31.05,30.84,32.42,-114.9,30.68,29.52,32.69
2016-07-11 06:59:00-05:00,262.79416,306.90915,378.35315,552457,22.9,0.0,219.9,353.5,21.03,356.8,278.1,277.8,279.4,74.15,76.38,75.23,359.4,183.1,60.13,60.91,1229554.0,358.3,65.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,30.46,380.2,71.56,75.85,71.17,60.0,59.9,62.9,0.0,275.6,276.0,277.2,60.04,2.316,60.09,575.0,1185036.0,46424.0,108311.0,0.999,0.772,0.531,0.842,28.34,29.49,26.21,31.73,26.44,29.48,3.269,10.11,10.52,9.35,11.32,9.44,10.52,1.166,25857.0,36042.0,35752.0,36301.0,30893.0,30804.0,24936.0,1.678,1.806,16.03,2.5,3.475,2.0,-1.0,13.58,0.004,0.237,3.0,2.0,0.0,0.0,31.65,31.97,25.49,31.1,30.98,32.49,-115.4,30.79,29.46,32.8
2016-07-11 07:00:00-05:00,267.61606,312.25366,384.22983,552458,23.0,0.0,224.1,358.9,20.93,356.7,280.8,280.7,282.2,74.66,76.91,75.81,357.9,186.4,60.13,62.02,1229555.0,358.2,66.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,30.42,385.6,72.07,76.35,71.7,60.0,59.9,62.9,0.0,278.4,278.4,280.1,61.08,2.366,61.12,575.0,1185037.0,46424.0,108311.0,0.999,0.772,0.531,0.842,28.66,29.91,26.81,32.23,26.84,29.92,3.288,10.22,10.67,9.56,11.49,9.57,10.67,1.173,25857.0,36043.0,35753.0,36301.0,30893.0,30804.0,24936.0,1.797,345.0,12.65,2.4,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,31.74,32.05,25.59,31.12,31.05,32.44,-115.6,30.77,29.35,32.88
2016-07-11 07:01:00-05:00,269.65198,314.25784,386.0735,552459,23.11,0.0,226.4,360.7,20.83,356.6,279.4,279.3,280.8,75.54,77.67,76.62,359.0,187.8,60.14,62.38,1229556.0,357.8,67.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,30.42,386.6,72.88,77.17,72.56,60.0,59.9,62.9,0.0,277.1,277.1,278.2,61.45,2.464,61.5,575.0,1185038.0,46424.0,108311.0,0.999,0.772,0.531,0.842,28.81,30.22,26.94,32.43,27.03,30.18,3.311,10.27,10.78,9.6,11.56,9.64,10.76,1.18,25857.0,36043.0,35753.0,36302.0,30894.0,30804.0,24936.0,1.533,5.911,17.54,2.3,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,31.71,32.09,25.66,31.1,31.01,32.26,-115.4,30.77,29.32,32.98
2016-07-11 07:02:00-05:00,274.36673,319.2015,391.7197,552460,23.21,0.0,230.9,366.4,21.04,355.7,279.4,279.1,280.6,76.69,78.76,77.77,357.7,191.2,60.15,63.32,1229558.0,356.8,68.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,30.6,392.3,74.12,78.41,73.78,60.0,59.9,62.9,0.0,277.0,277.0,278.0,62.42,2.624,62.48,575.0,1185039.0,46424.0,108312.0,0.999,0.772,0.531,0.842,29.32,30.77,27.5,33.04,27.57,30.76,3.358,10.43,10.94,9.78,11.75,9.81,10.94,1.195,25857.0,36043.0,35753.0,36302.0,30894.0,30805.0,24936.0,0.662,4.158,32.0,1.3,3.477,2.0,-1.0,13.18,-0.042,0.238,1.0,2.0,0.0,0.001,31.89,32.23,25.83,31.29,31.24,32.42,-115.1,30.94,29.81,33.06
2016-07-11 07:03:00-05:00,278.54572,323.61078,396.55927,552461,23.33,0.0,235.0,371.3,21.07,356.1,279.3,279.1,280.5,77.75,79.88,78.84,357.9,193.6,60.14,64.22,1229559.0,357.3,69.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,30.84,397.1,75.14,79.41,74.79,60.0,59.9,62.9,0.0,277.0,277.0,278.0,63.25,2.765,63.31,575.0,1185040.0,46424.0,108312.0,0.999,0.772,0.531,0.842,29.48,31.13,27.92,33.49,27.93,31.12,3.389,10.5,11.08,9.94,11.93,9.94,11.08,1.207,25857.0,36043.0,35753.0,36302.0,30894.0,30805.0,24936.0,1.207,358.1,15.08,2.1,3.477,2.0,-1.0,13.19,0.048,0.238,1.0,2.0,0.0,0.001,32.16,32.58,26.08,31.58,31.58,32.69,-113.9,31.32,29.96,33.16
2016-07-11 07:04:00-05:00,280.153,324.9469,397.71155,552462,23.41,0.0,237.0,372.7,21.01,355.9,279.4,279.3,280.6,78.08,80.2,79.22,358.2,194.5,60.14,64.55,1229560.0,357.0,69.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,31.11,398.1,75.49,79.78,75.17,60.0,59.9,62.9,0.0,277.0,277.1,278.3,63.58,2.815,63.64,575.0,1185041.0,46424.0,108312.0,0.999,0.772,0.531,0.842,29.6,31.31,28.1,33.69,28.11,31.27,3.411,10.54,11.14,10.0,11.99,10.0,11.13,1.214,25857.0,36044.0,35754.0,36302.0,30894.0,30805.0,24936.0,1.767,358.8,15.73,2.4,3.477,2.0,-1.0,13.58,0.004,0.238,3.0,2.0,0.0,0.0,32.4,32.75,26.27,31.82,31.73,32.8,-114.4,31.51,29.96,33.22
2016-07-11 07:05:00-05:00,284.76062,329.757,403.12732,552463,23.51,0.0,241.4,378.1,20.97,354.9,279.5,279.6,281.0,79.14,81.4,80.3,356.9,198.0,60.14,65.56,1229561.0,356.1,70.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,31.2,403.3,76.52,80.9,76.19,60.0,59.9,62.9,0.0,277.0,277.5,279.0,64.53,2.956,64.6,575.0,1185042.0,46424.0,108312.0,0.999,0.772,0.531,0.842,30.13,31.88,28.67,34.28,28.62,31.81,3.439,10.69,11.31,10.17,12.17,10.16,11.29,1.221,25857.0,36044.0,35754.0,36302.0,30894.0,30805.0,24936.0,1.42,0.497,7.637,1.9,3.477,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,32.56,32.9,26.39,31.84,31.86,32.9,-114.3,31.55,30.0,33.25
2016-07-11 07:06:00-05:00,288.9396,334.03256,408.08215,552464,23.61,0.0,245.4,382.8,21.06,355.1,279.4,279.6,281.0,80.3,82.4,81.4,357.3,200.7,60.14,66.45,1229562.0,356.2,71.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,31.58,407.8,77.6,81.9,77.24,60.0,59.9,62.9,0.0,277.0,277.3,278.8,65.39,3.103,65.47,575.0,1185043.0,46424.0,108312.0,0.999,0.772,0.531,0.842,30.48,32.39,28.98,34.75,29.02,32.19,3.466,10.82,11.5,10.29,12.34,10.31,11.43,1.231,25858.0,36044.0,35754.0,36303.0,30894.0,30805.0,24936.0,0.53,341.1,47.31,1.4,3.477,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,32.85,33.16,26.68,32.18,32.13,33.18,-114.3,31.71,30.35,33.27
2016-07-11 07:07:00-05:00,292.9043,338.04095,412.69128,552465,23.72,0.0,249.5,387.6,21.28,354.5,279.6,279.4,280.8,81.2,83.5,82.4,356.3,203.5,60.14,67.32,1229563.0,355.7,72.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,31.77,412.5,78.67,83.0,78.29,60.0,59.9,62.9,0.0,277.0,277.1,278.6,66.25,3.253,66.33,575.0,1185044.0,46424.0,108312.0,0.999,0.772,0.531,0.842,30.86,32.93,29.4,35.26,29.46,32.64,3.507,10.94,11.67,10.42,12.5,10.44,11.57,1.243,25858.0,36044.0,35754.0,36303.0,30894.0,30806.0,24936.0,1.125,26.27,23.1,1.8,3.477,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,33.14,33.35,26.9,32.56,32.44,33.37,-113.7,31.95,30.7,33.29
2016-07-11 07:08:00-05:00,295.36884,340.446,415.11108,552466,23.83,0.0,252.2,390.2,21.32,354.7,279.2,279.4,280.8,81.9,84.1,83.0,356.8,205.1,60.13,67.83,1229564.0,355.9,73.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,31.81,414.9,79.29,83.6,78.89,60.0,59.9,62.9,0.0,277.0,277.0,278.1,66.74,3.34,66.83,575.0,1185045.0,46424.0,108312.0,0.999,0.772,0.531,0.842,30.91,33.15,29.68,35.52,29.67,32.86,3.553,10.96,11.76,10.53,12.6,10.53,11.66,1.26,25858.0,36044.0,35754.0,36303.0,30894.0,30806.0,24936.0,1.095,37.94,16.99,1.7,3.477,2.0,-1.0,13.15,-0.06,0.238,1.0,2.0,0.0,0.002,33.21,33.44,27.07,32.59,32.61,33.41,-114.2,31.91,30.77,33.35
2016-07-11 07:09:00-05:00,299.65497,344.85522,420.06592,552467,23.93,0.0,256.4,395.2,21.35,354.2,279.2,279.3,280.7,83.0,85.1,84.1,356.2,208.4,60.15,68.73,1229565.0,355.5,74.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,31.97,419.7,80.4,84.8,79.96,60.0,59.9,62.9,0.0,277.0,277.0,278.0,67.61,3.489,67.7,575.0,1185046.0,46424.0,108312.0,0.999,0.772,0.531,0.842,31.21,33.68,30.16,36.02,30.1,33.34,3.589,11.05,11.93,10.68,12.76,10.66,11.81,1.271,25858.0,36045.0,35755.0,36303.0,30895.0,30806.0,24936.0,0.817,359.0,11.42,1.1,3.474,2.0,-1.0,13.35,0.064,0.239,3.0,2.0,0.0,0.001,33.42,33.4,27.21,32.61,32.8,33.5,-114.5,31.87,30.89,33.43
2016-07-11 07:10:00-05:00,300.19073,344.85522,419.83548,552468,24.03,0.0,257.6,395.3,21.59,354.3,279.3,279.1,280.5,83.0,85.3,84.2,356.3,208.6,60.15,68.75,1229566.0,355.4,74.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,32.51,419.2,80.4,84.8,80.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,67.65,3.5,67.74,575.0,1185047.0,46424.0,108312.0,0.999,0.772,0.531,0.842,31.18,33.69,30.16,36.07,30.19,33.33,3.609,11.04,11.94,10.69,12.78,10.69,11.81,1.279,25859.0,36045.0,35755.0,36304.0,30895.0,30806.0,24936.0,0.412,336.9,48.24,0.8,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.001,33.66,33.77,27.49,33.13,33.21,33.8,-113.8,32.28,31.48,33.48
2016-07-11 07:11:00-05:00,302.76242,347.26025,422.25525,552469,24.13,0.0,260.6,398.2,21.72,353.2,279.1,279.2,280.7,83.7,85.9,84.8,355.1,210.7,60.14,69.33,1229568.0,354.3,74.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,32.65,421.5,81.1,85.5,80.7,60.0,59.9,62.9,0.0,277.0,277.0,278.0,68.19,3.588,68.28,575.0,1185049.0,46424.0,108312.0,0.999,0.772,0.531,0.842,31.57,34.04,30.6,36.43,30.48,33.65,3.705,11.15,12.02,10.81,12.86,10.76,11.88,1.308,25859.0,36045.0,35755.0,36304.0,30895.0,30807.0,24936.0,0.743,358.7,23.05,1.4,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,33.91,34.08,27.83,33.61,33.41,34.24,-112.4,32.77,31.85,33.56
2016-07-11 07:12:00-05:00,308.97736,354.07452,430.09082,552470,24.23,0.0,266.5,405.7,21.7,352.9,279.3,279.2,280.6,85.4,87.6,86.6,354.9,215.2,60.15,70.79,1229569.0,354.1,76.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,33.15,429.4,82.7,87.2,82.4,60.0,59.9,62.9,0.0,277.0,277.0,278.0,69.59,3.829,69.69,575.0,1185050.0,46424.0,108312.0,0.998,0.772,0.531,0.842,32.24,34.78,31.24,37.2,31.13,34.31,3.846,11.38,12.27,11.02,13.12,10.98,12.11,1.357,25859.0,36045.0,35755.0,36304.0,30895.0,30807.0,24936.0,1.387,14.33,16.3,2.2,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,34.3,34.43,28.03,33.85,33.78,34.48,-111.8,33.02,31.91,33.64
2016-07-11 07:13:00-05:00,312.40625,357.6821,433.89334,552471,24.33,0.0,269.9,409.4,21.71,352.7,279.3,279.0,280.4,86.4,88.6,87.6,354.5,217.8,60.14,71.61,1229570.0,353.8,77.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,33.04,432.6,83.8,88.3,83.4,60.0,59.9,62.9,0.0,277.0,277.0,278.0,70.43,3.966,70.54,575.0,1185051.0,46424.0,108312.0,0.998,0.772,0.531,0.842,32.65,35.38,31.62,37.6,31.43,34.66,3.932,11.52,12.48,11.15,13.26,11.09,12.22,1.387,25859.0,36046.0,35756.0,36304.0,30896.0,30807.0,24936.0,1.443,10.51,13.4,2.0,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,34.43,34.41,28.04,33.8,33.83,34.51,-112.5,32.88,31.73,33.72
2016-07-11 07:14:00-05:00,315.72803,361.02243,437.46542,552472,24.43,0.0,273.3,412.7,21.67,352.4,279.3,279.0,280.5,87.3,89.4,88.3,354.3,220.2,60.13,72.31,1229571.0,353.6,78.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,33.55,435.8,84.6,89.1,84.2,60.0,59.9,62.9,0.0,277.0,277.0,278.0,71.13,4.081,71.24,575.0,1185052.0,46424.0,108312.0,0.998,0.772,0.531,0.842,32.91,35.77,32.0,37.96,31.75,35.0,4.114,11.6,12.61,11.28,13.38,11.19,12.34,1.45,25860.0,36046.0,35756.0,36305.0,30896.0,30807.0,24936.0,0.343,32.42,93.6,1.0,3.477,2.0,-1.0,13.38,0.002,0.238,1.0,2.0,0.0,0.001,34.72,34.6,28.22,33.98,34.06,34.59,-112.6,33.03,31.94,33.76
2016-07-11 07:15:00-05:00,318.83548,364.22913,440.69183,552473,24.53,0.0,276.6,416.0,21.82,352.0,279.3,279.1,280.6,88.1,90.3,89.2,354.1,222.8,60.13,73.05,1229572.0,353.2,78.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,33.59,439.0,85.4,90.0,85.1,60.0,59.9,62.9,0.0,277.0,277.0,278.0,71.83,4.2,71.96,575.0,1185053.0,46424.0,108312.0,0.998,0.772,0.531,0.842,33.22,36.1,32.31,38.38,32.1,35.27,4.408,11.69,12.71,11.37,13.51,11.3,12.41,1.551,25860.0,36046.0,35756.0,36305.0,30896.0,30808.0,24936.0,0.65,30.48,66.61,1.2,3.477,2.0,-1.0,13.58,0.007,0.239,3.0,2.0,0.0,0.0,35.02,34.86,28.54,34.25,34.31,34.65,-112.1,33.12,32.34,33.77
2016-07-11 07:16:00-05:00,322.15723,367.43582,444.37918,552474,24.63,0.0,280.1,419.6,21.94,351.2,278.4,278.1,279.5,89.4,91.5,90.4,353.2,225.6,60.14,73.83,1229574.0,352.3,79.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,33.92,442.1,86.7,91.3,86.4,60.0,59.9,62.9,0.0,275.9,276.0,277.1,72.63,4.371,72.76,575.0,1185055.0,46424.0,108312.0,0.998,0.772,0.531,0.842,33.51,36.58,32.67,38.76,32.46,35.67,4.967,11.77,12.85,11.47,13.62,11.4,12.53,1.744,25860.0,36046.0,35756.0,36305.0,30896.0,30808.0,24936.0,0.527,351.7,65.9,1.2,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,35.36,35.12,28.7,34.46,34.57,34.81,-112.5,33.37,32.53,33.84
2016-07-11 07:17:00-05:00,324.7289,369.70724,446.79895,552475,24.74,0.0,283.0,422.4,22.12,350.9,277.4,276.9,278.3,90.6,92.7,91.6,352.8,228.0,60.14,74.5,1229575.0,351.9,80.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,33.99,444.8,87.8,92.5,87.5,60.0,59.9,62.9,0.0,275.0,275.0,276.0,73.26,4.526,73.4,575.0,1185056.0,46424.0,108312.0,0.998,0.772,0.531,0.842,33.73,36.88,33.01,39.09,32.73,35.94,5.308,11.84,12.94,11.58,13.72,11.49,12.61,1.862,25860.0,36047.0,35757.0,36305.0,30896.0,30808.0,24936.0,0.595,49.37,20.93,0.9,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,35.46,35.26,28.98,34.67,34.7,35.05,-112.2,33.74,32.93,33.94
2016-07-11 07:18:00-05:00,328.37213,373.31482,450.83197,552476,24.84,0.0,286.8,426.5,22.23,350.6,277.3,276.9,278.4,91.5,93.7,92.5,352.6,230.2,60.15,75.29,1229576.0,351.6,81.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,34.27,449.0,88.8,93.4,88.4,60.0,59.9,62.9,0.0,275.0,275.0,276.0,74.03,4.651,74.17,575.0,1185057.0,46424.0,108313.0,0.998,0.772,0.531,0.842,34.04,37.29,33.4,39.54,33.1,36.3,5.423,11.94,13.07,11.71,13.86,11.61,12.73,1.901,25860.0,36047.0,35757.0,36306.0,30897.0,30808.0,24936.0,1.042,18.35,16.72,1.5,3.475,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,35.81,35.68,29.31,35.11,35.15,35.44,-111.3,34.15,33.2,34.0
2016-07-11 07:19:00-05:00,331.58673,376.5215,454.05835,552477,24.94,0.0,290.2,430.0,21.97,350.6,277.3,276.8,278.3,92.6,94.7,93.6,352.6,233.1,60.14,76.17,1229577.0,351.5,82.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,34.79,452.1,89.8,94.5,89.5,60.0,59.9,62.9,0.0,274.9,275.0,276.0,74.9,4.801,75.05,575.0,1185058.0,46424.0,108313.0,0.998,0.772,0.531,0.842,34.27,37.7,33.75,39.88,33.38,36.62,6.215,12.01,13.21,11.83,13.98,11.7,12.84,2.178,25861.0,36047.0,35757.0,36306.0,30897.0,30808.0,24936.0,1.475,359.2,14.22,1.9,3.475,2.0,-1.0,13.58,0.006,0.239,3.0,2.0,0.0,0.0,36.1,35.79,29.44,35.14,35.37,35.54,-110.6,34.34,33.12,34.08
2016-07-11 07:20:00-05:00,335.1228,380.26266,457.97614,552478,25.05,0.0,293.7,433.6,21.75,350.4,277.0,276.7,278.3,93.7,95.9,94.7,352.1,236.2,60.15,77.12,1229579.0,351.5,83.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,34.73,455.6,91.0,95.7,90.6,60.0,59.9,62.9,0.0,274.6,274.8,276.0,75.8,4.96,75.96,575.0,1185059.0,46424.0,108313.0,0.998,0.772,0.531,0.842,34.6,38.05,34.05,40.28,33.74,36.94,6.789,12.12,13.33,11.93,14.11,11.82,12.94,2.379,25861.0,36047.0,35757.0,36306.0,30897.0,30809.0,24936.0,1.147,347.8,13.61,1.8,3.475,2.0,-1.0,13.36,-0.001,0.239,1.0,2.0,0.0,0.001,36.27,35.9,29.55,35.35,35.53,35.68,-110.8,34.38,33.04,34.16
2016-07-11 07:21:00-05:00,337.9088,382.93497,460.74164,552479,25.15,0.0,296.8,436.5,21.77,350.3,276.8,276.8,278.3,94.6,96.7,95.5,352.4,238.3,60.14,77.81,1229580.0,351.2,84.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,34.94,458.2,91.8,96.5,91.4,60.0,59.9,62.9,0.0,274.3,274.6,276.0,76.47,5.08,76.64,575.0,1185061.0,46424.0,108313.0,0.998,0.772,0.531,0.842,34.75,38.33,34.39,40.6,34.01,37.19,7.266,12.17,13.43,12.04,14.22,11.91,13.02,2.545,25861.0,36048.0,35758.0,36306.0,30897.0,30809.0,24936.0,1.163,328.6,12.09,1.8,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,36.38,36.16,29.71,35.46,35.65,35.93,-110.3,34.67,33.33,34.27
2016-07-11 07:22:00-05:00,341.65918,386.67612,464.7746,552480,25.26,0.0,300.5,440.5,21.76,350.1,277.0,276.7,278.3,95.5,97.7,96.5,351.9,240.9,60.14,78.61,1229581.0,350.8,84.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,34.94,461.8,92.8,97.5,92.4,60.0,59.9,62.9,0.0,274.5,274.5,276.0,77.24,5.21,77.41,575.0,1185062.0,46424.0,108313.0,0.998,0.772,0.531,0.842,35.1,38.78,34.74,41.04,34.4,37.57,7.431,12.29,13.58,12.16,14.37,12.04,13.15,2.602,25861.0,36048.0,35758.0,36306.0,30898.0,30809.0,24936.0,1.295,15.67,12.28,1.8,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,36.37,36.46,29.86,35.65,35.63,36.15,-110.1,34.89,33.42,34.33
2016-07-11 07:23:00-05:00,345.19525,390.28366,468.4619,552481,25.36,0.0,304.1,444.1,21.76,350.0,277.2,276.6,278.1,96.5,98.7,97.5,351.8,243.7,60.14,79.45,1229583.0,350.6,85.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,35.26,465.2,93.7,98.5,93.3,60.0,59.9,62.9,0.0,274.2,274.3,276.0,78.02,5.341,78.21,575.0,1185063.0,46424.0,108313.0,0.998,0.772,0.531,0.842,35.35,39.16,35.14,41.44,34.72,37.88,7.783,12.37,13.71,12.3,14.5,12.15,13.26,2.724,25862.0,36048.0,35758.0,36307.0,30898.0,30809.0,24936.0,1.193,1.13,23.68,2.1,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,36.57,36.52,29.89,35.66,35.78,36.23,-110.7,34.89,33.36,34.43
2016-07-11 07:24:00-05:00,348.62415,393.4904,472.034,552482,25.46,0.0,307.5,447.5,21.83,349.8,276.8,276.9,278.4,97.4,99.6,98.4,351.4,245.9,60.14,80.2,1229584.0,350.7,86.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,35.44,468.4,94.7,99.4,94.2,60.0,59.9,62.9,0.0,274.3,274.6,276.0,78.78,5.483,78.97,575.0,1185065.0,46424.0,108313.0,0.998,0.772,0.531,0.842,35.66,39.61,35.42,41.81,35.08,38.28,8.15,12.47,13.86,12.39,14.62,12.27,13.39,2.852,25862.0,36048.0,35758.0,36307.0,30898.0,30810.0,24936.0,1.252,10.1,26.36,1.9,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,36.73,36.7,30.04,35.87,35.84,36.35,-110.6,35.07,33.47,34.49
2016-07-11 07:25:00-05:00,351.303,396.16266,474.56903,552483,25.56,0.0,310.5,450.3,21.76,349.3,276.9,276.9,278.4,98.3,100.5,99.3,350.4,248.8,60.14,81.0,1229585.0,350.0,87.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,35.43,471.0,95.6,100.4,95.1,60.0,59.9,62.9,0.0,274.2,274.6,276.0,79.56,5.646,79.76,575.0,1185066.0,46424.0,108313.0,0.997,0.772,0.531,0.842,35.9,39.83,35.8,42.17,35.38,38.46,8.89,12.54,13.91,12.5,14.73,12.36,13.43,3.104,25862.0,36048.0,35758.0,36307.0,30898.0,30810.0,24936.0,1.313,26.41,9.3,2.1,3.477,2.0,-1.0,13.19,-0.044,0.24,1.0,2.0,0.0,0.001,36.95,36.84,30.16,35.91,35.95,36.51,-110.9,34.99,33.59,34.58
2016-07-11 07:26:00-05:00,354.62476,399.36935,478.1411,552484,25.65,0.0,314.0,453.9,21.9,348.7,277.0,276.5,278.1,99.6,101.7,100.6,350.4,252.4,60.14,82.0,1229587.0,349.6,88.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,35.4,474.2,96.9,101.7,96.4,60.0,59.9,62.9,0.0,274.0,274.0,275.9,80.6,5.815,80.8,575.0,1185067.0,46424.0,108313.0,0.997,0.772,0.531,0.842,36.06,40.37,36.29,42.46,35.63,38.92,10.04,12.57,14.08,12.65,14.81,12.42,13.57,3.499,25862.0,36049.0,35759.0,36307.0,30899.0,30810.0,24936.0,0.895,47.53,38.86,1.3,3.477,2.0,-1.0,13.2,0.05,0.241,3.0,2.0,0.0,0.001,37.13,36.97,30.43,36.26,36.17,36.67,-109.8,35.1,34.19,34.69
2016-07-11 07:27:00-05:00,358.58945,403.37775,482.51984,552485,25.75,0.0,317.9,458.2,22.04,348.7,276.8,276.5,278.1,101.0,103.0,101.8,348.9,255.8,60.14,83.1,1229588.0,348.6,89.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,35.58,477.9,98.2,103.0,97.7,60.0,59.9,62.9,0.0,274.0,274.0,275.7,81.6,5.996,81.8,575.0,1185069.0,46424.0,108313.0,0.997,0.772,0.531,0.842,36.5,40.73,36.55,42.95,36.12,39.24,10.99,12.72,14.2,12.74,14.98,12.59,13.68,3.833,25863.0,36049.0,35759.0,36308.0,30899.0,30810.0,24936.0,1.282,13.26,21.37,1.7,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,37.21,37.13,30.67,36.52,36.44,36.8,-110.3,35.27,34.21,34.7
2016-07-11 07:28:00-05:00,362.3398,407.25253,486.66803,552486,25.84,0.0,321.9,462.3,22.04,348.4,277.0,276.5,278.2,102.1,104.3,103.0,351.9,259.1,60.14,84.1,1229589.0,349.4,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,36.02,482.0,99.4,104.3,98.9,60.0,59.9,62.9,0.0,274.0,274.3,276.0,82.6,6.163,82.9,575.0,1185070.0,46424.0,108313.0,0.997,0.772,0.531,0.842,36.78,41.16,37.0,43.43,36.46,39.62,11.7,12.82,14.34,12.89,15.13,12.7,13.8,4.076,25863.0,36049.0,35759.0,36308.0,30899.0,30811.0,24936.0,0.762,47.35,47.11,1.4,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,37.37,37.29,30.84,36.63,36.66,37.04,-110.6,35.63,34.36,34.78
2016-07-11 07:29:00-05:00,364.91153,409.79117,489.08783,552487,25.94,0.0,324.8,464.9,22.14,348.2,276.7,276.7,278.2,103.0,105.2,103.9,350.2,261.3,60.15,84.9,1229591.0,348.8,91.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,35.54,484.5,100.2,105.1,99.7,60.0,59.9,62.9,0.0,274.0,274.1,275.9,83.3,6.257,83.5,575.0,1185071.0,46424.0,108314.0,0.997,0.772,0.531,0.842,36.91,41.51,37.36,43.71,36.72,39.95,12.24,12.85,14.45,13.01,15.22,12.79,13.91,4.261,25863.0,36049.0,35759.0,36308.0,30899.0,30811.0,24936.0,0.842,19.19,32.68,1.6,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,37.48,37.38,31.11,36.81,36.81,37.06,-110.2,35.6,34.82,34.77
2016-07-11 07:30:00-05:00,368.23328,412.73065,492.42947,552488,26.03,0.0,328.3,468.3,22.14,348.1,276.9,276.7,278.2,104.3,106.4,105.1,350.2,264.4,60.14,85.9,1229592.0,348.4,92.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,35.38,487.7,101.4,106.3,101.0,60.0,59.9,62.9,0.0,274.0,274.1,275.7,84.3,6.419,84.5,575.0,1185073.0,46424.0,108314.0,0.997,0.772,0.531,0.842,37.3,41.81,37.67,44.09,37.13,40.23,13.25,12.98,14.55,13.11,15.35,12.92,14.0,4.613,25863.0,36050.0,35760.0,36308.0,30900.0,30811.0,24936.0,0.745,355.3,33.02,1.2,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,37.4,37.22,31.37,37.07,37.0,37.19,-109.1,35.81,34.9,34.88
2016-07-11 07:31:00-05:00,370.4835,414.86847,494.61884,552489,26.12,0.0,331.0,470.6,22.13,347.8,276.5,276.4,278.0,105.1,107.2,106.0,350.1,267.0,60.15,86.5,1229594.0,348.5,93.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,35.91,489.8,102.3,107.2,101.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,85.0,6.537,85.2,575.0,1185074.0,46424.0,108314.0,0.997,0.772,0.531,0.842,37.3,42.15,38.1,44.26,37.22,40.51,13.99,12.97,14.66,13.25,15.39,12.94,14.09,4.864,25864.0,36050.0,35760.0,36309.0,30900.0,30811.0,24936.0,0.78,35.45,36.92,1.4,3.477,2.0,-1.0,13.3,0.003,0.241,3.0,2.0,0.0,0.001,37.71,37.56,31.67,37.37,37.29,37.59,-109.3,36.18,35.2,35.0
2016-07-11 07:32:00-05:00,371.55502,415.67014,495.0797,552490,26.21,0.0,332.7,471.3,22.24,347.4,276.5,276.4,278.0,105.6,107.6,106.4,348.4,267.9,60.14,86.9,1229595.0,347.9,93.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,36.59,490.3,102.7,107.7,102.3,60.0,59.9,62.9,0.0,274.0,274.0,275.2,85.3,6.599,85.5,575.0,1185076.0,46424.0,108314.0,0.997,0.772,0.531,0.842,37.43,42.13,38.35,44.55,37.36,40.46,14.6,13.0,14.64,13.32,15.48,12.98,14.06,5.072,25864.0,36050.0,35760.0,36309.0,30900.0,30812.0,24937.0,0.725,348.8,33.87,1.2,3.475,2.0,-1.0,13.55,0.005,0.241,3.0,2.0,0.0,0.0,38.16,38.0,31.91,37.76,37.62,37.87,-109.1,36.5,35.34,35.06
2016-07-11 07:33:00-05:00,376.59125,420.74744,500.84116,552491,26.29,0.0,337.6,476.8,22.31,347.0,276.8,276.0,277.6,107.0,109.1,107.9,348.7,270.8,60.14,88.1,1229597.0,347.6,94.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,36.93,495.9,104.1,109.1,103.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,86.4,6.771,86.7,575.0,1185077.0,46424.0,108314.0,0.997,0.772,0.531,0.842,37.89,42.82,38.87,45.08,37.9,41.06,14.99,13.15,14.86,13.49,15.64,13.15,14.25,5.203,25864.0,36050.0,35760.0,36309.0,30900.0,30812.0,24937.0,0.587,294.3,42.44,1.2,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,38.46,38.37,32.15,38.05,37.85,38.24,-108.9,36.97,35.7,35.18
2016-07-11 07:34:00-05:00,379.59155,423.82056,503.95233,552492,26.38,0.0,340.9,479.9,22.17,346.2,276.4,276.4,278.1,107.9,110.0,108.7,348.3,273.8,60.14,88.9,1229598.0,346.9,95.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,36.94,498.6,105.0,110.0,104.6,60.0,59.9,62.9,0.0,274.0,274.0,275.2,87.2,6.895,87.4,575.0,1185079.0,46424.0,108314.0,0.997,0.772,0.531,0.842,38.23,43.21,39.52,45.49,38.22,41.35,15.46,13.24,14.96,13.68,15.75,13.23,14.32,5.353,25864.0,36051.0,35761.0,36309.0,30900.0,30812.0,24937.0,1.603,346.6,19.68,2.3,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,38.6,38.59,32.34,38.29,37.9,38.46,-108.3,37.28,35.77,35.22
2016-07-11 07:35:00-05:00,382.80615,426.89365,507.0635,552493,26.47,0.0,343.9,482.8,22.03,346.1,276.4,276.2,277.8,108.9,111.0,109.7,347.7,276.3,60.14,89.6,1229600.0,346.6,96.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,37.04,501.6,106.0,111.0,105.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,87.9,7.038,88.2,575.0,1185080.0,46424.0,108314.0,0.997,0.772,0.531,0.842,38.46,43.62,39.93,45.78,38.49,41.67,15.86,13.31,15.09,13.82,15.84,13.32,14.42,5.489,25864.0,36051.0,35761.0,36310.0,30901.0,30812.0,24937.0,1.473,0.378,12.36,2.2,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,38.62,38.65,32.28,38.06,37.9,38.55,-109.2,37.03,35.36,35.32
2016-07-11 07:36:00-05:00,385.485,429.43228,509.5985,552494,26.54,0.0,346.7,485.1,22.1,346.2,276.1,276.1,277.8,109.9,112.0,110.7,348.2,279.0,60.15,90.4,1229601.0,346.9,97.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,37.14,503.7,107.1,112.0,106.6,60.0,59.9,62.9,0.0,273.9,274.0,275.0,88.7,7.18,89.0,575.0,1185082.0,46424.0,108314.0,0.997,0.772,0.531,0.842,38.62,43.78,40.48,46.08,38.73,41.85,16.63,13.37,15.16,14.01,15.95,13.41,14.49,5.757,25865.0,36051.0,35761.0,36310.0,30901.0,30812.0,24937.0,0.428,351.8,27.28,1.0,3.477,2.0,-1.0,13.55,0.003,0.241,3.0,2.0,0.0,0.0,38.64,38.7,32.41,38.17,38.1,38.76,-108.9,37.17,35.69,35.4
2016-07-11 07:37:00-05:00,389.55682,433.30707,514.0924,552495,26.61,0.0,351.0,489.6,22.24,345.6,276.6,276.3,278.0,111.1,113.2,111.9,346.8,282.8,60.13,91.6,1229603.0,346.0,98.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,37.2,507.6,108.3,113.3,107.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,89.8,7.375,90.1,575.0,1185083.0,46424.0,108314.0,0.997,0.772,0.531,0.842,39.15,44.25,41.25,46.62,39.24,42.21,17.21,13.53,15.29,14.26,16.11,13.56,14.59,5.947,25865.0,36051.0,35761.0,36310.0,30901.0,30813.0,24937.0,1.107,336.6,16.08,1.9,3.475,2.0,-1.0,13.34,0.004,0.242,3.0,2.0,0.0,0.001,38.76,39.2,32.8,38.61,38.49,39.09,-108.5,37.77,36.37,35.46
2016-07-11 07:38:00-05:00,391.9142,435.57846,516.05133,552496,26.68,0.0,353.7,491.9,22.05,345.4,277.2,276.3,277.9,112.0,114.1,112.8,347.7,285.7,60.13,92.4,1229604.0,344.9,99.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,37.53,509.6,109.2,114.2,108.7,60.0,59.9,62.9,0.0,274.0,274.0,275.3,90.6,7.535,90.9,575.0,1185085.0,46424.0,108315.0,0.997,0.772,0.531,0.842,39.17,44.65,41.97,46.78,39.35,42.51,18.03,13.53,15.42,14.49,16.16,13.59,14.68,6.228,25865.0,36052.0,35762.0,36310.0,30901.0,30813.0,24937.0,1.548,330.1,14.12,2.3,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,39.04,39.53,32.92,38.68,38.55,39.26,-107.7,37.86,36.03,35.54
2016-07-11 07:39:00-05:00,396.0932,440.12134,520.7757,552497,26.75,0.0,357.8,496.3,21.98,345.2,276.7,276.5,278.0,113.6,115.6,114.4,346.5,289.1,60.13,93.6,1229606.0,346.4,100.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,37.4,514.0,110.7,115.7,110.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,91.8,7.717,92.1,575.0,1185086.0,46424.0,108315.0,0.996,0.772,0.531,0.842,39.67,45.27,42.28,47.36,39.84,43.05,18.82,13.69,15.63,14.59,16.35,13.75,14.86,6.495,25865.0,36052.0,35762.0,36310.0,30902.0,30813.0,24937.0,1.4,352.3,19.16,1.9,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,38.98,39.45,32.81,38.62,38.23,39.29,-109.1,37.8,35.7,35.64
2016-07-11 07:40:00-05:00,400.2722,444.12973,525.1544,552498,26.8,0.0,361.8,500.4,21.95,345.3,276.5,276.5,278.0,114.9,117.0,115.7,347.8,292.5,60.14,94.8,1229607.0,346.5,101.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,37.41,517.8,112.1,117.1,111.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,92.9,7.906,93.2,575.0,1185088.0,46424.0,108315.0,0.996,0.772,0.531,0.842,39.88,45.8,42.82,47.64,40.14,43.48,19.86,13.77,15.81,14.79,16.45,13.86,15.02,6.859,25866.0,36052.0,35762.0,36311.0,30902.0,30813.0,24937.0,1.455,5.678,14.95,2.2,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,39.02,39.52,32.83,38.69,38.29,39.34,-108.8,37.98,35.73,35.72
2016-07-11 07:41:00-05:00,404.23688,448.00452,529.07214,552499,26.86,0.0,365.6,504.2,21.84,345.3,276.3,276.1,277.8,116.3,118.4,117.1,347.5,296.1,60.15,95.8,1229609.0,346.0,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,37.49,521.1,113.5,118.6,113.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,94.0,8.06,94.3,575.0,1185089.0,46424.0,108315.0,0.996,0.772,0.531,0.842,40.09,45.95,43.41,48.07,40.5,43.6,20.94,13.84,15.87,14.99,16.6,13.98,15.06,7.229,25866.0,36052.0,35762.0,36311.0,30902.0,30814.0,24938.0,1.957,356.7,12.52,3.1,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,39.11,39.47,32.95,38.83,38.51,39.48,-108.2,37.75,35.58,35.77
2016-07-11 07:42:00-05:00,407.34433,450.94397,532.2985,552500,26.91,0.0,368.8,507.1,21.86,345.6,275.9,275.8,277.4,117.6,119.6,118.4,347.6,299.1,60.15,96.8,1229610.0,346.2,103.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,37.37,524.0,114.8,119.9,114.3,60.0,59.9,62.9,0.0,273.1,273.2,274.6,94.9,8.25,95.3,575.0,1185091.0,46424.0,108315.0,0.996,0.772,0.531,0.842,40.29,46.23,43.96,48.44,40.81,43.87,21.66,13.92,15.98,15.19,16.74,14.1,15.16,7.486,25866.0,36052.0,35762.0,36311.0,30902.0,30814.0,24938.0,1.673,326.7,9.92,2.4,3.475,2.0,-1.0,13.29,0.001,0.242,3.0,2.0,0.0,0.001,38.96,39.43,32.92,38.75,38.32,39.44,-108.3,37.82,35.42,35.83
2016-07-11 07:43:00-05:00,410.23746,453.74988,534.94885,552501,26.96,0.0,371.6,509.7,21.86,346.0,276.1,276.0,277.7,118.5,120.6,119.3,347.6,301.4,60.14,97.6,1229612.0,346.7,104.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.59,37.22,526.2,115.7,120.8,115.2,60.0,59.9,62.9,0.0,273.1,273.4,275.0,95.7,8.38,96.1,575.0,1185092.0,46424.0,108315.0,0.996,0.772,0.531,0.842,40.38,46.51,44.34,48.7,40.99,44.06,22.44,13.97,16.09,15.34,16.85,14.18,15.24,7.764,25866.0,36053.0,35763.0,36311.0,30903.0,30814.0,24938.0,1.678,331.8,14.34,2.6,3.477,2.0,-1.0,13.53,0.005,0.243,3.0,2.0,0.0,0.001,38.77,39.59,32.86,38.54,38.02,39.39,-107.8,37.97,35.24,35.93
2016-07-11 07:44:00-05:00,412.59485,456.15488,537.2534,552502,27.0,0.0,374.2,511.8,21.89,346.2,276.0,275.8,277.4,119.6,121.5,120.3,348.1,303.6,60.14,98.4,1229614.0,346.8,105.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,37.3,528.0,116.7,121.9,116.3,60.0,59.9,62.9,0.0,273.0,273.0,274.8,96.5,8.51,96.9,575.0,1185094.0,46424.0,108315.0,0.996,0.772,0.531,0.842,40.55,46.69,44.53,48.93,41.22,44.19,23.47,14.04,16.16,15.42,16.94,14.27,15.3,8.13,25867.0,36053.0,35763.0,36312.0,30903.0,30814.0,24938.0,1.41,312.5,15.2,2.3,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,38.78,39.75,32.87,38.5,37.85,39.42,-107.7,38.1,35.2,35.94
2016-07-11 07:45:00-05:00,415.16653,458.69354,539.44275,552503,27.03,0.0,377.0,514.2,21.93,346.1,275.7,275.7,277.3,120.3,122.2,121.0,348.2,305.7,60.15,99.0,1229615.0,346.6,106.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,37.1,529.9,117.5,122.7,117.1,60.0,59.9,62.9,0.0,273.0,273.0,274.1,97.1,8.62,97.5,575.0,1185096.0,46424.0,108316.0,0.996,0.772,0.531,0.842,40.72,46.99,44.76,49.2,41.47,44.45,23.96,14.09,16.26,15.49,17.03,14.35,15.39,8.29,25867.0,36053.0,35763.0,36312.0,30903.0,30815.0,24938.0,1.208,311.0,15.3,1.7,3.477,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,38.74,39.78,32.99,38.54,37.79,39.53,-108.2,38.31,35.36,36.02
2016-07-11 07:46:00-05:00,416.55954,460.02966,540.4798,552504,27.06,0.0,378.8,515.4,22.04,346.0,275.9,275.6,277.2,120.7,122.6,121.4,347.9,306.6,60.15,99.3,1229617.0,346.6,106.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,37.49,531.0,117.9,123.0,117.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,97.3,8.66,97.7,575.0,1185097.0,46424.0,108316.0,0.996,0.772,0.531,0.842,40.76,47.15,44.94,49.33,41.56,44.53,24.05,14.1,16.31,15.55,17.07,14.38,15.4,8.32,25867.0,36053.0,35763.0,36312.0,30903.0,30815.0,24938.0,1.332,324.2,15.79,2.3,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,38.86,40.11,33.25,38.75,37.8,39.74,-107.7,38.59,35.56,36.09
2016-07-11 07:47:00-05:00,418.4883,461.90024,541.7473,552505,27.09,0.0,381.1,516.9,22.03,345.5,275.9,275.5,277.1,121.1,123.2,121.9,347.3,308.4,60.15,99.7,1229619.0,346.2,107.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,37.39,532.5,118.4,123.6,118.0,60.0,59.9,62.9,0.0,273.0,273.0,274.2,97.8,8.72,98.2,575.0,1185099.0,46424.0,108316.0,0.996,0.772,0.531,0.842,41.0,47.55,45.27,49.59,41.78,44.83,24.25,14.17,16.43,15.64,17.13,14.43,15.49,8.38,25867.0,36054.0,35764.0,36312.0,30904.0,30815.0,24938.0,1.302,347.0,19.76,2.1,3.477,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,38.87,40.31,33.27,38.75,37.56,39.74,-107.8,38.72,35.58,36.15
2016-07-11 07:48:00-05:00,423.95312,467.77924,548.0849,552506,27.1,0.0,386.5,523.0,22.09,345.1,275.6,275.8,277.4,122.6,124.5,123.3,347.0,312.3,60.15,100.9,1229620.0,345.7,108.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,37.82,538.0,119.8,125.0,119.4,60.0,59.9,62.9,0.0,273.0,273.0,274.5,99.0,8.91,99.4,575.0,1185101.0,46424.0,108316.0,0.996,0.772,0.531,0.842,41.39,48.03,45.86,50.23,42.32,45.26,24.81,14.28,16.57,15.83,17.33,14.61,15.62,8.56,25868.0,36054.0,35764.0,36313.0,30904.0,30815.0,24938.0,1.007,333.0,37.97,1.8,3.477,2.0,-1.0,13.14,0.001,0.244,1.0,2.0,0.0,0.002,39.08,40.47,33.49,39.02,37.9,39.96,-108.0,38.92,35.84,36.21
