TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 07:49:00-05:00,429.7394,473.92545,554.5377,552507,27.12,0.0,392.1,529.2,22.24,344.3,275.8,275.6,277.2,124.2,126.1,124.9,346.4,317.3,60.16,102.2,1229622.0,344.9,109.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,38.26,544.3,121.5,126.7,121.1,60.0,59.9,62.9,0.0,273.0,273.0,274.2,100.3,9.14,100.7,575.0,1185102.0,46424.0,108316.0,0.996,0.772,0.531,0.842,41.92,48.79,46.54,50.88,42.91,45.91,25.75,14.43,16.8,16.02,17.52,14.77,15.81,8.87,25868.0,36054.0,35764.0,36313.0,30904.0,30816.0,24939.0,1.353,342.6,11.63,1.9,3.475,2.0,-1.0,13.53,0.005,0.243,3.0,2.0,0.0,0.001,39.48,40.8,33.81,39.46,38.21,40.39,-107.4,39.4,36.05,36.26
2016-07-11 07:50:00-05:00,432.95398,477.39935,557.87933,552508,27.15,0.0,395.6,532.6,22.33,344.3,275.8,275.7,277.2,125.2,127.2,126.0,346.2,320.1,60.15,103.1,1229624.0,345.1,110.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,38.88,547.8,122.4,127.6,122.0,60.0,59.9,62.9,0.0,273.0,273.0,274.2,101.1,9.27,101.5,575.0,1185104.0,46424.0,108316.0,0.996,0.772,0.531,0.842,42.12,49.07,46.88,51.17,43.16,46.13,26.5,14.5,16.89,16.14,17.62,14.86,15.88,9.12,25868.0,36054.0,35764.0,36313.0,30904.0,30816.0,24939.0,0.722,353.9,54.82,1.7,3.477,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,39.85,41.22,34.19,39.94,38.63,40.74,-107.0,39.93,36.44,36.31
2016-07-11 07:51:00-05:00,435.63284,480.07162,560.64484,552509,27.15,0.0,398.7,535.3,22.64,343.8,275.7,275.6,277.2,125.9,128.0,126.7,345.7,322.5,60.14,103.7,1229625.0,344.5,111.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,39.07,550.3,123.2,128.4,122.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,101.7,9.37,102.1,575.0,1185106.0,46424.0,108316.0,0.996,0.772,0.531,0.842,42.37,49.34,47.26,51.57,43.44,46.33,26.99,14.57,16.96,16.25,17.73,14.93,15.92,9.28,25868.0,36055.0,35765.0,36313.0,30904.0,30816.0,24939.0,0.605,78.43,56.25,1.0,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,40.28,41.56,34.56,40.36,39.09,41.06,-107.2,40.14,36.88,36.39
2016-07-11 07:52:00-05:00,438.41882,482.8775,563.06464,552510,27.17,0.0,401.9,538.0,22.92,342.9,275.7,275.6,277.1,126.6,128.5,127.3,344.8,325.3,60.14,104.2,1229627.0,343.7,112.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,39.57,552.8,123.8,129.1,123.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,102.2,9.47,102.7,575.0,1185107.0,46424.0,108317.0,0.996,0.772,0.531,0.842,42.62,49.75,47.59,51.89,43.73,46.69,27.49,14.61,17.06,16.32,17.79,15.0,16.01,9.43,25868.0,36055.0,35765.0,36313.0,30905.0,30816.0,24939.0,0.357,183.5,44.42,0.8,3.477,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,40.78,41.92,34.9,40.75,39.43,41.37,-106.4,40.5,37.69,36.46
2016-07-11 07:53:00-05:00,440.13327,484.61447,564.33215,552511,27.18,0.0,404.1,539.5,23.26,342.5,275.7,275.5,277.1,127.1,129.0,127.8,344.5,327.3,60.14,104.6,1229629.0,343.2,112.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,39.91,554.6,124.3,129.6,123.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,102.6,9.54,103.1,575.0,1185109.0,46424.0,108317.0,0.996,0.772,0.531,0.842,42.66,49.94,47.8,52.11,43.91,46.85,27.97,14.61,17.1,16.37,17.85,15.04,16.04,9.58,25869.0,36055.0,35765.0,36314.0,30905.0,30816.0,24939.0,0.703,173.7,24.75,1.3,3.475,2.0,-1.0,13.43,0.02,0.243,1.0,2.0,0.0,0.0,41.23,42.26,35.2,40.99,39.94,41.53,-106.3,40.74,38.27,36.5
2016-07-11 07:54:00-05:00,441.84775,486.35144,565.83014,552512,27.2,0.0,406.4,541.2,23.61,342.1,275.6,275.4,276.9,127.4,129.5,128.2,344.0,328.8,60.14,104.9,1229631.0,342.8,113.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,39.39,555.6,124.7,130.0,124.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,102.9,9.57,103.3,575.0,1185111.0,46424.0,108317.0,0.996,0.772,0.531,0.842,42.69,50.23,48.06,52.22,44.02,47.12,28.16,14.6,17.18,16.44,17.86,15.06,16.12,9.63,25869.0,36055.0,35765.0,36314.0,30905.0,30817.0,24939.0,0.832,187.8,20.67,1.4,3.475,2.0,-1.0,13.4,-0.013,0.244,1.0,2.0,0.0,0.001,41.06,42.17,35.54,41.2,40.13,41.72,-105.3,40.6,38.82,36.6
2016-07-11 07:55:00-05:00,444.7409,489.2909,568.48035,552513,27.21,0.0,409.3,543.7,23.91,341.9,275.6,275.5,277.2,128.1,130.0,128.8,343.9,330.7,60.14,105.5,1229632.0,342.6,113.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,39.05,557.8,125.3,130.7,125.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,103.5,9.67,103.9,575.0,1185112.0,46424.0,108317.0,0.996,0.772,0.531,0.842,42.95,50.45,48.29,52.59,44.34,47.33,28.53,14.69,17.25,16.51,17.98,15.16,16.18,9.75,25869.0,36056.0,35766.0,36314.0,30905.0,30817.0,24939.0,1.32,186.0,14.56,1.7,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,40.76,41.62,35.73,41.39,40.12,41.77,-104.4,40.58,39.14,36.65
2016-07-11 07:56:00-05:00,450.20575,495.1699,574.4722,552514,27.22,0.0,414.6,549.6,24.11,341.4,275.7,275.7,277.3,129.4,131.4,130.2,343.3,335.0,60.14,106.6,1229634.0,342.1,115.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,39.28,563.3,126.7,132.1,126.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,104.6,9.88,105.1,575.0,1185114.0,46424.0,108317.0,0.996,0.772,0.531,0.842,43.28,51.19,49.01,53.12,44.76,48.02,29.07,14.78,17.48,16.73,18.14,15.28,16.39,9.92,25869.0,36056.0,35766.0,36314.0,30906.0,30817.0,24939.0,1.135,189.2,12.42,1.6,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,40.85,41.75,35.94,41.47,40.26,41.83,-104.7,40.79,39.46,36.71
2016-07-11 07:57:00-05:00,452.7774,497.57492,576.66156,552515,27.25,0.0,417.2,551.5,24.32,341.8,275.6,275.5,277.1,130.1,132.2,130.9,344.0,336.7,60.14,107.2,1229636.0,342.2,115.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,39.27,565.2,127.4,132.8,127.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,105.1,9.98,105.6,575.0,1185116.0,46424.0,108317.0,0.996,0.772,0.531,0.842,43.44,51.12,49.14,53.41,45.05,48.02,29.48,14.85,17.47,16.79,18.25,15.4,16.41,10.08,25870.0,36056.0,35766.0,36315.0,30906.0,30817.0,24939.0,0.928,172.0,18.87,1.4,3.477,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,40.97,41.65,36.21,41.65,40.34,41.9,-104.0,40.69,39.8,36.79
2016-07-11 07:58:00-05:00,453.52747,498.1094,576.5464,552516,27.25,0.0,418.3,551.5,24.45,341.5,275.8,275.4,277.1,130.3,132.2,131.1,341.9,337.5,60.15,107.3,1229638.0,341.9,115.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,39.01,564.9,127.6,133.0,127.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,105.3,10.01,105.7,575.0,1185118.0,46424.0,108318.0,0.996,0.772,0.531,0.842,43.65,51.11,49.28,53.68,45.22,47.94,29.75,14.91,17.45,16.83,18.33,15.44,16.37,10.16,25870.0,36056.0,35766.0,36315.0,30906.0,30818.0,24940.0,0.605,127.4,46.93,1.3,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,40.96,41.64,36.13,41.68,40.05,41.77,-105.4,40.57,40.05,36.87
2016-07-11 07:59:00-05:00,455.1348,499.71274,577.9291,552517,27.26,0.0,420.5,553.4,24.42,341.1,275.6,275.3,276.9,130.7,132.7,131.5,343.6,338.7,60.14,107.6,1229639.0,342.0,116.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,39.43,565.5,128.0,133.4,127.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,105.6,10.04,106.0,575.0,1185119.0,46424.0,108318.0,0.996,0.772,0.531,0.842,43.55,51.54,49.42,53.58,45.18,48.29,30.1,14.85,17.58,16.86,18.28,15.41,16.47,10.27,25870.0,36056.0,35766.0,36315.0,30906.0,30818.0,24940.0,0.407,146.6,59.73,1.0,3.475,2.0,-1.0,13.34,0.003,0.244,1.0,2.0,0.0,0.001,41.22,42.01,36.49,42.08,40.57,42.13,-103.8,41.05,40.56,36.92
2016-07-11 08:00:00-05:00,457.81366,502.38498,580.57935,552518,27.28,0.0,423.6,555.7,24.5,340.5,275.8,275.3,276.9,131.5,133.6,132.4,342.4,341.6,60.14,108.4,1229641.0,341.0,117.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,39.84,568.6,128.8,134.2,128.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,106.2,10.16,106.7,575.0,1185121.0,46424.0,108318.0,0.995,0.772,0.531,0.842,43.9,51.91,49.89,54.0,45.49,48.59,30.66,14.95,17.68,16.99,18.39,15.49,16.54,10.44,25870.0,36057.0,35767.0,36315.0,30907.0,30818.0,24940.0,0.332,100.6,57.14,0.6,3.477,2.0,-1.0,13.53,0.005,0.244,3.0,2.0,0.0,0.0,41.49,42.19,36.71,42.21,40.8,42.37,-103.6,41.41,40.8,37.03
2016-07-11 08:01:00-05:00,462.63553,507.19507,585.8799,552519,27.28,0.0,428.6,561.4,24.51,340.3,275.6,275.1,276.7,133.0,135.1,133.9,342.3,345.8,60.14,109.5,1229643.0,340.9,118.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,39.98,574.2,130.3,135.8,130.1,60.0,59.9,62.9,0.0,272.9,272.9,274.0,107.4,10.36,107.9,575.0,1185123.0,46424.0,108318.0,0.995,0.772,0.531,0.842,44.33,52.45,50.44,54.52,45.97,49.1,31.37,15.09,17.85,17.16,18.55,15.64,16.71,10.68,25871.0,36057.0,35767.0,36316.0,30907.0,30818.0,24940.0,0.418,179.9,65.83,1.0,3.475,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,41.61,42.3,37.0,42.48,41.25,42.56,-104.4,41.76,41.33,37.11
2016-07-11 08:02:00-05:00,461.67114,505.7253,583.34485,552520,27.31,0.0,428.4,559.3,24.35,340.2,275.3,275.0,276.6,132.8,134.8,133.6,342.0,345.3,60.14,109.3,1229645.0,340.9,118.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,39.74,572.5,130.1,135.5,129.8,60.0,59.9,62.9,0.0,272.5,272.6,274.0,107.2,10.32,107.7,575.0,1185125.0,46424.0,108318.0,0.995,0.772,0.531,0.842,44.13,52.28,50.35,54.39,45.83,48.92,31.5,15.01,17.79,17.13,18.5,15.59,16.64,10.72,25871.0,36057.0,35767.0,36316.0,30907.0,30819.0,24940.0,0.43,313.5,38.03,1.1,3.477,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,41.48,42.38,37.11,42.69,41.54,42.93,-103.5,41.79,41.42,37.23
2016-07-11 08:03:00-05:00,468.20752,512.6732,590.83466,552521,27.34,0.0,435.0,566.9,23.82,338.6,275.3,275.0,276.6,134.5,136.6,135.4,340.7,350.9,60.14,110.7,1229647.0,339.2,119.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,40.37,578.9,131.8,137.4,131.6,60.0,59.9,62.9,0.0,272.5,272.4,274.0,108.6,10.57,109.1,575.0,1185127.0,46424.0,108318.0,0.995,0.772,0.531,0.842,44.87,53.21,51.22,55.31,46.64,49.68,32.51,15.19,18.02,17.35,18.73,15.79,16.82,11.01,25871.0,36057.0,35767.0,36316.0,30907.0,30819.0,24940.0,0.862,357.5,18.03,1.2,3.474,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,41.77,42.8,37.47,43.02,41.89,43.21,-103.7,42.39,41.08,37.31
2016-07-11 08:04:00-05:00,473.02942,517.7505,596.01996,552522,27.36,0.0,439.8,571.8,23.57,338.4,275.3,275.1,276.6,135.9,138.1,136.8,340.2,355.1,60.14,111.9,1229648.0,338.9,120.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,40.49,585.2,133.3,138.8,133.1,60.0,59.9,62.9,0.0,272.6,272.7,274.0,109.8,10.77,110.3,575.0,1185128.0,46424.0,108319.0,0.995,0.772,0.531,0.842,45.24,53.73,51.76,55.84,47.14,50.18,33.19,15.31,18.18,17.51,18.9,15.95,16.98,11.23,25871.0,36058.0,35768.0,36316.0,30908.0,30819.0,24941.0,0.767,324.1,21.75,1.4,3.475,2.0,-1.0,13.53,0.028,0.244,1.0,2.0,0.0,0.0,42.07,43.05,37.65,43.27,42.26,43.56,-103.5,42.55,41.42,37.4
2016-07-11 08:05:00-05:00,461.88544,505.1909,580.6946,552523,27.39,0.0,430.1,558.5,23.42,339.1,275.3,274.8,276.5,132.8,134.9,133.7,340.9,347.0,60.16,109.3,1229650.0,339.8,118.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,40.63,569.5,130.2,135.7,129.9,60.0,59.9,62.9,0.0,272.4,272.2,274.0,107.2,10.31,107.7,575.0,1185130.0,46424.0,108319.0,0.995,0.772,0.531,0.842,43.99,52.42,50.48,54.4,45.87,48.82,32.63,14.91,17.77,17.11,18.44,15.55,16.55,11.06,25871.0,36058.0,35768.0,36317.0,30908.0,30819.0,24941.0,0.833,335.7,25.05,1.5,3.475,2.0,-1.0,13.18,-0.022,0.245,1.0,2.0,0.0,0.001,42.21,43.37,37.72,43.35,42.09,43.64,-103.6,42.88,41.14,37.52
2016-07-11 08:06:00-05:00,452.7774,494.63544,568.0194,552524,27.43,0.0,422.2,545.9,23.3,339.5,275.0,275.1,276.6,130.0,132.0,130.8,342.2,339.2,60.13,106.9,1229652.0,340.2,116.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,41.04,556.7,127.3,132.6,126.9,60.0,59.9,62.9,0.0,272.7,272.8,274.0,104.8,9.92,105.3,575.0,1185132.0,46424.0,108319.0,0.996,0.772,0.531,0.842,43.23,51.28,49.22,53.33,44.97,47.55,31.79,14.67,17.41,16.71,18.1,15.26,16.14,10.79,25872.0,36058.0,35768.0,36317.0,30908.0,30820.0,24941.0,0.65,327.7,36.2,1.4,3.477,2.0,-1.0,13.53,0.005,0.244,3.0,2.0,0.0,0.001,42.37,43.53,37.67,43.29,42.02,43.73,-103.1,43.09,40.86,37.53
2016-07-11 08:07:00-05:00,475.92258,520.0219,596.71136,552525,27.48,0.0,443.8,573.2,23.36,336.7,275.0,275.2,276.7,136.6,138.7,137.5,340.0,358.2,60.13,112.5,1229654.0,337.2,121.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,41.2,586.3,133.9,139.5,133.6,60.0,59.9,62.9,0.0,272.6,272.8,274.0,110.3,10.9,110.9,575.0,1185134.0,46424.0,108319.0,0.995,0.772,0.531,0.842,45.54,54.53,52.37,56.14,47.42,50.61,33.82,15.33,18.36,17.63,18.9,15.96,17.04,11.39,25872.0,36058.0,35768.0,36317.0,30908.0,30820.0,24941.0,0.903,334.0,23.88,1.6,3.475,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,42.71,43.84,37.82,43.45,42.24,43.93,-103.9,43.0,40.98,37.6
2016-07-11 08:08:00-05:00,487.1737,532.31433,609.96265,552526,27.54,0.0,454.2,585.7,23.07,336.8,275.4,274.9,276.6,139.5,141.5,140.2,338.5,365.7,60.21,114.8,1229656.0,337.8,123.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,41.71,597.5,136.7,142.3,136.5,60.0,59.9,62.9,0.0,272.4,272.4,274.0,112.6,11.22,113.1,575.0,1185136.0,46424.0,108319.0,0.995,0.772,0.531,0.842,46.68,55.62,53.32,57.52,48.56,51.46,34.52,15.72,18.73,17.95,19.37,16.35,17.33,11.62,25872.0,36059.0,35769.0,36317.0,30908.0,30820.0,24942.0,1.102,326.9,13.46,1.5,3.477,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,43.16,44.03,37.95,43.64,42.73,44.03,-103.3,42.9,40.45,37.73
2016-07-11 08:09:00-05:00,493.9244,539.12854,617.56775,552527,27.61,0.0,460.5,592.5,23.05,338.3,275.1,275.1,276.7,141.3,143.2,142.0,339.9,369.7,60.22,116.3,1229658.0,339.1,125.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,42.37,605.4,138.6,144.2,138.3,60.0,59.9,62.9,0.0,272.3,272.6,274.0,114.1,11.46,114.6,575.0,1185138.0,46424.0,108319.0,0.995,0.772,0.531,0.842,46.81,55.95,53.8,57.98,48.9,51.8,35.27,15.83,18.92,18.2,19.61,16.54,17.52,11.93,25872.0,36059.0,35769.0,36317.0,30909.0,30820.0,24942.0,0.522,279.4,32.63,0.9,3.475,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,43.72,44.35,38.19,44.0,43.05,44.47,-103.5,43.41,41.09,37.88
2016-07-11 08:10:00-05:00,494.13867,539.12854,617.22205,552528,27.68,0.0,461.4,592.3,23.07,337.7,275.0,274.9,276.5,141.2,143.2,142.0,339.1,370.5,60.16,116.2,1229660.0,338.1,125.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,42.14,604.9,138.5,144.1,138.2,60.0,59.9,62.9,0.0,272.0,272.2,274.0,114.0,11.5,114.5,575.0,1185139.0,46424.0,108320.0,0.995,0.772,0.531,0.842,46.65,55.98,54.01,57.98,48.82,51.77,35.41,15.75,18.9,18.24,19.58,16.49,17.48,11.96,25873.0,36059.0,35769.0,36318.0,30909.0,30821.0,24942.0,0.555,261.3,23.7,1.0,3.477,2.0,-1.0,13.28,-0.001,0.245,3.0,2.0,0.0,0.001,43.83,44.66,38.57,44.25,43.07,44.64,-102.8,43.68,41.46,37.92
2016-07-11 08:11:00-05:00,497.7819,543.13696,621.0246,552529,27.76,0.0,465.5,596.7,23.26,336.8,275.4,274.5,276.2,142.0,144.1,142.8,339.1,373.3,60.14,116.9,1229662.0,337.2,126.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,42.3,607.4,139.4,145.0,139.1,60.0,59.9,62.9,0.0,272.0,272.0,273.8,114.6,11.67,115.2,575.0,1185141.0,46424.0,108320.0,0.995,0.772,0.531,0.842,46.86,56.72,54.51,58.32,49.16,52.41,35.8,15.78,19.1,18.36,19.64,16.55,17.65,12.06,25873.0,36059.0,35769.0,36318.0,30909.0,30821.0,24942.0,0.837,240.6,11.97,1.2,3.477,2.0,-1.0,13.28,0.008,0.246,3.0,2.0,0.0,0.001,44.03,44.9,38.87,44.38,43.03,44.98,-75.76,44.08,41.62,37.98
2016-07-11 08:12:00-05:00,499.92496,545.1412,622.5225,552530,27.85,0.0,467.7,597.9,23.2,336.6,275.0,274.5,276.1,142.6,144.6,143.3,338.3,374.8,60.14,117.2,1229663.0,337.2,126.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,42.3,610.0,139.9,145.5,139.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,114.9,11.71,115.5,575.0,1185143.0,46424.0,108320.0,0.995,0.772,0.531,0.842,47.19,56.72,54.45,58.7,49.62,52.37,35.95,15.88,19.09,18.33,19.76,16.7,17.63,12.1,25873.0,36059.0,35769.0,36318.0,30909.0,30821.0,24943.0,0.992,233.1,12.38,1.3,3.477,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,43.88,44.93,39.18,44.3,42.76,45.17,-101.7,44.29,41.62,38.08
2016-07-11 08:13:00-05:00,503.99683,549.55035,626.90125,552531,27.95,0.0,471.9,602.3,23.28,336.0,274.7,274.6,276.2,143.5,145.5,144.2,338.0,378.2,60.15,118.0,1229665.0,336.5,127.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,42.67,614.1,140.9,146.5,140.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,115.7,11.84,116.3,575.0,1185145.0,46424.0,108320.0,0.995,0.772,0.531,0.842,47.56,57.22,55.05,59.24,50.05,52.86,36.39,15.98,19.22,18.49,19.9,16.81,17.76,12.22,25873.0,36060.0,35770.0,36318.0,30910.0,30821.0,24943.0,0.588,255.0,33.85,1.1,3.475,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,44.03,45.15,39.28,44.38,42.53,45.35,-103.1,44.48,41.58,38.23
2016-07-11 08:14:00-05:00,505.81845,551.28735,628.16876,552532,28.05,0.0,473.8,603.4,23.39,336.3,274.5,274.5,276.1,144.0,145.8,144.6,338.3,379.1,60.15,118.3,1229667.0,336.7,128.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,41.96,615.0,141.3,146.9,140.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,116.0,11.88,116.6,575.0,1185147.0,46424.0,108320.0,0.995,0.772,0.531,0.842,47.42,57.14,55.2,59.32,50.05,52.8,36.59,15.95,19.21,18.56,19.95,16.83,17.76,12.31,25874.0,36060.0,35770.0,36319.0,30910.0,30822.0,24943.0,0.467,290.8,56.17,1.0,3.475,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,43.88,44.63,39.48,44.39,42.39,45.55,-102.1,44.44,42.1,38.35
2016-07-11 08:15:00-05:00,510.10458,555.8302,632.6627,552533,28.14,0.0,478.3,608.0,23.43,335.3,274.2,274.4,276.0,144.9,146.9,145.6,337.3,382.5,60.14,119.0,1229669.0,335.8,129.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,41.98,619.0,142.3,148.0,142.0,60.0,59.9,62.9,0.0,271.6,272.0,273.0,116.7,12.03,117.3,575.0,1185149.0,46424.0,108321.0,0.995,0.772,0.531,0.842,47.86,57.79,55.78,59.87,50.48,53.4,36.96,16.04,19.37,18.7,20.07,16.92,17.9,12.39,25874.0,36060.0,35770.0,36319.0,30910.0,30822.0,24943.0,0.442,267.8,45.25,0.8,3.475,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,43.71,44.34,39.54,44.55,42.73,45.69,-101.8,44.63,42.6,38.48
2016-07-11 08:16:00-05:00,513.21204,559.17053,635.5434,552534,28.24,0.0,481.6,610.7,23.65,335.1,274.3,274.0,275.7,145.8,147.8,146.4,336.9,384.5,60.14,119.6,1229671.0,336.0,129.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,41.92,621.9,143.1,148.7,142.7,60.0,59.9,62.9,0.0,271.2,271.5,272.8,117.2,12.14,117.8,575.0,1185151.0,46424.0,108321.0,0.995,0.772,0.531,0.842,47.88,58.02,56.08,60.17,50.7,53.56,37.22,16.04,19.44,18.79,20.16,16.99,17.95,12.47,25874.0,36060.0,35770.0,36319.0,30910.0,30823.0,24944.0,0.212,278.8,77.08,0.6,3.477,2.0,-1.0,13.11,-0.11,0.248,1.0,2.0,0.0,0.003,43.85,44.8,39.88,45.06,43.42,45.87,-101.1,44.93,43.05,38.61
2016-07-11 08:17:00-05:00,516.8552,562.9117,639.1155,552535,28.34,0.0,485.3,614.5,23.96,334.6,274.3,274.0,275.7,146.6,148.5,147.2,336.5,387.4,60.15,120.3,1229673.0,335.1,130.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,42.34,625.9,143.8,149.6,143.5,60.0,59.9,62.9,0.0,271.2,271.3,273.0,117.9,12.25,118.5,575.0,1185153.0,46424.0,108321.0,0.995,0.772,0.531,0.842,48.25,58.57,56.39,60.57,51.14,54.07,37.49,16.15,19.6,18.87,20.27,17.11,18.09,12.54,25874.0,36061.0,35771.0,36319.0,30911.0,30823.0,24944.0,0.713,132.9,48.28,1.5,3.475,2.0,-1.0,13.3,0.109,0.247,3.0,2.0,0.0,0.001,44.29,45.06,40.2,45.38,43.92,45.96,-101.5,44.98,43.4,38.74
2016-07-11 08:18:00-05:00,519.53406,565.584,641.6505,552536,28.47,0.0,488.2,616.7,24.14,334.5,274.1,274.0,275.7,147.1,149.1,147.7,336.2,389.0,60.15,120.7,1229675.0,334.9,130.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,42.69,627.9,144.4,150.1,144.1,60.0,59.9,62.9,0.0,271.0,271.0,272.9,118.3,12.32,118.9,575.0,1185155.0,46424.0,108321.0,0.995,0.772,0.531,0.842,48.38,58.8,56.67,60.87,51.37,54.25,37.71,16.18,19.67,18.96,20.36,17.18,18.15,12.61,25875.0,36061.0,35771.0,36320.0,30911.0,30823.0,24944.0,0.39,328.2,51.79,0.9,3.477,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.001,44.53,45.27,40.43,45.77,44.29,46.11,-102.1,45.32,43.45,38.87
2016-07-11 08:19:00-05:00,522.53436,568.52344,644.0703,552537,28.57,0.0,491.3,619.5,23.87,333.9,274.2,274.1,275.8,147.8,149.7,148.4,335.8,391.6,60.14,121.3,1229677.0,334.4,131.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,43.12,630.4,145.0,150.8,144.7,60.0,59.9,62.9,0.0,271.1,271.3,273.0,118.9,12.41,119.5,575.0,1185157.0,46424.0,108321.0,0.995,0.772,0.531,0.842,48.61,59.13,57.18,61.26,51.65,54.45,38.02,16.23,19.74,19.09,20.45,17.25,18.18,12.69,25875.0,36061.0,35771.0,36320.0,30911.0,30824.0,24944.0,1.165,21.25,13.88,1.7,3.477,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.0,44.98,45.41,40.6,45.93,44.66,46.27,-101.5,45.69,43.02,39.03
2016-07-11 08:20:00-05:00,525.749,571.73016,647.1815,552538,28.68,0.0,494.3,622.4,23.75,333.9,274.6,274.4,276.1,148.4,150.3,149.0,335.3,394.0,60.15,121.9,1229679.0,334.3,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,43.04,633.0,145.7,151.5,145.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,119.5,12.51,120.2,575.0,1185159.0,46424.0,108322.0,0.995,0.772,0.531,0.842,48.92,59.56,57.41,61.58,52.04,54.79,38.22,16.33,19.88,19.17,20.56,17.38,18.29,12.76,25875.0,36061.0,35771.0,36320.0,30911.0,30824.0,24944.0,0.895,80.3,42.39,1.8,3.475,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.0,45.24,45.62,40.51,46.0,44.67,46.25,-102.1,45.38,42.88,39.01
2016-07-11 08:21:00-05:00,529.7137,575.6049,651.09924,552539,28.79,0.0,498.2,626.1,23.78,334.2,274.4,274.5,276.1,149.4,151.3,150.0,336.0,396.3,60.15,122.8,1229681.0,335.9,133.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,42.99,636.6,146.7,152.5,146.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,120.3,12.67,121.0,575.0,1185161.0,46424.0,108322.0,0.995,0.772,0.531,0.842,49.05,59.97,57.92,61.97,52.19,55.04,38.5,16.39,20.04,19.36,20.71,17.44,18.39,12.87,25875.0,36062.0,35772.0,36320.0,30912.0,30824.0,24945.0,0.792,117.0,30.97,1.7,3.477,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.0,45.52,45.78,40.42,45.92,44.66,45.89,-102.0,44.98,43.21,39.11
2016-07-11 08:22:00-05:00,532.28534,578.2772,653.51904,552540,28.9,0.0,501.0,628.4,24.13,333.9,274.3,274.4,276.1,150.0,152.0,150.6,336.9,398.5,60.13,123.3,1229683.0,334.1,134.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,43.74,638.7,147.3,153.1,147.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,120.8,12.78,121.5,575.0,1185163.0,46424.0,108322.0,0.994,0.772,0.531,0.842,49.15,60.1,58.39,62.19,52.3,55.08,38.79,16.41,20.06,19.49,20.76,17.46,18.39,12.95,25875.0,36062.0,35772.0,36321.0,30912.0,30825.0,24945.0,0.433,114.6,24.46,0.7,3.475,2.0,-1.0,13.25,0.003,0.247,3.0,2.0,0.0,0.001,45.72,46.03,40.5,45.98,45.06,46.05,-102.6,45.25,43.79,39.2
2016-07-11 08:23:00-05:00,536.25006,582.152,657.20636,552541,29.02,0.0,505.3,632.5,24.25,333.1,274.8,274.2,275.8,150.8,152.7,151.4,335.5,401.3,60.14,123.9,1229685.0,333.7,134.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,44.18,641.7,148.1,153.8,147.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,121.4,12.87,122.1,575.0,1185165.0,46424.0,108322.0,0.994,0.772,0.531,0.842,49.61,60.57,58.69,62.8,52.88,55.49,39.07,16.52,20.17,19.55,20.92,17.61,18.48,13.01,25876.0,36062.0,35772.0,36321.0,30912.0,30825.0,24945.0,0.288,338.5,84.1,0.8,3.477,2.0,-1.0,13.5,0.005,0.247,3.0,2.0,0.0,0.001,46.0,46.41,40.7,46.46,45.41,46.4,-100.6,45.72,43.87,39.3
2016-07-11 08:24:00-05:00,539.46466,585.0915,660.43274,552542,29.14,0.0,508.9,635.9,24.29,332.8,274.5,274.3,275.9,151.6,153.6,152.2,334.1,403.9,60.14,124.6,1229687.0,333.5,135.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,43.92,646.1,148.9,154.6,148.5,60.0,59.9,62.9,0.0,271.8,271.9,273.0,122.0,12.97,122.7,575.0,1185167.0,46424.0,108323.0,0.994,0.772,0.531,0.842,49.87,61.12,58.93,63.05,53.26,56.04,39.32,16.6,20.34,19.61,20.98,17.73,18.65,13.09,25876.0,36062.0,35772.0,36321.0,30912.0,30825.0,24945.0,0.357,299.6,17.25,0.8,3.475,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,46.16,46.67,41.01,46.79,45.75,46.64,-100.8,45.96,44.3,39.4
2016-07-11 08:25:00-05:00,541.17914,586.56116,661.7003,552543,29.26,0.0,511.1,637.4,24.16,332.6,274.5,274.0,275.7,152.1,154.0,152.7,334.6,405.4,60.14,124.9,1229689.0,333.1,135.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,42.48,647.7,149.3,155.1,149.0,60.0,59.9,62.9,0.0,271.3,271.4,272.9,122.3,13.02,123.0,575.0,1185169.0,46424.0,108323.0,0.994,0.772,0.531,0.842,49.85,61.15,59.22,63.18,53.29,56.08,39.49,16.58,20.34,19.7,21.02,17.72,18.65,13.14,25876.0,36063.0,35773.0,36321.0,30913.0,30826.0,24946.0,0.425,248.8,64.99,0.9,3.474,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,45.4,46.0,41.28,46.84,46.03,46.87,-100.2,46.14,44.49,39.54
2016-07-11 08:26:00-05:00,543.3222,588.69904,663.3135,552544,29.37,0.0,513.3,639.1,24.48,332.1,274.9,274.5,276.2,152.2,154.1,152.8,333.4,407.1,60.14,125.2,1229691.0,332.4,135.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,42.37,649.1,149.5,155.3,149.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,122.7,13.06,123.4,575.0,1185171.0,46424.0,108323.0,0.994,0.772,0.531,0.842,50.21,61.36,59.54,63.57,53.63,56.27,39.71,16.68,20.38,19.78,21.11,17.81,18.69,13.19,25876.0,36063.0,35773.0,36322.0,30913.0,30826.0,24946.0,1.35,176.2,12.87,1.8,3.477,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,44.88,45.65,41.47,46.96,45.95,46.85,-100.0,46.33,44.77,39.62
2016-07-11 08:27:00-05:00,546.32245,592.03937,666.30945,552545,29.48,0.0,516.1,641.7,24.96,332.5,274.8,274.7,276.3,152.7,154.6,153.3,335.1,408.9,60.15,125.7,1229694.0,332.8,137.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,42.94,651.3,150.1,155.8,149.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,123.1,13.17,123.8,575.0,1185173.0,46424.0,108323.0,0.994,0.772,0.531,0.842,49.88,61.89,59.9,63.48,53.4,56.78,40.0,16.58,20.58,19.92,21.11,17.76,18.88,13.3,25877.0,36063.0,35773.0,36322.0,30913.0,30826.0,24946.0,0.828,178.5,20.35,1.3,3.475,2.0,-1.0,13.5,0.005,0.248,3.0,2.0,0.0,0.0,45.08,45.55,41.74,47.21,45.98,46.99,-100.7,46.56,45.35,39.75
2016-07-11 08:28:00-05:00,549.42993,595.37964,669.1902,552546,29.59,0.0,519.5,644.3,25.07,331.5,274.3,274.6,276.2,153.4,155.3,153.9,332.6,411.4,60.14,126.1,1229696.0,332.3,136.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,43.21,654.0,150.8,156.5,150.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,123.6,13.25,124.3,575.0,1185175.0,46424.0,108323.0,0.994,0.772,0.531,0.842,50.45,61.83,60.27,64.19,53.97,56.67,40.23,16.73,20.5,19.98,21.28,17.89,18.79,13.34,25877.0,36063.0,35773.0,36322.0,30914.0,30827.0,24946.0,0.803,231.0,21.29,1.5,3.477,2.0,-1.0,13.3,0.002,0.248,1.0,2.0,0.0,0.001,45.33,45.99,42.04,47.33,46.1,47.17,-100.5,46.78,45.6,39.88
2016-07-11 08:29:00-05:00,551.03723,597.1166,670.3424,552547,29.7,0.0,520.6,645.1,24.87,331.5,274.5,274.5,276.1,153.5,155.4,154.0,334.8,412.0,60.13,126.2,1229698.0,332.0,137.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,43.87,654.8,150.9,156.6,150.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,123.7,13.26,124.4,575.0,1185177.0,46424.0,108324.0,0.994,0.772,0.531,0.842,50.69,62.04,59.99,64.25,54.26,56.85,40.18,16.8,20.56,19.88,21.3,17.98,18.84,13.32,25877.0,36063.0,35773.0,36323.0,30914.0,30827.0,24947.0,0.67,227.9,19.42,1.1,3.477,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,45.78,46.51,42.32,47.41,45.94,47.48,-99.7,47.2,45.4,40.03
2016-07-11 08:30:00-05:00,552.966,598.98724,671.6099,552548,29.8,0.0,522.8,646.5,25.01,330.8,274.7,274.3,275.9,153.9,155.7,154.4,331.8,413.4,60.15,126.5,1229700.0,331.1,137.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,43.51,655.7,151.2,157.0,150.8,60.0,59.9,62.9,0.0,271.9,272.0,273.0,123.9,13.31,124.6,575.0,1185179.0,46424.0,108324.0,0.994,0.772,0.531,0.842,50.61,62.07,60.63,64.43,54.22,56.9,40.52,16.74,20.53,20.06,21.31,17.94,18.82,13.4,25877.0,36064.0,35774.0,36323.0,30914.0,30827.0,24947.0,0.643,189.3,46.0,1.6,3.475,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,45.85,46.64,42.51,47.66,46.16,47.64,-99.2,47.23,45.62,40.08
2016-07-11 08:31:00-05:00,555.8592,601.9267,674.26025,552549,29.91,0.0,525.8,649.1,25.18,331.1,274.2,274.3,275.9,154.9,156.7,155.3,332.7,415.7,60.14,127.2,1229702.0,331.7,138.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,42.3,659.0,152.2,157.9,151.8,60.0,59.9,62.9,0.0,271.2,271.9,273.0,124.6,13.43,125.3,575.0,1185181.0,46424.0,108324.0,0.994,0.772,0.531,0.842,51.02,62.55,60.92,64.75,54.55,57.39,40.74,16.89,20.71,20.17,21.44,18.06,19.0,13.49,25878.0,36064.0,35774.0,36324.0,30915.0,30828.0,24947.0,1.163,191.0,38.57,2.5,3.477,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,45.13,46.13,42.56,47.58,45.85,47.67,-101.1,47.1,46.12,40.19
2016-07-11 08:32:00-05:00,560.681,607.004,679.215,552550,30.02,0.0,530.6,654.1,25.27,330.8,274.3,274.2,275.8,156.1,158.0,156.6,333.1,419.3,60.14,128.2,1229704.0,330.9,139.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,43.01,663.6,153.5,159.3,153.1,60.0,59.9,62.9,0.0,271.2,271.8,273.0,125.7,13.63,126.4,575.0,1185184.0,46424.0,108324.0,0.994,0.772,0.531,0.842,51.6,63.2,61.28,65.27,55.16,57.99,41.04,17.07,20.9,20.27,21.59,18.25,19.18,13.58,25878.0,36064.0,35774.0,36324.0,30915.0,30828.0,24947.0,1.662,183.0,18.01,2.8,3.477,2.0,-1.0,13.5,0.004,0.249,3.0,2.0,0.0,0.0,45.09,46.08,42.56,47.48,45.82,47.44,-99.3,46.53,46.05,40.27
2016-07-11 08:33:00-05:00,566.68164,613.1502,685.5526,552551,30.12,0.0,536.7,660.0,25.21,330.8,273.9,274.1,275.8,157.6,159.5,158.1,332.0,423.1,60.14,129.4,1229706.0,331.4,140.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,43.73,669.1,155.0,160.8,154.5,60.0,59.9,62.9,0.0,271.0,271.3,272.8,126.8,13.84,127.5,575.0,1185186.0,46424.0,108325.0,0.994,0.772,0.531,0.842,51.68,63.79,61.98,65.69,55.51,58.5,41.56,17.1,21.1,20.5,21.73,18.36,19.35,13.75,25878.0,36065.0,35774.0,36325.0,30916.0,30828.0,24948.0,0.695,207.7,26.53,1.6,3.477,2.0,-1.0,13.12,-0.06,0.249,1.0,2.0,0.0,0.002,45.75,46.71,42.57,47.67,46.12,47.8,-99.1,46.81,46.12,40.36
2016-07-11 08:34:00-05:00,568.3961,614.4863,686.7049,552552,30.21,0.0,538.2,661.1,25.06,331.1,273.8,273.7,275.3,158.2,159.9,158.5,334.0,424.0,60.14,129.6,1229708.0,331.5,141.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,42.85,670.4,155.5,161.2,155.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,127.0,13.91,127.8,575.0,1185188.0,46424.0,108325.0,0.994,0.772,0.531,0.842,51.87,63.79,61.91,65.95,55.8,58.57,41.61,17.18,21.12,20.5,21.84,18.48,19.39,13.78,25878.0,36065.0,35775.0,36325.0,30916.0,30829.0,24948.0,1.22,213.1,24.86,2.3,3.477,2.0,-1.0,13.11,0.063,0.251,1.0,2.0,0.0,0.003,45.15,46.23,42.87,47.89,46.12,48.07,-100.0,47.15,46.41,40.49
2016-07-11 08:35:00-05:00,567.1103,612.88293,684.4003,552553,30.3,0.0,537.3,659.2,25.38,330.6,273.8,273.7,275.3,157.7,159.6,158.2,332.1,423.4,60.15,129.3,1229710.0,331.0,140.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,42.53,668.0,155.1,160.8,154.7,60.0,59.9,62.9,0.0,271.0,271.0,272.0,126.7,13.81,127.4,575.0,1185190.0,46424.0,108325.0,0.994,0.772,0.531,0.842,51.65,63.64,62.07,65.86,55.63,58.4,41.67,17.08,21.04,20.52,21.77,18.39,19.31,13.78,25879.0,36065.0,35775.0,36326.0,30916.0,30829.0,24948.0,1.507,182.0,21.53,2.4,3.475,2.0,-1.0,13.47,0.005,0.249,3.0,2.0,0.0,0.001,45.15,46.03,42.86,47.95,46.02,48.02,-98.9,47.06,46.46,40.62
2016-07-11 08:36:00-05:00,574.07526,620.0981,691.8902,552554,30.39,0.0,544.0,666.4,25.48,330.5,274.7,274.8,276.5,159.0,160.7,159.3,332.5,428.3,60.14,130.8,1229713.0,330.8,142.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,41.8,675.1,156.2,162.0,155.8,60.0,59.9,62.9,0.0,271.9,271.9,273.3,128.1,14.01,128.9,575.0,1185192.0,46424.0,108325.0,0.994,0.772,0.531,0.842,52.21,64.48,62.74,66.53,56.2,59.12,42.16,17.26,21.31,20.74,21.99,18.58,19.54,13.93,25879.0,36066.0,35775.0,36326.0,30917.0,30830.0,24948.0,1.383,181.6,17.97,2.1,3.477,2.0,-1.0,13.47,0.004,0.249,3.0,2.0,0.0,0.001,44.49,45.63,42.8,47.87,45.88,47.83,-98.9,46.89,46.24,40.72
2016-07-11 08:37:00-05:00,574.50385,620.3653,691.6597,552555,30.47,0.0,544.5,666.0,25.83,330.6,275.4,275.0,276.8,158.5,160.6,159.1,332.1,428.2,60.14,130.8,1229715.0,331.2,142.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,42.75,673.7,156.0,161.7,155.5,60.0,59.9,62.9,0.0,272.4,272.4,273.9,128.1,13.99,128.8,575.0,1185194.0,46424.0,108325.0,0.994,0.772,0.531,0.842,52.06,64.42,62.91,66.47,56.07,59.0,42.27,17.21,21.29,20.8,21.97,18.54,19.5,13.97,25879.0,36066.0,35775.0,36327.0,30917.0,30830.0,24948.0,1.543,184.0,8.62,2.0,3.475,2.0,-1.0,13.47,0.004,0.249,3.0,2.0,0.0,0.0,44.72,46.09,42.88,48.04,46.27,47.98,-98.4,47.2,46.66,40.83
2016-07-11 08:38:00-05:00,578.57574,624.5073,695.808,552556,30.56,0.0,548.4,669.7,25.8,330.4,276.1,276.3,277.9,159.0,160.8,159.4,332.3,431.1,60.18,131.6,1229717.0,330.6,143.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,42.82,677.8,156.3,162.0,155.8,60.0,59.9,62.9,0.0,273.6,273.7,274.8,128.8,14.07,129.6,575.0,1185196.0,46424.0,108326.0,0.994,0.772,0.531,0.842,52.23,64.88,63.35,66.79,56.35,59.38,42.59,17.25,21.43,20.93,22.06,18.61,19.61,14.07,25879.0,36067.0,35776.0,36327.0,30917.0,30830.0,24949.0,0.94,235.4,13.49,1.6,3.475,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,44.99,46.15,42.98,47.98,46.08,48.25,-98.4,47.42,46.83,40.94
2016-07-11 08:39:00-05:00,581.0402,627.0459,697.7669,552557,30.63,0.0,550.9,671.8,25.12,329.9,276.4,276.2,277.9,159.3,161.1,159.7,330.5,433.0,60.16,131.9,1229719.0,330.1,143.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,43.16,679.9,156.7,162.5,156.3,60.0,59.9,62.9,0.0,273.4,273.7,275.0,129.2,14.14,130.0,575.0,1185198.0,46424.0,108326.0,0.994,0.772,0.531,0.842,52.59,65.31,63.48,67.23,56.83,59.73,42.72,17.35,21.55,20.94,22.18,18.75,19.7,14.09,25879.0,36067.0,35776.0,36328.0,30918.0,30831.0,24949.0,1.215,258.6,10.99,1.6,3.477,2.0,-1.0,13.19,-0.005,0.249,1.0,2.0,0.0,0.001,45.1,46.51,43.16,47.5,45.38,48.28,-99.7,47.73,46.22,41.05
2016-07-11 08:40:00-05:00,581.4689,627.17957,697.42114,552558,30.71,0.0,551.5,671.4,24.51,330.5,277.2,276.7,278.4,159.0,161.0,159.5,331.9,432.6,60.15,132.0,1229721.0,330.7,143.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,42.4,679.1,156.4,162.1,155.9,60.0,59.9,62.9,0.0,274.0,274.0,275.3,129.2,14.11,130.0,575.0,1185201.0,46424.0,108326.0,0.994,0.772,0.531,0.842,52.4,65.08,63.48,67.14,56.77,59.51,42.73,17.31,21.5,20.98,22.19,18.76,19.67,14.12,25880.0,36068.0,35776.0,36328.0,30918.0,30831.0,24949.0,1.0,265.9,16.46,1.4,3.475,2.0,-1.0,13.19,0.011,0.251,1.0,2.0,0.0,0.001,44.83,46.19,43.29,47.47,44.96,48.35,-99.5,48.0,46.18,41.18
2016-07-11 08:41:00-05:00,584.4691,630.2527,700.18665,552559,30.79,0.0,554.9,674.6,24.68,329.8,276.9,276.9,278.5,159.9,161.7,160.3,331.6,435.4,60.14,132.6,1229723.0,329.9,144.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,42.45,681.7,157.2,163.0,156.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,129.9,14.23,130.7,575.0,1185203.0,46424.0,108326.0,0.994,0.772,0.531,0.842,52.59,65.64,64.04,67.59,57.08,59.95,43.05,17.34,21.64,21.12,22.29,18.82,19.77,14.2,25880.0,36068.0,35776.0,36328.0,30918.0,30831.0,24949.0,1.478,218.7,16.13,1.9,3.477,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.001,44.82,45.94,43.25,46.99,44.36,48.12,-99.7,48.01,45.81,41.26
2016-07-11 08:42:00-05:00,588.3267,633.8602,703.87396,552560,30.89,0.0,558.6,677.8,24.64,330.1,277.2,277.3,278.9,160.5,162.3,160.9,330.1,437.2,60.14,133.3,1229726.0,330.1,144.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,42.87,685.3,157.8,163.5,157.3,60.0,59.9,62.9,0.0,274.3,274.6,275.8,130.5,14.34,131.3,575.0,1185205.0,46424.0,108327.0,0.994,0.772,0.531,0.842,52.96,65.75,64.13,68.09,57.59,60.1,43.2,17.48,21.7,21.17,22.48,19.01,19.84,14.26,25880.0,36068.0,35777.0,36329.0,30919.0,30832.0,24950.0,1.013,222.0,11.86,1.5,3.477,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,45.03,46.51,43.15,47.18,44.86,48.28,-98.8,47.63,46.07,41.36
2016-07-11 08:43:00-05:00,590.4698,635.7308,705.6024,552561,30.95,0.0,561.1,679.8,24.56,329.4,277.6,277.5,279.0,160.7,162.4,161.1,330.7,439.6,60.15,133.6,1229728.0,329.6,145.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,42.85,687.3,158.1,163.9,157.7,60.0,59.9,62.9,0.0,274.8,275.0,276.0,130.9,14.41,131.7,575.0,1185207.0,46424.0,108327.0,0.994,0.772,0.531,0.842,53.0,66.22,64.59,68.33,57.8,60.52,43.5,17.46,21.81,21.27,22.5,19.04,19.93,14.33,25880.0,36069.0,35777.0,36329.0,30919.0,30832.0,24950.0,1.248,224.2,14.19,1.8,3.477,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,45.02,46.34,43.3,47.43,44.83,48.46,-99.7,48.05,45.62,41.44
2016-07-11 08:44:00-05:00,595.6131,641.0753,711.0181,552562,31.01,0.0,566.1,684.9,24.62,329.1,277.4,277.3,279.0,161.9,163.7,162.3,331.0,442.7,60.15,134.6,1229730.0,329.6,146.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,43.59,691.9,159.2,165.0,158.8,60.0,59.9,62.9,0.0,274.8,275.0,276.0,131.8,14.56,132.6,575.0,1185209.0,46424.0,108327.0,0.994,0.772,0.531,0.842,53.17,66.51,65.12,68.79,58.12,60.71,43.88,17.5,21.89,21.43,22.64,19.13,19.98,14.44,25881.0,36069.0,35778.0,36330.0,30919.0,30832.0,24950.0,0.733,217.8,20.81,1.3,3.475,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,45.51,46.9,43.45,47.31,44.72,48.52,-98.6,48.42,45.79,41.52
2016-07-11 08:45:00-05:00,599.7921,645.4845,715.05115,552563,31.1,0.0,570.6,688.8,24.92,328.5,277.2,277.4,279.1,162.7,164.5,163.1,329.2,445.8,60.15,135.3,1229732.0,328.7,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,43.44,695.9,160.1,165.8,159.6,60.0,59.9,62.9,0.0,274.5,274.7,276.0,132.4,14.69,133.2,575.0,1185212.0,46424.0,108327.0,0.994,0.772,0.531,0.842,53.66,67.08,65.61,69.36,58.6,61.13,44.25,17.62,22.03,21.55,22.78,19.25,20.08,14.53,25881.0,36070.0,35778.0,36330.0,30920.0,30833.0,24950.0,0.742,210.8,39.53,1.6,3.475,2.0,-1.0,13.34,0.001,0.25,1.0,2.0,0.0,0.001,45.7,46.97,43.82,47.84,45.21,48.9,-98.8,48.92,46.05,41.56
2016-07-11 08:46:00-05:00,603.5425,649.2257,718.85364,552564,31.15,0.0,574.1,692.3,25.45,328.4,277.3,277.3,279.1,163.5,165.3,163.8,329.9,448.4,60.2,135.9,1229734.0,328.9,147.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,44.08,699.6,160.8,166.6,160.4,60.0,59.9,62.9,0.0,274.4,274.5,276.0,133.1,14.77,133.9,575.0,1185214.0,46424.0,108328.0,0.994,0.772,0.531,0.842,53.8,67.4,65.88,69.6,58.9,61.5,44.5,17.67,22.13,21.64,22.86,19.34,20.2,14.61,25881.0,36070.0,35779.0,36331.0,30920.0,30833.0,24951.0,1.202,164.4,13.4,1.8,3.477,2.0,-1.0,13.47,0.007,0.25,3.0,2.0,0.0,0.001,46.31,47.57,44.01,48.23,45.56,49.03,-98.6,49.15,46.49,41.66
2016-07-11 08:47:00-05:00,606.9714,652.83325,722.08014,552565,31.24,0.0,577.6,695.5,25.84,328.1,277.5,277.3,279.0,164.2,166.1,164.6,329.9,451.1,60.15,136.5,1229737.0,327.3,148.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,43.79,703.0,161.7,167.4,161.1,60.0,59.9,62.9,0.0,274.4,274.6,276.0,133.7,14.93,134.5,575.0,1185216.0,46424.0,108328.0,0.994,0.772,0.531,0.842,54.15,67.99,66.4,69.99,59.09,61.89,44.83,17.77,22.31,21.79,22.96,19.39,20.31,14.71,25882.0,36071.0,35779.0,36331.0,30920.0,30833.0,24951.0,0.883,162.9,41.67,1.4,3.475,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,46.39,47.54,44.17,48.44,45.68,49.15,-98.1,49.18,47.1,41.65
2016-07-11 08:48:00-05:00,609.65027,655.50555,724.4999,552566,31.3,0.0,580.3,697.7,25.77,327.8,277.2,277.3,279.0,164.9,166.6,165.1,329.7,452.7,60.14,137.0,1229739.0,327.7,149.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,43.82,705.2,162.2,168.0,161.7,60.0,59.9,62.9,0.0,274.2,274.5,276.0,134.1,15.03,134.9,575.0,1185218.0,46424.0,108328.0,0.994,0.772,0.531,0.842,54.1,68.36,66.65,69.83,59.16,62.27,45.04,17.74,22.41,21.85,22.89,19.39,20.41,14.77,25882.0,36071.0,35780.0,36332.0,30921.0,30834.0,24951.0,0.472,215.1,45.31,1.1,3.475,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,46.34,47.24,44.44,48.68,46.1,49.45,-98.7,49.16,46.89,41.76
2016-07-11 08:49:00-05:00,613.29346,659.3803,728.072,552567,31.37,0.0,583.9,701.2,25.96,327.3,277.1,277.1,278.8,165.8,167.6,166.0,329.5,455.8,60.14,137.7,1229741.0,327.6,150.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,43.13,708.4,163.2,169.0,162.7,60.0,59.9,62.9,0.0,274.0,274.0,275.9,134.8,15.15,135.7,575.0,1185220.0,46424.0,108328.0,0.994,0.772,0.531,0.842,54.7,68.91,67.13,70.61,59.67,62.64,45.32,17.9,22.55,21.97,23.11,19.53,20.5,14.83,25882.0,36072.0,35780.0,36332.0,30921.0,30834.0,24951.0,0.69,204.8,22.41,1.5,3.477,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,45.98,46.75,44.62,48.93,46.13,49.76,-98.2,49.23,47.18,41.81
2016-07-11 08:50:00-05:00,617.5796,663.65594,732.2202,552568,31.44,0.0,588.1,705.0,26.09,327.4,277.0,277.3,279.0,166.7,168.5,166.9,328.2,458.8,60.13,138.5,1229743.0,326.8,150.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,43.28,712.3,164.1,169.8,163.5,60.0,59.9,62.9,0.0,274.0,274.1,276.0,135.6,15.3,136.5,575.0,1185223.0,46424.0,108329.0,0.994,0.772,0.531,0.842,55.33,68.91,67.5,71.33,60.16,62.56,45.59,18.11,22.56,22.1,23.35,19.69,20.48,14.93,25883.0,36072.0,35781.0,36333.0,30921.0,30834.0,24951.0,0.963,219.4,32.27,1.8,3.475,2.0,-1.0,13.47,0.007,0.251,3.0,2.0,0.0,0.0,45.91,46.42,44.65,48.89,46.26,49.78,-97.9,49.44,47.16,41.84
2016-07-11 08:51:00-05:00,620.3656,666.5954,734.40955,552569,31.52,0.0,590.9,707.3,25.97,327.1,277.5,276.8,278.6,167.4,169.1,167.6,328.5,460.7,60.14,139.0,1229746.0,327.5,151.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,43.3,714.4,164.8,170.5,164.2,60.0,59.9,62.9,0.0,274.0,274.1,275.6,136.1,15.36,137.0,575.0,1185225.0,46424.0,108329.0,0.994,0.772,0.531,0.842,55.39,69.39,67.87,71.42,60.22,62.93,45.8,18.12,22.7,22.2,23.36,19.7,20.59,14.98,25883.0,36073.0,35781.0,36333.0,30922.0,30835.0,24952.0,1.125,195.7,22.34,2.3,3.475,2.0,-1.0,13.34,0.001,0.251,1.0,2.0,0.0,0.001,46.06,46.7,44.83,49.06,46.39,49.86,-97.9,49.56,47.15,41.9
2016-07-11 08:52:00-05:00,624.3303,670.4702,738.09686,552570,31.59,0.0,594.8,710.9,26.27,327.0,276.9,276.8,278.5,168.3,170.1,168.5,328.1,463.4,60.14,139.7,1229748.0,327.3,152.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,43.43,717.9,165.8,171.6,165.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,136.8,15.51,137.7,575.0,1185227.0,46424.0,108329.0,0.994,0.772,0.531,0.842,55.81,69.97,68.17,71.72,60.62,63.48,46.04,18.25,22.88,22.29,23.45,19.82,20.76,15.06,25883.0,36073.0,35782.0,36334.0,30922.0,30835.0,24952.0,1.483,170.6,21.2,2.6,3.475,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,45.94,46.81,45.09,49.49,46.75,50.06,-97.1,49.48,47.65,41.99
2016-07-11 08:53:00-05:00,627.7592,673.94415,741.5537,552571,31.68,0.0,598.2,714.1,26.1,326.9,276.6,276.6,278.4,169.3,171.0,169.4,329.9,465.5,60.13,140.3,1229750.0,327.3,153.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,43.1,721.0,166.7,172.4,166.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,137.4,15.63,138.3,575.0,1185230.0,46424.0,108329.0,0.994,0.772,0.531,0.842,56.0,70.35,68.42,71.82,60.84,63.82,46.26,18.31,23.0,22.37,23.48,19.89,20.86,15.12,25884.0,36074.0,35782.0,36334.0,30923.0,30836.0,24952.0,1.308,206.1,13.69,2.2,3.477,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,45.67,46.44,45.2,49.51,46.84,50.17,-97.1,49.83,47.94,42.03
2016-07-11 08:54:00-05:00,630.65234,676.6164,743.9736,552572,31.77,0.0,601.2,716.6,26.08,326.9,276.6,276.5,278.3,170.0,171.6,170.1,327.1,467.6,60.15,140.9,1229753.0,327.2,152.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,42.38,723.2,167.5,173.2,166.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,138.0,15.75,138.9,575.0,1185232.0,46424.0,108330.0,0.994,0.772,0.531,0.842,55.85,70.54,69.23,72.15,60.71,63.95,46.71,18.26,23.06,22.63,23.58,19.84,20.9,15.27,25884.0,36074.0,35782.0,36335.0,30923.0,30836.0,24952.0,1.172,194.7,23.9,2.1,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,45.29,46.16,45.17,49.45,46.6,50.3,-96.8,49.93,48.0,42.11
2016-07-11 08:55:00-05:00,633.0097,678.75415,745.93243,552573,31.86,0.0,603.6,718.6,26.13,327.4,276.5,276.3,278.1,170.8,172.5,170.9,328.2,469.2,60.14,141.5,1229755.0,327.6,154.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,41.85,725.2,168.4,174.1,167.7,60.0,59.9,62.9,0.0,273.6,273.9,275.0,138.6,15.87,139.5,575.0,1185234.0,46424.0,108330.0,0.994,0.772,0.531,0.842,56.5,70.83,69.26,72.61,61.15,64.12,46.69,18.5,23.19,22.68,23.77,20.02,21.0,15.29,25884.0,36075.0,35783.0,36335.0,30923.0,30836.0,24953.0,0.588,164.9,73.45,2.1,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,44.59,45.58,44.88,49.03,45.78,49.91,-97.6,49.41,47.92,42.13
2016-07-11 08:56:00-05:00,635.4743,681.02563,747.7761,552574,31.93,0.0,606.2,720.6,25.72,327.4,276.3,276.7,278.4,171.4,173.0,171.4,328.8,471.1,60.13,142.0,1229757.0,327.4,154.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,42.94,727.3,168.9,174.6,168.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,139.1,15.96,140.0,575.0,1185236.0,46424.0,108330.0,0.993,0.772,0.531,0.842,56.24,71.36,69.72,72.47,60.66,64.47,46.97,18.41,23.36,22.82,23.73,19.86,21.11,15.38,25885.0,36075.0,35783.0,36336.0,30924.0,30837.0,24953.0,0.74,69.5,36.73,1.5,3.477,2.0,-1.0,13.3,-0.001,0.252,1.0,2.0,0.0,0.001,45.4,45.96,44.95,49.34,46.09,49.88,-96.6,49.06,47.89,42.21
2016-07-11 08:57:00-05:00,638.26025,683.6979,750.42633,552575,32.01,0.0,609.3,723.1,25.72,326.7,276.6,276.5,278.3,171.9,173.5,171.9,327.8,473.3,60.14,142.4,1229760.0,327.3,155.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,42.79,729.9,169.3,175.1,168.7,60.0,59.9,62.9,0.0,273.9,273.9,275.0,139.5,16.01,140.4,575.0,1185239.0,46424.0,108330.0,0.993,0.772,0.531,0.842,56.9,71.56,69.85,73.09,61.46,64.66,47.11,18.59,23.38,22.82,23.88,20.08,21.12,15.39,25885.0,36075.0,35784.0,36336.0,30924.0,30837.0,24953.0,0.515,219.5,45.09,1.1,3.477,2.0,-1.0,13.47,0.009,0.252,3.0,2.0,0.0,0.001,45.42,45.9,45.27,49.48,46.48,50.25,-97.9,49.49,48.0,42.23
2016-07-11 08:58:00-05:00,641.582,687.1718,753.6527,552576,32.05,0.0,613.0,726.6,25.77,326.4,276.3,276.3,278.1,172.6,174.2,172.6,328.0,475.6,60.14,142.9,1229762.0,326.4,156.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,42.82,733.3,170.1,175.8,169.4,60.0,59.9,62.9,0.0,273.1,273.3,275.0,140.0,16.11,140.9,575.0,1185241.0,46424.0,108331.0,0.993,0.772,0.531,0.842,57.13,71.71,70.28,73.53,61.83,64.79,47.43,18.64,23.4,22.94,24.0,20.18,21.14,15.48,25886.0,36076.0,35784.0,36336.0,30924.0,30837.0,24953.0,0.532,305.2,63.83,1.5,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,45.49,45.81,45.36,49.69,46.63,50.42,-97.0,49.88,48.04,42.32
2016-07-11 08:59:00-05:00,643.2965,688.7752,754.6898,552577,32.12,0.0,614.8,727.6,25.56,326.0,276.2,276.2,278.0,173.1,174.7,173.0,327.5,476.8,60.14,143.2,1229764.0,326.6,156.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,44.06,734.6,170.4,176.1,169.8,60.0,59.9,62.9,0.0,273.0,273.0,275.0,140.2,16.15,141.1,575.0,1185243.0,46424.0,108331.0,0.993,0.772,0.531,0.842,57.11,71.72,70.54,73.7,61.88,64.76,47.63,18.62,23.38,22.99,24.02,20.17,21.11,15.53,25886.0,36076.0,35785.0,36337.0,30925.0,30838.0,24954.0,0.768,35.69,70.9,1.8,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,46.33,46.49,45.62,49.97,47.32,50.44,-97.6,49.77,48.13,42.4
2016-07-11 09:00:00-05:00,646.8326,692.24915,758.03143,552578,32.2,0.0,618.4,731.0,25.1,325.2,276.3,275.9,277.8,173.8,175.4,173.7,328.9,479.6,60.14,143.7,1229767.0,325.6,157.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,44.61,737.1,171.3,176.9,170.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,140.7,16.28,141.7,575.0,1185246.0,46424.0,108331.0,0.993,0.772,0.531,0.842,57.46,72.51,71.0,74.05,62.42,65.35,47.99,18.69,23.58,23.09,24.08,20.3,21.25,15.61,25886.0,36077.0,35785.0,36337.0,30925.0,30838.0,24954.0,1.275,22.37,29.25,2.1,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,47.04,47.29,45.72,50.26,47.68,50.56,-96.4,49.84,47.65,42.44
2016-07-11 09:01:00-05:00,651.01154,696.1239,762.0644,552579,32.3,0.0,622.3,734.8,24.66,325.2,276.3,275.9,277.8,174.6,176.1,174.4,327.9,482.3,60.14,144.4,1229769.0,325.3,158.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,45.01,741.1,172.1,177.7,171.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,141.4,16.39,142.4,575.0,1185248.0,46424.0,108332.0,0.993,0.772,0.531,0.842,57.77,72.65,71.11,74.75,62.98,65.36,48.13,18.78,23.62,23.12,24.3,20.48,21.25,15.65,25887.0,36077.0,35786.0,36338.0,30925.0,30838.0,24954.0,1.347,19.72,22.1,2.5,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,47.26,47.9,45.94,50.51,48.07,50.84,-96.9,50.29,47.19,42.46
2016-07-11 09:02:00-05:00,654.7619,699.46423,765.7517,552580,32.38,0.0,626.3,738.1,24.7,324.9,276.1,276.0,277.8,175.3,176.7,175.1,326.4,485.0,60.14,145.0,1229771.0,324.8,158.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,45.56,744.5,172.9,178.5,172.2,60.0,59.9,62.9,0.0,273.0,273.0,274.7,142.0,16.5,143.0,575.0,1185251.0,46424.0,108332.0,0.993,0.772,0.531,0.842,58.3,73.28,71.43,75.15,63.54,65.77,48.37,18.94,23.81,23.2,24.41,20.64,21.37,15.71,25887.0,36078.0,35786.0,36338.0,30926.0,30839.0,24954.0,0.697,33.4,47.41,2.1,3.477,2.0,-1.0,13.23,0.003,0.252,3.0,2.0,0.0,0.001,47.81,48.61,45.7,50.32,48.35,50.81,-97.0,50.4,47.05,42.42
2016-07-11 09:03:00-05:00,657.3336,701.7356,767.82587,552581,32.46,0.0,628.7,740.5,24.59,325.0,276.3,276.2,278.0,175.9,177.5,175.8,327.0,486.6,60.12,145.6,1229774.0,325.9,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,45.68,746.7,173.5,179.1,172.8,60.0,59.9,62.9,0.0,273.0,273.0,275.0,142.6,16.61,143.6,575.0,1185253.0,46424.0,108332.0,0.993,0.772,0.531,0.842,58.39,73.52,71.87,75.41,63.74,65.83,48.65,18.98,23.9,23.36,24.51,20.72,21.4,15.81,25887.0,36078.0,35787.0,36339.0,30926.0,30839.0,24955.0,1.308,79.9,22.64,2.2,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,48.43,48.99,45.26,49.97,48.34,50.53,-98.8,49.92,46.87,42.48
2016-07-11 09:04:00-05:00,660.22675,704.5415,770.36084,552582,32.55,0.0,631.6,742.9,24.69,325.1,276.4,276.2,278.0,176.4,177.8,176.3,326.4,488.7,60.21,146.0,1229776.0,325.3,159.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,45.95,748.9,174.0,179.6,173.3,60.0,59.9,62.9,0.0,273.0,273.1,275.0,143.1,16.63,144.0,575.0,1185255.0,46424.0,108332.0,0.993,0.772,0.531,0.842,58.43,73.92,72.03,75.63,63.78,66.12,48.75,19.0,24.03,23.42,24.59,20.74,21.5,15.85,25888.0,36079.0,35787.0,36339.0,30926.0,30839.0,24955.0,0.78,96.7,61.28,1.7,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,48.82,49.11,45.42,50.04,48.71,50.39,-98.3,49.62,47.33,42.5
