TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 09:05:00-05:00,662.7984,707.2138,772.55023,552583,32.64,0.0,634.3,745.0,24.63,324.8,276.3,276.0,277.8,177.2,178.6,177.0,326.1,490.7,60.14,146.5,1229779.0,324.8,160.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,46.57,750.9,174.7,180.3,174.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,143.5,16.75,144.5,575.0,1185258.0,46424.0,108333.0,0.993,0.772,0.531,0.842,58.56,74.32,72.35,75.97,64.07,66.53,49.03,19.02,24.14,23.5,24.67,20.81,21.61,15.92,25888.0,36079.0,35788.0,36340.0,30927.0,30840.0,24955.0,0.983,121.3,28.66,2.1,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,49.27,49.45,45.41,50.1,48.9,50.31,-97.7,49.35,47.71,42.56
2016-07-11 09:06:00-05:00,664.83435,709.08435,774.04816,552584,32.73,0.0,636.5,746.6,24.75,324.9,276.2,276.0,277.7,177.5,179.1,177.4,326.4,491.8,60.15,146.8,1229781.0,325.1,160.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,45.77,752.6,175.2,180.8,174.5,60.0,59.9,62.9,0.0,273.0,273.0,274.4,143.9,16.81,144.9,575.0,1185260.0,46424.0,108333.0,0.993,0.772,0.531,0.842,58.69,74.35,72.65,76.1,64.16,66.52,49.23,19.07,24.16,23.6,24.72,20.84,21.61,15.99,25888.0,36080.0,35788.0,36340.0,30927.0,30840.0,24955.0,0.902,189.3,29.38,2.1,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,48.83,49.0,45.35,50.01,48.76,50.12,-97.9,49.24,47.93,42.59
2016-07-11 09:07:00-05:00,667.5132,711.75665,776.3528,552585,32.83,0.0,639.2,748.6,25.18,324.8,276.3,276.1,277.8,177.9,179.3,177.8,326.3,493.4,60.16,147.2,1229783.0,324.9,161.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,45.97,754.5,175.6,181.1,174.9,60.0,59.9,62.9,0.0,273.0,273.0,274.9,144.3,16.87,145.3,575.0,1185262.0,46424.0,108333.0,0.993,0.772,0.531,0.842,58.83,74.62,72.85,76.35,64.45,66.88,49.47,19.11,24.24,23.66,24.8,20.93,21.72,16.07,25889.0,36080.0,35789.0,36341.0,30927.0,30840.0,24955.0,1.242,193.7,28.36,2.1,3.475,2.0,-1.0,13.28,-0.023,0.252,1.0,2.0,0.0,0.001,48.57,48.82,45.61,50.08,48.62,50.31,-97.5,49.35,48.32,42.67
2016-07-11 09:08:00-05:00,669.0133,713.36,777.2746,552586,32.91,0.0,640.4,749.3,25.79,324.3,276.0,275.9,277.6,178.2,179.7,178.1,325.9,494.1,60.15,147.3,1229786.0,324.4,161.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,45.47,755.0,175.9,181.4,175.2,60.0,59.9,62.9,0.0,273.0,273.0,274.1,144.4,16.89,145.4,575.0,1185265.0,46424.0,108334.0,0.993,0.772,0.531,0.842,58.77,74.65,73.01,76.41,64.42,66.88,49.59,19.06,24.21,23.68,24.78,20.89,21.69,16.08,25889.0,36081.0,35789.0,36341.0,30928.0,30841.0,24956.0,1.597,171.0,13.62,2.5,3.475,2.0,-1.0,13.41,0.031,0.253,3.0,2.0,0.0,0.001,48.25,48.7,45.76,50.17,48.74,50.47,-97.3,49.43,48.53,42.72
2016-07-11 09:09:00-05:00,672.7637,717.36835,780.8467,552587,33.01,0.0,643.8,752.4,26.01,324.1,276.4,275.8,277.6,178.9,180.3,178.7,326.1,496.3,60.14,147.9,1229788.0,324.4,161.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,44.8,758.0,176.5,182.1,175.8,60.0,59.9,62.9,0.0,273.0,273.0,274.4,145.0,16.99,146.0,575.0,1185267.0,46424.0,108334.0,0.993,0.772,0.531,0.842,59.1,75.05,73.38,76.66,64.76,67.27,49.8,19.15,24.32,23.78,24.85,20.99,21.8,16.14,25889.0,36081.0,35789.0,36342.0,30928.0,30841.0,24956.0,2.02,166.0,11.8,2.6,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,48.03,48.31,46.0,50.4,48.64,50.53,-95.5,49.85,48.78,42.79
2016-07-11 09:10:00-05:00,676.7284,721.7776,784.76447,552588,33.11,0.0,647.5,755.8,26.33,323.9,276.2,276.0,277.7,179.6,180.9,179.3,324.8,498.8,60.14,148.5,1229791.0,324.0,162.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,44.99,761.1,177.3,182.8,176.6,60.0,59.9,62.9,0.0,273.0,273.0,274.5,145.5,17.12,146.5,575.0,1185270.0,46424.0,108334.0,0.993,0.772,0.531,0.842,59.54,75.39,73.64,77.14,65.15,67.52,49.98,19.29,24.42,23.86,24.99,21.1,21.87,16.19,25890.0,36082.0,35790.0,36342.0,30929.0,30841.0,24956.0,1.395,159.9,11.09,1.7,3.474,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,47.93,48.05,46.25,50.53,48.81,50.6,-96.7,49.8,49.15,42.82
2016-07-11 09:11:00-05:00,681.0145,726.32043,788.9127,552589,33.19,0.0,651.6,759.7,26.26,323.5,276.0,275.9,277.6,180.4,181.7,180.1,324.7,501.7,60.13,149.1,1229793.0,323.7,162.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.59,45.12,764.7,178.2,183.6,177.4,60.0,59.9,62.9,0.0,273.0,273.0,274.1,146.1,17.26,147.1,575.0,1185272.0,46424.0,108334.0,0.993,0.772,0.531,0.842,59.72,76.25,74.21,77.1,65.27,68.27,50.35,19.32,24.67,24.01,24.94,21.11,22.09,16.29,25890.0,36082.0,35790.0,36343.0,30929.0,30842.0,24956.0,1.432,138.0,19.58,2.2,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,48.28,48.14,46.49,51.05,49.37,50.81,-96.6,50.23,49.57,42.88
2016-07-11 09:12:00-05:00,684.7649,730.19525,792.48474,552590,33.26,0.0,655.3,763.0,25.74,323.3,276.3,276.1,277.8,181.1,182.4,180.8,325.3,504.4,60.14,149.8,1229796.0,323.0,164.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,45.8,767.8,178.9,184.3,178.1,60.0,59.9,62.9,0.0,273.0,273.0,274.4,146.8,17.36,147.8,575.0,1185275.0,46424.0,108335.0,0.993,0.772,0.531,0.842,59.93,76.51,74.71,77.52,65.48,68.29,50.71,19.37,24.74,24.15,25.06,21.17,22.08,16.39,25890.0,36083.0,35791.0,36343.0,30929.0,30842.0,24957.0,1.983,124.9,11.51,2.4,3.477,2.0,-1.0,13.44,0.002,0.254,3.0,2.0,0.0,0.0,49.05,48.61,46.66,51.11,49.34,50.81,-95.7,50.25,49.45,42.9
2016-07-11 09:13:00-05:00,687.9795,733.2683,795.59595,552591,33.34,0.0,658.4,765.7,25.29,323.2,276.2,276.3,278.0,181.5,182.8,181.2,324.5,506.4,60.17,150.2,1229798.0,322.9,164.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,46.0,770.3,179.3,184.7,178.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,147.2,17.41,148.2,575.0,1185277.0,46424.0,108335.0,0.993,0.772,0.531,0.842,60.24,76.7,74.91,78.07,65.84,68.32,50.89,19.47,24.78,24.21,25.23,21.28,22.08,16.45,25891.0,36083.0,35791.0,36343.0,30930.0,30843.0,24957.0,0.733,101.4,57.64,1.9,3.477,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,49.5,48.75,46.87,51.16,49.41,50.84,-95.5,50.3,49.19,42.97
2016-07-11 09:14:00-05:00,690.5512,735.67334,797.67004,552592,33.42,0.0,661.1,767.9,25.29,322.4,276.1,276.1,277.8,182.2,183.6,181.9,324.8,508.4,60.17,150.7,1229800.0,322.4,165.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,46.11,772.8,179.9,185.3,179.1,60.0,59.9,62.9,0.0,273.0,273.0,274.5,147.6,17.47,148.6,575.0,1185280.0,46424.0,108335.0,0.993,0.772,0.531,0.842,60.47,76.93,75.28,78.51,66.13,68.54,51.14,19.49,24.8,24.27,25.31,21.31,22.09,16.48,25891.0,36083.0,35792.0,36344.0,30930.0,30843.0,24957.0,0.955,69.11,27.41,1.6,3.477,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,49.63,48.65,47.03,51.46,49.69,50.99,-96.0,50.45,49.45,43.01
2016-07-11 09:15:00-05:00,693.6586,738.4792,800.3203,552593,33.5,0.0,664.3,770.5,25.14,322.5,276.3,275.8,277.6,182.6,184.1,182.4,322.9,510.2,60.18,151.0,1229803.0,323.0,164.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,47.11,775.4,180.5,185.9,179.7,60.0,59.9,62.9,0.0,273.0,273.0,274.4,148.0,17.56,149.1,575.0,1185282.0,46424.0,108336.0,0.993,0.772,0.531,0.842,60.62,77.42,75.43,78.67,66.45,68.98,51.24,19.54,24.96,24.32,25.37,21.42,22.24,16.52,25892.0,36084.0,35792.0,36344.0,30930.0,30843.0,24957.0,0.783,122.8,47.04,1.4,3.475,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,50.06,49.25,46.98,51.28,49.67,51.07,-95.8,50.62,49.4,43.08
2016-07-11 09:16:00-05:00,696.12317,740.61707,802.16394,552594,33.58,0.0,667.0,772.6,25.29,322.3,275.8,275.6,277.4,183.5,184.8,183.1,323.7,512.1,60.15,151.5,1229805.0,322.2,165.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,47.27,777.5,181.3,186.6,180.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,148.5,17.64,149.5,575.0,1185284.0,46424.0,108336.0,0.993,0.772,0.531,0.842,60.8,77.57,75.85,79.17,66.68,68.92,51.48,19.59,25.0,24.45,25.51,21.49,22.21,16.59,25892.0,36084.0,35793.0,36345.0,30931.0,30844.0,24958.0,1.395,114.1,16.96,2.2,3.475,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,50.31,49.78,47.09,51.46,49.88,51.02,-95.7,50.56,49.8,43.12
2016-07-11 09:17:00-05:00,699.01636,743.6901,804.92944,552595,33.66,0.0,670.0,775.5,24.94,322.1,275.9,275.5,277.3,184.0,185.4,183.7,323.4,513.8,60.14,152.0,1229808.0,322.1,166.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,47.69,780.4,181.9,187.3,181.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,149.0,17.72,150.0,575.0,1185287.0,46424.0,108336.0,0.993,0.772,0.531,0.842,60.85,77.81,76.25,79.43,66.77,69.05,51.79,19.6,25.06,24.56,25.58,21.5,22.24,16.68,25892.0,36085.0,35793.0,36345.0,30931.0,30844.0,24958.0,0.815,145.7,21.61,1.6,3.477,2.0,-1.0,13.36,0.002,0.254,1.0,2.0,0.0,0.001,50.75,50.17,46.9,51.68,50.01,50.89,-95.9,50.71,49.82,43.13
2016-07-11 09:18:00-05:00,701.1594,745.42706,806.54266,552596,33.74,0.0,672.4,777.0,25.1,321.3,275.5,275.8,277.5,184.0,185.2,183.6,323.2,515.0,60.14,151.9,1229810.0,321.4,166.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,48.56,508.8,181.9,187.2,181.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,149.0,17.73,150.1,575.0,1185289.0,46424.0,108336.0,0.993,0.772,0.531,0.842,61.01,77.96,76.41,79.67,67.12,69.2,52.0,19.6,25.05,24.55,25.59,21.56,22.23,16.71,25893.0,36085.0,35794.0,36346.0,30931.0,30844.0,24958.0,0.618,242.1,90.5,1.9,3.475,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.001,51.18,51.01,47.47,52.25,50.83,51.33,-95.5,51.8,50.43,43.13
2016-07-11 09:19:00-05:00,703.3025,747.56494,808.1559,552597,33.83,0.0,674.8,778.9,24.98,320.9,275.7,275.5,277.3,184.6,185.7,184.1,322.7,516.9,60.14,152.3,1229813.0,320.9,166.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,48.4,527.9,182.4,187.7,181.5,60.0,59.9,62.9,0.0,272.9,273.0,274.0,149.4,17.78,150.4,575.0,1185292.0,46424.0,108337.0,0.993,0.772,0.531,0.842,61.14,78.39,76.53,80.0,67.48,69.6,52.11,19.62,25.15,24.55,25.68,21.65,22.33,16.72,25893.0,36086.0,35794.0,36346.0,30932.0,30845.0,24958.0,1.515,92.0,26.97,2.4,3.477,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,51.43,51.31,47.27,52.08,50.95,51.4,-96.3,51.45,50.02,43.16
2016-07-11 09:20:00-05:00,705.9813,750.1035,810.3452,552598,33.92,0.0,677.3,780.8,25.04,321.0,275.5,275.5,277.3,185.0,186.3,184.6,322.8,518.1,60.14,152.7,1229815.0,321.0,167.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,48.79,786.4,182.9,188.3,182.1,60.0,59.9,62.9,0.0,272.8,273.0,274.0,149.7,17.86,150.8,575.0,1185294.0,46424.0,108337.0,0.993,0.772,0.531,0.842,61.24,78.49,76.78,80.1,67.5,69.59,52.31,19.66,25.19,24.64,25.71,21.66,22.33,16.79,25893.0,36086.0,35795.0,36347.0,30932.0,30845.0,24959.0,0.545,190.5,60.63,1.5,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,51.74,51.31,47.49,52.25,50.98,51.54,-96.4,51.3,50.29,43.16
2016-07-11 09:21:00-05:00,709.30304,753.44385,813.5716,552599,34.0,0.0,680.6,783.6,25.58,320.6,275.6,275.5,277.3,185.7,186.9,185.2,322.1,520.6,60.14,153.3,1229818.0,320.6,167.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,48.07,789.5,183.5,188.9,182.7,60.0,59.9,62.9,0.0,272.9,273.0,274.0,150.3,17.95,151.3,575.0,1185297.0,46424.0,108337.0,0.993,0.772,0.531,0.842,61.58,78.94,77.29,80.7,67.89,70.13,52.58,19.74,25.31,24.78,25.86,21.77,22.48,16.86,25894.0,36087.0,35795.0,36347.0,30932.0,30845.0,24959.0,0.31,210.6,78.08,0.8,3.475,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,51.58,50.51,47.56,52.37,50.74,51.45,-94.6,51.16,50.51,43.25
2016-07-11 09:22:00-05:00,711.76764,756.2497,815.6457,552600,34.09,0.0,683.2,785.6,26.08,320.6,275.5,275.4,277.2,186.2,187.6,185.9,322.1,522.4,60.15,153.7,1229820.0,320.6,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,48.0,791.5,184.2,189.6,183.4,60.0,59.9,62.9,0.0,272.4,272.5,274.0,150.8,18.05,151.8,575.0,1185299.0,46424.0,108338.0,0.993,0.772,0.531,0.842,61.68,79.13,77.56,80.8,68.06,70.41,52.69,19.77,25.37,24.86,25.9,21.82,22.57,16.89,25894.0,36087.0,35796.0,36348.0,30933.0,30846.0,24959.0,1.057,163.3,23.56,1.8,3.477,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,51.37,50.08,47.4,52.21,50.33,51.16,-94.7,50.98,50.78,43.32
2016-07-11 09:23:00-05:00,714.66077,759.3229,818.1807,552601,34.17,0.0,686.0,788.0,26.16,320.6,275.3,275.3,277.2,187.0,188.1,186.4,322.0,524.3,60.14,154.2,1229823.0,320.3,168.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,48.11,793.7,184.9,190.3,184.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,151.2,18.15,152.3,575.0,1185302.0,46424.0,108338.0,0.993,0.772,0.531,0.842,61.83,79.53,77.87,81.0,68.26,70.78,52.93,19.82,25.49,24.96,25.96,21.88,22.69,16.97,25894.0,36088.0,35796.0,36348.0,30933.0,30846.0,24959.0,1.77,151.1,10.59,2.5,3.477,2.0,-1.0,13.34,0.001,0.254,1.0,2.0,0.0,0.001,51.49,50.26,47.46,52.29,50.12,51.28,-95.3,51.17,51.0,43.35
2016-07-11 09:24:00-05:00,717.7682,762.7968,820.9462,552602,34.25,0.0,689.0,790.5,26.17,320.8,275.5,275.3,277.1,187.9,189.0,187.3,322.4,526.0,60.14,154.9,1229826.0,320.8,169.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,47.44,796.0,185.7,191.1,184.9,60.0,59.9,62.9,0.0,272.0,272.2,274.0,151.9,18.25,153.0,575.0,1185304.0,46424.0,108338.0,0.993,0.772,0.531,0.842,62.07,79.8,78.23,81.4,68.54,71.0,53.17,19.91,25.6,25.09,26.1,21.99,22.77,17.06,25895.0,36088.0,35797.0,36349.0,30933.0,30846.0,24959.0,1.86,158.1,10.3,3.1,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,51.21,49.57,47.07,51.79,49.57,50.9,-95.5,50.89,51.07,43.43
2016-07-11 09:25:00-05:00,721.30426,766.40436,824.28784,552603,34.33,0.0,692.1,793.2,26.83,321.1,275.4,275.2,277.0,188.6,189.9,188.1,322.3,528.0,60.15,155.5,1229828.0,321.0,170.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,47.61,798.0,186.6,192.0,185.8,60.0,59.9,62.9,0.0,272.0,272.1,274.0,152.6,18.38,153.7,575.0,1185307.0,46424.0,108339.0,0.993,0.772,0.531,0.842,62.29,80.1,78.56,81.6,68.72,71.28,53.34,20.0,25.73,25.22,26.21,22.06,22.88,17.12,25895.0,36089.0,35797.0,36349.0,30934.0,30847.0,24960.0,1.702,147.4,15.78,2.6,3.477,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,50.99,48.98,46.88,51.34,49.24,50.69,-94.8,50.72,51.14,43.45
2016-07-11 09:26:00-05:00,724.73315,770.2791,827.5143,552604,34.4,0.0,695.4,796.1,26.44,321.3,275.4,275.1,277.0,189.4,190.7,188.9,322.6,529.8,60.15,156.2,1229831.0,321.3,170.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,47.21,801.0,187.5,192.8,186.6,60.0,59.9,62.9,0.0,272.0,272.1,274.0,153.3,18.5,154.4,575.0,1185310.0,46424.0,108339.0,0.993,0.772,0.531,0.842,62.47,80.6,78.8,81.9,68.96,71.57,53.49,20.07,25.88,25.32,26.33,22.16,23.0,17.19,25895.0,36089.0,35797.0,36350.0,30934.0,30847.0,24960.0,1.822,137.1,8.78,2.3,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,51.24,49.4,46.53,51.34,48.7,50.5,-95.9,50.67,50.78,43.51
2016-07-11 09:27:00-05:00,727.51917,773.085,829.9341,552605,34.46,0.0,698.2,798.5,25.97,320.9,275.1,275.3,277.1,189.8,190.9,189.2,322.7,531.6,60.12,156.4,1229833.0,320.0,171.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,48.77,803.0,187.9,193.1,187.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,153.6,18.57,154.7,575.0,1185312.0,46424.0,108339.0,0.993,0.772,0.531,0.842,62.33,80.9,79.4,82.1,68.72,71.77,53.95,20.0,25.96,25.48,26.34,22.05,23.03,17.31,25896.0,36090.0,35798.0,36350.0,30935.0,30847.0,24960.0,0.747,193.1,18.87,1.3,3.475,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,51.8,50.11,46.63,51.63,48.87,50.47,-95.2,51.14,50.81,43.54
2016-07-11 09:28:00-05:00,727.62634,772.68414,829.2427,552606,34.52,0.0,698.5,797.9,26.25,320.7,275.4,275.0,276.8,189.5,190.6,188.9,321.3,531.1,60.14,156.2,1229836.0,320.6,170.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,49.13,803.0,187.6,192.8,186.6,60.0,59.9,62.9,0.0,272.0,272.1,273.9,153.3,18.51,154.4,575.0,1185315.0,46424.0,108339.0,0.993,0.772,0.531,0.842,62.76,80.6,78.91,82.1,69.19,71.46,53.62,20.12,25.84,25.3,26.34,22.18,22.91,17.19,25896.0,36090.0,35798.0,36351.0,30935.0,30848.0,24960.0,0.597,156.4,31.31,1.8,3.477,2.0,-1.0,13.16,-0.042,0.255,1.0,2.0,0.0,0.001,52.12,50.54,47.39,52.19,49.78,51.01,-93.9,51.83,51.43,43.54
2016-07-11 09:29:00-05:00,726.44763,771.21436,827.1686,552607,34.59,0.0,698.0,796.4,26.25,319.6,275.3,275.5,277.2,188.7,189.9,188.1,321.2,531.4,60.17,155.6,1229838.0,318.9,170.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,49.5,801.0,186.8,192.1,185.9,60.0,59.9,62.9,0.0,272.5,272.6,274.0,152.8,18.38,153.9,575.0,1185317.0,46424.0,108340.0,0.993,0.772,0.531,0.842,62.69,80.5,79.06,82.1,69.1,71.35,53.78,20.03,25.74,25.26,26.25,22.08,22.8,17.18,25896.0,36090.0,35799.0,36351.0,30935.0,30848.0,24961.0,0.967,172.8,14.52,1.5,3.477,2.0,-1.0,13.2,0.052,0.256,3.0,2.0,0.0,0.001,52.58,51.12,47.69,52.52,50.11,51.48,-94.0,52.47,51.81,43.64
2016-07-11 09:30:00-05:00,724.41174,768.4085,824.05743,552608,34.65,0.0,696.6,793.5,26.2,319.2,275.8,275.2,277.0,187.9,189.1,187.4,320.8,529.7,60.19,155.1,1229841.0,318.7,169.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,49.99,617.5,185.9,191.2,185.1,60.0,59.9,62.9,0.0,272.7,273.0,274.0,152.1,18.24,153.2,575.0,1185320.0,46424.0,108340.0,0.993,0.772,0.531,0.842,62.28,80.3,78.81,81.6,68.7,71.04,53.67,19.88,25.63,25.15,26.05,21.93,22.67,17.13,25897.0,36091.0,35799.0,36351.0,30936.0,30849.0,24961.0,0.867,127.5,22.86,1.8,3.475,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.001,53.13,51.83,48.14,53.01,50.97,52.1,-94.3,52.59,52.12,43.65
2016-07-11 09:31:00-05:00,727.41205,771.348,826.82294,552609,34.72,0.0,700.2,796.9,25.76,318.0,276.5,276.6,278.3,187.8,189.1,187.4,319.4,533.2,60.16,155.6,1229843.0,317.5,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,49.98,763.3,185.7,191.1,184.9,60.0,59.9,62.9,0.0,273.9,274.0,275.0,152.6,18.3,153.7,575.0,1185322.0,46424.0,108340.0,0.993,0.772,0.531,0.842,62.7,81.1,79.32,82.2,69.17,71.6,54.05,19.94,25.79,25.22,26.14,22.0,22.77,17.19,25897.0,36091.0,35800.0,36352.0,30936.0,30849.0,24961.0,1.752,137.1,18.36,2.6,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,53.3,52.22,48.37,53.1,51.34,52.13,-94.0,52.77,51.98,43.68
2016-07-11 09:32:00-05:00,732.984,776.8262,832.3539,552610,34.8,0.0,705.0,802.0,25.92,319.2,276.5,276.5,278.2,189.1,190.4,188.7,320.4,535.4,60.14,156.7,1229846.0,318.8,171.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,49.9,807.0,187.2,192.5,186.4,60.0,59.9,62.9,0.0,273.7,273.7,275.0,153.7,18.51,154.8,575.0,1185325.0,46424.0,108341.0,0.993,0.772,0.531,0.842,63.08,81.4,79.51,82.6,69.57,71.76,54.2,20.13,25.96,25.37,26.35,22.2,22.9,17.3,25897.0,36092.0,35800.0,36352.0,30936.0,30849.0,24961.0,1.082,74.73,20.03,1.6,3.477,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,53.06,52.11,48.51,52.97,51.05,52.26,-94.5,52.65,51.82,43.66
2016-07-11 09:33:00-05:00,725.80475,768.943,823.2508,552611,34.87,0.0,698.5,793.4,25.39,319.6,276.6,276.2,278.0,187.5,188.7,187.0,320.9,529.6,60.13,155.2,1229848.0,319.7,169.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,49.72,798.2,185.4,190.6,184.5,60.0,59.9,62.9,0.0,273.4,273.5,275.0,152.2,18.23,153.3,575.0,1185327.0,46424.0,108341.0,0.993,0.772,0.531,0.842,62.39,80.5,78.75,81.8,68.88,70.98,53.76,19.93,25.72,25.16,26.15,22.01,22.68,17.18,25898.0,36092.0,35801.0,36353.0,30937.0,30850.0,24962.0,1.533,25.25,29.97,2.2,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,52.95,52.11,48.54,52.96,51.17,52.27,-95.1,52.27,51.14,43.7
2016-07-11 09:34:00-05:00,729.66223,772.55054,826.5924,552612,34.93,0.0,702.0,796.3,24.94,319.8,276.3,276.3,278.0,188.4,189.5,187.9,321.6,532.0,60.15,155.9,1229851.0,319.6,171.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,50.37,801.0,186.4,191.7,185.6,60.0,59.9,62.9,0.0,273.0,273.1,275.0,153.0,18.37,154.1,575.0,1185330.0,46424.0,108341.0,0.993,0.772,0.531,0.842,62.24,81.0,79.28,82.1,68.89,71.45,54.29,19.9,25.9,25.35,26.25,22.03,22.85,17.36,25898.0,36093.0,35801.0,36353.0,30937.0,30850.0,24962.0,2.053,0.713,8.5,2.8,3.477,2.0,-1.0,13.31,0.003,0.255,1.0,2.0,0.0,0.001,53.04,52.4,48.07,52.39,51.26,52.19,-95.2,51.72,49.59,43.75
2016-07-11 09:35:00-05:00,738.98456,781.6362,836.2716,552613,35.0,0.0,710.3,805.0,24.66,319.2,276.4,276.3,278.0,190.5,191.7,190.0,320.8,538.6,60.23,157.7,1229854.0,319.2,172.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,50.55,809.0,188.5,193.9,187.7,60.0,59.9,62.9,0.0,273.0,273.3,275.0,154.7,18.66,155.8,575.0,1185333.0,46424.0,108342.0,0.993,0.772,0.531,0.842,63.28,81.9,80.1,83.2,70.29,72.18,54.95,20.19,26.12,25.56,26.55,22.43,23.04,17.54,25899.0,36093.0,35802.0,36354.0,30937.0,30850.0,24962.0,1.29,357.5,13.69,1.9,3.475,2.0,-1.0,13.43,0.005,0.256,3.0,2.0,0.0,0.001,53.13,52.61,47.8,52.08,51.34,52.28,-95.8,51.88,48.72,43.81
2016-07-11 09:36:00-05:00,740.05615,782.43787,836.73254,552614,35.06,0.0,711.6,806.0,24.65,318.4,276.3,276.3,278.1,190.3,191.6,189.9,319.6,539.9,60.16,157.6,1229856.0,318.3,172.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,50.6,810.0,188.6,193.9,187.7,60.0,59.9,62.9,0.0,273.0,273.1,275.0,154.7,18.68,155.8,575.0,1185335.0,46424.0,108342.0,0.993,0.772,0.531,0.842,63.52,82.0,80.2,83.5,70.73,72.21,55.1,20.22,26.11,25.52,26.6,22.52,22.99,17.55,25899.0,36094.0,35802.0,36354.0,30938.0,30851.0,24962.0,1.54,341.3,10.81,2.5,3.477,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,53.28,52.91,48.13,52.53,51.35,52.7,-96.0,52.51,48.61,43.81
2016-07-11 09:37:00-05:00,739.4132,781.2354,835.00415,552615,35.11,0.0,710.3,803.0,24.52,320.7,276.4,276.2,278.1,190.2,191.3,189.6,322.1,536.2,60.15,157.5,1229859.0,320.5,172.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,50.57,808.0,188.4,193.6,187.5,60.0,59.9,62.9,0.0,273.0,273.7,275.0,154.6,18.65,155.7,575.0,1185338.0,46424.0,108342.0,0.993,0.772,0.531,0.842,62.61,81.4,79.64,82.7,69.97,71.56,54.82,20.07,26.1,25.54,26.51,22.43,22.95,17.58,25899.0,36094.0,35803.0,36355.0,30938.0,30851.0,24963.0,2.433,328.4,14.6,30.7,,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,53.15,52.97,47.94,52.52,50.82,52.73,-96.3,52.73,47.57,43.83
2016-07-11 09:38:00-05:00,747.1283,789.1186,842.9549,552616,35.17,0.0,717.9,811.0,24.47,317.9,276.3,276.3,278.0,192.2,193.6,191.8,319.8,545.6,60.15,159.2,1229861.0,317.7,174.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,50.46,817.0,190.5,195.7,189.5,60.0,59.9,62.9,0.0,273.0,273.2,275.0,156.2,18.96,157.4,575.0,1185340.0,46424.0,108343.0,0.993,0.772,0.531,0.842,64.27,83.3,81.1,84.4,71.44,73.16,55.59,20.43,26.46,25.79,26.83,22.71,23.25,17.67,25900.0,36095.0,35803.0,36355.0,30938.0,30851.0,24963.0,1.102,320.1,48.5,2.5,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,53.26,53.14,47.92,52.58,50.66,52.87,-96.3,52.98,46.83,43.91
2016-07-11 09:39:00-05:00,745.9496,787.7824,840.6503,552617,35.22,0.0,716.8,809.0,25.17,319.1,276.6,276.0,277.8,191.8,193.1,191.3,320.4,542.5,60.14,158.8,1229864.0,319.2,173.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,49.87,814.0,190.0,195.2,189.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,155.8,18.87,156.9,575.0,1185343.0,46424.0,108343.0,0.993,0.772,0.531,0.842,63.49,82.4,80.6,83.9,70.81,72.32,55.28,20.26,26.3,25.71,26.78,22.59,23.08,17.64,25900.0,36095.0,35804.0,36356.0,30939.0,30852.0,24963.0,1.135,143.6,30.85,2.1,3.477,2.0,-1.0,13.43,0.029,0.256,3.0,2.0,0.0,0.0,53.35,53.0,48.06,52.71,50.55,52.74,-95.8,52.42,47.47,43.91
2016-07-11 09:40:00-05:00,752.27167,794.7303,847.10315,552618,35.29,0.0,722.7,815.0,25.38,320.4,276.1,276.2,277.9,193.3,194.3,192.6,320.7,544.8,60.15,159.8,1229867.0,320.2,174.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,50.11,820.0,191.5,196.7,190.6,60.0,59.9,62.9,0.0,273.0,273.0,274.4,156.9,19.1,158.1,575.0,1185345.0,46424.0,108343.0,0.993,0.772,0.531,0.842,63.16,83.0,81.1,84.1,70.62,72.88,55.64,20.23,26.58,25.98,26.93,22.63,23.35,17.83,25900.0,36096.0,35804.0,36356.0,30939.0,30852.0,24964.0,1.138,107.6,18.87,2.0,3.475,2.0,-1.0,13.16,-0.023,0.257,1.0,2.0,0.0,0.001,53.27,52.87,47.88,52.61,50.49,52.4,-95.1,52.06,48.35,43.94
2016-07-11 09:41:00-05:00,749.1642,791.12274,842.7245,552619,35.35,0.0,719.9,811.0,25.36,319.6,276.4,275.9,277.6,192.6,193.7,192.0,321.1,544.3,60.14,159.3,1229869.0,319.4,174.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,49.7,817.0,190.7,196.0,189.8,60.0,59.9,62.9,0.0,273.0,273.0,274.2,156.3,18.98,157.4,575.0,1185348.0,46424.0,108343.0,0.993,0.772,0.531,0.842,63.54,82.7,81.0,84.0,70.99,72.78,55.52,20.3,26.43,25.87,26.85,22.68,23.25,17.74,25901.0,36096.0,35804.0,36357.0,30939.0,30852.0,24964.0,0.567,91.5,55.21,1.3,3.475,2.0,-1.0,13.43,0.005,0.256,3.0,2.0,0.0,0.001,53.35,53.04,48.27,52.77,50.86,52.72,-94.8,52.71,48.68,44.01
2016-07-11 09:42:00-05:00,751.20013,793.1269,844.4529,552620,35.4,0.0,722.6,813.0,25.86,318.7,276.3,275.9,277.6,193.0,194.1,192.4,320.0,546.7,60.14,159.6,1229872.0,318.3,175.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,49.47,819.0,191.1,196.4,190.3,60.0,59.9,62.9,0.0,273.0,273.0,274.1,156.6,19.04,157.8,575.0,1185351.0,46424.0,108344.0,0.993,0.772,0.531,0.842,63.7,83.1,81.4,84.4,71.25,73.26,55.77,20.3,26.48,25.94,26.9,22.7,23.34,17.77,25901.0,36097.0,35805.0,36357.0,30940.0,30853.0,24964.0,0.6,93.2,38.47,1.2,3.475,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,53.08,52.37,48.35,52.64,50.56,52.38,-94.7,52.14,49.45,44.01
2016-07-11 09:43:00-05:00,751.73584,793.9286,844.6833,552621,35.46,0.0,723.5,813.0,25.8,318.3,276.1,275.9,277.7,192.6,193.9,192.1,320.4,546.5,60.14,159.3,1229874.0,318.2,175.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,50.39,817.0,190.9,196.1,190.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,156.4,19.0,157.5,575.0,1185353.0,46424.0,108344.0,0.993,0.772,0.531,0.842,63.66,83.1,81.4,84.4,71.3,73.23,55.92,20.26,26.46,25.91,26.87,22.69,23.31,17.8,25901.0,36097.0,35805.0,36358.0,30940.0,30853.0,24965.0,0.808,50.93,22.95,1.5,3.477,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,53.53,52.84,48.8,52.75,50.81,52.53,-94.9,52.34,49.79,44.1
2016-07-11 09:44:00-05:00,753.6646,795.532,845.95087,552622,35.52,0.0,725.1,814.0,25.43,318.5,276.1,275.8,277.6,193.1,194.2,192.5,319.6,547.3,60.15,159.6,1229877.0,318.3,174.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,50.48,819.0,191.2,196.5,190.4,60.0,59.9,62.9,0.0,273.0,273.0,274.1,156.7,19.05,157.8,575.0,1185356.0,46424.0,108344.0,0.993,0.772,0.531,0.842,63.7,83.0,81.4,84.6,71.35,72.98,55.91,20.29,26.43,25.91,26.95,22.72,23.24,17.81,25902.0,36098.0,35806.0,36358.0,30940.0,30853.0,24965.0,0.995,81.8,16.47,1.7,3.475,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,53.94,53.19,49.11,53.29,51.31,52.82,-95.7,52.65,49.3,44.1
2016-07-11 09:45:00-05:00,757.41504,799.0059,849.2925,552623,35.58,0.0,729.2,818.0,25.53,317.1,276.1,275.7,277.4,193.6,195.0,193.2,318.6,551.3,60.16,160.1,1229880.0,316.7,175.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,51.2,822.0,191.9,197.2,191.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,157.1,19.13,158.3,575.0,1185359.0,46424.0,108345.0,0.993,0.772,0.531,0.842,64.33,83.9,82.2,85.2,71.97,73.73,56.43,20.39,26.58,26.07,27.02,22.82,23.38,17.89,25902.0,36098.0,35806.0,36358.0,30941.0,30854.0,24965.0,0.847,96.2,65.54,2.2,3.477,2.0,-1.0,13.23,-0.001,0.256,3.0,2.0,0.0,0.001,54.13,53.59,49.26,53.55,51.66,52.9,-93.8,52.84,49.83,44.2
2016-07-11 09:46:00-05:00,758.0579,799.4068,849.2925,552624,35.65,0.0,729.6,817.0,25.56,318.9,276.3,275.7,277.5,193.9,195.0,193.2,320.4,548.8,60.15,160.2,1229882.0,318.9,175.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,50.31,823.0,192.1,197.3,191.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,157.3,19.16,158.5,575.0,1185361.0,46424.0,108345.0,0.993,0.772,0.531,0.842,63.74,83.4,81.7,84.7,71.5,73.45,56.2,20.33,26.59,26.07,27.02,22.8,23.42,17.92,25902.0,36098.0,35807.0,36359.0,30941.0,30854.0,24966.0,1.603,160.9,11.75,2.0,3.477,2.0,-1.0,13.23,0.009,0.257,3.0,2.0,0.0,0.001,54.13,53.39,48.82,53.12,51.53,52.61,-94.9,52.51,50.02,44.2
2016-07-11 09:47:00-05:00,761.4868,803.01434,852.5189,552625,35.7,0.0,733.6,821.0,25.83,316.5,276.0,275.9,277.6,194.2,195.5,193.7,318.1,553.8,60.15,160.6,1229885.0,316.3,176.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,50.45,825.0,192.5,197.8,191.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,157.7,19.23,158.9,575.0,1185364.0,46424.0,108345.0,0.993,0.772,0.531,0.842,64.6,84.1,82.5,85.6,72.27,74.03,56.62,20.44,26.61,26.12,27.09,22.87,23.43,17.92,25903.0,36099.0,35807.0,36359.0,30942.0,30854.0,24966.0,1.102,175.6,21.47,1.4,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,54.06,53.21,49.07,53.29,51.62,52.81,-94.2,52.93,50.61,44.22
2016-07-11 09:48:00-05:00,771.5593,813.4361,863.0047,552626,35.77,0.0,742.8,831.0,25.76,316.7,276.3,275.7,277.5,196.3,197.4,195.6,317.9,559.4,60.14,162.3,1229888.0,316.6,177.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,51.71,836.0,194.6,199.7,193.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,159.3,19.52,160.5,575.0,1185366.0,46424.0,108346.0,0.993,0.772,0.531,0.842,65.18,84.8,83.3,86.3,73.03,74.66,57.25,20.64,26.86,26.39,27.35,23.13,23.65,18.13,25903.0,36099.0,35808.0,36360.0,30942.0,30855.0,24966.0,0.583,240.6,36.11,1.6,3.477,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,54.49,54.0,49.41,53.76,52.17,53.37,-93.6,53.86,51.38,44.3
2016-07-11 09:49:00-05:00,768.23755,809.56134,858.7412,552627,35.82,0.0,739.9,826.0,25.68,317.6,276.0,276.0,277.6,194.9,196.1,194.3,317.9,554.6,60.14,161.2,1229890.0,317.4,176.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,52.13,831.0,193.2,198.4,192.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,158.2,19.33,159.4,575.0,1185369.0,46424.0,108346.0,0.993,0.772,0.531,0.842,64.15,84.1,82.7,85.2,72.05,74.08,56.97,20.37,26.71,26.25,27.06,22.88,23.52,18.09,25903.0,36100.0,35808.0,36360.0,30942.0,30855.0,24967.0,0.437,251.1,48.08,0.8,3.477,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,54.73,54.78,49.97,54.29,52.76,54.03,-94.1,54.47,51.88,44.36
2016-07-11 09:50:00-05:00,773.05945,814.2378,863.23517,552628,35.88,0.0,745.1,831.0,25.61,314.3,276.2,275.9,277.6,195.8,197.0,195.2,317.8,562.0,60.13,161.9,1229893.0,314.3,178.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,52.35,835.0,194.0,199.2,193.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,158.9,19.46,160.1,575.0,1185372.0,46424.0,108346.0,0.993,0.772,0.531,0.842,65.41,85.3,84.0,86.8,73.28,74.99,57.82,20.56,26.81,26.4,27.27,23.03,23.57,18.17,25904.0,36100.0,35809.0,36361.0,30943.0,30856.0,24967.0,1.102,27.61,45.77,2.4,3.475,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,55.04,55.06,50.24,54.58,52.82,54.55,-92.8,54.24,51.63,44.39
2016-07-11 09:51:00-05:00,776.38116,817.5781,866.2311,552629,35.95,0.0,748.0,834.0,25.34,316.1,276.4,276.0,277.6,196.4,197.8,195.9,318.0,561.4,60.19,162.6,1229896.0,316.0,178.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.54,52.3,817.0,194.8,199.9,193.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,159.5,19.54,160.7,575.0,1185374.0,46424.0,108347.0,0.993,0.772,0.531,0.842,65.13,85.2,83.7,86.5,73.2,74.88,57.7,20.59,26.91,26.44,27.34,23.14,23.66,18.24,25904.0,36101.0,35809.0,36361.0,30943.0,30856.0,24967.0,1.75,349.9,12.59,2.4,3.477,2.0,-1.0,13.23,0.004,0.256,3.0,2.0,0.0,0.001,55.12,55.31,50.41,54.62,52.95,54.56,-93.7,54.5,50.62,44.42
2016-07-11 09:52:00-05:00,778.2028,818.9143,867.1529,552630,36.01,0.0,749.5,834.0,25.08,315.8,276.4,276.1,277.8,196.8,198.0,196.2,317.3,563.1,60.21,162.9,1229898.0,315.8,178.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,52.5,833.0,195.1,200.3,194.2,60.0,59.9,62.9,0.0,273.0,273.0,274.5,159.9,19.57,161.0,575.0,1185377.0,46424.0,108347.0,0.993,0.772,0.531,0.842,65.32,85.4,83.9,86.9,73.46,75.12,57.92,20.62,26.97,26.5,27.42,23.19,23.72,18.29,25905.0,36101.0,35810.0,36362.0,30943.0,30856.0,24968.0,1.425,343.4,14.12,1.9,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,55.29,55.25,49.84,54.01,52.87,54.48,-94.0,54.4,49.91,44.43
2016-07-11 09:53:00-05:00,777.45276,817.979,865.53973,552631,36.08,0.0,748.8,833.0,24.95,315.1,275.9,276.1,277.8,196.6,197.7,195.9,316.6,563.1,60.23,162.6,1229901.0,314.8,178.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,52.92,838.0,194.8,200.1,194.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,159.6,19.54,160.8,575.0,1185380.0,46424.0,108347.0,0.993,0.772,0.531,0.842,65.34,85.6,84.0,86.8,73.58,75.23,58.02,20.59,26.97,26.45,27.36,23.18,23.7,18.28,25905.0,36102.0,35810.0,36362.0,30944.0,30857.0,24968.0,1.398,335.8,11.24,2.1,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,55.38,55.54,49.81,54.13,52.98,54.65,-94.3,54.53,49.59,44.48
2016-07-11 09:54:00-05:00,784.5249,825.0605,872.6839,552632,36.14,0.0,755.2,839.0,24.94,315.2,276.1,275.9,277.7,197.9,199.1,197.2,316.2,567.4,60.23,163.7,1229904.0,314.4,179.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,53.25,844.0,196.3,201.6,195.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,160.8,19.76,162.0,575.0,1185382.0,46424.0,108348.0,0.993,0.772,0.531,0.842,65.76,86.2,84.6,87.5,74.27,75.65,58.53,20.72,27.16,26.65,27.59,23.4,23.84,18.45,25905.0,36102.0,35811.0,36363.0,30944.0,30857.0,24969.0,1.592,325.2,13.8,2.4,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,55.53,55.79,49.86,54.22,52.97,54.92,-95.0,54.64,49.6,44.45
2016-07-11 09:55:00-05:00,781.846,822.121,868.9965,552633,36.2,0.0,752.5,836.0,24.84,316.8,276.1,275.7,277.6,197.6,198.7,196.9,318.2,563.0,60.22,163.4,1229906.0,316.8,179.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.7,53.0,816.0,195.8,201.0,194.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,160.3,19.67,161.5,575.0,1185385.0,46424.0,108348.0,0.993,0.772,0.531,0.842,65.08,85.4,83.9,86.9,73.74,74.99,58.17,20.61,27.05,26.57,27.52,23.35,23.75,18.43,25906.0,36103.0,35811.0,36363.0,30944.0,30857.0,24969.0,1.29,315.9,16.78,1.9,3.477,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,55.49,56.12,49.63,53.81,52.45,54.8,-93.5,54.66,49.19,44.47
2016-07-11 09:56:00-05:00,783.0247,823.1899,869.5727,552634,36.26,0.0,754.0,836.0,24.9,314.9,275.9,275.8,277.6,197.7,199.0,197.1,316.5,566.2,60.21,163.5,1229909.0,315.2,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,53.12,769.3,195.9,201.2,195.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,160.4,19.69,161.6,575.0,1185388.0,46424.0,108348.0,0.993,0.772,0.531,0.842,65.58,86.0,84.4,87.4,74.1,75.3,58.45,20.65,27.09,26.59,27.54,23.34,23.71,18.41,25906.0,36103.0,35812.0,36364.0,30945.0,30858.0,24969.0,2.272,313.9,15.3,3.1,3.477,2.0,-1.0,13.26,0.012,0.256,1.0,2.0,0.0,0.0,55.36,56.33,49.66,53.9,52.01,55.1,-94.6,54.9,49.06,44.47
2016-07-11 09:57:00-05:00,790.31116,830.6722,876.9473,552635,36.31,0.0,760.5,843.0,24.81,316.0,275.7,275.7,277.5,199.6,200.8,198.9,316.7,570.8,60.16,165.0,1229912.0,315.4,180.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,52.14,847.0,198.1,203.3,197.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,162.0,20.03,163.3,575.0,1185390.0,46424.0,108349.0,0.992,0.772,0.531,0.842,65.85,86.5,85.3,88.1,74.65,75.7,58.99,20.81,27.35,26.95,27.84,23.59,23.92,18.64,25906.0,36104.0,35812.0,36364.0,30945.0,30858.0,24970.0,2.205,315.5,14.44,3.0,3.475,2.0,-1.0,13.13,-0.008,0.258,1.0,2.0,0.0,0.002,54.69,56.3,49.02,53.28,51.07,54.68,-95.2,54.36,48.57,44.47
2016-07-11 09:58:00-05:00,798.7763,839.08984,885.47424,552636,36.37,0.0,767.9,851.0,24.91,316.3,275.9,275.6,277.4,201.5,202.6,200.8,317.2,575.7,60.15,166.5,1229914.0,316.4,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,52.06,854.0,200.0,205.1,199.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,163.6,20.3,164.8,575.0,1185393.0,46424.0,108349.0,0.992,0.772,0.531,0.842,66.36,87.4,85.8,88.9,75.51,76.64,59.53,20.99,27.64,27.15,28.1,23.88,24.24,18.83,25907.0,36104.0,35812.0,36365.0,30945.0,30858.0,24970.0,0.58,303.0,62.51,1.3,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.001,54.27,56.25,48.75,52.8,50.53,54.55,-96.0,54.28,48.33,44.47
2016-07-11 09:59:00-05:00,798.3477,838.55536,884.322,552637,36.42,0.0,767.9,850.0,25.31,316.5,275.9,275.5,277.4,201.2,202.3,200.4,316.8,574.8,60.14,166.3,1229917.0,316.1,182.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,52.3,854.0,199.7,204.8,198.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,163.3,20.25,164.5,575.0,1185396.0,46424.0,108349.0,0.992,0.772,0.531,0.842,66.39,86.9,85.8,88.5,75.32,76.08,59.46,21.01,27.5,27.14,28.01,23.84,24.08,18.82,25907.0,36105.0,35813.0,36365.0,30946.0,30859.0,24970.0,0.648,315.8,57.26,1.3,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,54.44,56.67,49.35,53.22,50.8,54.95,-93.9,55.11,48.88,44.53
2016-07-11 10:00:00-05:00,800.1693,840.42596,885.359,552638,36.47,0.0,769.8,851.0,25.27,315.9,275.8,275.4,277.3,201.4,202.7,200.7,317.4,576.2,60.15,166.4,1229920.0,315.7,182.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,52.48,855.0,199.9,205.1,199.0,60.0,59.9,62.9,0.0,272.9,272.3,274.0,163.4,20.27,164.6,575.0,1185399.0,46424.0,108350.0,0.992,0.772,0.531,0.842,66.61,87.4,86.0,88.9,75.47,76.56,59.6,21.04,27.62,27.16,28.07,23.84,24.18,18.83,25907.0,36105.0,35813.0,36366.0,30946.0,30859.0,24971.0,1.198,349.8,22.02,2.4,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,54.52,56.81,49.67,53.5,51.21,55.15,-94.7,55.22,49.32,44.57
2016-07-11 10:01:00-05:00,802.5267,842.6974,886.9722,552639,36.51,0.0,772.0,852.0,25.13,315.6,275.7,275.3,277.3,201.7,202.9,201.0,317.7,577.4,60.14,166.6,1229922.0,315.8,183.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,52.89,763.6,200.3,205.4,199.3,60.0,59.9,62.9,0.0,272.9,272.6,274.0,163.7,20.33,164.9,575.0,1185401.0,46424.0,108350.0,0.992,0.772,0.531,0.842,66.58,87.8,86.2,88.8,75.36,76.7,59.82,21.01,27.71,27.2,28.02,23.78,24.2,18.88,25908.0,36105.0,35814.0,36366.0,30946.0,30859.0,24971.0,1.338,318.2,11.89,1.8,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,54.9,57.14,49.74,53.72,51.58,55.4,-94.8,55.36,48.94,44.57
2016-07-11 10:02:00-05:00,806.1699,846.1713,890.0834,552640,36.57,0.0,775.5,855.0,24.99,315.4,275.9,275.2,277.2,202.8,204.2,202.1,317.3,580.3,60.19,167.6,1229925.0,315.3,184.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,52.57,803.0,201.2,206.4,200.3,60.0,59.9,62.9,0.0,273.0,272.2,274.0,164.4,20.44,165.7,575.0,1185404.0,46424.0,108350.0,0.992,0.772,0.531,0.842,67.15,88.2,86.6,89.5,76.03,77.02,60.09,21.18,27.83,27.31,28.24,23.98,24.29,18.95,25908.0,36106.0,35814.0,36366.0,30947.0,30860.0,24971.0,1.803,313.9,16.21,2.5,3.475,2.0,-1.0,13.12,-0.034,0.257,1.0,2.0,0.0,0.001,54.57,57.23,49.34,53.51,50.82,55.39,-96.4,55.33,48.83,44.59
2016-07-11 10:03:00-05:00,810.0274,849.9125,893.7707,552641,36.62,0.0,779.2,859.0,25.06,315.7,275.8,275.4,277.3,203.5,204.7,202.7,317.0,582.5,60.22,168.2,1229928.0,315.6,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,52.43,830.0,202.0,207.2,201.1,60.0,59.9,62.9,0.0,273.0,272.7,274.0,165.1,20.54,166.4,575.0,1185407.0,46424.0,108351.0,0.992,0.772,0.531,0.842,67.33,88.5,87.1,89.7,76.18,77.21,60.39,21.25,27.94,27.48,28.32,24.05,24.37,19.06,25908.0,36106.0,35815.0,36367.0,30947.0,30860.0,24972.0,0.937,270.3,40.94,2.4,3.475,2.0,-1.0,13.12,0.041,0.258,1.0,2.0,0.0,0.002,54.55,57.41,49.49,53.53,50.95,55.54,-95.3,55.34,49.48,44.59
2016-07-11 10:04:00-05:00,811.099,850.9814,894.34686,552642,36.66,0.0,780.3,859.0,25.17,315.6,275.6,275.4,277.3,203.7,204.8,202.9,317.0,582.8,60.19,168.2,1229931.0,315.8,184.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,52.23,702.5,202.2,207.3,201.3,60.0,59.9,62.9,0.0,272.8,272.2,274.0,165.2,20.58,166.4,575.0,1185410.0,46424.0,108351.0,0.992,0.772,0.531,0.842,67.43,88.4,87.0,89.8,76.27,77.16,60.38,21.28,27.91,27.45,28.34,24.07,24.35,19.05,25909.0,36107.0,35815.0,36367.0,30948.0,30860.0,24972.0,1.528,276.4,11.13,2.3,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.001,54.26,57.26,49.96,53.71,51.07,55.75,-94.9,55.92,49.61,44.59
2016-07-11 10:05:00-05:00,814.09924,854.0545,896.76666,552643,36.71,0.0,783.5,861.0,25.17,314.9,275.8,275.3,277.3,204.0,205.2,203.2,315.6,585.4,60.13,168.6,1229933.0,314.7,184.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,52.11,865.0,202.7,207.7,201.7,60.0,59.9,62.9,0.0,273.0,272.4,274.0,165.5,20.67,166.8,575.0,1185412.0,46424.0,108351.0,0.992,0.772,0.531,0.842,67.75,88.8,87.6,90.1,76.33,77.21,60.72,21.33,27.96,27.58,28.38,24.03,24.31,19.12,25909.0,36107.0,35816.0,36368.0,30948.0,30861.0,24972.0,1.083,277.6,29.93,2.2,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,54.18,57.29,50.31,53.93,51.08,55.89,-95.9,56.32,49.76,44.65
2016-07-11 10:06:00-05:00,819.1355,859.26544,901.60626,552644,36.76,0.0,788.0,866.0,25.52,315.5,275.7,275.4,277.4,205.3,206.4,204.4,316.5,588.4,60.13,169.6,1229936.0,315.3,186.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,51.29,870.0,203.9,208.9,202.9,60.0,59.9,62.9,0.0,272.9,272.7,274.0,166.6,20.85,167.9,575.0,1185415.0,46424.0,108352.0,0.992,0.772,0.531,0.842,67.86,89.3,87.8,90.3,76.57,77.79,60.82,21.41,28.18,27.7,28.5,24.16,24.54,19.19,25909.0,36108.0,35816.0,36368.0,30948.0,30861.0,24973.0,1.245,246.1,14.77,2.1,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,53.6,56.92,50.19,53.15,50.38,55.34,-95.7,55.78,49.63,44.66
2016-07-11 10:07:00-05:00,821.70715,861.9377,903.7956,552645,36.8,0.0,790.4,867.0,25.48,315.1,275.8,275.5,277.4,205.5,206.5,204.5,316.0,589.8,60.14,169.7,1229939.0,314.9,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,52.01,872.0,204.1,209.1,203.1,60.0,59.9,62.9,0.0,273.0,272.7,274.0,166.7,20.87,168.0,575.0,1185418.0,46424.0,108352.0,0.992,0.772,0.531,0.842,67.94,89.4,88.2,90.8,76.94,77.98,61.14,21.4,28.17,27.8,28.6,24.24,24.57,19.26,25910.0,36108.0,35817.0,36369.0,30949.0,30862.0,24973.0,1.085,248.8,25.72,1.7,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,53.59,57.04,50.5,52.85,49.77,55.52,-96.1,55.76,49.97,44.66
2016-07-11 10:08:00-05:00,823.6359,863.6746,905.17834,552646,36.83,0.0,792.4,869.0,25.5,314.4,275.7,275.4,277.3,205.4,206.5,204.6,316.3,590.7,60.14,169.7,1229942.0,314.0,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,52.49,874.0,204.1,209.1,203.1,60.0,59.9,62.9,0.0,273.0,272.4,274.0,166.7,20.86,168.0,575.0,1185421.0,46424.0,108352.0,0.992,0.772,0.531,0.842,68.23,89.8,88.1,90.9,77.33,78.22,61.15,21.45,28.23,27.72,28.57,24.31,24.59,19.23,25910.0,36109.0,35817.0,36369.0,30949.0,30862.0,24973.0,1.355,308.0,25.56,2.5,3.475,2.0,-1.0,13.1,-0.079,0.258,1.0,2.0,0.0,0.002,54.41,57.69,50.97,53.65,50.49,56.13,-95.2,56.4,49.9,44.66
2016-07-11 10:09:00-05:00,825.1361,864.87714,905.86975,552647,36.88,0.0,793.9,869.0,25.31,314.6,275.7,275.4,277.3,205.5,206.5,204.6,315.6,590.5,60.15,169.7,1229945.0,314.6,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,52.77,874.0,204.1,209.1,203.1,60.0,59.9,62.9,0.0,272.5,272.3,274.0,166.7,20.85,168.0,575.0,1185423.0,46424.0,108353.0,0.992,0.772,0.531,0.842,68.11,89.7,88.2,91.0,77.21,78.0,61.27,21.43,28.23,27.75,28.62,24.29,24.54,19.27,25910.0,36109.0,35818.0,36370.0,30949.0,30862.0,24974.0,0.857,309.7,22.12,1.6,3.477,2.0,-1.0,13.07,0.08,0.261,1.0,2.0,0.0,0.004,54.76,58.0,51.17,54.03,50.66,56.54,-94.1,56.93,49.76,44.66
2016-07-11 10:10:00-05:00,824.1717,863.6746,904.1413,552648,36.92,0.0,793.2,868.0,25.33,313.8,275.6,275.4,277.4,205.2,206.4,204.4,315.2,590.9,60.22,169.5,1229947.0,313.7,186.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,52.8,873.0,203.8,208.9,202.9,60.0,59.9,62.9,0.0,272.8,272.2,274.0,166.5,20.8,167.8,575.0,1185426.0,46424.0,108353.0,0.992,0.772,0.531,0.842,68.14,89.8,88.2,90.9,77.24,78.21,61.31,21.38,28.19,27.69,28.51,24.24,24.54,19.24,25911.0,36110.0,35818.0,36370.0,30950.0,30863.0,24974.0,0.957,256.5,31.11,2.0,3.477,2.0,-1.0,13.4,0.01,0.258,3.0,2.0,0.0,0.001,54.76,58.13,51.32,54.12,50.89,56.72,-94.2,57.09,49.87,44.66
2016-07-11 10:11:00-05:00,825.99335,865.14435,905.4088,552649,36.98,0.0,795.0,869.0,25.21,313.8,275.5,275.3,277.3,205.5,206.5,204.6,315.1,592.0,60.18,169.6,1229950.0,313.6,186.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,52.76,874.0,204.1,209.2,203.2,60.0,59.9,62.9,0.0,272.2,272.0,274.0,166.6,20.86,167.9,575.0,1185429.0,46424.0,108353.0,0.992,0.772,0.531,0.842,68.35,89.9,88.3,91.0,77.43,78.3,61.33,21.44,28.21,27.69,28.56,24.29,24.57,19.24,25911.0,36110.0,35819.0,36371.0,30950.0,30863.0,24974.0,1.187,252.3,17.62,2.1,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.001,54.63,58.31,51.47,54.19,51.07,56.71,-95.2,57.21,50.21,44.7
2016-07-11 10:12:00-05:00,782.16754,840.69324,906.67633,552650,37.03,0.0,770.2,870.0,25.26,313.4,276.1,276.0,277.9,205.1,206.2,204.3,315.2,592.6,60.19,169.8,1229953.0,313.4,186.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,53.27,875.0,203.7,208.8,202.7,60.0,59.9,62.9,0.0,272.9,272.9,274.7,166.7,20.82,168.0,575.0,1185432.0,46424.0,108354.0,0.992,0.772,0.531,0.842,68.47,90.3,88.6,91.2,77.41,78.49,61.53,21.45,28.29,27.76,28.58,24.26,24.59,19.28,25912.0,36111.0,35819.0,36371.0,30950.0,30864.0,24975.0,1.248,283.7,10.23,1.9,3.475,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,54.8,58.25,51.81,54.5,51.32,56.92,-94.4,57.55,50.42,44.76
2016-07-11 10:13:00-05:00,833.1726,871.825,863.8113,552651,37.08,0.0,803.0,810.0,25.37,312.5,276.4,276.1,277.9,205.9,207.0,205.1,313.8,597.1,60.2,170.5,1229956.0,312.6,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,53.19,880.0,204.5,209.6,203.6,60.0,59.9,62.9,0.0,273.0,273.0,274.5,167.5,20.96,168.8,575.0,1185435.0,46424.0,108354.0,0.992,0.772,0.531,0.842,68.92,90.8,89.3,91.8,77.9,78.94,61.99,21.54,28.38,27.92,28.7,24.35,24.67,19.37,25912.0,36111.0,35819.0,36372.0,30951.0,30864.0,24975.0,1.262,255.0,24.3,1.6,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,54.62,58.63,52.01,54.72,51.57,57.24,-93.4,57.85,50.42,44.76
2016-07-11 10:14:00-05:00,838.95886,877.43677,920.619,552652,37.13,0.0,808.0,831.0,25.69,312.3,276.3,276.1,278.0,206.9,207.9,206.0,313.4,600.2,60.14,171.3,1229959.0,312.1,188.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,53.22,885.0,205.6,210.5,204.6,60.0,59.9,62.9,0.0,273.0,273.0,274.6,168.2,21.11,169.5,575.0,1185437.0,46424.0,108355.0,0.992,0.772,0.531,0.842,69.12,91.3,90.0,92.4,78.33,79.4,62.51,21.58,28.51,28.11,28.85,24.46,24.79,19.52,25912.0,36112.0,35820.0,36372.0,30951.0,30865.0,24976.0,0.928,288.3,39.25,1.8,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,54.68,58.71,52.29,54.83,52.0,57.35,-93.4,57.9,50.56,44.76
2016-07-11 10:15:00-05:00,842.28064,880.109,918.54486,552653,37.19,0.0,811.0,883.0,25.62,312.2,276.5,276.3,278.2,207.1,208.2,206.3,313.7,601.2,60.14,171.6,1229961.0,312.2,188.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,53.46,887.0,205.8,210.8,204.8,60.0,59.9,62.9,0.0,273.0,273.0,275.0,168.5,21.15,169.8,575.0,1185440.0,46424.0,108355.0,0.992,0.772,0.531,0.842,69.09,91.2,89.8,92.6,78.6,79.21,62.51,21.57,28.49,28.04,28.92,24.54,24.73,19.52,25913.0,36112.0,35820.0,36373.0,30951.0,30865.0,24976.0,0.745,309.8,15.17,1.8,3.475,2.0,-1.0,13.14,0.002,0.259,1.0,2.0,0.0,0.002,54.85,58.86,52.56,55.14,52.08,57.55,-92.5,58.29,50.84,44.74
2016-07-11 10:16:00-05:00,843.1379,881.0443,919.23627,552654,37.25,0.0,813.0,884.0,25.8,311.7,276.5,276.4,278.3,207.2,208.0,206.1,312.6,602.1,60.14,171.6,1229964.0,311.3,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,53.7,888.0,205.7,210.7,204.7,60.0,59.9,62.9,0.0,273.3,273.3,275.0,168.5,21.14,169.8,575.0,1185443.0,46424.0,108355.0,0.992,0.772,0.531,0.842,69.33,91.8,90.2,92.5,78.6,79.66,62.65,21.61,28.63,28.1,28.85,24.5,24.83,19.53,25913.0,36113.0,35821.0,36373.0,30952.0,30865.0,24976.0,0.797,267.5,58.41,2.3,3.475,2.0,-1.0,13.4,0.006,0.259,3.0,2.0,0.0,0.001,55.4,59.36,52.88,55.46,52.47,57.89,-92.5,58.6,51.98,44.75
2016-07-11 10:17:00-05:00,843.45935,881.7124,919.3515,552655,37.31,0.0,813.0,884.0,25.57,311.8,276.6,276.4,278.3,207.2,208.3,206.3,313.4,602.7,60.14,171.7,1229967.0,311.9,188.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,53.54,888.0,205.9,210.9,204.9,60.0,59.9,62.9,0.0,273.3,273.2,275.0,168.7,21.16,170.0,575.0,1185446.0,46424.0,108356.0,0.992,0.772,0.531,0.842,69.35,91.9,90.3,92.8,78.74,79.74,62.75,21.62,28.63,28.14,28.94,24.55,24.86,19.56,25913.0,36113.0,35821.0,36373.0,30952.0,30866.0,24977.0,1.642,277.7,18.61,2.7,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,55.26,59.23,52.9,55.17,52.28,57.95,-93.3,58.65,51.14,44.74
2016-07-11 10:18:00-05:00,846.88824,884.6519,921.7713,552656,37.37,0.0,816.0,886.0,25.35,311.5,276.9,276.3,278.2,207.4,208.5,206.5,314.1,604.6,60.14,171.9,1229970.0,310.9,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,54.18,891.0,206.2,211.2,205.2,60.0,59.9,62.9,0.0,273.6,273.1,275.0,169.0,21.23,170.3,575.0,1185449.0,46424.0,108356.0,0.992,0.772,0.531,0.842,69.4,92.1,90.3,92.8,78.94,79.76,62.96,21.62,28.68,28.14,28.91,24.59,24.85,19.61,25914.0,36113.0,35822.0,36374.0,30953.0,30866.0,24977.0,1.088,312.5,18.17,1.7,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,55.52,59.72,53.23,55.64,52.87,58.21,-92.5,58.33,51.13,44.74
2016-07-11 10:19:00-05:00,850.9601,888.5267,925.22815,552657,37.43,0.0,820.0,889.0,25.29,311.3,276.0,276.4,278.2,208.2,209.3,207.3,311.9,606.6,60.16,172.5,1229973.0,311.2,189.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,54.48,893.0,207.0,212.0,206.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,169.4,21.33,170.7,575.0,1185451.0,46424.0,108356.0,0.992,0.772,0.531,0.842,69.59,92.2,90.9,93.6,79.41,79.79,63.41,21.66,28.7,28.29,29.13,24.72,24.83,19.74,25914.0,36114.0,35822.0,36374.0,30953.0,30867.0,24977.0,1.267,293.3,14.22,1.6,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,55.86,59.74,53.21,55.87,52.8,58.35,-93.1,58.72,51.27,44.74
2016-07-11 10:20:00-05:00,851.9245,888.9275,926.3805,552658,37.5,0.0,820.0,889.0,25.3,311.0,276.3,276.3,278.1,208.2,209.3,207.3,312.8,606.3,60.15,172.5,1229975.0,311.0,189.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,54.89,893.0,206.8,211.8,205.9,60.0,59.9,62.9,0.0,273.0,273.0,275.0,169.3,21.29,170.7,575.0,1185454.0,46424.0,108357.0,0.992,0.772,0.531,0.842,69.28,92.3,90.7,93.3,79.57,80.1,63.54,21.55,28.69,28.2,29.03,24.75,24.9,19.76,25914.0,36114.0,35823.0,36375.0,30954.0,30867.0,24978.0,0.725,310.9,16.9,1.4,3.475,2.0,-1.0,13.4,0.006,0.259,3.0,2.0,0.0,0.0,56.11,59.91,53.14,55.85,52.8,58.43,-91.9,58.76,51.73,44.76
