TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 10:21:00-05:00,856.1035,893.06946,929.8373,552659,37.57,0.0,825.0,893.0,25.39,310.1,276.5,276.0,277.9,208.4,209.4,207.4,311.4,608.6,60.15,172.5,1229978.0,309.8,189.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,55.71,893.0,207.0,212.1,206.1,60.0,59.9,62.9,0.0,273.0,273.0,274.7,169.5,21.31,170.8,575.0,1185457.0,46424.0,108357.0,0.992,0.772,0.531,0.842,69.31,92.5,91.0,93.9,79.97,80.3,64.03,21.49,28.68,28.21,29.1,24.79,24.9,19.85,25915.0,36115.0,35823.0,36375.0,30954.0,30868.0,24978.0,0.657,0.906,30.58,1.1,3.477,2.0,-1.0,13.3,0.002,0.259,1.0,2.0,0.0,0.001,57.01,60.32,53.53,56.06,53.63,58.61,-58.48,58.67,52.61,44.86
2016-07-11 10:22:00-05:00,862.53265,898.9485,935.59875,552660,37.67,0.0,831.0,898.0,25.42,309.5,276.2,276.0,277.9,209.5,210.6,208.6,310.7,613.1,60.15,173.4,1229981.0,309.3,190.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,55.98,899.0,208.3,213.3,207.3,60.0,59.9,62.9,0.0,273.0,273.0,274.1,170.4,21.47,171.7,575.0,1185460.0,46424.0,108357.0,0.992,0.772,0.531,0.842,69.98,93.2,91.6,94.4,80.4,80.8,64.34,21.66,28.85,28.36,29.22,24.9,25.01,19.91,25915.0,36115.0,35824.0,36376.0,30954.0,30868.0,24978.0,1.042,343.6,22.87,1.8,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.001,57.65,60.45,53.7,56.32,54.24,58.67,-81.5,58.6,52.46,44.86
2016-07-11 10:23:00-05:00,864.6758,901.21985,937.90326,552661,37.76,0.0,834.0,900.0,25.33,309.5,276.2,276.0,277.9,210.2,211.2,209.2,311.0,615.1,60.15,174.0,1229984.0,309.2,191.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,55.87,902.0,208.9,213.9,207.9,60.0,59.9,62.9,0.0,273.0,273.0,274.3,170.9,21.57,172.2,575.0,1185463.0,46424.0,108358.0,0.992,0.772,0.531,0.842,70.46,93.8,92.1,94.7,80.5,81.1,64.4,21.8,29.02,28.49,29.31,24.92,25.08,19.93,25915.0,36116.0,35824.0,36376.0,30955.0,30869.0,24979.0,1.26,313.3,21.73,2.1,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,58.03,60.24,53.39,56.24,54.52,58.59,10.74,58.25,52.25,44.94
2016-07-11 10:24:00-05:00,868.9619,905.09467,941.3601,552662,37.84,0.0,837.0,903.0,25.33,309.3,276.2,276.0,277.9,210.8,211.8,209.8,310.6,617.7,60.15,174.5,1229987.0,309.1,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,56.65,907.0,209.6,214.6,208.7,60.0,59.9,62.9,0.0,273.0,273.0,274.5,171.5,21.67,172.8,575.0,1185466.0,46424.0,108358.0,0.992,0.772,0.531,0.842,70.61,94.1,92.5,95.2,80.9,81.3,64.71,21.84,29.11,28.6,29.43,25.02,25.16,20.01,25916.0,36116.0,35825.0,36377.0,30955.0,30869.0,24979.0,1.013,319.6,27.75,2.0,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,58.28,60.73,53.51,56.44,54.24,58.66,-38.05,58.59,51.8,44.94
2016-07-11 10:25:00-05:00,876.46265,912.57697,948.27386,552663,37.92,0.0,844.0,910.0,25.51,308.1,276.1,276.0,277.9,211.9,213.1,211.0,309.8,622.9,60.15,175.5,1229990.0,308.0,193.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,56.02,913.0,210.8,215.7,209.7,60.0,59.9,62.9,0.0,273.0,273.0,274.2,172.3,21.83,173.7,575.0,1185469.0,46424.0,108358.0,0.992,0.772,0.531,0.842,71.17,95.0,93.3,96.1,81.7,82.1,65.32,21.93,29.25,28.74,29.61,25.16,25.29,20.12,25916.0,36117.0,35825.0,36377.0,30956.0,30870.0,24979.0,0.727,314.6,46.12,1.3,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,58.47,60.77,54.01,56.73,54.53,59.15,-19.45,59.41,51.97,44.97
2016-07-11 10:26:00-05:00,886.10645,922.4644,957.4921,552664,38.01,0.0,853.0,918.0,26.18,308.1,277.0,276.6,278.5,213.5,214.5,212.5,308.6,629.3,60.15,177.2,1229992.0,307.5,194.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,53.87,922.0,212.4,217.3,211.4,60.0,59.9,62.9,0.0,273.9,273.9,274.9,174.1,22.12,175.5,575.0,1185471.0,46424.0,108359.0,0.992,0.772,0.531,0.842,71.54,95.9,94.3,96.7,82.4,83.3,65.86,22.04,29.55,29.05,29.79,25.37,25.66,20.29,25916.0,36117.0,35826.0,36378.0,30956.0,30870.0,24980.0,1.21,231.4,11.06,2.1,3.475,2.0,-1.0,13.15,-0.047,0.26,1.0,2.0,0.0,0.001,56.76,58.75,54.25,56.09,53.38,58.72,34.12,59.21,52.78,45.03
2016-07-11 10:27:00-05:00,894.6787,931.55005,965.5581,552665,38.07,0.0,861.0,926.0,26.95,308.4,276.9,276.8,278.7,215.1,216.0,214.0,309.7,632.8,60.13,178.5,1229995.0,308.5,195.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,55.08,810.0,213.9,218.7,212.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,175.3,22.34,176.8,575.0,1185474.0,46424.0,108359.0,0.992,0.772,0.531,0.842,71.98,96.3,94.7,97.3,83.2,83.9,66.29,22.2,29.71,29.19,30.0,25.66,25.86,20.44,25917.0,36118.0,35826.0,36378.0,30957.0,30871.0,24980.0,1.235,201.3,10.18,2.5,3.477,2.0,-1.0,13.17,0.055,0.261,3.0,2.0,0.0,0.001,57.08,59.02,54.34,56.43,53.6,58.78,34.49,59.13,53.13,45.07
2016-07-11 10:28:00-05:00,898.9649,935.6921,969.015,552666,38.14,0.0,865.0,928.0,26.83,308.2,277.1,276.7,278.6,215.3,216.3,214.2,311.2,633.9,60.12,178.7,1229998.0,308.1,197.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,54.79,932.0,214.1,218.9,213.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,175.5,22.37,176.9,575.0,1185477.0,46424.0,108360.0,0.992,0.772,0.531,0.842,71.85,96.1,95.2,97.9,83.4,83.7,66.73,22.14,29.62,29.33,30.18,25.69,25.79,20.56,25917.0,36118.0,35827.0,36379.0,30957.0,30871.0,24980.0,0.583,229.5,47.36,1.9,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,57.44,59.79,54.64,57.04,54.53,59.3,-12.56,59.54,53.92,45.1
2016-07-11 10:29:00-05:00,900.03644,936.6274,970.16724,552667,38.21,0.0,866.0,929.0,26.83,307.2,277.1,276.7,278.6,215.1,216.1,214.0,309.0,635.8,60.15,178.6,1230001.0,306.9,196.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,52.72,930.0,214.1,218.9,213.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,175.5,22.36,176.9,575.0,1185480.0,46424.0,108360.0,0.992,0.772,0.531,0.842,72.18,96.5,95.3,98.0,83.7,84.2,66.88,22.17,29.63,29.27,30.09,25.72,25.86,20.54,25918.0,36119.0,35827.0,36379.0,30958.0,30871.0,24981.0,0.793,168.0,64.13,1.6,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,56.71,58.42,55.0,57.42,54.81,59.3,-35.32,59.46,54.18,45.13
2016-07-11 10:30:00-05:00,911.8233,948.7861,981.6901,552668,38.28,0.0,878.0,940.0,27.46,306.9,276.9,276.8,278.7,217.9,219.2,217.0,308.1,645.2,60.15,181.0,1230004.0,306.6,198.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,52.88,946.0,217.0,221.8,216.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,177.8,22.8,179.2,575.0,1185483.0,46424.0,108360.0,0.992,0.772,0.531,0.842,73.42,98.1,97.1,99.3,84.6,85.6,67.63,22.53,30.11,29.8,30.48,25.96,26.26,20.75,25918.0,36119.0,35827.0,36380.0,30958.0,30872.0,24981.0,1.003,155.8,31.3,2.0,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,56.13,57.82,55.21,57.47,54.57,58.93,-35.18,58.88,54.66,45.19
2016-07-11 10:31:00-05:00,917.18097,954.2643,987.4516,552669,38.35,0.0,883.0,945.0,27.28,307.4,277.0,276.6,278.5,218.6,219.6,217.5,309.1,645.5,60.14,181.4,1230007.0,307.3,199.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,54.33,946.0,217.6,222.4,216.6,60.0,59.9,62.9,0.0,273.5,273.9,275.0,178.2,22.86,179.6,575.0,1185486.0,46424.0,108361.0,0.992,0.772,0.531,0.842,73.57,98.2,97.0,99.4,84.9,85.6,67.87,22.61,30.19,29.82,30.55,26.08,26.31,20.86,25918.0,36120.0,35828.0,36380.0,30959.0,30872.0,24982.0,0.795,254.7,44.42,1.4,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,57.15,58.98,55.46,57.78,55.22,59.37,4.946,59.75,55.53,45.23
2016-07-11 10:32:00-05:00,918.25256,953.8634,986.2993,552670,38.41,0.0,884.0,945.0,27.18,305.9,276.8,276.7,278.6,218.9,219.9,217.8,307.0,649.5,60.13,181.7,1230010.0,305.6,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,53.78,951.0,218.0,222.7,216.9,60.0,59.9,62.9,0.0,273.3,273.9,275.0,178.5,22.92,179.9,575.0,1185489.0,46424.0,108361.0,0.992,0.772,0.531,0.842,73.83,98.8,97.9,99.9,85.1,86.2,68.51,22.59,30.21,29.95,30.56,26.04,26.38,20.96,25919.0,36120.0,35828.0,36381.0,30959.0,30873.0,24982.0,0.612,225.7,67.07,1.6,3.475,2.0,-1.0,13.15,-0.033,0.261,1.0,2.0,0.0,0.001,57.09,58.83,55.89,58.21,55.84,59.71,5.414,59.92,55.91,45.31
2016-07-11 10:33:00-05:00,934.32556,969.62976,1002.43134,552671,38.49,0.0,900.0,960.0,27.49,305.3,277.2,276.5,278.5,221.3,222.4,220.2,306.9,658.3,60.14,183.8,1230013.0,305.2,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,53.81,962.0,220.5,225.2,219.5,60.0,59.9,62.9,0.0,273.5,273.8,275.0,180.5,23.3,182.0,575.0,1185492.0,46424.0,108361.0,0.992,0.772,0.531,0.842,74.85,100.2,99.2,101.3,86.3,87.3,69.48,22.85,30.58,30.29,30.91,26.35,26.66,21.21,25919.0,36120.0,35829.0,36381.0,30960.0,30873.0,24982.0,0.733,194.5,41.51,1.7,3.477,2.0,-1.0,13.36,0.038,0.262,3.0,2.0,0.0,0.001,57.23,58.96,56.21,58.81,56.03,60.07,59.47,60.26,56.52,45.35
2016-07-11 10:34:00-05:00,941.82635,976.9785,1009.345,552672,38.56,0.0,908.0,966.0,27.24,304.8,276.8,276.6,278.5,223.0,223.9,221.8,305.8,664.4,60.16,185.1,1230016.0,304.6,203.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,53.29,973.0,222.3,226.9,221.2,60.0,59.9,62.9,0.0,273.0,273.5,275.0,181.8,23.54,183.3,575.0,1185495.0,46424.0,108362.0,0.992,0.772,0.531,0.842,75.55,101.2,100.2,102.0,87.1,88.4,70.23,23.02,30.84,30.52,31.07,26.56,26.95,21.4,25919.0,36121.0,35829.0,36381.0,30960.0,30874.0,24983.0,0.712,246.6,41.14,1.6,3.475,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.001,56.78,58.33,56.68,59.1,56.21,60.17,59.88,60.42,56.8,45.42
2016-07-11 10:35:00-05:00,946.1125,980.8533,1012.80194,552673,38.63,0.0,912.0,970.0,26.89,305.4,276.7,276.8,278.6,223.7,224.6,222.5,307.0,665.3,60.2,185.6,1230019.0,305.2,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,53.53,977.0,223.0,227.6,222.0,60.0,59.9,62.9,0.0,273.3,273.9,275.0,182.5,23.63,184.0,575.0,1185498.0,46424.0,108362.0,0.992,0.772,0.531,0.842,75.17,100.7,100.3,102.4,87.2,88.3,70.58,22.95,30.74,30.64,31.28,26.62,26.95,21.55,25920.0,36121.0,35830.0,36382.0,30961.0,30874.0,24983.0,0.487,309.3,54.91,1.3,3.475,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,56.71,58.19,56.83,58.98,56.1,60.35,7.058,60.42,57.08,45.45
2016-07-11 10:36:00-05:00,952.5417,988.3356,1019.7156,552674,38.69,0.0,920.0,977.0,26.79,303.6,276.4,276.9,278.7,224.9,225.9,223.7,304.6,672.4,60.14,186.7,1230022.0,303.5,204.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,54.23,985.0,224.4,228.9,223.4,60.0,59.9,62.9,0.0,273.3,273.7,275.0,183.5,23.84,185.1,575.0,1185501.0,46424.0,108363.0,0.992,0.772,0.531,0.842,76.38,102.3,101.4,103.5,88.1,89.3,70.88,23.19,31.06,30.79,31.41,26.74,27.1,21.52,25920.0,36122.0,35830.0,36382.0,30961.0,30875.0,24983.0,1.023,249.0,31.62,1.7,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,56.84,58.93,57.04,58.66,55.41,60.32,11.29,60.54,57.18,45.46
2016-07-11 10:37:00-05:00,957.89935,993.012,1024.3247,552675,38.74,0.0,925.0,982.0,26.42,303.9,276.7,276.4,278.3,226.4,227.3,225.2,305.1,676.4,60.13,187.8,1230025.0,303.6,206.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,54.96,994.0,225.9,230.4,224.9,60.0,59.9,62.9,0.0,273.0,273.1,275.0,184.7,24.06,186.2,575.0,1185504.0,46424.0,108363.0,0.992,0.772,0.531,0.842,77.25,103.2,102.2,103.8,88.6,89.9,71.37,23.47,31.37,31.04,31.55,26.93,27.32,21.69,25920.0,36122.0,35831.0,36383.0,30961.0,30875.0,24984.0,1.592,257.8,24.13,2.5,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,57.68,59.96,57.31,59.2,56.07,60.79,32.83,61.33,56.77,45.51
2016-07-11 10:38:00-05:00,976.1155,1012.78674,1043.9136,552676,38.8,0.0,945.0,1004.0,26.27,302.0,276.5,276.4,278.4,230.3,231.3,229.1,303.7,692.2,60.14,191.1,1230028.0,302.0,210.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,55.23,1015.0,230.0,234.4,229.1,60.0,59.9,62.9,0.0,273.0,273.0,275.0,187.9,24.65,189.6,575.0,1185507.0,46424.0,108363.0,0.992,0.772,0.531,0.842,78.88,105.7,104.8,106.7,90.6,91.9,72.91,23.82,31.91,31.63,32.21,27.36,27.74,22.01,25921.0,36123.0,35831.0,36383.0,30962.0,30876.0,24984.0,1.622,270.2,15.3,2.3,3.475,2.0,-1.0,13.14,0.002,0.263,1.0,2.0,0.0,0.002,57.84,60.04,57.24,58.75,55.87,60.78,59.41,61.29,56.31,45.61
2016-07-11 10:39:00-05:00,559.93097,576.1394,596.01996,552677,38.87,0.0,525.9,555.5,26.42,307.6,275.7,275.7,277.7,160.0,161.8,160.0,308.8,478.0,60.15,132.2,1230031.0,307.3,146.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.51,55.45,856.0,159.1,163.9,158.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,130.7,14.47,131.5,575.0,1185510.0,46424.0,108364.0,0.995,0.772,0.531,0.842,49.79,63.7,78.08,67.7,56.92,70.27,50.9,15.25,19.48,23.92,20.69,17.38,21.51,15.56,25921.0,36123.0,35832.0,36384.0,30962.0,30876.0,24984.0,1.285,257.7,19.27,2.1,3.475,2.0,-1.0,13.36,0.006,0.255,3.0,2.0,0.0,0.001,58.25,60.49,56.87,57.88,54.85,60.19,58.67,61.02,55.8,45.65
2016-07-11 10:40:00-05:00,186.60796,189.19604,194.10262,552678,38.92,0.0,175.8,181.5,26.12,315.9,274.7,274.3,276.3,46.16,48.18,47.21,317.4,147.1,60.15,36.69,1230031.0,315.7,46.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,52.25,210.7,43.75,47.14,43.45,60.0,59.9,62.9,0.0,273.0,273.0,275.0,36.39,-1.67,36.45,575.0,1185510.0,46424.0,108364.0,-0.832,0.772,0.531,0.842,13.76,18.56,19.62,19.21,16.15,18.09,13.57,4.344,5.859,6.196,6.065,5.097,5.713,4.284,25921.0,36123.0,35832.0,36384.0,30962.0,30876.0,24984.0,1.79,273.4,8.17,2.6,3.477,2.0,-1.0,13.36,0.004,0.241,3.0,2.0,0.0,0.001,55.57,58.06,54.09,54.88,51.53,57.02,55.41,58.78,52.22,45.61
2016-07-11 10:41:00-05:00,209.75313,211.64305,218.41585,552679,38.98,0.0,199.2,206.2,25.79,302.8,274.4,274.4,276.4,50.55,52.75,51.62,304.1,164.1,60.14,40.41,1230032.0,302.8,49.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,49.7,201.2,47.68,51.4,47.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,39.75,-1.094,39.77,575.0,1185511.0,46424.0,108364.0,-1.0,0.772,0.531,0.842,16.79,22.46,22.0,22.4,19.09,19.2,15.36,5.081,6.8,6.659,6.779,5.779,5.811,4.649,25921.0,36123.0,35832.0,36384.0,30962.0,30876.0,24984.0,1.37,258.0,14.05,1.9,3.477,2.0,-1.0,13.36,0.004,0.241,3.0,2.0,0.0,0.0,52.15,54.61,51.52,51.92,48.27,53.85,30.55,56.13,49.23,45.69
2016-07-11 10:42:00-05:00,770.1663,795.93286,817.37415,552680,38.99,0.0,763.5,803.0,25.93,295.9,276.4,275.6,277.7,168.9,170.8,168.9,297.9,515.2,60.15,139.9,1230034.0,296.1,153.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,48.46,346.5,167.0,171.4,166.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,137.0,15.78,137.9,575.0,1185513.0,46424.0,108364.0,0.894,0.772,0.531,0.842,74.04,90.6,79.44,83.4,61.12,61.45,43.27,21.91,26.82,23.51,24.69,18.08,18.18,12.8,25922.0,36124.0,35832.0,36384.0,30963.0,30877.0,24985.0,1.238,294.5,31.51,2.0,3.475,2.0,-1.0,13.36,0.004,0.253,3.0,2.0,0.0,0.0,50.51,52.79,49.98,50.13,46.36,53.07,50.82,54.32,47.48,45.69
2016-07-11 10:43:00-05:00,704.05255,721.7776,749.3893,552681,38.99,0.0,665.8,705.6,25.69,304.1,276.4,276.1,278.1,193.7,195.3,193.3,306.2,579.2,60.14,160.6,1230037.0,304.0,176.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,50.3,427.5,193.7,198.1,193.1,60.0,59.9,62.9,0.0,273.1,273.0,275.0,158.7,19.58,159.9,575.0,1185516.0,46424.0,108364.0,0.993,0.772,0.531,0.842,68.75,82.0,94.0,82.9,69.06,84.2,59.01,20.84,24.82,28.48,25.09,20.87,25.53,17.84,25922.0,36124.0,35832.0,36384.0,30963.0,30877.0,24985.0,1.717,300.8,9.13,2.5,3.477,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,51.95,54.42,50.79,51.1,47.61,54.86,51.97,54.93,48.17,45.83
2016-07-11 10:44:00-05:00,631.6167,652.566,668.2684,552682,38.99,0.0,629.6,659.4,25.41,312.5,275.4,276.0,277.9,165.8,167.9,166.1,312.3,484.8,60.15,137.3,1230039.0,313.0,150.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,50.33,730.0,163.7,168.5,163.1,60.0,59.9,62.9,0.0,273.0,273.0,275.0,134.4,15.18,135.3,575.0,1185518.0,46424.0,108365.0,0.994,0.772,0.531,0.842,68.1,82.0,76.06,72.39,56.0,60.69,42.56,21.25,25.54,23.66,22.5,17.39,18.87,13.2,25922.0,36124.0,35833.0,36385.0,30963.0,30877.0,24985.0,1.133,287.5,14.18,1.5,3.475,2.0,-1.0,13.14,0.0,0.25,1.0,2.0,0.0,0.001,51.94,54.63,49.89,50.6,47.23,54.24,51.31,54.63,47.3,45.88
2016-07-11 10:45:00-05:00,465.9573,475.52878,498.65182,552683,38.95,0.0,430.4,463.1,25.46,311.6,275.3,275.3,277.2,121.9,123.8,122.3,311.6,362.5,60.12,100.2,1230041.0,311.4,112.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,51.43,607.6,120.4,124.9,119.9,60.0,59.9,62.9,0.0,273.0,273.0,275.0,99.1,9.09,99.6,575.0,1185520.0,46424.0,108365.0,0.663,0.772,0.531,0.842,29.52,44.64,54.54,51.18,49.69,50.43,44.95,9.14,13.81,16.87,15.81,15.33,15.58,13.89,25922.0,36125.0,35833.0,36385.0,30964.0,30878.0,24985.0,0.963,345.1,19.76,1.5,3.477,2.0,-1.0,13.36,0.005,0.252,3.0,2.0,0.0,0.001,53.11,55.62,50.18,51.25,48.04,54.7,51.86,54.49,47.53,45.88
2016-07-11 10:46:00-05:00,227.32631,229.41357,239.9636,552684,38.95,0.0,216.4,227.9,25.45,306.0,275.6,275.3,277.2,74.04,76.32,75.13,307.8,229.6,60.14,60.31,1230042.0,305.9,70.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,50.16,493.1,71.37,75.64,71.13,60.0,59.9,62.9,0.0,273.9,273.9,275.2,59.46,2.096,59.55,575.0,1185521.0,46424.0,108365.0,0.299,0.772,0.531,0.842,24.9,28.54,38.83,27.81,23.86,33.65,23.19,7.61,8.73,11.86,8.52,7.31,10.28,7.09,25923.0,36125.0,35833.0,36385.0,30964.0,30878.0,24986.0,0.785,21.12,11.15,1.2,3.477,2.0,-1.0,13.36,0.004,0.242,3.0,2.0,0.0,0.0,52.08,54.61,48.8,50.02,47.13,52.73,49.88,53.13,45.73,45.84
2016-07-11 10:47:00-05:00,226.79056,227.94383,239.04176,552685,38.95,0.0,216.5,228.3,25.38,303.4,275.3,275.7,277.5,64.21,66.36,65.33,306.0,204.0,60.15,52.05,1230043.0,303.7,62.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.04,49.42,346.4,61.53,65.49,61.3,60.0,59.9,62.9,0.0,274.0,274.0,275.8,51.41,0.729,51.42,575.0,1185522.0,46424.0,108365.0,0.533,0.772,0.531,0.842,20.87,26.7,30.3,26.84,23.55,26.56,20.93,6.332,8.1,9.19,8.14,7.141,8.05,6.341,25923.0,36125.0,35833.0,36385.0,30964.0,30878.0,24986.0,0.832,25.92,14.26,1.2,3.475,2.0,-1.0,13.36,0.004,0.241,3.0,2.0,0.0,0.0,51.06,53.24,47.4,48.62,46.05,51.14,48.3,51.57,44.3,45.9
2016-07-11 10:48:00-05:00,198.93062,197.74728,208.39096,552686,38.95,0.0,189.5,198.3,25.31,305.0,275.5,275.3,277.0,50.44,52.56,51.55,307.3,163.5,60.15,40.44,1230043.0,305.2,50.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.07,48.04,197.4,47.67,51.3,47.4,60.0,59.9,62.9,0.0,274.0,274.0,275.5,39.83,-1.13,39.85,575.0,1185522.0,46424.0,108365.0,-0.666,0.772,0.531,0.842,15.79,21.05,21.43,21.46,19.84,19.5,17.46,4.814,6.416,6.531,6.54,6.043,5.94,5.308,25923.0,36125.0,35834.0,36386.0,30964.0,30878.0,24986.0,0.868,26.21,11.47,1.3,3.477,2.0,-1.0,13.36,0.004,0.24,3.0,2.0,0.0,0.0,49.87,51.83,46.08,47.15,44.89,49.54,46.74,49.84,42.71,45.95
2016-07-11 10:49:00-05:00,188.32242,185.45488,196.5224,552687,38.96,0.0,178.2,184.6,25.32,310.9,275.4,275.1,276.9,48.04,50.17,49.06,312.1,153.8,60.14,38.39,1230044.0,311.7,48.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,46.38,202.7,45.32,48.89,44.99,60.0,59.9,62.9,0.0,274.0,274.0,275.2,37.85,-1.435,37.88,575.0,1185523.0,46424.0,108365.0,-0.999,0.772,0.531,0.842,15.27,20.38,20.83,20.42,17.43,18.24,14.24,4.745,6.333,6.473,6.348,5.418,5.668,4.427,25923.0,36125.0,35834.0,36386.0,30964.0,30878.0,24986.0,0.388,57.13,35.56,0.8,3.475,2.0,-1.0,13.36,0.032,0.24,3.0,2.0,0.0,0.0,48.22,49.98,44.61,45.6,43.58,47.69,45.09,48.12,41.64,46.0
2016-07-11 10:50:00-05:00,195.18024,192.13554,204.1275,552688,38.9,0.0,184.5,191.9,25.39,320.0,275.2,275.1,276.9,49.99,52.09,51.03,321.7,155.2,60.14,40.01,1230045.0,319.4,49.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,44.68,196.3,47.24,50.79,46.91,60.0,59.9,62.9,0.0,274.0,274.0,275.0,39.43,-1.177,39.44,575.0,1185524.0,46424.0,108365.0,-1.0,0.772,0.531,0.842,15.51,20.88,20.77,20.88,17.81,18.33,14.42,4.962,6.68,6.643,6.681,5.698,5.866,4.613,25923.0,36125.0,35834.0,36386.0,30964.0,30878.0,24986.0,0.755,76.26,9.92,1.0,3.477,2.0,-1.0,13.26,-0.019,0.24,3.0,2.0,0.0,0.001,46.72,48.31,43.4,44.37,42.41,46.08,43.95,46.55,40.87,46.0
2016-07-11 10:51:00-05:00,204.18114,201.35484,213.92192,552689,38.83,0.0,193.8,202.1,25.31,320.6,275.2,275.0,276.8,51.64,53.79,52.69,321.3,159.5,60.14,41.4,1230045.0,320.7,51.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,42.82,198.3,48.84,52.48,48.54,60.0,59.9,62.9,0.0,274.0,274.0,275.0,40.77,-0.957,40.78,575.0,1185524.0,46424.0,108365.0,-1.0,0.772,0.531,0.842,16.12,21.73,21.26,21.73,18.5,18.65,14.77,5.167,6.967,6.815,6.965,5.93,5.977,4.735,25923.0,36125.0,35834.0,36386.0,30964.0,30878.0,24986.0,0.858,118.9,32.29,1.5,3.477,2.0,-1.0,13.4,0.004,0.24,3.0,2.0,0.0,0.0,45.38,46.45,42.15,43.26,41.3,44.51,20.71,44.96,39.89,46.0
2016-07-11 10:52:00-05:00,227.21916,225.67241,238.69608,552690,38.76,0.0,217.7,228.1,25.36,323.4,275.1,275.0,276.9,57.69,59.87,58.77,325.5,174.5,60.14,46.49,1230046.0,323.2,56.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,41.47,216.5,54.9,58.67,54.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,45.82,-0.133,45.82,575.0,1185525.0,46424.0,108365.0,-0.133,0.772,0.531,0.842,17.67,23.91,23.23,24.26,21.05,20.59,16.98,5.714,7.733,7.512,7.848,6.808,6.661,5.492,25923.0,36125.0,35834.0,36386.0,30964.0,30878.0,24986.0,0.76,95.3,49.18,1.7,3.477,2.0,-1.0,13.4,0.004,0.241,3.0,2.0,0.0,0.0,44.11,44.7,40.94,42.22,40.32,43.19,41.87,43.42,38.98,46.0
2016-07-11 10:53:00-05:00,251.75732,251.99417,265.77478,552691,38.67,0.0,242.8,256.2,25.63,322.9,275.2,275.2,277.0,64.73,66.82,65.72,324.2,193.6,60.14,52.35,1230047.0,322.8,62.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,40.55,238.9,61.95,65.88,61.67,60.0,59.9,62.9,0.0,274.0,274.0,275.0,51.67,0.77,51.68,575.0,1185526.0,46424.0,108365.0,1.0,0.772,0.531,0.842,19.48,26.33,25.7,26.78,24.25,22.85,21.25,6.291,8.5,8.3,8.65,7.827,7.377,6.858,25923.0,36126.0,35834.0,36386.0,30965.0,30879.0,24986.0,0.833,101.1,43.14,1.3,3.475,2.0,-1.0,13.4,0.004,0.242,3.0,2.0,0.0,0.0,43.15,43.37,40.11,41.36,39.48,42.19,-56.78,42.25,38.31,46.0
2016-07-11 10:54:00-05:00,269.3305,270.5664,284.2114,552692,38.58,0.0,261.3,274.5,25.44,325.7,275.0,275.1,277.1,72.77,75.06,73.85,328.3,213.8,60.13,59.16,1230048.0,325.2,70.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,40.03,271.3,70.05,74.23,69.76,60.0,59.9,62.9,0.0,273.9,274.0,275.0,58.35,1.888,58.39,575.0,1185527.0,46424.0,108365.0,0.999,0.772,0.531,0.842,26.17,32.7,29.24,29.68,24.47,25.15,19.79,8.5,10.63,9.52,9.66,7.967,8.19,6.445,25924.0,36126.0,35834.0,36386.0,30965.0,30879.0,24986.0,0.803,98.0,24.4,1.1,3.477,2.0,-1.0,13.4,0.004,0.242,3.0,2.0,0.0,0.0,42.45,42.61,39.58,40.83,39.02,41.45,40.79,41.58,37.79,46.0
2016-07-11 10:55:00-05:00,695.5874,713.8944,734.7552,552693,38.48,0.0,692.0,725.2,25.76,306.4,276.4,276.1,278.1,159.6,161.7,159.7,308.9,470.9,60.19,132.2,1230050.0,306.6,144.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,40.0,658.2,156.6,162.2,156.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,129.2,14.13,130.0,575.0,1185529.0,46424.0,108365.0,0.994,0.772,0.531,0.842,71.26,87.7,74.07,73.79,53.2,53.34,34.43,21.8,26.78,22.56,22.44,16.15,16.23,10.5,25924.0,36126.0,35835.0,36387.0,30965.0,30879.0,24987.0,0.757,157.4,28.67,1.1,3.477,2.0,-1.0,13.22,0.004,0.251,3.0,2.0,0.0,0.001,42.25,42.25,39.64,40.98,39.19,42.98,41.03,41.43,38.17,46.0
2016-07-11 10:56:00-05:00,973.97235,1000.3607,1034.6953,552694,38.38,0.0,939.0,995.0,26.28,360.6,275.9,275.8,277.7,131.5,132.1,130.9,361.6,380.2,60.22,109.1,1230052.0,360.6,119.3,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,43.06,1078.0,136.0,138.8,135.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,107.4,10.44,111.3,575.0,1185531.0,46424.0,108365.0,0.639,0.772,0.531,0.842,42.29,53.07,55.6,60.78,50.71,50.17,40.56,13.23,16.64,17.47,19.2,15.83,15.7,12.8,25924.0,36126.0,35835.0,36387.0,30965.0,30879.0,24987.0,1.093,137.1,21.47,1.4,3.477,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.001,45.06,44.8,41.9,43.24,41.77,48.7,-4.593,43.48,41.0,45.93
2016-07-11 10:57:00-05:00,400.48648,405.11472,423.40753,552695,38.3,0.0,370.3,388.2,26.73,383.9,275.4,275.2,277.1,70.98,71.95,71.12,385.3,184.2,60.22,57.17,1230053.0,383.7,70.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,44.24,712.9,69.82,73.21,69.16,60.0,59.9,62.9,0.0,274.0,274.0,275.0,56.96,1.735,57.82,575.0,1185532.0,46424.0,108365.0,0.061,0.772,0.531,0.842,16.52,19.66,29.27,24.64,17.33,26.58,16.58,6.326,7.527,11.2,9.44,6.639,10.17,6.349,25924.0,36127.0,35835.0,36387.0,30965.0,30879.0,24987.0,1.32,180.2,27.58,2.3,3.477,2.0,-1.0,13.4,0.004,0.249,3.0,2.0,0.0,0.0,47.2,47.17,43.96,45.44,43.92,49.75,21.73,45.55,42.98,45.9
2016-07-11 10:58:00-05:00,481.49457,495.0363,505.9112,552696,38.24,0.0,481.5,499.3,26.91,370.6,275.7,275.6,277.5,103.3,104.5,103.4,372.2,265.8,60.22,84.4,1230054.0,370.6,98.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,43.83,594.2,99.7,103.8,98.8,60.0,59.9,62.9,0.0,274.0,274.0,275.1,82.3,5.926,82.6,575.0,1185533.0,46424.0,108365.0,0.599,0.772,0.531,0.842,44.84,47.91,43.5,39.82,21.42,29.07,13.47,16.59,17.66,15.99,14.61,7.858,10.68,4.961,25924.0,36127.0,35835.0,36387.0,30965.0,30880.0,24987.0,0.615,196.3,38.48,1.1,3.475,2.0,-1.0,13.4,0.004,0.246,3.0,2.0,0.0,0.0,46.67,46.74,43.42,44.86,43.22,48.49,45.15,45.42,42.21,45.9
2016-07-11 10:59:00-05:00,946.1125,973.3709,1003.58356,552697,38.18,0.0,912.0,966.0,27.01,348.0,276.9,276.8,278.6,218.1,218.7,216.7,349.4,573.4,60.22,180.9,1230057.0,348.0,200.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,44.8,935.0,216.8,221.4,215.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,177.5,22.74,179.0,575.0,1185536.0,46424.0,108366.0,0.992,0.772,0.531,0.842,59.58,84.0,84.7,91.6,79.57,75.76,62.34,20.68,29.21,29.44,31.9,27.67,26.31,21.63,25925.0,36127.0,35836.0,36388.0,30966.0,30880.0,24987.0,0.973,218.4,26.06,2.4,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,47.71,47.79,44.81,46.04,44.53,49.56,46.9,46.56,43.43,45.92
2016-07-11 11:00:00-05:00,1016.83386,1046.9917,1076.1776,552698,38.15,0.0,981.0,1033.0,26.72,326.0,277.2,277.1,279.0,245.5,246.4,244.0,327.5,691.7,60.22,204.3,1230061.0,325.6,226.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,47.0,1033.0,246.9,250.4,246.1,60.0,59.9,62.9,0.0,274.0,273.8,275.0,201.7,27.16,203.5,575.0,1185539.0,46424.0,108366.0,0.991,0.772,0.531,0.842,77.58,106.8,104.4,107.4,90.0,90.3,72.97,25.28,34.81,34.01,34.98,29.31,29.41,23.77,25925.0,36128.0,35836.0,36388.0,30966.0,30880.0,24988.0,1.9,258.8,12.7,2.7,3.477,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,49.48,49.71,46.49,47.45,45.67,50.71,48.35,48.49,44.93,45.9
2016-07-11 11:01:00-05:00,972.9009,1003.5675,1031.2385,552699,38.12,0.0,937.0,991.0,26.24,328.9,276.6,276.4,278.3,206.8,207.9,205.9,330.2,575.3,60.21,171.4,1230064.0,328.5,189.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,48.31,776.8,206.1,211.0,205.2,60.0,59.9,62.9,0.0,273.1,273.1,275.0,168.8,21.25,170.2,575.0,1185542.0,46424.0,108367.0,0.992,0.772,0.531,0.842,42.85,78.36,76.82,97.5,88.3,76.64,72.91,14.02,25.69,25.16,32.02,29.03,25.14,23.96,25926.0,36128.0,35837.0,36389.0,30967.0,30881.0,24988.0,1.957,254.9,13.77,2.9,3.477,2.0,-1.0,13.22,0.004,0.263,3.0,2.0,0.0,0.001,51.05,51.56,47.79,48.67,46.64,51.59,49.61,50.01,45.81,45.9
2016-07-11 11:02:00-05:00,354.41046,362.62576,380.42728,552700,38.12,0.0,318.3,345.6,25.84,345.2,275.3,275.1,277.1,88.2,89.9,88.9,346.4,246.1,60.22,71.9,1230065.0,345.0,84.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,46.6,319.3,86.4,90.5,85.8,60.0,59.9,62.9,0.0,273.2,273.6,275.0,71.41,4.176,71.66,575.0,1185543.0,46424.0,108367.0,0.232,0.772,0.531,0.842,13.99,21.04,28.37,33.18,40.08,31.99,42.08,4.819,7.231,9.73,11.35,13.71,10.96,14.42,25926.0,36128.0,35837.0,36389.0,30967.0,30881.0,24988.0,2.25,256.4,7.392,3.6,3.475,2.0,-1.0,13.4,0.004,0.249,3.0,2.0,0.0,0.0,49.63,50.37,47.48,48.3,45.87,50.86,49.01,50.35,45.39,45.9
2016-07-11 11:03:00-05:00,204.18114,207.36743,216.11128,552701,38.12,0.0,190.0,200.2,25.68,336.9,274.9,274.7,276.6,47.81,49.75,48.76,338.6,144.4,60.22,38.06,1230065.0,337.0,48.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,44.67,193.1,45.12,48.41,44.72,60.0,59.9,62.9,0.0,273.5,273.8,275.0,37.53,-1.515,37.56,575.0,1185544.0,46424.0,108367.0,-0.999,0.772,0.531,0.842,14.32,19.17,18.51,19.36,16.36,16.16,13.17,4.819,6.449,6.23,6.515,5.506,5.436,4.431,25926.0,36128.0,35837.0,36389.0,30967.0,30881.0,24988.0,2.097,256.5,10.96,3.4,3.475,2.0,-1.0,13.4,0.004,0.24,3.0,2.0,0.0,0.0,47.23,48.49,45.15,45.77,43.03,48.01,46.25,48.46,43.11,45.9
2016-07-11 11:04:00-05:00,208.03867,209.90608,219.79858,552702,38.11,0.0,193.7,203.9,25.31,322.9,274.9,274.7,276.7,51.56,53.66,52.53,324.2,158.4,60.19,41.26,1230066.0,323.1,51.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,42.58,195.3,48.71,52.36,48.41,60.0,59.9,62.9,0.0,273.9,273.8,275.0,40.63,-0.987,40.65,575.0,1185545.0,46424.0,108367.0,-1.0,0.772,0.531,0.842,16.23,21.56,20.85,21.56,18.37,18.32,14.52,5.239,6.961,6.732,6.96,5.931,5.915,4.688,25926.0,36128.0,35837.0,36389.0,30967.0,30881.0,24989.0,1.657,268.0,12.54,2.7,3.477,2.0,-1.0,13.4,0.004,0.24,3.0,2.0,0.0,0.0,44.97,46.55,43.14,43.66,41.04,45.91,17.17,46.48,41.27,45.87
2016-07-11 11:05:00-05:00,290.65408,295.15118,302.0718,552703,38.07,0.0,287.3,293.3,25.31,316.7,275.4,274.9,276.8,86.6,88.9,87.6,318.0,257.1,60.14,70.74,1230067.0,316.4,81.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,41.38,343.8,83.0,87.6,82.8,60.0,59.9,62.9,0.0,273.2,273.0,275.0,68.91,3.725,69.08,575.0,1185546.0,46424.0,108367.0,0.298,0.772,0.531,0.842,50.23,50.47,40.65,30.36,19.88,26.59,15.24,15.79,15.81,12.75,9.55,6.287,8.37,4.823,25926.0,36129.0,35837.0,36389.0,30967.0,30881.0,24989.0,1.405,243.5,39.24,2.0,3.475,2.0,-1.0,13.4,0.004,0.241,3.0,2.0,0.0,0.0,43.24,45.06,41.88,42.22,39.66,44.34,42.75,45.22,39.96,45.82
2016-07-11 11:06:00-05:00,378.62714,385.87442,403.47302,552704,38.02,0.0,354.7,381.4,25.74,305.5,275.6,275.3,277.4,117.6,120.1,118.5,307.8,354.4,60.12,96.9,1230069.0,304.1,108.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,42.5,780.9,115.5,120.9,115.3,60.0,59.9,62.9,0.0,273.5,273.1,275.0,95.7,8.29,96.1,575.0,1185547.0,46424.0,108367.0,0.997,0.772,0.531,0.842,31.34,36.56,63.7,49.47,43.86,60.04,36.77,9.56,11.15,19.37,15.03,13.33,18.26,11.22,25926.0,36129.0,35837.0,36390.0,30968.0,30882.0,24989.0,0.97,196.5,27.76,1.8,3.475,2.0,-1.0,13.24,0.004,0.246,1.0,2.0,0.0,0.001,44.53,45.95,42.07,42.3,40.06,46.56,43.09,45.1,40.09,45.77
2016-07-11 11:07:00-05:00,380.98453,387.47778,402.09024,552705,37.98,0.0,363.5,383.2,26.02,303.3,275.5,275.1,277.1,103.8,106.3,104.9,304.9,314.9,60.14,85.3,1230070.0,303.8,95.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,41.55,606.0,100.8,105.9,100.6,60.0,59.9,62.9,0.0,273.2,273.0,275.0,83.7,6.162,83.9,575.0,1185549.0,46424.0,108367.0,0.997,0.772,0.531,0.842,35.03,43.27,51.76,41.88,39.0,44.53,32.36,10.61,13.11,15.66,12.69,11.82,13.47,9.79,25926.0,36129.0,35838.0,36390.0,30968.0,30882.0,24989.0,1.522,211.8,17.48,2.8,3.475,2.0,-1.0,13.4,0.006,0.245,3.0,2.0,0.0,0.001,43.97,45.6,41.68,42.08,39.71,46.84,42.64,44.69,39.84,45.72
2016-07-11 11:08:00-05:00,641.0462,659.7812,675.5277,552706,37.92,0.0,631.9,665.8,26.47,304.1,275.6,275.1,277.1,116.2,118.6,117.0,304.6,350.5,60.14,95.6,1230072.0,303.8,106.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,41.81,583.0,112.8,118.0,112.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,93.3,7.905,93.7,575.0,1185550.0,46424.0,108367.0,0.997,0.772,0.531,0.842,40.35,52.21,52.83,60.59,44.97,45.98,28.99,12.23,15.83,15.99,18.3,13.56,13.9,8.79,25927.0,36129.0,35838.0,36390.0,30968.0,30882.0,24989.0,1.78,212.0,15.35,2.3,3.475,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,43.88,45.21,41.23,41.65,39.42,47.59,42.29,43.81,39.89,45.67
2016-07-11 11:09:00-05:00,980.4016,1005.17084,1032.3907,552707,37.85,0.0,943.0,990.0,26.31,347.4,275.5,275.5,277.4,131.8,132.8,131.3,348.3,392.1,60.14,109.3,1230074.0,347.7,118.4,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,43.53,921.0,136.0,139.2,135.4,60.0,59.9,62.9,0.0,273.1,273.0,275.0,107.4,10.49,111.2,575.0,1185552.0,46424.0,108367.0,0.639,0.772,0.531,0.842,42.13,58.17,53.33,62.71,55.18,50.85,45.03,12.74,17.67,16.07,19.08,16.62,15.21,13.76,25927.0,36130.0,35838.0,36390.0,30968.0,30882.0,24989.0,0.868,223.3,52.39,1.9,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,45.48,46.7,42.52,42.95,40.96,54.58,43.75,44.88,41.91,45.64
2016-07-11 11:10:00-05:00,996.4746,1023.34216,1047.3705,552708,37.81,0.0,963.0,1008.0,26.39,377.1,276.0,275.6,277.4,176.4,177.2,175.4,378.4,431.0,60.14,145.3,1230076.0,377.0,162.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,45.62,1010.0,173.6,178.6,172.2,60.0,59.9,62.9,0.0,273.0,273.0,274.6,142.2,16.39,143.2,575.0,1185555.0,46424.0,108368.0,0.993,0.772,0.531,0.842,48.79,65.37,62.53,66.53,54.81,52.89,46.67,18.36,24.6,23.53,25.03,20.62,19.9,17.57,25927.0,36130.0,35839.0,36391.0,30969.0,30883.0,24990.0,0.573,286.4,54.02,1.2,3.477,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,47.92,49.42,44.68,45.41,43.49,56.11,46.03,47.22,43.94,45.65
2016-07-11 11:11:00-05:00,1005.0469,1032.5615,1055.4365,552709,37.78,0.0,967.0,1011.0,26.51,354.9,276.4,276.3,278.2,217.5,218.3,216.2,356.0,560.7,60.14,180.1,1230079.0,354.6,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,46.78,1016.0,216.4,221.1,215.1,60.0,59.9,62.9,0.0,273.0,273.0,274.9,176.9,22.68,178.3,575.0,1185557.0,46424.0,108368.0,0.992,0.772,0.531,0.842,63.08,85.7,83.6,86.5,72.71,71.78,60.66,22.36,30.39,29.63,30.67,25.77,25.44,21.5,25928.0,36131.0,35839.0,36391.0,30969.0,30883.0,24990.0,0.798,215.9,38.08,1.8,3.475,2.0,-1.0,13.4,0.007,0.263,3.0,2.0,0.0,0.0,49.52,50.94,46.74,47.49,45.58,56.67,48.07,49.47,46.06,45.6
2016-07-11 11:12:00-05:00,1009.333,1037.5051,1060.0457,552710,37.76,0.0,972.0,1015.0,27.08,332.5,276.8,276.5,278.4,238.8,239.6,237.3,334.0,657.4,60.15,198.2,1230082.0,332.4,219.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,46.76,1021.0,239.2,243.1,238.3,60.0,59.9,62.9,0.0,273.0,273.0,274.9,195.2,26.0,197.0,575.0,1185561.0,46424.0,108368.0,0.991,0.772,0.531,0.842,74.01,100.2,98.9,101.4,86.0,85.7,70.58,24.59,33.3,32.85,33.67,28.56,28.47,23.45,25928.0,36131.0,35840.0,36392.0,30970.0,30884.0,24990.0,1.85,177.0,11.89,2.9,3.477,2.0,-1.0,13.13,0.002,0.264,1.0,2.0,0.0,0.002,50.24,51.72,48.27,49.34,47.25,56.78,50.08,51.02,48.07,45.51
2016-07-11 11:13:00-05:00,1030.7638,1060.8875,1083.0913,552711,37.74,0.0,993.0,1037.0,27.73,315.4,276.8,276.4,278.3,246.3,247.1,244.7,317.1,714.7,60.14,204.5,1230086.0,314.8,226.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,47.56,1036.0,247.6,250.9,246.9,60.0,59.9,62.9,0.0,273.0,273.0,274.4,201.8,27.21,203.6,575.0,1185564.0,46424.0,108369.0,0.991,0.772,0.531,0.842,80.4,109.4,107.6,110.0,94.0,94.2,76.42,25.37,34.49,33.94,34.68,29.65,29.69,24.1,25928.0,36131.0,35840.0,36392.0,30970.0,30884.0,24991.0,2.267,182.6,8.02,3.2,3.475,2.0,-1.0,13.4,0.006,0.264,3.0,2.0,0.0,0.001,50.76,51.94,49.45,50.36,48.39,56.8,51.48,51.75,49.68,45.53
2016-07-11 11:14:00-05:00,1038.2645,1068.9042,1088.8528,552712,37.76,0.0,1000.0,1043.0,28.06,314.4,276.8,276.5,278.4,243.5,244.2,242.0,315.5,708.9,60.14,202.1,1230089.0,314.1,223.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,49.39,1042.0,244.5,248.0,243.8,60.0,59.9,62.9,0.0,273.0,273.0,274.8,199.4,26.79,201.2,575.0,1185567.0,46424.0,108369.0,0.991,0.772,0.531,0.842,76.17,107.6,107.0,110.2,93.9,93.7,76.43,23.93,33.81,33.62,34.63,29.51,29.44,24.02,25929.0,36132.0,35840.0,36393.0,30971.0,30885.0,24991.0,1.465,167.2,16.86,2.0,3.477,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,52.34,53.7,50.88,51.99,49.98,57.42,53.14,53.14,51.01,45.53
2016-07-11 11:15:00-05:00,1021.12,1051.8018,1072.7207,552713,37.82,0.0,983.0,1028.0,27.87,319.9,276.3,276.4,278.2,231.7,232.5,230.4,321.7,661.0,60.15,192.1,1230092.0,319.6,212.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,49.24,1024.0,231.6,235.9,230.7,60.0,59.9,62.9,0.0,273.0,273.0,274.3,189.1,24.92,190.7,575.0,1185571.0,46424.0,108370.0,0.991,0.772,0.531,0.842,60.46,96.9,101.8,106.1,90.2,89.0,74.15,19.33,31.0,32.57,33.94,28.86,28.47,23.72,25929.0,36132.0,35841.0,36393.0,30971.0,30885.0,24991.0,0.863,159.8,28.48,1.6,3.477,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,53.17,54.42,52.08,53.38,51.28,57.84,54.6,54.34,52.54,45.51
2016-07-11 11:16:00-05:00,998.61774,1026.9497,1046.2183,552714,37.84,0.0,961.0,1000.0,27.77,310.9,276.4,276.2,278.0,234.9,235.7,233.6,312.0,688.1,60.14,194.7,1230095.0,310.6,214.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,49.86,1014.0,234.9,239.1,234.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,191.7,25.41,193.3,575.0,1185574.0,46424.0,108370.0,0.991,0.772,0.531,0.842,75.96,105.3,104.8,106.8,90.4,91.1,71.24,23.62,32.73,32.59,33.21,28.1,28.34,22.15,25930.0,36133.0,35841.0,36394.0,30971.0,30886.0,24992.0,1.055,226.3,52.47,2.4,3.475,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,53.56,54.43,52.72,54.14,51.86,57.74,13.21,54.63,53.41,45.51
2016-07-11 11:17:00-05:00,987.90234,1015.459,1034.6953,552715,37.88,0.0,950.0,988.0,27.12,309.0,276.6,276.1,277.9,234.1,235.1,232.9,310.7,689.2,60.15,194.1,1230098.0,309.0,214.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,50.69,998.0,234.1,238.2,233.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,191.0,25.28,192.6,575.0,1185577.0,46424.0,108371.0,0.991,0.772,0.531,0.842,77.36,104.6,104.2,105.7,90.3,91.1,73.9,23.9,32.31,32.18,32.65,27.9,28.14,22.84,25930.0,36133.0,35842.0,36394.0,30972.0,30886.0,24992.0,1.59,253.5,17.13,2.8,3.475,2.0,-1.0,13.33,0.023,0.262,1.0,2.0,0.0,0.0,54.02,55.38,53.28,54.28,52.11,57.75,55.63,55.32,53.56,45.51
2016-07-11 11:18:00-05:00,1006.11847,1033.6304,1051.9796,552716,37.93,0.0,967.0,1005.0,26.49,308.6,276.5,276.2,278.0,237.0,238.0,235.8,309.5,700.2,60.14,196.6,1230102.0,308.4,216.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,51.13,1012.0,237.6,241.4,236.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,193.7,25.76,195.4,575.0,1185580.0,46424.0,108371.0,0.991,0.772,0.531,0.842,78.62,106.3,105.7,107.6,91.5,92.1,74.74,24.26,32.8,32.62,33.19,28.22,28.43,23.06,25930.0,36134.0,35842.0,36395.0,30972.0,30887.0,24992.0,1.395,268.2,11.25,2.2,3.475,2.0,-1.0,13.12,-0.018,0.265,1.0,2.0,0.0,0.002,54.13,55.85,53.34,54.23,52.16,57.74,6.145,55.75,53.4,45.51
2016-07-11 11:19:00-05:00,1009.333,1036.8372,1055.4365,552717,37.98,0.0,971.0,1008.0,26.2,309.0,276.5,276.2,278.0,237.3,238.1,236.0,310.4,699.7,60.15,196.8,1230105.0,308.8,217.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,52.33,1015.0,237.7,241.6,236.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,193.8,25.78,195.5,575.0,1185583.0,46424.0,108371.0,0.991,0.772,0.531,0.842,78.47,106.4,105.9,107.5,91.6,92.3,74.86,24.24,32.86,32.71,33.23,28.29,28.51,23.13,25931.0,36134.0,35843.0,36395.0,30973.0,30887.0,24993.0,1.263,288.6,16.33,2.1,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.001,55.19,56.76,53.46,54.56,52.61,58.03,-91.7,55.86,54.54,45.51
2016-07-11 11:20:00-05:00,1015.76227,1042.5825,1061.1979,552718,38.03,0.0,977.0,1014.0,26.07,307.3,276.4,276.2,278.0,238.0,238.7,236.6,308.9,704.8,60.14,197.2,1230108.0,307.4,217.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.97,53.41,1021.0,238.3,242.1,237.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,194.3,25.85,196.0,575.0,1185587.0,46424.0,108372.0,0.991,0.772,0.531,0.842,79.0,107.1,106.7,108.5,92.4,92.9,75.47,24.28,32.91,32.79,33.34,28.39,28.54,23.19,25931.0,36135.0,35843.0,36396.0,30973.0,30887.0,24993.0,1.232,298.4,9.6,2.1,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.001,56.16,57.56,53.88,55.2,53.15,58.4,-68.28,56.58,54.88,45.51
2016-07-11 11:21:00-05:00,1021.12,1046.9917,1065.8071,552719,38.07,0.0,982.0,1018.0,26.05,306.9,276.6,276.2,278.0,237.8,238.6,236.4,308.3,706.1,60.15,197.1,1230111.0,306.7,217.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,54.54,1023.0,238.3,242.1,237.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,194.3,25.85,196.0,575.0,1185590.0,46424.0,108372.0,0.991,0.772,0.531,0.842,79.03,107.4,106.8,108.6,92.7,93.0,75.66,24.25,32.95,32.77,33.31,28.43,28.55,23.22,25931.0,36135.0,35844.0,36396.0,30974.0,30888.0,24994.0,0.967,338.2,19.01,1.8,3.475,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,57.05,58.43,54.28,55.78,53.79,58.77,14.37,57.02,55.5,45.51
2016-07-11 11:22:00-05:00,1016.83386,1042.5825,1061.1979,552720,38.13,0.0,978.0,1013.0,26.1,306.6,276.3,276.1,277.9,236.8,237.7,235.5,308.1,703.0,60.14,196.3,1230114.0,306.4,216.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,55.57,1019.0,237.1,241.0,236.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,193.3,25.68,195.0,575.0,1185593.0,46424.0,108373.0,0.991,0.772,0.531,0.842,78.53,107.1,106.4,108.3,92.1,92.6,75.49,24.08,32.83,32.64,33.19,28.24,28.39,23.15,25932.0,36136.0,35844.0,36396.0,30974.0,30888.0,24994.0,1.037,0.438,27.85,1.8,3.475,2.0,-1.0,13.36,0.004,0.265,3.0,2.0,0.0,0.0,58.13,59.31,54.49,55.94,54.69,58.97,-20.73,57.32,55.12,45.51
2016-07-11 11:23:00-05:00,1012.5477,1038.3069,1056.5887,552721,38.18,0.0,975.0,1009.0,26.2,305.6,276.1,276.0,277.9,235.5,236.1,234.0,306.9,701.1,60.15,195.0,1230118.0,305.3,215.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,56.66,1016.0,235.6,239.7,234.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,192.1,25.44,193.7,575.0,1185596.0,46424.0,108373.0,0.991,0.772,0.531,0.842,78.31,106.8,106.1,108.0,92.0,92.2,75.17,23.93,32.63,32.42,32.99,28.12,28.17,22.97,25932.0,36136.0,35845.0,36397.0,30975.0,30889.0,24994.0,0.747,340.1,39.76,1.4,3.477,2.0,-1.0,13.31,-0.013,0.264,1.0,2.0,0.0,0.001,59.16,59.88,55.14,56.67,55.45,59.19,34.02,57.98,54.73,45.51
2016-07-11 11:24:00-05:00,1013.61914,1038.1732,1054.2842,552722,38.25,0.0,976.0,1007.0,26.32,304.5,276.1,276.0,278.0,234.5,235.6,233.3,305.9,700.6,60.15,194.4,1230121.0,304.4,214.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,56.65,1015.0,234.7,238.9,233.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,191.4,25.32,193.1,575.0,1185600.0,46424.0,108374.0,0.991,0.772,0.531,0.842,78.1,106.7,106.0,108.0,92.1,92.1,75.1,23.78,32.49,32.28,32.89,28.03,28.03,22.86,25932.0,36137.0,35845.0,36397.0,30975.0,30889.0,24995.0,0.787,16.4,52.26,1.4,3.475,2.0,-1.0,13.34,0.026,0.264,3.0,2.0,0.0,0.001,60.05,60.58,55.84,57.65,56.33,59.69,34.89,58.66,54.87,45.51
2016-07-11 11:25:00-05:00,1015.76227,1039.7766,1055.4365,552723,38.33,0.0,978.0,1009.0,26.32,303.3,276.5,275.8,277.7,234.5,235.4,233.2,305.0,703.2,60.15,194.3,1230124.0,303.2,214.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,55.18,1017.0,234.6,238.8,233.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,191.3,25.3,192.9,575.0,1185603.0,46424.0,108374.0,0.991,0.772,0.531,0.842,78.36,107.2,106.6,108.3,92.2,92.5,75.42,23.76,32.51,32.34,32.86,27.97,28.05,22.87,25933.0,36137.0,35846.0,36398.0,30976.0,30890.0,24995.0,0.633,108.5,52.16,1.0,3.477,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,59.11,60.12,56.44,58.44,57.09,60.25,55.64,59.38,55.96,45.51
2016-07-11 11:26:00-05:00,1021.12,1044.3195,1060.0457,552724,38.41,0.0,983.0,1012.0,26.66,302.5,276.3,275.9,277.8,235.1,236.2,233.9,303.9,707.0,60.14,194.9,1230127.0,302.3,214.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,53.41,1020.0,235.4,239.5,234.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,191.9,25.41,193.6,575.0,1185606.0,46424.0,108374.0,0.991,0.772,0.531,0.842,79.08,108.0,107.4,108.7,92.7,93.1,75.68,23.92,32.67,32.48,32.89,28.04,28.16,22.89,25933.0,36138.0,35846.0,36398.0,30976.0,30890.0,24995.0,0.583,110.4,94.8,1.5,3.477,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,57.54,58.92,57.12,58.92,57.31,60.57,51.59,59.47,56.83,45.51
2016-07-11 11:27:00-05:00,1029.6923,1053.0043,1068.1116,552725,38.49,0.0,992.0,1020.0,27.45,302.5,276.3,275.9,277.8,237.1,237.8,235.6,303.9,713.0,60.15,196.3,1230130.0,302.3,216.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,52.18,1029.0,237.5,241.4,236.6,60.0,59.9,62.9,0.0,273.0,272.9,274.0,193.5,25.7,195.2,575.0,1185609.0,46424.0,108375.0,0.991,0.772,0.531,0.842,79.63,108.8,108.5,109.7,93.2,93.8,76.15,24.09,32.91,32.82,33.19,28.18,28.37,23.04,25933.0,36138.0,35847.0,36399.0,30977.0,30891.0,24996.0,1.735,147.4,14.64,2.8,3.477,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,56.44,57.56,57.58,59.26,57.29,60.42,-20.19,59.22,57.67,45.61
2016-07-11 11:28:00-05:00,1033.9784,1057.2799,1071.5685,552726,38.56,0.0,997.0,1025.0,28.36,307.0,275.9,275.8,277.8,229.2,230.0,227.9,308.4,677.7,60.14,189.6,1230133.0,306.9,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,51.56,945.0,228.9,233.2,228.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,186.6,24.44,188.2,575.0,1185612.0,46424.0,108375.0,0.992,0.772,0.531,0.842,76.36,106.5,97.5,105.7,91.0,84.7,74.47,23.44,32.69,29.92,32.45,27.93,26.01,22.86,25934.0,36138.0,35847.0,36399.0,30977.0,30891.0,24996.0,2.093,168.6,22.11,3.6,3.477,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,55.62,56.54,57.51,59.14,56.67,59.97,37.37,58.45,58.07,45.63
2016-07-11 11:29:00-05:00,1012.5477,1034.9666,1047.3705,552727,38.63,0.0,979.0,1003.0,29.0,314.5,275.6,275.1,277.1,187.1,188.4,186.7,316.2,539.6,60.14,154.4,1230136.0,314.0,170.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,49.59,611.6,185.2,190.6,184.4,60.0,59.9,62.9,0.0,273.0,272.9,274.0,151.6,18.09,152.7,575.0,1185615.0,46424.0,108376.0,0.993,0.772,0.531,0.842,51.66,80.7,65.2,93.2,84.2,61.08,64.32,16.27,25.37,20.48,29.29,26.47,19.19,20.22,25934.0,36139.0,35847.0,36400.0,30978.0,30891.0,24996.0,1.818,177.1,16.87,3.0,3.477,2.0,-1.0,13.09,-0.055,0.265,1.0,2.0,0.0,0.002,53.84,54.54,56.8,58.48,55.72,58.79,-6.611,57.06,58.05,45.71
2016-07-11 11:30:00-05:00,614.68646,630.2527,647.87286,552728,38.69,0.0,570.3,606.5,29.07,325.9,274.6,274.1,276.0,96.9,98.8,97.7,326.8,281.6,60.15,79.0,1230137.0,325.4,91.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,47.54,247.0,94.6,99.0,94.2,60.0,59.9,62.9,0.0,273.0,272.7,274.0,78.06,5.281,78.31,575.0,1185616.0,46424.0,108376.0,0.598,0.772,0.531,0.842,15.99,27.33,25.72,41.02,54.83,30.23,50.15,5.19,8.84,8.35,13.25,17.73,9.78,16.24,25934.0,36139.0,35848.0,36400.0,30978.0,30892.0,24997.0,1.698,202.7,9.37,2.7,3.477,2.0,-1.0,13.33,0.061,0.257,3.0,2.0,0.0,0.001,51.09,51.75,55.74,57.4,54.31,57.34,31.25,56.52,57.56,45.71
2016-07-11 11:31:00-05:00,175.24968,178.90785,182.46451,552729,38.73,0.0,163.5,168.2,28.73,328.2,273.4,273.4,275.3,38.34,40.16,39.29,329.7,123.2,60.15,29.94,1230138.0,328.1,40.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,45.1,162.9,35.96,38.98,35.62,60.0,59.9,62.9,0.0,272.3,272.3,274.0,29.68,-2.727,29.81,575.0,1185617.0,46424.0,108376.0,-0.996,0.772,0.531,0.842,10.9,14.78,15.48,15.3,13.29,13.74,11.45,3.574,4.845,5.077,5.016,4.357,4.506,3.759,25934.0,36139.0,35848.0,36400.0,30978.0,30892.0,24997.0,1.563,234.6,36.75,2.2,3.477,2.0,-1.0,13.36,0.005,0.241,3.0,2.0,0.0,0.001,48.27,48.94,53.07,54.43,51.08,54.45,28.3,54.52,55.16,45.8
2016-07-11 11:32:00-05:00,173.3209,174.2314,179.00766,552730,38.73,0.0,161.6,165.3,27.79,309.6,273.7,273.3,275.2,40.74,42.69,41.75,311.0,134.7,60.15,32.0,1230138.0,309.3,41.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,43.13,158.7,38.23,41.53,37.96,60.0,59.9,62.9,0.0,272.1,272.4,274.0,31.67,-2.403,31.77,575.0,1185617.0,46424.0,108376.0,-0.997,0.772,0.531,0.842,12.74,17.37,17.27,17.6,15.05,15.08,12.15,3.941,5.377,5.344,5.446,4.657,4.667,3.76,25934.0,36139.0,35848.0,36400.0,30978.0,30892.0,24997.0,1.383,253.4,20.24,2.4,3.475,2.0,-1.0,13.36,0.004,0.24,3.0,2.0,0.0,0.0,45.68,46.59,50.36,51.04,47.69,51.39,4.852,51.94,51.44,45.79
2016-07-11 11:33:00-05:00,174.07098,173.29611,179.69904,552731,38.69,0.0,162.3,166.4,26.7,313.5,273.4,273.3,275.1,41.96,44.0,42.99,314.8,136.4,60.14,33.02,1230139.0,313.0,42.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,41.5,161.0,39.43,42.74,39.14,60.0,59.9,62.9,0.0,272.0,272.0,274.0,32.65,-2.238,32.72,575.0,1185618.0,46424.0,108376.0,-0.998,0.772,0.531,0.842,12.89,17.54,17.52,17.85,15.35,15.35,12.46,4.04,5.498,5.491,5.595,4.812,4.81,3.906,25934.0,36139.0,35848.0,36400.0,30978.0,30892.0,24997.0,1.955,267.5,17.66,2.7,3.477,2.0,-1.0,13.36,0.005,0.24,3.0,2.0,0.0,0.0,43.74,44.97,47.66,48.03,44.73,48.77,26.2,49.42,48.05,45.8
2016-07-11 11:34:00-05:00,171.49931,168.88687,176.81831,552732,38.62,0.0,159.6,163.6,26.01,316.9,273.2,273.4,275.2,41.87,43.87,42.9,318.0,135.0,60.14,32.95,1230139.0,316.8,42.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,40.52,160.2,39.35,42.68,39.09,60.0,59.9,62.9,0.0,272.0,272.1,274.0,32.61,-2.242,32.69,575.0,1185618.0,46424.0,108376.0,-0.998,0.772,0.531,0.842,12.85,17.46,17.39,17.6,15.01,15.2,12.17,4.073,5.532,5.509,5.577,4.756,4.816,3.855,25935.0,36139.0,35848.0,36400.0,30978.0,30892.0,24997.0,1.228,283.9,19.51,2.0,3.477,2.0,-1.0,13.36,0.004,0.24,3.0,2.0,0.0,0.0,42.36,43.66,45.6,46.0,42.81,46.73,-16.75,47.54,45.66,45.82
2016-07-11 11:35:00-05:00,176.1069,172.62804,181.77315,552733,38.55,0.0,164.1,168.5,25.92,318.8,273.1,273.3,275.1,43.51,45.56,44.6,320.1,138.8,60.15,34.32,1230140.0,318.4,44.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,39.5,165.4,40.93,44.32,40.7,60.0,59.9,62.9,0.0,272.0,272.0,273.4,33.93,-2.023,33.99,575.0,1185619.0,46424.0,108376.0,-0.998,0.772,0.531,0.842,13.24,17.96,17.94,18.19,15.58,15.7,12.68,4.22,5.725,5.718,5.796,4.967,5.004,4.042,25935.0,36139.0,35848.0,36400.0,30978.0,30892.0,24997.0,1.19,255.4,15.85,1.9,3.475,2.0,-1.0,13.27,0.008,0.239,1.0,2.0,0.0,0.001,41.14,42.67,43.91,44.27,41.12,45.06,28.81,46.23,43.78,45.85
2016-07-11 11:36:00-05:00,177.82135,173.56332,183.38634,552734,38.46,0.0,165.4,170.1,25.81,322.4,274.0,273.7,275.5,44.33,46.39,45.38,323.7,139.5,60.15,35.08,1230141.0,322.1,45.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,38.59,167.7,41.73,45.11,41.46,60.0,59.9,62.9,0.0,272.9,272.9,273.9,34.65,-1.927,34.7,575.0,1185619.0,46424.0,108376.0,-0.998,0.772,0.531,0.842,13.37,18.11,18.15,18.36,15.72,15.88,12.81,4.31,5.84,5.851,5.918,5.068,5.119,4.129,25935.0,36139.0,35848.0,36400.0,30979.0,30892.0,24997.0,1.532,272.3,9.9,2.3,3.475,2.0,-1.0,13.4,0.006,0.24,3.0,2.0,0.0,0.0,40.25,41.76,42.44,42.62,39.59,43.47,-5.361,44.83,42.02,45.85
