TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 11:37:00-05:00,185.21495,180.51122,190.53052,552735,38.36,0.0,172.5,177.2,25.63,324.1,273.9,273.8,275.6,46.59,48.65,47.57,325.7,144.8,60.14,36.94,1230141.0,323.9,47.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,37.67,175.1,43.92,47.37,43.61,60.0,59.9,62.9,0.0,273.0,273.0,274.0,36.48,-1.623,36.51,575.0,1185620.0,46424.0,108376.0,-0.999,0.772,0.531,0.842,14.02,19.01,19.0,19.19,16.41,16.6,13.37,4.544,6.161,6.159,6.219,5.319,5.381,4.335,25935.0,36139.0,35848.0,36400.0,30979.0,30892.0,24997.0,2.16,267.9,10.73,3.3,3.475,2.0,-1.0,13.4,0.005,0.24,3.0,2.0,0.0,0.0,39.17,40.79,41.09,41.27,38.39,42.17,-29.02,43.63,40.21,45.85
2016-07-11 11:38:00-05:00,194.00156,189.19604,199.40312,552736,38.25,0.0,180.8,185.7,25.65,325.6,274.0,273.8,275.5,49.01,51.07,50.05,326.8,150.4,60.15,38.98,1230142.0,325.5,49.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,37.07,183.2,46.32,49.82,45.99,60.0,59.9,62.9,0.0,272.9,273.0,274.0,38.47,-1.293,38.49,575.0,1185621.0,46424.0,108376.0,-0.999,0.772,0.531,0.842,14.7,19.93,19.92,20.13,17.27,17.42,14.08,4.787,6.489,6.485,6.552,5.621,5.671,4.584,25935.0,36139.0,35848.0,36400.0,30979.0,30893.0,24997.0,1.545,226.0,26.74,2.6,3.475,2.0,-1.0,13.4,0.005,0.24,3.0,2.0,0.0,0.0,38.36,40.06,39.83,39.92,37.27,40.9,11.75,42.31,38.81,45.84
2016-07-11 11:39:00-05:00,230.86238,227.27577,237.88948,552737,38.14,0.0,217.4,224.4,25.93,312.1,273.9,274.0,275.7,56.51,58.64,57.56,314.1,176.5,60.14,45.27,1230143.0,312.1,55.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,36.71,224.0,53.69,57.44,53.42,60.0,59.9,62.9,0.0,273.0,273.0,274.0,44.63,-0.28,44.63,575.0,1185621.0,46424.0,108376.0,-0.3,0.772,0.531,0.842,17.5,23.81,24.28,24.0,20.67,21.57,17.26,5.46,7.428,7.573,7.488,6.447,6.727,5.384,25935.0,36139.0,35848.0,36400.0,30979.0,30893.0,24998.0,1.135,242.6,43.3,2.0,3.477,2.0,-1.0,13.4,0.005,0.241,3.0,2.0,0.0,0.0,37.92,39.47,39.06,39.15,36.63,39.97,39.43,41.29,38.13,45.82
2016-07-11 11:40:00-05:00,320.8714,320.0032,327.7678,552738,38.01,0.0,314.6,318.3,26.0,313.0,274.2,274.3,276.0,68.49,70.66,69.57,314.8,209.3,60.19,55.36,1230144.0,312.4,65.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,36.34,244.9,65.7,69.77,65.47,60.0,59.9,62.9,0.0,273.0,273.0,274.0,54.58,1.299,54.61,575.0,1185622.0,46424.0,108376.0,1.0,0.772,0.531,0.842,24.11,32.52,27.55,32.48,23.89,24.09,19.05,7.517,10.15,8.61,10.13,7.472,7.533,5.963,25935.0,36139.0,35848.0,36400.0,30979.0,30893.0,24998.0,0.805,269.7,11.55,1.8,3.477,2.0,-1.0,13.4,0.032,0.242,3.0,2.0,0.0,0.0,37.66,39.23,38.44,38.67,36.35,40.03,26.14,40.92,37.56,45.82
2016-07-11 11:41:00-05:00,952.5417,960.8113,977.081,552739,37.9,0.0,914.0,936.0,26.09,298.4,275.9,275.7,277.4,215.7,217.0,214.9,299.8,646.7,60.23,178.6,1230147.0,298.2,193.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,38.01,882.0,214.1,218.6,213.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.8,22.55,176.2,575.0,1185625.0,46424.0,108376.0,0.992,0.772,0.531,0.842,85.6,115.8,103.7,106.6,82.1,87.4,37.99,25.52,34.54,30.88,31.79,24.45,26.02,11.3,25936.0,36140.0,35848.0,36401.0,30979.0,30893.0,24998.0,0.21,278.4,53.87,0.5,3.477,2.0,-1.0,13.25,-0.021,0.261,3.0,2.0,0.0,0.001,38.76,40.12,39.7,39.81,37.76,45.48,-21.49,41.75,39.07,45.82
2016-07-11 11:42:00-05:00,889.32104,904.15936,911.055,552740,37.78,0.0,876.0,890.0,26.3,347.3,275.0,275.0,276.7,129.6,130.6,129.2,347.5,385.7,60.15,107.2,1230148.0,344.9,117.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,41.46,891.0,131.5,134.8,131.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,103.8,9.85,107.6,575.0,1185627.0,46424.0,108376.0,0.64,0.772,0.531,0.842,52.41,64.02,62.88,51.84,38.25,45.44,43.49,15.82,19.16,18.89,15.75,11.54,13.64,13.32,25936.0,36140.0,35849.0,36401.0,30980.0,30893.0,24998.0,0.553,275.6,44.46,1.6,3.477,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.0,42.49,43.79,42.24,42.3,40.52,48.69,16.32,44.04,41.19,45.76
2016-07-11 11:43:00-05:00,1084.3406,1099.6351,1113.0508,552741,37.66,0.0,1044.0,1066.0,26.36,380.6,275.7,275.4,277.2,176.8,177.7,175.9,382.0,428.3,60.15,145.6,1230151.0,380.6,163.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,44.04,810.0,174.5,179.4,173.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,142.8,16.51,143.7,575.0,1185629.0,46424.0,108377.0,0.993,0.772,0.531,0.842,46.53,62.49,62.55,66.66,55.1,53.13,48.28,17.68,23.73,23.76,25.32,20.93,20.18,18.34,25936.0,36141.0,35849.0,36402.0,30980.0,30894.0,24998.0,1.295,311.0,26.69,2.5,3.477,2.0,-1.0,13.4,0.005,0.266,3.0,2.0,0.0,0.0,45.66,47.13,44.97,45.15,43.35,51.36,18.07,46.67,43.44,45.72
2016-07-11 11:44:00-05:00,1075.7683,1091.6183,1103.8325,552742,37.61,0.0,1036.0,1056.0,26.41,358.1,276.3,276.3,278.2,220.4,221.2,219.0,359.6,563.8,60.15,182.6,1230154.0,358.1,202.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,46.78,1063.0,219.7,224.3,218.4,60.0,59.9,62.9,0.0,273.1,273.3,274.6,179.5,23.19,181.0,575.0,1185632.0,46424.0,108377.0,0.992,0.772,0.531,0.842,62.44,84.5,84.7,87.8,73.58,72.56,61.38,22.33,30.21,30.3,31.4,26.32,25.96,21.96,25937.0,36141.0,35850.0,36402.0,30980.0,30894.0,24999.0,0.608,340.4,34.87,1.0,3.477,2.0,-1.0,13.4,0.005,0.266,3.0,2.0,0.0,0.0,48.28,49.79,47.27,47.64,45.94,53.04,48.11,49.05,45.76,45.72
2016-07-11 11:45:00-05:00,1063.9813,1079.5933,1090.005,552743,37.6,0.0,1024.0,1043.0,26.57,335.6,276.9,276.8,278.6,242.6,243.4,241.0,336.9,663.1,60.15,201.5,1230157.0,335.6,223.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,48.82,1053.0,243.5,247.2,242.6,60.0,59.9,62.9,0.0,273.0,273.1,275.0,198.7,26.67,200.5,575.0,1185636.0,46424.0,108377.0,0.991,0.772,0.531,0.842,73.67,100.6,100.6,102.5,86.6,86.4,72.25,24.71,33.73,33.74,34.39,29.05,28.98,24.23,25937.0,36142.0,35850.0,36403.0,30981.0,30895.0,24999.0,0.542,350.8,61.09,1.2,3.475,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,50.81,52.19,49.29,49.77,48.23,54.36,27.3,50.95,47.89,45.72
2016-07-11 11:46:00-05:00,1061.8384,1078.2571,1087.7004,552744,37.6,0.0,1023.0,1040.0,26.63,315.3,277.4,276.8,278.6,248.3,249.2,246.8,317.4,722.3,60.14,206.5,1230160.0,315.1,229.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,50.57,1051.0,249.9,253.0,249.2,60.0,59.9,62.9,0.0,273.0,273.9,275.0,203.9,27.57,205.8,575.0,1185639.0,46424.0,108378.0,0.991,0.772,0.531,0.842,79.77,109.6,109.8,111.4,94.9,94.9,78.23,25.14,34.54,34.6,35.12,29.9,29.91,24.66,25938.0,36142.0,35851.0,36403.0,30981.0,30895.0,25000.0,0.728,359.5,30.31,1.1,3.477,2.0,-1.0,13.21,0.006,0.265,3.0,2.0,0.0,0.001,52.94,53.84,50.91,51.52,50.24,55.54,51.22,52.62,49.29,45.72
2016-07-11 11:47:00-05:00,1060.7668,1078.2571,1085.3959,552745,37.62,0.0,1022.0,1038.0,26.83,311.8,277.3,276.9,278.7,245.7,246.3,244.1,312.6,722.0,60.14,204.2,1230164.0,311.3,225.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,52.41,1036.0,246.9,250.1,246.1,60.0,59.9,62.9,0.0,273.4,273.6,275.0,201.5,27.15,203.3,575.0,1185642.0,46424.0,108378.0,0.991,0.772,0.531,0.842,79.53,109.5,109.3,111.2,94.2,94.2,78.81,24.8,34.15,34.07,34.68,29.37,29.38,24.57,25938.0,36143.0,35851.0,36404.0,30982.0,30896.0,25000.0,0.622,169.0,54.77,1.1,3.477,2.0,-1.0,13.4,0.006,0.265,3.0,2.0,0.0,0.001,54.55,55.89,52.57,53.11,52.02,56.76,53.01,54.2,51.08,45.71
2016-07-11 11:48:00-05:00,1055.409,1070.2402,1077.3298,552746,37.68,0.0,1015.0,1026.0,27.23,319.5,276.9,276.8,278.6,219.8,220.6,218.6,320.9,627.8,60.14,182.4,1230167.0,319.2,201.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.06,53.16,957.0,218.8,223.5,217.8,60.0,59.9,62.9,0.0,273.9,274.0,275.0,179.2,23.09,180.7,575.0,1185645.0,46424.0,108379.0,0.992,0.772,0.531,0.842,77.28,105.5,98.1,106.2,72.55,76.32,50.2,24.69,33.7,31.33,33.91,23.17,24.37,16.0,25938.0,36143.0,35852.0,36404.0,30982.0,30896.0,25000.0,0.72,238.6,36.19,1.8,3.475,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,55.67,56.86,53.81,54.47,53.23,57.65,54.56,55.44,52.83,45.63
2016-07-11 11:49:00-05:00,565.1815,563.31256,561.56665,552747,37.77,0.0,537.4,515.4,27.03,330.6,276.2,276.2,277.9,156.8,158.0,156.6,331.8,438.7,60.13,129.5,1230169.0,330.4,145.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,53.18,894.0,154.2,159.2,153.4,60.0,59.9,62.9,0.0,273.9,274.0,275.0,127.0,13.74,127.7,575.0,1185647.0,46424.0,108379.0,0.995,0.772,0.531,0.842,57.88,69.69,75.6,60.9,35.54,56.8,41.68,19.08,22.96,24.92,20.03,11.67,18.71,13.72,25939.0,36144.0,35852.0,36404.0,30982.0,30896.0,25000.0,2.813,266.6,9.57,3.8,3.475,2.0,-1.0,13.4,0.005,0.254,3.0,2.0,0.0,0.0,55.92,57.47,54.28,54.98,53.16,57.63,-22.91,56.16,51.94,45.61
2016-07-11 11:50:00-05:00,196.46608,198.94981,202.05339,552748,37.84,0.0,183.2,187.6,26.57,342.6,275.1,274.9,276.6,50.52,52.04,51.32,343.7,151.4,60.15,40.19,1230169.0,342.4,52.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,49.78,237.5,47.87,50.91,47.35,60.0,59.9,62.9,0.0,273.7,274.0,275.0,39.67,-1.139,39.72,575.0,1185648.0,46424.0,108379.0,-0.499,0.772,0.531,0.842,17.92,19.24,21.05,16.35,14.37,17.9,13.38,6.135,6.583,7.208,5.596,4.92,6.13,4.582,25939.0,36144.0,35852.0,36404.0,30982.0,30896.0,25001.0,2.352,276.5,11.39,3.5,3.477,2.0,-1.0,13.4,0.005,0.241,3.0,2.0,0.0,0.0,53.13,54.65,51.52,51.74,49.26,54.0,-48.61,53.53,48.54,45.61
2016-07-11 11:51:00-05:00,196.25177,196.67838,201.01633,552749,37.9,0.0,184.2,187.5,26.11,324.8,274.9,274.9,276.6,46.18,48.11,47.16,326.0,144.9,60.14,36.71,1230170.0,325.4,47.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,47.54,185.7,43.56,46.81,43.17,60.0,59.9,62.9,0.0,273.5,274.0,275.0,36.22,-1.687,36.27,575.0,1185649.0,46424.0,108379.0,-0.999,0.772,0.531,0.842,14.36,19.4,18.81,19.06,16.1,16.42,13.1,4.657,6.29,6.098,6.18,5.222,5.326,4.251,25939.0,36144.0,35852.0,36404.0,30983.0,30897.0,25001.0,1.907,278.7,16.23,2.9,3.477,2.0,-1.0,13.4,0.006,0.24,3.0,2.0,0.0,0.0,50.22,51.18,48.9,48.78,45.96,50.75,-100.9,50.85,45.4,45.61
2016-07-11 11:52:00-05:00,485.5664,488.62286,486.2071,552750,37.94,0.0,486.3,475.1,25.98,303.1,275.6,275.6,277.4,106.9,109.3,107.9,304.9,327.0,60.15,87.9,1230172.0,303.4,99.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,46.33,406.1,104.3,109.4,104.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,86.5,6.68,86.8,575.0,1185650.0,46424.0,108379.0,0.697,0.772,0.531,0.842,52.73,63.94,49.04,48.38,29.53,35.24,23.16,15.87,19.3,14.74,14.59,8.89,10.59,6.973,25939.0,36144.0,35852.0,36405.0,30983.0,30897.0,25001.0,1.095,227.6,28.38,2.2,3.477,2.0,-1.0,13.07,-0.112,0.248,1.0,2.0,0.0,0.003,48.14,49.54,47.06,46.79,44.26,50.02,-57.83,49.4,43.74,45.61
2016-07-11 11:53:00-05:00,836.4944,842.0293,846.2965,552751,37.95,0.0,816.0,814.0,26.24,295.6,276.6,276.3,278.1,193.0,194.8,192.6,296.0,586.1,60.13,160.1,1230174.0,295.5,173.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.44,46.93,858.0,191.4,196.8,190.7,60.0,59.9,62.9,0.0,273.4,274.0,275.0,157.1,19.32,158.3,575.0,1185653.0,46424.0,108379.0,0.993,0.772,0.531,0.842,79.67,104.2,90.9,87.9,69.94,70.18,54.09,23.55,30.8,26.86,25.98,20.68,20.75,15.99,25940.0,36144.0,35853.0,36405.0,30983.0,30897.0,25001.0,0.548,261.9,48.21,1.2,3.477,2.0,-1.0,13.33,0.12,0.257,3.0,2.0,0.0,0.001,48.74,49.95,47.31,47.04,44.79,53.56,-74.17,49.25,44.31,45.65
2016-07-11 11:54:00-05:00,1061.8384,1072.9126,1081.9391,552752,37.95,0.0,1022.0,1035.0,26.62,382.2,275.5,275.5,277.3,111.1,111.7,110.6,382.4,288.4,60.14,91.6,1230176.0,381.5,102.3,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,49.63,1049.0,113.1,116.2,112.3,60.0,59.9,62.9,0.0,273.8,274.0,275.0,89.2,7.03,92.8,575.0,1185654.0,46424.0,108380.0,0.64,0.772,0.531,0.842,29.34,38.56,39.94,45.13,38.3,33.97,33.67,10.37,13.56,14.16,16.14,13.69,12.09,12.15,25940.0,36145.0,35853.0,36405.0,30983.0,30897.0,25001.0,0.338,209.7,80.2,0.8,3.477,2.0,-1.0,13.4,0.006,0.265,3.0,2.0,0.0,0.001,50.89,51.92,49.31,49.01,47.2,55.78,-0.071,50.83,46.59,45.61
2016-07-11 11:55:00-05:00,1076.8398,1090.2823,1099.2234,552753,37.95,0.0,1037.0,1051.0,27.15,361.0,276.6,276.1,277.9,198.4,199.1,197.1,362.0,505.2,60.14,164.0,1230178.0,360.9,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,51.94,1057.0,196.8,201.6,195.3,60.0,59.9,62.9,0.0,273.0,273.2,275.0,161.1,19.81,162.3,575.0,1185657.0,46424.0,108380.0,0.993,0.772,0.531,0.842,53.84,73.26,74.04,78.93,67.73,64.32,56.69,19.4,26.4,26.68,28.45,24.41,23.18,20.43,25940.0,36145.0,35853.0,36406.0,30984.0,30898.0,25002.0,0.492,155.2,90.5,1.2,3.477,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,53.45,54.55,51.38,51.3,49.66,56.84,6.825,53.0,49.14,45.63
2016-07-11 11:56:00-05:00,1072.5537,1086.2738,1094.6143,552754,37.98,0.0,1032.0,1045.0,27.5,338.6,276.3,276.1,277.9,231.5,232.4,230.2,339.6,626.1,60.14,191.8,1230181.0,338.5,212.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,52.78,1051.0,231.5,235.9,230.5,60.0,59.9,62.9,0.0,273.0,273.0,274.1,188.9,24.88,190.5,575.0,1185660.0,46424.0,108380.0,0.991,0.772,0.531,0.842,67.94,93.4,93.9,97.3,82.9,80.9,69.45,22.98,31.58,31.75,32.9,28.04,27.38,23.49,25940.0,36146.0,35854.0,36406.0,30984.0,30898.0,25002.0,1.16,242.3,64.39,3.1,3.475,2.0,-1.0,13.4,0.005,0.266,3.0,2.0,0.0,0.0,54.92,56.24,53.06,53.08,51.57,57.86,53.67,54.62,50.91,45.63
2016-07-11 11:57:00-05:00,1057.5522,1071.5764,1077.3298,552755,38.02,0.0,1017.0,1028.0,27.66,316.9,276.5,276.2,278.0,242.8,243.6,241.3,318.4,701.1,60.19,201.3,1230185.0,316.8,223.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,54.0,1035.0,243.6,247.2,242.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,198.5,26.62,200.3,575.0,1185663.0,46424.0,108381.0,0.991,0.772,0.531,0.842,77.11,106.2,105.9,108.2,92.2,91.2,76.39,24.43,33.64,33.55,34.26,29.21,28.89,24.2,25941.0,36146.0,35854.0,36407.0,30985.0,30899.0,25002.0,2.375,250.7,31.56,4.4,3.477,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,56.01,57.46,54.0,53.83,52.22,58.25,54.66,55.69,51.35,45.61
2016-07-11 11:58:00-05:00,1042.5507,1056.879,1061.1979,552756,38.06,0.0,1002.0,1012.0,26.81,309.3,276.0,276.2,278.0,241.6,242.1,240.0,310.6,713.1,60.21,200.1,1230188.0,308.9,221.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,53.69,1017.0,242.2,246.0,241.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,197.3,26.44,199.1,575.0,1185667.0,46424.0,108381.0,0.991,0.772,0.531,0.842,78.81,108.7,107.9,109.7,93.6,92.8,77.19,24.38,33.61,33.37,33.94,28.94,28.72,23.88,25941.0,36147.0,35855.0,36407.0,30985.0,30899.0,25003.0,3.027,290.4,5.637,3.9,3.477,2.0,-1.0,13.24,0.005,0.264,3.0,2.0,0.0,0.001,56.4,58.28,54.1,54.06,51.97,57.96,27.42,55.8,50.42,45.71
2016-07-11 11:59:00-05:00,1058.6237,1072.9126,1076.1776,552757,38.12,0.0,1018.0,1027.0,26.75,307.0,276.5,276.2,278.0,244.2,244.9,242.7,308.4,727.4,60.22,202.5,1230191.0,306.8,224.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,53.38,1031.0,245.3,248.8,244.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,199.9,26.87,201.7,575.0,1185670.0,46424.0,108382.0,0.991,0.772,0.531,0.842,80.5,111.0,110.1,111.9,95.6,94.8,78.68,24.72,34.05,33.8,34.35,29.33,29.09,24.15,25942.0,36147.0,35855.0,36408.0,30986.0,30900.0,25003.0,1.57,261.7,21.42,2.7,3.477,2.0,-1.0,13.4,0.006,0.265,3.0,2.0,0.0,0.001,56.05,58.42,54.08,53.75,51.43,57.4,27.32,55.94,50.13,45.71
2016-07-11 12:00:00-05:00,994.3316,1002.8994,1005.8882,552758,38.18,0.0,951.0,949.0,26.82,307.0,276.2,276.3,278.1,245.3,246.0,243.7,308.4,730.5,60.22,203.4,1230195.0,306.5,225.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.06,54.21,1052.0,246.4,249.8,245.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,200.7,27.02,202.5,575.0,1185673.0,46424.0,108382.0,0.991,0.772,0.531,0.842,81.6,112.5,111.6,109.4,94.5,96.2,78.39,25.06,34.54,34.25,33.58,29.01,29.52,24.06,25942.0,36147.0,35856.0,36408.0,30986.0,30900.0,25003.0,1.653,290.4,22.72,3.0,3.477,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,56.68,59.02,54.54,54.08,51.52,57.46,54.99,56.23,51.08,45.79
2016-07-11 12:01:00-05:00,555.8592,558.9033,560.1839,552759,38.25,0.0,527.6,522.4,26.71,317.1,275.6,275.4,277.3,179.7,180.9,179.3,318.3,518.0,60.22,148.2,1230197.0,316.8,164.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.77,55.03,1025.0,177.7,182.9,176.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,145.6,17.08,146.6,575.0,1185676.0,46424.0,108382.0,0.993,0.772,0.531,0.842,65.23,83.6,94.2,66.79,47.63,75.96,40.41,20.64,26.44,29.84,21.13,15.08,24.05,12.8,25942.0,36148.0,35856.0,36409.0,30986.0,30900.0,25004.0,1.695,279.3,29.78,3.4,3.477,2.0,-1.0,13.4,0.005,0.253,3.0,2.0,0.0,0.0,57.85,59.87,54.86,54.84,51.88,57.68,54.66,57.12,50.39,45.8
2016-07-11 12:02:00-05:00,172.03508,173.83055,178.31628,552760,38.33,0.0,158.3,162.9,26.74,321.2,273.7,273.9,275.7,40.29,42.14,41.35,322.6,130.8,60.18,31.66,1230198.0,320.4,42.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,52.95,234.8,37.81,40.96,37.57,60.0,59.9,62.9,0.0,273.0,273.0,274.0,31.32,-2.47,31.42,575.0,1185676.0,46424.0,108382.0,-0.963,0.772,0.531,0.842,11.99,16.0,16.67,16.59,14.16,14.69,11.6,3.846,5.134,5.345,5.323,4.542,4.713,3.722,25943.0,36148.0,35856.0,36409.0,30986.0,30901.0,25004.0,2.763,273.2,21.11,3.9,3.477,2.0,-1.0,13.4,0.005,0.24,3.0,2.0,0.0,0.0,56.18,58.14,52.9,52.68,49.61,54.96,52.69,55.03,47.59,45.84
2016-07-11 12:03:00-05:00,181.78604,181.17928,187.53458,552761,38.39,0.0,167.7,171.9,26.4,308.9,273.7,273.8,275.6,43.72,45.79,44.8,308.6,143.3,60.14,34.58,1230198.0,309.2,44.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,50.18,174.9,41.1,44.5,40.85,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.14,-1.995,34.2,575.0,1185677.0,46424.0,108382.0,-0.998,0.772,0.531,0.842,13.91,18.75,18.74,18.84,16.07,16.27,13.05,4.297,5.792,5.787,5.818,4.962,5.026,4.03,25943.0,36148.0,35856.0,36409.0,30987.0,30901.0,25004.0,1.363,310.4,28.86,2.4,3.477,2.0,-1.0,13.4,0.005,0.24,3.0,2.0,0.0,0.0,52.53,54.86,49.72,49.91,46.79,51.94,-0.969,52.39,44.71,45.9
2016-07-11 12:04:00-05:00,221.11142,219.25899,225.67525,552762,38.43,0.0,208.3,210.7,26.13,301.0,274.1,274.1,275.9,65.41,67.68,66.55,303.3,209.3,60.14,52.81,1230199.0,300.7,63.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,47.7,377.4,62.7,66.75,62.49,60.0,59.9,62.9,0.0,273.0,273.0,274.0,52.09,0.93,52.14,575.0,1185678.0,46424.0,108382.0,0.133,0.772,0.531,0.842,27.5,29.46,35.7,25.92,19.79,27.3,16.33,8.22,8.83,10.68,7.784,5.945,8.17,4.903,25943.0,36148.0,35856.0,36409.0,30987.0,30901.0,25004.0,1.687,298.4,12.23,2.5,3.477,2.0,-1.0,13.21,0.005,0.241,3.0,2.0,0.0,0.001,49.58,52.3,47.2,47.22,44.25,49.17,-2.11,49.98,42.17,45.9
2016-07-11 12:05:00-05:00,768.45184,776.55896,779.3487,552763,38.47,0.0,759.0,766.2,26.07,321.6,274.7,274.7,276.4,110.2,111.8,110.5,322.2,337.4,60.15,90.7,1230201.0,321.3,100.6,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,47.39,682.8,110.5,114.2,110.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,88.7,7.164,91.0,575.0,1185679.0,46425.0,108383.0,0.803,0.772,0.531,0.842,39.62,64.72,48.99,51.68,40.36,36.18,25.94,11.84,19.19,14.42,15.44,12.0,10.61,7.786,25943.0,36148.0,35857.0,36409.0,30987.0,30901.0,25004.0,0.882,273.2,28.19,1.6,3.477,2.0,-1.0,13.4,0.005,0.253,3.0,2.0,0.0,0.0,48.9,51.29,45.92,45.69,42.98,49.76,18.76,48.64,41.21,45.9
2016-07-11 12:06:00-05:00,1108.9858,1117.0049,1122.269,552764,38.47,0.0,1068.0,1074.0,26.32,384.7,274.9,275.0,276.7,145.2,146.0,144.6,386.1,353.6,60.15,119.4,1230203.0,384.7,134.3,4.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,49.69,1070.0,144.7,148.9,143.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,117.0,11.93,118.9,575.0,1185681.0,46425.0,108383.0,0.832,0.772,0.531,0.842,41.78,53.09,49.71,56.63,46.12,41.45,39.7,15.84,20.09,18.78,21.46,17.46,15.66,15.05,25943.0,36149.0,35857.0,36409.0,30987.0,30901.0,25004.0,1.822,275.6,16.46,2.4,3.477,2.0,-1.0,13.4,0.005,0.266,3.0,2.0,0.0,0.0,51.2,53.41,47.85,47.17,44.86,53.13,-0.419,49.89,43.64,45.9
2016-07-11 12:07:00-05:00,1086.4836,1095.6268,1099.2234,552765,38.47,0.0,1045.0,1050.0,26.54,358.1,276.0,275.5,277.3,216.4,217.3,215.1,359.6,553.5,60.15,178.8,1230206.0,357.9,198.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,50.12,1055.0,215.5,220.2,214.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,175.8,22.54,177.2,575.0,1185684.0,46425.0,108383.0,0.992,0.772,0.531,0.842,63.16,84.2,81.8,86.6,71.57,68.59,59.92,22.59,30.1,29.25,30.95,25.6,24.52,21.43,25944.0,36149.0,35857.0,36410.0,30988.0,30902.0,25005.0,2.625,254.4,5.69,3.4,3.475,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,52.36,55.04,49.45,48.72,46.35,53.89,27.15,51.68,45.38,45.9
2016-07-11 12:08:00-05:00,1083.269,1091.6183,1094.6143,552766,38.47,0.0,1041.0,1045.0,26.73,335.7,276.2,276.0,277.8,243.2,244.0,241.7,337.0,664.1,60.14,201.5,1230209.0,335.5,223.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,51.21,1049.0,244.1,247.8,243.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,198.8,26.69,200.6,575.0,1185687.0,46425.0,108384.0,0.991,0.772,0.531,0.842,74.53,101.5,99.8,103.1,86.9,84.7,71.87,25.0,34.04,33.47,34.58,29.15,28.42,24.11,25944.0,36150.0,35858.0,36410.0,30988.0,30902.0,25005.0,1.833,260.8,12.16,2.5,3.475,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,53.38,56.15,50.44,49.31,46.79,53.88,20.88,52.24,47.02,45.93
2016-07-11 12:09:00-05:00,1077.9114,1087.61,1087.7004,552767,38.5,0.0,1036.0,1039.0,26.82,315.5,276.2,276.1,278.0,249.8,250.8,248.4,316.9,725.3,60.14,207.2,1230212.0,315.4,229.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,52.92,1043.0,251.5,254.6,250.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,204.6,27.72,206.5,575.0,1185691.0,46425.0,108384.0,0.991,0.772,0.531,0.842,80.7,111.2,109.8,111.8,95.2,93.9,78.55,25.47,35.08,34.64,35.28,30.02,29.63,24.78,25945.0,36150.0,35858.0,36411.0,30989.0,30903.0,25005.0,1.935,279.8,24.61,3.0,3.475,2.0,-1.0,13.23,0.005,0.265,1.0,2.0,0.0,0.001,54.86,57.69,51.73,50.58,47.8,54.66,6.306,53.71,48.17,46.0
2016-07-11 12:10:00-05:00,1073.6252,1083.6016,1083.0913,552768,38.53,0.0,1032.0,1034.0,26.85,312.0,276.2,276.0,277.8,248.7,249.4,247.1,313.9,729.9,60.15,206.1,1230216.0,311.7,229.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.19,53.85,1037.0,250.2,253.3,249.5,60.0,59.9,62.9,0.0,272.9,273.0,274.0,203.5,27.55,205.4,575.0,1185694.0,46425.0,108384.0,0.991,0.772,0.531,0.842,81.2,111.8,110.2,112.4,95.7,94.2,78.77,25.33,34.89,34.4,35.06,29.85,29.39,24.58,25945.0,36151.0,35859.0,36412.0,30989.0,30903.0,25006.0,2.353,262.5,8.81,3.5,3.477,2.0,-1.0,13.4,0.006,0.265,3.0,2.0,0.0,0.001,55.81,58.9,52.4,51.27,48.41,55.04,-97.9,54.51,48.7,46.0
2016-07-11 12:11:00-05:00,1067.1959,1076.9209,1076.1776,552769,38.58,0.0,1025.0,1026.0,26.83,311.6,276.7,276.0,277.9,246.6,247.5,245.2,312.8,725.2,60.15,204.6,1230219.0,311.2,226.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,53.36,1030.0,247.9,251.1,247.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,201.8,27.25,203.7,575.0,1185698.0,46425.0,108385.0,0.991,0.772,0.531,0.842,80.7,111.2,109.6,111.5,94.8,93.6,78.09,25.13,34.64,34.16,34.75,29.54,29.16,24.33,25946.0,36151.0,35859.0,36412.0,30989.0,30904.0,25006.0,1.913,258.2,13.76,3.0,3.475,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,55.88,59.3,52.69,51.29,48.28,54.91,-73.6,54.88,49.1,46.0
2016-07-11 12:12:00-05:00,1067.1959,1076.9209,1075.0254,552770,38.65,0.0,1024.0,1024.0,27.04,310.6,276.2,276.0,277.9,245.6,246.2,244.0,311.4,723.6,60.15,203.5,1230222.0,309.8,225.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.51,53.73,1028.0,246.7,250.0,246.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,200.8,27.05,202.6,575.0,1185701.0,46425.0,108385.0,0.991,0.772,0.531,0.842,80.5,111.0,109.6,111.4,94.8,93.9,77.85,25.0,34.48,34.04,34.59,29.45,29.15,24.17,25946.0,36152.0,35860.0,36412.0,30990.0,30904.0,25007.0,0.785,252.8,52.42,1.7,3.477,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,56.11,59.44,53.5,51.64,48.83,55.41,-42.35,55.55,50.2,46.07
2016-07-11 12:13:00-05:00,1058.6237,1067.5681,1065.8071,552771,38.71,0.0,1015.0,1014.0,27.32,309.9,276.1,276.0,277.7,242.7,243.6,241.3,311.5,715.8,60.15,201.1,1230225.0,309.7,222.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,54.61,1018.0,243.7,247.2,242.9,60.0,59.9,62.9,0.0,272.9,273.0,274.0,198.3,26.62,200.1,575.0,1185704.0,46425.0,108386.0,0.991,0.772,0.531,0.842,79.47,109.6,108.4,110.2,93.4,92.5,76.99,24.62,33.95,33.6,34.13,28.94,28.65,23.85,25946.0,36152.0,35860.0,36413.0,30990.0,30905.0,25007.0,1.507,269.2,15.39,3.1,3.477,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,56.94,59.93,54.19,52.14,49.42,55.9,-40.52,55.91,51.19,46.09
2016-07-11 12:14:00-05:00,1047.9083,1056.6118,1054.2842,552772,38.78,0.0,1005.0,1002.0,26.95,308.7,276.4,275.8,277.6,239.9,240.6,238.4,310.1,709.1,60.14,198.6,1230229.0,308.3,219.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,54.98,1007.0,240.4,244.1,239.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,195.8,26.13,197.5,575.0,1185707.0,46425.0,108386.0,0.991,0.772,0.531,0.842,78.78,108.7,107.5,109.0,92.6,91.8,76.34,24.32,33.56,33.2,33.65,28.6,28.33,23.57,25947.0,36153.0,35861.0,36413.0,30991.0,30905.0,25007.0,0.75,259.7,48.62,1.8,3.477,2.0,-1.0,13.4,0.007,0.264,3.0,2.0,0.0,0.0,57.26,60.64,55.02,53.11,50.23,56.46,-39.86,56.78,51.89,46.09
2016-07-11 12:15:00-05:00,1042.5507,1050.4656,1047.3705,552773,38.87,0.0,1000.0,995.0,27.01,307.5,276.0,275.9,277.6,238.7,239.2,237.1,308.5,707.6,60.14,197.4,1230232.0,307.0,218.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,55.25,1001.0,239.0,242.8,238.2,60.0,59.9,62.9,0.0,272.7,273.0,274.0,194.6,25.91,196.3,575.0,1185711.0,46425.0,108387.0,0.991,0.772,0.531,0.842,78.77,108.7,107.6,108.5,92.2,91.7,76.16,24.22,33.42,33.09,33.37,28.36,28.19,23.41,25947.0,36153.0,35861.0,36414.0,30991.0,30905.0,25008.0,2.22,272.7,16.58,3.8,3.475,2.0,-1.0,13.08,-0.006,0.265,1.0,2.0,0.0,0.002,58.03,61.22,55.86,54.13,51.21,57.2,-16.87,57.27,52.45,46.09
2016-07-11 12:16:00-05:00,1039.336,1046.4573,1041.6091,552774,38.94,0.0,996.0,991.0,26.58,308.1,276.6,276.2,278.0,237.8,238.6,236.4,309.3,704.3,60.14,197.2,1230235.0,307.7,217.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.88,54.43,995.0,238.2,242.0,237.3,60.0,59.9,62.9,0.0,272.9,273.0,274.4,194.3,25.82,196.0,575.0,1185714.0,46425.0,108387.0,0.991,0.772,0.531,0.842,78.41,108.1,107.2,108.2,91.6,91.0,75.56,24.16,33.3,33.02,33.33,28.23,28.03,23.28,25947.0,36154.0,35862.0,36414.0,30992.0,30906.0,25008.0,2.828,273.1,8.33,3.5,3.477,2.0,-1.0,13.36,0.011,0.265,3.0,2.0,0.0,0.001,57.46,60.8,55.5,53.86,51.2,57.02,-22.4,57.31,51.26,46.07
2016-07-11 12:17:00-05:00,1037.193,1043.5177,1039.3044,552775,39.03,0.0,994.0,987.0,26.51,308.4,276.4,276.4,278.2,237.1,237.9,235.7,309.7,701.7,60.14,196.6,1230238.0,308.0,217.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,54.31,990.0,237.3,241.2,236.4,60.0,59.9,62.9,0.0,273.0,273.0,274.7,193.6,25.7,195.3,575.0,1185717.0,46425.0,108388.0,0.991,0.772,0.531,0.842,78.07,107.8,106.9,107.8,91.4,90.8,75.25,24.08,33.25,32.96,33.25,28.19,28.0,23.2,25948.0,36154.0,35862.0,36415.0,30992.0,30906.0,25008.0,2.105,257.7,9.77,2.8,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.001,56.81,60.65,55.34,53.55,51.07,56.75,5.429,57.26,51.34,46.09
2016-07-11 12:18:00-05:00,1036.1215,1041.6472,1037.0,552776,39.1,0.0,993.0,985.0,26.79,307.7,276.5,276.3,278.1,236.3,237.0,234.9,309.3,700.7,60.16,195.9,1230242.0,307.0,216.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,54.45,988.0,236.5,240.4,235.6,60.0,59.9,62.9,0.0,273.0,273.0,274.5,193.0,25.58,194.7,575.0,1185720.0,46425.0,108388.0,0.991,0.772,0.531,0.842,77.87,107.6,106.7,107.5,91.3,90.7,75.19,23.96,33.11,32.82,33.07,28.08,27.9,23.13,25948.0,36154.0,35863.0,36415.0,30993.0,30907.0,25009.0,1.805,254.7,12.87,2.6,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,56.85,60.67,55.52,53.5,51.03,56.76,5.244,57.64,51.9,46.09
2016-07-11 12:19:00-05:00,1036.1215,1040.5782,1035.8477,552777,39.18,0.0,993.0,984.0,26.79,307.4,276.3,276.5,278.2,235.6,236.4,234.2,308.5,699.6,60.14,195.4,1230245.0,307.0,215.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,55.44,987.0,235.8,239.8,234.9,60.0,59.9,62.9,0.0,273.0,273.0,274.5,192.4,25.48,194.1,575.0,1185724.0,46425.0,108388.0,0.991,0.772,0.531,0.842,77.54,107.4,106.4,107.4,91.0,90.4,75.03,23.84,33.0,32.7,33.01,27.97,27.8,23.06,25949.0,36155.0,35863.0,36416.0,30993.0,30907.0,25009.0,1.423,261.6,8.33,1.8,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.34,61.22,55.99,53.76,51.25,57.12,27.9,58.25,51.98,46.11
2016-07-11 12:20:00-05:00,1035.0499,1039.2421,1034.6953,552778,39.24,0.0,992.0,983.0,26.78,306.4,276.3,276.4,278.2,234.6,235.3,233.2,307.8,698.1,60.14,194.5,1230248.0,306.1,214.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,56.11,984.0,234.5,238.6,233.6,60.0,59.9,62.9,0.0,273.0,273.0,274.6,191.4,25.31,193.1,575.0,1185727.0,46425.0,108389.0,0.991,0.772,0.531,0.842,77.29,107.0,106.2,107.5,91.0,90.2,75.07,23.68,32.79,32.55,32.93,27.87,27.64,23.0,25949.0,36155.0,35864.0,36416.0,30994.0,30908.0,25009.0,0.582,328.8,32.28,1.6,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,58.08,61.69,56.53,54.54,51.9,57.76,6.277,58.7,52.6,46.17
2016-07-11 12:21:00-05:00,1031.8353,1035.9019,1031.2385,552779,39.33,0.0,991.0,980.0,26.91,305.2,276.2,276.3,278.1,233.4,234.2,232.1,306.6,696.7,60.14,193.5,1230251.0,304.8,213.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,56.7,982.0,233.3,237.4,232.4,60.0,59.9,62.9,0.0,273.0,273.0,274.1,190.4,25.12,192.0,575.0,1185730.0,46425.0,108389.0,0.991,0.772,0.531,0.842,77.06,107.0,106.1,107.2,90.7,90.1,75.04,23.52,32.64,32.37,32.7,27.68,27.5,22.9,25949.0,36156.0,35864.0,36417.0,30994.0,30908.0,25010.0,0.978,269.7,37.76,1.8,3.477,2.0,-1.0,13.11,0.004,0.265,1.0,2.0,0.0,0.002,58.75,62.3,57.15,55.47,53.17,58.48,-92.2,59.15,53.8,46.17
2016-07-11 12:22:00-05:00,1028.6207,1032.6951,1027.7815,552780,39.41,0.0,989.0,977.0,27.11,304.1,276.2,276.2,278.0,232.4,233.2,231.1,305.9,695.7,60.15,192.5,1230254.0,304.0,212.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,56.48,980.0,232.2,236.5,231.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,189.5,24.95,191.1,575.0,1185733.0,46425.0,108390.0,0.991,0.772,0.531,0.842,76.88,106.7,106.0,107.0,90.5,90.0,74.98,23.38,32.44,32.24,32.54,27.53,27.38,22.8,25950.0,36156.0,35864.0,36417.0,30995.0,30909.0,25010.0,1.022,223.6,16.74,2.3,3.477,2.0,-1.0,13.36,0.007,0.265,3.0,2.0,0.0,0.001,58.97,61.92,57.66,56.06,53.52,58.8,-91.7,59.53,54.19,46.17
2016-07-11 12:23:00-05:00,1028.6207,1031.0918,1025.477,552781,39.49,0.0,988.0,975.0,27.4,303.5,276.1,276.2,277.9,231.5,232.5,230.4,305.2,694.6,60.14,191.9,1230257.0,303.2,212.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,56.59,977.0,231.4,235.7,230.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,188.8,24.84,190.5,575.0,1185736.0,46425.0,108390.0,0.991,0.772,0.531,0.842,76.66,106.4,105.8,106.7,90.7,90.0,75.0,23.26,32.3,32.12,32.38,27.52,27.32,22.76,25950.0,36157.0,35865.0,36418.0,30995.0,30909.0,25010.0,0.745,174.6,19.07,1.4,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,59.12,62.28,57.82,56.07,54.16,58.83,-90.2,59.52,54.87,46.25
2016-07-11 12:24:00-05:00,1027.5492,1029.8893,1024.3247,552782,39.57,0.0,988.0,974.0,27.59,302.3,276.1,276.0,277.7,230.8,231.8,229.6,303.8,694.4,60.15,191.2,1230260.0,302.2,210.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,57.38,976.0,230.6,234.9,229.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,188.1,24.71,189.7,575.0,1185739.0,46425.0,108390.0,0.991,0.772,0.531,0.842,76.46,106.3,105.7,106.6,90.6,90.0,75.2,23.12,32.13,31.96,32.22,27.39,27.2,22.73,25950.0,36157.0,35865.0,36418.0,30996.0,30910.0,25011.0,0.395,65.19,86.0,0.6,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,60.24,62.99,58.5,57.18,55.48,59.44,-90.1,60.23,56.25,46.27
2016-07-11 12:25:00-05:00,1027.5492,1029.622,1024.3247,552783,39.66,0.0,989.0,974.0,27.48,301.5,276.1,276.1,277.8,230.3,231.2,229.1,303.2,694.9,60.15,190.8,1230264.0,301.2,210.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,58.01,972.0,230.0,234.4,229.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.7,24.61,189.3,575.0,1185742.0,46425.0,108391.0,0.992,0.772,0.531,0.842,76.41,106.4,106.0,106.8,90.5,90.1,75.38,23.03,32.08,31.94,32.2,27.29,27.16,22.72,25951.0,36158.0,35866.0,36419.0,30996.0,30910.0,25011.0,1.052,296.1,11.81,2.6,3.474,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,60.75,63.08,58.85,57.87,56.44,59.86,-89.4,60.39,56.58,46.35
2016-07-11 12:26:00-05:00,1028.6207,1029.3547,1023.1724,552784,39.75,0.0,989.0,974.0,27.28,301.4,276.2,276.2,278.0,230.1,231.1,228.9,302.2,694.8,60.14,190.7,1230267.0,301.0,209.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,58.73,975.0,229.8,234.2,228.9,60.0,59.9,62.9,0.0,273.0,273.0,274.1,187.6,24.6,189.2,575.0,1185746.0,46425.0,108391.0,0.992,0.772,0.531,0.842,76.47,106.4,105.8,106.7,90.7,89.8,75.33,23.05,32.08,31.89,32.16,27.33,27.08,22.7,25951.0,36158.0,35866.0,36419.0,30996.0,30911.0,25012.0,1.687,243.3,38.13,2.9,3.477,2.0,-1.0,13.36,0.007,0.264,3.0,2.0,0.0,0.0,60.76,63.3,59.01,58.08,56.46,60.2,-89.4,60.63,55.77,46.36
2016-07-11 12:27:00-05:00,1028.6207,1028.8203,1022.0202,552785,39.84,0.0,988.0,972.0,27.42,301.0,276.1,276.2,278.0,229.7,230.7,228.5,301.4,694.7,60.14,190.4,1230270.0,300.9,209.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,58.41,973.0,229.6,233.9,228.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.3,24.55,188.9,575.0,1185749.0,46425.0,108392.0,0.992,0.772,0.531,0.842,76.44,106.5,105.9,106.6,90.6,90.1,75.5,23.01,32.07,31.87,32.09,27.28,27.13,22.73,25951.0,36159.0,35867.0,36419.0,30997.0,30911.0,25012.0,1.212,275.8,26.67,3.2,3.475,2.0,-1.0,13.09,-0.002,0.265,1.0,2.0,0.0,0.002,60.7,63.27,59.33,58.53,56.61,60.49,-89.2,60.89,56.39,46.41
2016-07-11 12:28:00-05:00,1027.5492,1028.8203,1022.0202,552786,39.93,0.0,988.0,971.0,27.35,301.9,276.2,276.1,278.0,230.8,231.7,229.5,303.3,696.1,60.14,191.2,1230273.0,301.8,211.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.51,57.19,972.0,230.5,234.9,229.6,60.0,59.9,62.9,0.0,273.0,273.0,274.2,188.2,24.71,189.8,575.0,1185752.0,46425.0,108392.0,0.991,0.772,0.531,0.842,76.59,106.5,105.9,106.9,90.6,89.8,75.3,23.12,32.15,31.95,32.28,27.33,27.11,22.73,25952.0,36159.0,35867.0,36420.0,30997.0,30912.0,25012.0,3.227,263.4,8.7,4.0,3.473,2.0,-1.0,13.36,0.01,0.264,3.0,2.0,0.0,0.001,60.19,62.73,58.67,57.43,55.25,59.7,-89.5,60.12,55.17,46.45
2016-07-11 12:29:00-05:00,1028.6207,1028.5531,1020.8679,552787,40.01,0.0,987.0,970.0,26.84,303.6,276.2,275.8,277.7,231.7,232.6,230.4,305.3,694.8,60.14,191.9,1230276.0,303.4,212.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,57.12,970.0,231.6,235.9,230.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,188.8,24.85,190.5,575.0,1185755.0,46425.0,108393.0,0.991,0.772,0.531,0.842,76.78,106.7,105.6,106.5,90.6,89.8,74.96,23.31,32.4,32.04,32.34,27.5,27.25,22.75,25952.0,36160.0,35868.0,36420.0,30998.0,30912.0,25013.0,2.723,278.5,8.47,3.5,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,59.58,62.57,57.96,56.5,54.17,59.03,-91.1,59.31,53.74,46.48
2016-07-11 12:30:00-05:00,1028.6207,1028.8203,1020.8679,552788,40.1,0.0,988.0,970.0,26.78,304.8,275.6,275.9,277.8,232.8,233.6,231.5,306.4,695.3,60.15,192.6,1230279.0,304.6,213.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,55.88,970.0,232.6,236.9,231.7,60.0,59.9,62.9,0.0,272.8,273.0,274.0,189.6,24.99,191.3,575.0,1185758.0,46425.0,108393.0,0.991,0.772,0.531,0.842,76.83,106.8,105.9,106.7,90.5,89.8,74.97,23.42,32.54,32.26,32.52,27.57,27.35,22.85,25952.0,36160.0,35868.0,36421.0,30998.0,30912.0,25013.0,2.922,272.7,14.72,4.2,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,58.63,62.18,57.36,55.82,53.25,58.3,-76.13,58.95,52.93,46.49
2016-07-11 12:31:00-05:00,1028.6207,1028.1522,1019.7156,552789,40.17,0.0,988.0,969.0,26.73,306.2,275.8,275.7,277.7,233.4,234.3,232.1,307.0,694.5,60.14,193.2,1230282.0,305.6,213.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,55.52,970.0,233.4,237.6,232.5,60.0,59.9,62.9,0.0,272.7,273.0,274.0,190.2,25.09,191.8,575.0,1185761.0,46425.0,108393.0,0.991,0.772,0.531,0.842,76.87,106.8,105.8,106.6,90.5,89.6,75.0,23.53,32.69,32.4,32.64,27.71,27.43,22.96,25953.0,36161.0,35869.0,36421.0,30999.0,30913.0,25013.0,2.292,286.3,31.08,3.9,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,58.09,61.89,56.81,55.49,52.95,57.97,-92.2,58.8,52.02,46.54
2016-07-11 12:32:00-05:00,1030.7638,1029.2212,1020.8679,552790,40.24,0.0,989.0,970.0,26.8,306.4,275.9,275.9,277.8,233.6,234.8,232.5,307.6,694.8,60.13,193.5,1230286.0,306.1,213.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,55.47,969.0,233.7,237.9,232.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,190.5,25.14,192.1,575.0,1185765.0,46425.0,108394.0,0.991,0.772,0.531,0.842,76.82,107.0,105.8,106.6,90.6,89.8,74.9,23.54,32.79,32.42,32.67,27.75,27.51,22.95,25953.0,36161.0,35869.0,36422.0,30999.0,30913.0,25014.0,1.532,273.0,32.7,2.9,3.474,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.97,62.0,56.58,55.22,52.54,57.68,-93.1,58.45,51.57,46.6
2016-07-11 12:33:00-05:00,1031.8353,1030.5573,1022.0202,552791,40.3,0.0,991.0,971.0,27.02,305.5,276.0,275.9,277.9,233.4,234.4,232.1,306.5,696.4,60.14,193.3,1230289.0,305.1,213.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.75,55.63,971.0,233.5,237.6,232.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,190.4,25.11,192.0,575.0,1185768.0,46425.0,108394.0,0.991,0.772,0.531,0.842,76.99,107.1,106.1,106.8,90.8,89.9,75.16,23.52,32.72,32.4,32.62,27.73,27.46,22.96,25953.0,36161.0,35870.0,36422.0,31000.0,30914.0,25014.0,1.148,293.4,23.07,2.6,3.474,2.0,-1.0,13.28,0.006,0.264,1.0,2.0,0.0,0.001,58.17,62.26,57.13,55.72,52.87,58.13,-92.1,59.12,52.17,46.63
2016-07-11 12:34:00-05:00,1033.9784,1032.1606,1023.1724,552792,40.36,0.0,993.0,972.0,26.99,305.5,276.0,276.0,277.9,234.0,234.9,232.7,307.2,698.2,60.14,193.8,1230292.0,305.3,214.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,55.44,972.0,234.0,238.1,233.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,190.8,25.18,192.5,575.0,1185771.0,46425.0,108395.0,0.991,0.772,0.531,0.842,77.15,107.3,106.4,107.1,91.0,90.1,75.39,23.57,32.8,32.5,32.72,27.81,27.51,23.03,25954.0,36162.0,35870.0,36423.0,31000.0,30914.0,25014.0,2.067,303.9,17.51,3.2,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.001,58.07,61.92,57.04,55.91,53.24,58.19,-92.0,59.06,52.32,46.71
2016-07-11 12:35:00-05:00,1038.2645,1035.3673,1025.477,552793,40.43,0.0,997.0,976.0,26.8,305.7,276.1,275.8,277.7,234.8,235.7,233.5,306.6,700.6,60.14,194.5,1230295.0,305.2,214.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,55.64,976.0,234.9,238.9,234.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,191.5,25.3,193.1,575.0,1185774.0,46425.0,108395.0,0.991,0.772,0.531,0.842,77.26,107.7,106.8,107.3,91.4,90.4,75.75,23.62,32.92,32.64,32.8,27.93,27.64,23.15,25954.0,36162.0,35871.0,36423.0,31001.0,30915.0,25015.0,1.28,248.1,29.8,2.6,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,58.31,62.07,56.71,55.65,53.15,58.21,-91.7,58.95,52.28,46.73
2016-07-11 12:36:00-05:00,1042.5507,1038.7078,1028.9338,552794,40.48,0.0,1001.0,979.0,27.14,304.6,276.0,275.9,277.8,234.9,235.6,233.4,306.3,702.8,60.18,194.4,1230298.0,304.5,215.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,55.99,979.0,234.9,239.0,234.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,191.5,25.3,193.2,575.0,1185777.0,46425.0,108395.0,0.991,0.772,0.531,0.842,77.47,107.9,107.3,107.9,91.6,90.7,76.1,23.59,32.88,32.68,32.86,27.9,27.62,23.18,25954.0,36163.0,35871.0,36424.0,31001.0,30915.0,25015.0,1.053,274.6,51.44,2.2,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,58.81,62.33,57.43,56.22,53.73,58.42,-91.2,59.17,52.96,46.8
2016-07-11 12:37:00-05:00,1046.8368,1042.9833,1032.3907,552795,40.54,0.0,1006.0,982.0,27.33,304.7,276.1,275.9,277.8,235.9,236.7,234.5,306.2,705.6,60.19,195.3,1230301.0,304.8,216.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,55.79,983.0,235.9,240.0,235.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,192.3,25.47,194.0,575.0,1185780.0,46425.0,108396.0,0.991,0.772,0.531,0.842,77.58,108.3,107.6,108.3,91.9,91.0,76.34,23.63,32.99,32.77,32.99,27.98,27.71,23.26,25955.0,36163.0,35872.0,36424.0,31002.0,30916.0,25015.0,1.763,316.3,10.54,2.8,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,58.53,62.02,57.28,55.96,53.22,58.19,-91.1,58.83,52.45,46.83
2016-07-11 12:38:00-05:00,1046.8368,1042.7161,1032.3907,552796,40.6,0.0,1006.0,982.0,27.07,305.3,275.8,275.9,277.8,235.9,236.8,234.5,306.8,704.6,60.14,195.3,1230305.0,305.0,216.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.74,56.36,982.0,236.1,240.0,235.2,60.0,59.9,62.9,0.0,272.9,273.0,274.0,192.3,25.46,194.0,575.0,1185784.0,46425.0,108396.0,0.991,0.772,0.531,0.842,77.33,108.2,107.4,108.2,91.8,90.8,76.39,23.6,33.01,32.77,33.03,28.01,27.71,23.32,25955.0,36164.0,35872.0,36425.0,31002.0,30916.0,25016.0,1.575,323.7,10.94,2.5,3.475,2.0,-1.0,13.14,-0.006,0.264,1.0,2.0,0.0,0.001,59.12,62.2,56.7,55.73,53.55,58.12,-92.0,58.67,52.52,46.85
2016-07-11 12:39:00-05:00,1041.4791,1037.906,1027.7815,552797,40.65,0.0,1001.0,978.0,27.0,304.9,275.9,275.7,277.6,234.6,235.4,233.2,306.0,701.7,60.15,194.1,1230308.0,304.4,214.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.73,56.55,977.0,234.9,238.9,234.0,60.0,59.9,62.9,0.0,272.4,272.7,274.0,191.3,25.28,193.0,575.0,1185787.0,46425.0,108397.0,0.991,0.772,0.531,0.842,77.07,107.7,106.7,107.6,91.7,90.4,76.04,23.5,32.85,32.54,32.8,27.97,27.56,23.19,25956.0,36164.0,35872.0,36425.0,31003.0,30917.0,25016.0,1.922,338.0,20.69,3.2,3.474,2.0,-1.0,13.12,0.016,0.265,1.0,2.0,0.0,0.001,59.57,62.38,56.91,56.17,54.06,58.42,-91.5,58.69,52.6,46.92
2016-07-11 12:40:00-05:00,1038.2645,1033.8976,1023.1724,552798,40.7,0.0,997.0,973.0,27.1,305.7,275.8,275.8,277.7,234.1,234.9,232.7,307.9,698.0,60.14,193.7,1230311.0,305.3,214.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,56.36,973.0,234.3,238.3,233.3,60.0,59.9,62.9,0.0,272.6,272.9,274.0,190.9,25.21,192.5,575.0,1185790.0,46425.0,108397.0,0.991,0.772,0.531,0.842,76.66,107.3,106.2,107.1,91.2,89.9,75.74,23.43,32.8,32.47,32.74,27.87,27.47,23.15,25956.0,36165.0,35873.0,36426.0,31003.0,30917.0,25016.0,1.517,344.3,11.97,2.4,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.001,59.41,62.11,56.47,56.01,53.6,58.23,-91.7,58.49,52.18,46.92
2016-07-11 12:41:00-05:00,1035.0499,1030.0228,1018.5633,552799,40.74,0.0,994.0,968.0,27.08,305.3,276.1,275.6,277.5,233.2,234.2,232.0,307.3,696.1,60.14,193.0,1230314.0,305.1,213.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,56.9,968.0,233.2,237.4,232.3,60.0,59.9,62.9,0.0,272.8,272.9,274.0,190.0,25.06,191.7,575.0,1185793.0,46425.0,108398.0,0.991,0.772,0.531,0.842,76.23,107.0,106.1,106.8,90.7,89.5,75.76,23.27,32.65,32.39,32.61,27.69,27.32,23.13,25956.0,36165.0,35873.0,36426.0,31004.0,30918.0,25017.0,1.225,333.1,28.07,2.1,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,59.75,62.18,56.56,56.49,54.17,58.42,-93.1,58.56,52.31,46.99
2016-07-11 12:42:00-05:00,1036.1215,1029.7556,1018.5633,552800,40.79,0.0,994.0,968.0,27.01,304.7,275.7,275.8,277.7,233.2,234.2,231.9,306.2,697.0,60.15,193.0,1230317.0,304.7,213.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,57.1,967.0,233.2,237.4,232.3,60.0,59.9,62.9,0.0,272.5,272.9,274.0,190.0,25.05,191.7,575.0,1185796.0,46425.0,108398.0,0.991,0.772,0.531,0.842,76.22,107.2,106.0,106.9,90.8,89.6,75.65,23.23,32.67,32.3,32.58,27.68,27.32,23.05,25957.0,36166.0,35874.0,36427.0,31004.0,30918.0,25017.0,1.86,320.9,19.96,3.4,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,59.82,62.33,56.47,56.46,54.48,58.39,-93.2,58.47,51.86,47.02
2016-07-11 12:43:00-05:00,1039.336,1032.4279,1019.7156,552801,40.83,0.0,997.0,970.0,27.01,304.7,275.8,275.9,277.7,233.4,234.3,232.1,306.7,697.9,60.13,193.2,1230320.0,304.7,214.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,57.35,968.0,233.3,237.4,232.4,60.0,59.9,62.9,0.0,272.9,273.0,274.0,190.1,25.05,191.8,575.0,1185800.0,46425.0,108398.0,0.991,0.772,0.531,0.842,76.29,107.6,106.4,107.1,91.1,90.1,75.93,23.25,32.78,32.42,32.65,27.75,27.45,23.14,25957.0,36166.0,35874.0,36427.0,31004.0,30919.0,25018.0,0.752,302.5,34.27,1.4,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,59.83,62.38,56.53,56.58,54.56,58.67,-92.0,58.65,51.99,47.02
2016-07-11 12:44:00-05:00,1044.6938,1036.8372,1024.3247,552802,40.87,0.0,1004.0,974.0,27.27,302.9,275.9,275.7,277.5,233.4,234.3,232.1,304.5,702.3,60.15,193.2,1230323.0,302.6,213.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,58.09,972.0,233.6,237.7,232.7,60.0,59.9,62.9,0.0,272.5,272.9,274.0,190.3,25.1,191.9,575.0,1185803.0,46425.0,108399.0,0.991,0.772,0.531,0.842,76.54,107.9,106.9,107.7,91.6,90.4,76.53,23.18,32.67,32.39,32.63,27.75,27.37,23.18,25957.0,36167.0,35875.0,36427.0,31005.0,30919.0,25018.0,0.657,329.7,40.03,1.2,3.477,2.0,-1.0,13.18,-0.027,0.264,1.0,2.0,0.0,0.001,60.43,62.89,57.38,57.49,55.42,59.41,-91.5,59.42,53.07,47.12
2016-07-11 12:45:00-05:00,662.2627,659.1131,657.89777,552803,40.91,0.0,616.9,617.2,27.57,310.0,274.3,274.5,276.3,123.8,125.4,124.1,311.3,374.2,60.14,101.4,1230325.0,309.7,115.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,57.52,448.6,123.7,128.1,123.2,60.0,59.9,62.9,0.0,272.1,272.6,274.0,101.5,9.48,102.1,575.0,1185804.0,46425.0,108399.0,0.497,0.772,0.531,0.842,19.41,38.29,46.43,55.12,61.69,49.09,61.82,5.949,11.71,14.22,16.89,18.96,15.06,19.06,25957.0,36167.0,35875.0,36428.0,31005.0,30919.0,25018.0,0.958,336.7,37.67,2.2,3.475,2.0,-1.0,13.32,0.039,0.257,3.0,2.0,0.0,0.001,60.29,62.86,57.06,57.41,55.37,59.28,-91.3,59.62,53.28,47.12
2016-07-11 12:46:00-05:00,432.31107,432.37177,425.7121,552804,40.95,0.0,424.3,415.4,27.32,307.8,273.7,273.6,275.5,57.1,59.27,58.21,309.8,183.6,60.15,45.76,1230326.0,307.8,56.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,52.94,165.4,53.84,57.53,53.59,60.0,59.9,62.9,0.0,272.1,272.8,274.0,44.66,-0.297,44.72,575.0,1185805.0,46425.0,108399.0,-0.232,0.772,0.531,0.842,23.69,31.7,20.0,23.88,21.17,14.69,20.75,7.219,9.65,6.102,7.278,6.518,4.492,6.405,25958.0,36167.0,35875.0,36428.0,31005.0,30919.0,25018.0,1.952,292.4,12.29,2.8,3.475,2.0,-1.0,13.36,0.005,0.247,3.0,2.0,0.0,0.001,56.07,59.06,53.85,54.34,51.86,56.02,-94.3,57.04,50.21,47.15
2016-07-11 12:47:00-05:00,498.42484,488.35562,484.9396,552805,40.96,0.0,466.0,448.7,27.01,302.0,273.9,273.9,275.7,69.68,71.91,70.76,302.9,222.2,60.14,56.29,1230327.0,301.7,67.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,50.74,222.9,67.38,71.5,67.13,60.0,59.9,62.9,0.0,272.2,272.8,274.0,55.87,1.555,55.93,575.0,1185806.0,46425.0,108399.0,0.233,0.772,0.531,0.842,20.95,33.05,26.68,33.6,28.35,24.4,22.8,6.305,9.94,8.03,10.09,8.52,7.337,6.861,25958.0,36167.0,35875.0,36428.0,31006.0,30920.0,25018.0,2.162,287.2,20.8,3.2,3.473,2.0,-1.0,13.36,0.005,0.252,3.0,2.0,0.0,0.0,53.12,56.05,51.75,51.81,49.48,55.04,-96.5,54.45,48.36,47.21
2016-07-11 12:48:00-05:00,178.8929,175.56752,176.47264,552806,40.96,0.0,166.0,162.5,26.81,319.0,273.3,273.6,275.5,41.81,43.73,42.8,319.6,136.2,60.14,32.88,1230327.0,318.9,43.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.11,48.22,181.4,39.3,42.55,39.03,60.0,59.9,62.9,0.0,272.2,273.0,274.0,32.58,-2.267,32.66,575.0,1185807.0,46425.0,108399.0,-0.997,0.772,0.531,0.842,12.17,16.11,18.08,17.06,14.53,16.13,12.33,3.878,5.136,5.761,5.433,4.627,5.141,3.93,25958.0,36167.0,35875.0,36428.0,31006.0,30920.0,25019.0,2.562,286.7,21.35,3.5,3.473,2.0,-1.0,13.36,0.005,0.241,3.0,2.0,0.0,0.0,50.51,53.55,49.07,49.2,46.76,52.12,-72.06,51.95,45.7,47.21
2016-07-11 12:49:00-05:00,673.83527,668.466,657.78253,552807,40.91,0.0,667.8,645.9,26.73,314.0,273.6,273.7,275.5,57.98,60.01,58.94,315.6,182.7,60.13,46.42,1230328.0,313.7,57.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,45.45,159.9,54.5,58.2,54.22,60.0,59.9,62.9,0.0,272.1,272.7,274.0,45.16,-0.203,45.25,575.0,1185807.0,46425.0,108399.0,-0.265,0.772,0.531,0.842,14.98,25.48,17.23,37.55,29.67,15.65,15.14,4.68,7.951,5.402,11.66,9.2,4.9,4.724,25958.0,36167.0,35875.0,36428.0,31006.0,30920.0,25019.0,1.712,249.3,16.36,3.1,3.474,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,47.48,50.6,46.35,46.23,43.89,49.18,-81.4,49.29,43.22,47.21
2016-07-11 12:50:00-05:00,1045.7653,1033.096,1022.0202,552808,40.85,0.0,1007.0,976.0,27.15,297.0,275.3,275.3,277.1,203.5,205.1,203.0,297.9,616.6,60.13,168.2,1230331.0,295.9,183.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,44.53,565.3,201.4,206.1,200.8,60.0,59.9,62.9,0.0,272.0,272.7,274.0,164.4,20.73,165.7,575.0,1185810.0,46425.0,108399.0,0.992,0.772,0.531,0.842,71.47,104.7,79.24,100.4,92.6,70.76,67.65,21.2,31.05,23.47,29.78,27.51,20.97,20.06,25958.0,36168.0,35876.0,36429.0,31006.0,30920.0,25019.0,1.082,233.8,40.88,2.1,3.477,2.0,-1.0,13.11,0.0,0.265,1.0,2.0,0.0,0.001,46.09,48.92,46.42,45.82,43.78,53.57,-52.65,48.78,44.82,47.21
2016-07-11 12:51:00-05:00,1026.4777,1014.1229,1002.43134,552809,40.76,0.0,987.0,955.0,27.62,305.8,275.7,275.6,277.4,237.9,238.7,236.5,308.6,704.3,60.13,196.8,1230334.0,305.1,217.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,45.3,960.0,238.5,241.9,237.7,60.0,59.9,62.9,0.0,272.0,272.2,274.0,193.9,26.1,195.6,575.0,1185813.0,46425.0,108400.0,0.991,0.772,0.531,0.842,77.48,108.7,108.7,107.8,92.3,92.2,77.49,23.69,33.23,33.24,32.97,28.21,28.2,23.69,25959.0,36168.0,35876.0,36429.0,31007.0,30921.0,25019.0,1.582,140.7,34.34,2.2,3.477,2.0,-1.0,13.36,0.011,0.264,3.0,2.0,0.0,0.001,47.51,50.04,48.38,47.69,45.89,54.8,-100.6,49.81,46.71,47.22
2016-07-11 12:52:00-05:00,1022.1915,1010.9162,997.8222,552810,40.68,0.0,982.0,950.0,27.67,316.4,275.4,275.6,277.5,237.3,238.0,235.8,318.0,685.4,60.15,196.2,1230337.0,316.1,217.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,47.61,945.0,237.6,241.5,236.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,193.3,25.71,195.0,575.0,1185817.0,46425.0,108400.0,0.991,0.772,0.531,0.842,75.09,105.3,104.8,104.6,88.3,88.3,73.61,23.76,33.31,33.15,33.1,27.95,27.92,23.29,25959.0,36169.0,35876.0,36430.0,31007.0,30921.0,25020.0,0.535,81.4,100.2,1.7,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,49.44,51.88,49.89,49.27,47.11,55.26,-70.41,50.94,48.2,47.27
