TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 12:53:00-05:00,1024.3346,1013.3212,998.9744,552811,40.61,0.0,985.0,951.0,27.61,314.8,275.5,275.7,277.5,237.8,238.3,236.2,316.0,690.1,60.14,196.5,1230341.0,314.4,218.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,48.45,947.0,238.1,241.9,237.2,60.0,59.9,62.9,0.0,272.0,272.2,274.0,193.7,25.78,195.4,575.0,1185820.0,46425.0,108401.0,0.991,0.772,0.531,0.842,75.28,105.8,105.6,105.2,89.4,89.0,75.06,23.7,33.29,33.23,33.11,28.14,28.0,23.63,25959.0,36169.0,35877.0,36430.0,31008.0,30921.0,25020.0,3.137,276.1,34.73,4.7,3.474,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,50.79,53.35,50.7,50.09,48.02,55.38,-33.65,52.03,48.45,47.31
2016-07-11 12:54:00-05:00,1018.97687,1006.90784,992.0607,552812,40.55,0.0,978.0,943.0,27.32,315.5,275.6,275.7,277.5,235.8,236.7,234.5,316.8,683.8,60.16,195.1,1230344.0,315.2,216.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,48.94,940.0,236.1,240.1,235.3,60.0,59.9,62.9,0.0,272.0,272.3,274.0,192.2,25.51,193.8,575.0,1185823.0,46425.0,108401.0,0.991,0.772,0.531,0.842,74.53,104.7,104.5,104.3,88.4,87.9,74.41,23.51,33.04,32.97,32.89,27.9,27.74,23.47,25960.0,36170.0,35877.0,36430.0,31008.0,30922.0,25020.0,2.653,262.1,16.71,3.7,3.47,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,51.44,53.99,51.22,50.38,48.31,55.12,-37.14,52.46,48.34,47.31
2016-07-11 12:55:00-05:00,1014.69073,1002.3649,987.4516,552813,40.52,0.0,973.0,938.0,27.46,315.0,275.6,275.8,277.6,235.1,235.5,233.5,315.9,681.9,60.14,194.3,1230347.0,314.5,215.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,49.3,935.0,234.9,239.0,234.1,60.0,59.9,62.9,0.0,272.0,272.8,274.0,191.3,25.36,193.0,575.0,1185826.0,46425.0,108402.0,0.991,0.772,0.531,0.842,74.26,104.5,104.1,104.0,88.2,87.6,74.07,23.39,32.93,32.8,32.77,27.79,27.58,23.33,25960.0,36170.0,35878.0,36431.0,31009.0,30922.0,25021.0,2.82,260.7,10.06,3.9,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,51.72,54.47,51.22,49.92,47.64,54.01,-62.33,52.16,48.33,47.33
2016-07-11 12:56:00-05:00,1013.61914,1000.8952,985.147,552814,40.49,0.0,973.0,936.0,27.26,314.4,275.7,275.6,277.4,234.2,235.1,232.9,315.6,680.3,60.14,193.7,1230350.0,314.0,214.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,49.22,934.0,234.1,238.2,233.3,60.0,59.9,62.9,0.0,272.0,272.7,274.0,190.6,25.22,192.3,575.0,1185829.0,46425.0,108402.0,0.991,0.772,0.531,0.842,74.15,104.3,104.0,103.7,88.2,87.5,73.91,23.31,32.79,32.69,32.6,27.72,27.51,23.24,25960.0,36171.0,35878.0,36431.0,31009.0,30923.0,25021.0,1.57,263.4,33.85,4.1,3.474,2.0,-1.0,13.23,0.007,0.263,1.0,2.0,0.0,0.001,52.08,54.56,51.66,50.18,47.88,53.79,-96.8,52.55,48.65,47.33
2016-07-11 12:57:00-05:00,1014.69073,1001.4296,985.147,552815,40.46,0.0,973.0,936.0,27.11,314.3,275.6,275.7,277.5,233.9,234.6,232.5,316.1,679.8,60.15,193.4,1230353.0,313.5,214.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,49.26,931.0,234.0,238.0,233.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,190.5,25.17,192.2,575.0,1185833.0,46425.0,108402.0,0.991,0.772,0.531,0.842,73.96,104.4,104.3,104.0,87.7,87.5,74.03,23.25,32.82,32.78,32.69,27.57,27.49,23.27,25961.0,36171.0,35879.0,36432.0,31010.0,30923.0,25021.0,2.932,287.3,15.79,4.5,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.001,52.1,54.53,51.92,50.43,48.06,53.59,33.38,52.85,48.5,47.33
2016-07-11 12:58:00-05:00,1012.5477,999.82635,982.84247,552816,40.44,0.0,972.0,934.0,26.86,313.7,275.7,275.5,277.3,233.4,234.4,232.2,315.8,678.9,60.18,193.0,1230356.0,313.6,214.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,50.09,929.0,233.4,237.5,232.5,60.0,59.9,62.9,0.0,272.0,272.9,274.0,190.1,25.06,191.7,575.0,1185836.0,46425.0,108403.0,0.991,0.772,0.531,0.842,74.05,104.4,103.8,103.7,87.9,87.3,73.62,23.23,32.75,32.56,32.53,27.56,27.39,23.09,25961.0,36171.0,35879.0,36432.0,31010.0,30924.0,25022.0,2.188,274.4,12.59,3.2,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,52.5,55.31,52.01,50.78,48.28,53.59,-11.35,53.02,48.54,47.31
2016-07-11 12:59:00-05:00,1012.5477,999.02466,981.6901,552817,40.44,0.0,972.0,933.0,26.88,312.8,275.5,275.5,277.3,232.5,233.2,231.1,313.2,677.3,60.15,192.1,1230360.0,312.3,212.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,51.44,929.0,232.3,236.5,231.4,60.0,59.9,62.9,0.0,272.0,272.1,274.0,189.1,24.9,190.7,575.0,1185839.0,46425.0,108403.0,0.991,0.772,0.531,0.842,73.8,103.8,103.3,103.5,87.8,86.9,73.42,23.08,32.46,32.32,32.37,27.46,27.17,22.96,25961.0,36172.0,35880.0,36433.0,31010.0,30924.0,25022.0,0.852,221.4,26.27,2.2,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,53.97,56.47,52.65,51.45,49.2,54.28,-70.21,53.77,49.17,47.31
2016-07-11 13:00:00-05:00,1013.61914,999.82635,982.84247,552818,40.44,0.0,973.0,934.0,27.34,311.3,275.5,275.3,277.2,231.7,232.7,230.4,313.5,677.9,60.14,191.5,1230363.0,311.1,212.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,51.95,929.0,231.6,235.8,230.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,188.5,24.78,190.1,575.0,1185842.0,46425.0,108404.0,0.991,0.772,0.531,0.842,73.75,103.9,103.4,103.8,87.9,86.9,73.51,22.96,32.35,32.2,32.32,27.36,27.05,22.88,25962.0,36172.0,35880.0,36433.0,31011.0,30925.0,25022.0,1.947,245.4,12.59,2.9,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,54.95,56.81,53.41,52.15,49.87,54.58,-78.06,54.32,50.16,47.31
2016-07-11 13:01:00-05:00,1012.5477,998.6238,981.6901,552819,40.44,0.0,972.0,932.0,27.55,310.9,275.3,275.6,277.5,230.8,231.8,229.6,312.4,677.3,60.18,190.8,1230366.0,310.7,211.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,52.59,927.0,230.7,235.0,229.8,60.0,59.9,62.9,0.0,272.0,272.4,274.0,187.9,24.65,189.5,575.0,1185845.0,46425.0,108404.0,0.992,0.772,0.531,0.842,73.67,103.9,103.2,103.4,87.8,86.8,73.37,22.9,32.29,32.08,32.15,27.29,26.97,22.81,25962.0,36173.0,35881.0,36434.0,31011.0,30925.0,25023.0,2.137,262.0,12.49,2.9,3.474,2.0,-1.0,13.26,-0.008,0.263,3.0,2.0,0.0,0.001,55.43,57.65,54.16,52.55,50.04,54.94,-94.7,55.02,50.34,47.27
2016-07-11 13:02:00-05:00,1010.4046,996.21875,978.23334,552820,40.46,0.0,970.0,929.0,27.42,310.4,275.5,275.4,277.2,230.5,231.3,229.2,311.7,676.5,60.21,190.4,1230369.0,310.1,210.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,52.31,925.0,230.2,234.6,229.3,60.0,59.9,62.9,0.0,272.0,272.3,274.0,187.4,24.59,189.0,575.0,1185848.0,46425.0,108404.0,0.992,0.772,0.531,0.842,73.6,103.8,103.4,103.4,87.7,86.9,73.48,22.85,32.23,32.1,32.1,27.22,26.96,22.81,25962.0,36173.0,35881.0,36434.0,31012.0,30926.0,25023.0,1.748,310.6,16.24,2.5,3.475,2.0,-1.0,13.26,0.02,0.264,3.0,2.0,0.0,0.001,55.12,57.82,54.25,52.7,50.24,55.17,-95.2,55.26,50.24,47.34
2016-07-11 13:03:00-05:00,1010.4046,996.08514,978.23334,552821,40.49,0.0,970.0,929.0,27.44,310.3,275.3,275.4,277.3,230.2,231.3,229.1,311.7,676.3,60.23,190.3,1230372.0,309.9,210.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,52.41,924.0,230.0,234.4,229.1,60.0,59.9,62.9,0.0,272.0,272.1,274.0,187.3,24.58,188.9,575.0,1185851.0,46425.0,108405.0,0.991,0.772,0.531,0.842,73.54,103.7,103.3,103.3,87.6,86.6,73.43,22.82,32.17,32.06,32.05,27.19,26.88,22.79,25963.0,36174.0,35882.0,36435.0,31012.0,30926.0,25023.0,1.683,310.1,31.81,2.8,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,55.16,58.27,54.31,53.0,50.56,55.41,-63.64,55.37,49.98,47.35
2016-07-11 13:04:00-05:00,1011.47614,996.486,978.23334,552822,40.51,0.0,970.0,929.0,27.53,310.2,275.2,275.2,277.0,230.6,231.3,229.2,311.8,676.7,60.21,190.3,1230375.0,310.0,211.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,52.85,923.0,230.3,234.8,229.5,60.0,59.9,62.9,0.0,272.0,272.0,273.2,187.4,24.63,189.0,575.0,1185855.0,46425.0,108405.0,0.991,0.772,0.531,0.842,73.65,103.9,103.3,103.5,87.8,86.7,73.54,22.85,32.24,32.06,32.1,27.24,26.89,22.81,25963.0,36174.0,35882.0,36435.0,31013.0,30927.0,25024.0,2.51,290.2,16.75,3.9,3.474,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,55.33,58.3,54.27,52.86,50.51,55.07,-65.39,55.12,49.75,47.35
2016-07-11 13:05:00-05:00,1011.47614,996.486,977.081,552823,40.53,0.0,971.0,928.0,27.43,310.9,275.4,275.2,277.2,230.4,231.4,229.2,312.0,675.4,60.16,190.3,1230378.0,310.4,210.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.88,52.8,923.0,230.2,234.5,229.3,60.0,59.9,62.9,0.0,272.0,272.0,273.9,187.3,24.57,188.9,575.0,1185858.0,46425.0,108406.0,0.992,0.772,0.531,0.842,73.47,103.8,103.1,103.3,87.7,86.5,73.49,22.84,32.28,32.06,32.12,27.26,26.89,22.84,25963.0,36175.0,35883.0,36436.0,31013.0,30927.0,25024.0,1.622,298.0,20.13,2.3,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,55.49,58.36,54.53,52.89,50.59,55.08,-95.5,55.39,49.33,47.31
2016-07-11 13:06:00-05:00,1011.47614,995.01624,975.9287,552824,40.54,0.0,970.0,926.0,27.43,310.0,275.2,275.0,276.9,229.7,230.5,228.4,311.8,674.8,60.17,189.5,1230381.0,309.4,210.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,52.3,921.0,229.5,233.9,228.6,60.0,59.9,62.9,0.0,272.0,272.0,273.2,186.6,24.48,188.2,575.0,1185861.0,46425.0,108406.0,0.992,0.772,0.531,0.842,73.31,103.5,102.8,103.3,87.9,86.3,73.52,22.72,32.09,31.87,32.01,27.23,26.75,22.79,25964.0,36175.0,35883.0,36436.0,31014.0,30928.0,25025.0,1.64,306.9,15.05,3.0,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,55.81,58.06,55.23,53.42,51.16,55.4,-93.9,55.95,49.27,47.36
2016-07-11 13:07:00-05:00,1010.4046,993.27924,973.6242,552825,40.58,0.0,969.0,924.0,27.48,309.3,275.4,274.9,276.8,228.9,230.0,227.8,309.9,673.7,60.13,189.0,1230384.0,308.7,208.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.94,53.57,920.0,228.5,232.9,227.6,60.0,59.9,62.9,0.0,272.0,272.0,273.1,185.9,24.33,187.4,575.0,1185864.0,46425.0,108406.0,0.992,0.772,0.531,0.842,72.93,103.4,102.7,103.3,87.7,86.2,73.66,22.56,31.99,31.77,31.95,27.14,26.67,22.78,25964.0,36176.0,35884.0,36437.0,31014.0,30928.0,25025.0,1.215,325.3,44.16,2.4,3.472,2.0,-1.0,13.18,0.007,0.263,1.0,2.0,0.0,0.001,56.33,58.7,55.78,54.11,51.76,55.7,-91.5,56.47,49.29,47.4
2016-07-11 13:08:00-05:00,1007.19,989.9389,970.16724,552826,40.6,0.0,966.0,921.0,27.37,308.5,275.0,275.0,276.9,227.9,228.8,226.7,310.1,672.0,60.14,188.0,1230388.0,308.3,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,54.17,916.0,227.5,232.0,226.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.0,24.18,186.6,575.0,1185867.0,46425.0,108407.0,0.992,0.772,0.531,0.842,72.66,103.0,102.3,102.9,87.6,85.8,73.65,22.41,31.77,31.54,31.74,27.02,26.48,22.72,25965.0,36176.0,35884.0,36437.0,31015.0,30929.0,25025.0,1.962,0.368,15.47,2.7,3.47,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.001,56.95,59.38,56.21,54.53,52.2,56.13,-94.5,56.49,49.27,47.42
2016-07-11 13:09:00-05:00,1003.97546,986.99945,966.71045,552827,40.63,0.0,964.0,918.0,27.07,308.3,275.2,275.0,276.9,227.2,228.1,226.0,309.7,670.8,60.15,187.5,1230391.0,308.0,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,54.08,913.0,226.8,231.4,225.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.5,24.1,186.1,575.0,1185870.0,46425.0,108407.0,0.992,0.772,0.531,0.842,72.33,102.8,101.9,102.6,87.6,85.7,73.42,22.3,31.7,31.41,31.63,27.01,26.43,22.64,25965.0,36177.0,35884.0,36437.0,31015.0,30929.0,25026.0,1.865,35.83,8.8,2.6,3.47,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,57.67,59.26,56.06,54.41,52.82,56.21,-94.3,55.54,48.99,47.5
2016-07-11 13:10:00-05:00,1002.9039,984.728,964.4059,552828,40.67,0.0,963.0,916.0,27.14,308.0,275.3,274.9,276.8,226.6,227.5,225.4,310.4,669.6,60.14,187.0,1230394.0,307.6,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,54.73,911.0,226.3,230.7,225.3,60.0,59.9,62.9,0.0,272.0,272.0,273.1,184.0,24.01,185.6,575.0,1185873.0,46425.0,108408.0,0.992,0.772,0.531,0.842,72.43,102.7,101.7,102.5,87.7,85.6,73.28,22.31,31.62,31.33,31.57,27.03,26.38,22.57,25965.0,36177.0,35885.0,36438.0,31016.0,30929.0,25026.0,1.387,45.07,23.16,2.4,3.469,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,58.22,58.99,56.09,54.48,53.15,56.14,-94.7,55.15,49.36,47.5
2016-07-11 13:11:00-05:00,1002.9039,984.728,964.4059,552829,40.71,0.0,963.0,916.0,27.19,307.9,275.1,275.0,276.9,226.5,227.3,225.2,309.5,668.8,60.21,186.8,1230397.0,308.0,207.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.0,55.05,909.0,225.8,230.4,224.9,60.0,59.9,62.9,0.0,272.0,272.0,273.2,183.7,23.96,185.3,575.0,1185876.0,46425.0,108408.0,0.992,0.772,0.531,0.842,71.9,102.4,101.7,102.5,87.2,85.5,73.29,22.14,31.52,31.31,31.56,26.85,26.33,22.56,25966.0,36178.0,35885.0,36438.0,31016.0,30930.0,25026.0,1.227,51.22,14.15,2.0,3.472,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,58.85,59.1,56.4,54.73,53.39,55.99,-94.4,55.09,49.81,47.57
2016-07-11 13:12:00-05:00,1001.83234,983.3919,963.2536,552830,40.75,0.0,963.0,915.0,27.27,307.0,275.3,275.0,276.9,225.3,226.3,224.1,308.4,668.1,60.2,185.9,1230400.0,306.8,206.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,55.84,907.0,225.0,229.6,224.0,60.0,59.9,62.9,0.0,272.0,272.0,273.5,183.1,23.8,184.6,575.0,1185879.0,46425.0,108408.0,0.992,0.772,0.531,0.842,71.75,102.4,101.5,102.2,87.2,85.7,73.23,22.03,31.44,31.17,31.39,26.77,26.31,22.48,25966.0,36178.0,35886.0,36439.0,31017.0,30930.0,25027.0,1.347,56.01,14.89,1.9,3.47,2.0,-1.0,13.36,0.034,0.263,3.0,2.0,0.0,0.0,59.4,59.31,56.79,55.34,54.26,56.29,-93.7,55.53,50.64,47.6
2016-07-11 13:13:00-05:00,1000.76074,981.52136,960.949,552831,40.82,0.0,961.0,913.0,27.34,306.5,275.0,275.1,277.0,224.8,225.8,223.6,307.3,666.9,60.14,185.5,1230403.0,305.9,205.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,55.84,905.0,224.2,228.7,223.2,60.0,59.9,62.9,0.0,272.0,272.0,273.5,182.5,23.7,184.0,575.0,1185882.0,46425.0,108409.0,0.992,0.772,0.531,0.842,71.48,102.1,101.3,102.0,87.0,85.4,73.03,21.91,31.3,31.04,31.27,26.68,26.19,22.39,25966.0,36178.0,35886.0,36439.0,31017.0,30931.0,25027.0,1.43,58.56,14.96,1.8,3.472,2.0,-1.0,13.13,-0.022,0.264,1.0,2.0,0.0,0.002,59.83,59.65,57.28,55.93,54.93,56.5,-94.1,55.63,50.96,47.66
2016-07-11 13:14:00-05:00,999.6893,980.0516,959.79675,552832,40.88,0.0,961.0,911.0,27.35,306.7,275.2,274.9,276.8,224.3,225.2,223.1,308.1,664.9,60.18,185.1,1230406.0,306.1,204.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.84,55.83,903.0,223.5,228.1,222.6,60.0,59.9,62.9,0.0,272.0,272.0,273.2,181.9,23.6,183.5,575.0,1185885.0,46425.0,108409.0,0.992,0.772,0.531,0.842,71.36,101.9,101.1,101.9,86.8,85.3,72.78,21.88,31.26,31.0,31.25,26.62,26.15,22.32,25967.0,36179.0,35887.0,36440.0,31018.0,30931.0,25027.0,0.805,97.0,23.8,1.5,3.475,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.001,60.05,59.65,57.49,56.31,55.16,56.5,-93.4,55.62,51.9,47.73
2016-07-11 13:15:00-05:00,995.40314,975.64233,955.1876,552833,40.92,0.0,957.0,907.0,27.62,305.6,274.8,274.9,276.8,223.2,223.9,221.9,307.0,663.7,60.22,184.0,1230409.0,305.3,203.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,56.1,901.0,222.5,227.2,221.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,181.1,23.45,182.6,575.0,1185888.0,46425.0,108410.0,0.992,0.772,0.531,0.842,71.0,101.4,101.1,101.7,86.3,85.0,72.74,21.7,30.98,30.88,31.07,26.37,25.99,22.23,25967.0,36179.0,35887.0,36440.0,31018.0,30932.0,25028.0,0.908,341.2,48.27,2.0,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.02,60.01,57.59,56.74,55.61,56.67,-92.7,56.03,52.91,47.79
2016-07-11 13:16:00-05:00,994.3316,973.7718,952.883,552834,40.99,0.0,956.0,905.0,27.59,304.9,275.8,275.6,277.5,221.7,222.6,220.5,306.8,662.2,60.19,183.3,1230412.0,304.8,203.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,57.03,898.0,221.0,225.7,220.0,60.0,59.9,62.9,0.0,272.7,272.9,273.9,180.3,23.3,181.8,575.0,1185891.0,46425.0,108410.0,0.992,0.772,0.531,0.842,71.04,101.2,100.5,101.2,86.3,84.8,72.47,21.66,30.86,30.64,30.86,26.32,25.85,22.09,25967.0,36180.0,35888.0,36441.0,31018.0,30932.0,25028.0,1.138,335.2,12.87,1.7,3.474,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.24,60.4,57.62,56.76,56.07,57.13,-92.0,56.59,51.91,47.85
2016-07-11 13:17:00-05:00,994.3316,973.1037,951.7307,552835,41.06,0.0,955.0,904.0,27.47,304.7,275.7,275.5,277.4,221.8,222.9,220.7,306.7,662.9,60.14,183.4,1230415.0,304.6,203.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,56.89,896.0,221.0,225.7,220.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,180.3,23.27,181.8,575.0,1185894.0,46425.0,108410.0,0.992,0.772,0.531,0.842,71.31,101.7,101.0,101.4,86.3,84.9,72.69,21.73,30.98,30.76,30.9,26.28,25.86,22.15,25968.0,36180.0,35888.0,36441.0,31019.0,30933.0,25028.0,2.243,292.9,13.47,3.1,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.25,60.79,57.71,56.98,55.91,57.4,-93.2,57.02,51.89,47.9
2016-07-11 13:18:00-05:00,994.3316,972.8365,950.5785,552836,41.11,0.0,955.0,903.0,27.17,305.4,275.6,275.4,277.3,222.4,223.3,221.1,307.3,662.5,60.14,183.7,1230418.0,305.5,203.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,56.11,895.0,221.6,226.2,220.6,60.0,59.9,62.9,0.0,272.0,272.9,274.0,180.7,23.34,182.2,575.0,1185897.0,46425.0,108411.0,0.992,0.772,0.531,0.842,71.29,101.5,101.0,101.4,86.2,84.6,72.63,21.77,30.99,30.84,30.96,26.31,25.85,22.18,25968.0,36181.0,35889.0,36442.0,31019.0,30933.0,25029.0,2.26,287.9,10.37,3.0,3.475,2.0,-1.0,13.19,0.002,0.262,3.0,2.0,0.0,0.001,59.11,60.55,57.83,56.98,55.38,57.51,-92.3,57.16,51.2,47.98
2016-07-11 13:19:00-05:00,994.3316,973.2373,950.5785,552837,41.17,0.0,956.0,903.0,27.29,305.8,275.7,275.3,277.3,222.8,223.8,221.6,307.0,663.6,60.15,184.1,1230421.0,305.5,203.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.86,55.98,894.0,222.1,226.7,221.1,60.0,59.9,62.9,0.0,272.0,272.8,274.0,181.1,23.42,182.6,575.0,1185900.0,46425.0,108411.0,0.992,0.772,0.531,0.842,71.55,101.7,100.9,101.4,86.5,84.6,72.58,21.88,31.09,30.84,31.01,26.45,25.87,22.19,25968.0,36181.0,35889.0,36442.0,31020.0,30934.0,25029.0,2.457,241.3,14.71,3.0,3.475,2.0,-1.0,13.19,0.013,0.263,3.0,2.0,0.0,0.001,58.78,60.45,57.68,56.45,54.78,57.3,-92.4,56.97,50.78,48.03
2016-07-11 13:20:00-05:00,994.3316,972.7029,950.5785,552838,41.22,0.0,956.0,902.0,27.51,306.3,275.5,275.3,277.3,222.5,223.4,221.3,308.1,661.6,60.14,183.8,1230424.0,306.1,203.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,56.06,894.0,221.9,226.4,220.8,60.0,59.9,62.9,0.0,272.0,272.5,274.0,180.8,23.37,182.3,575.0,1185903.0,46425.0,108412.0,0.992,0.772,0.531,0.842,71.19,101.3,100.8,101.1,86.4,84.5,72.62,21.81,31.04,30.87,30.96,26.46,25.9,22.24,25969.0,36182.0,35890.0,36443.0,31020.0,30934.0,25029.0,0.835,264.7,27.65,1.6,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,58.97,60.4,57.69,56.21,54.49,57.34,-10.93,56.85,51.47,48.1
2016-07-11 13:21:00-05:00,992.1885,970.29785,947.1215,552839,41.28,0.0,954.0,900.0,27.71,305.3,275.2,275.3,277.2,221.8,222.5,220.4,306.3,660.7,60.14,183.0,1230427.0,305.1,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.7,56.21,892.0,220.9,225.5,219.9,60.0,59.9,62.9,0.0,272.0,272.2,274.0,180.0,23.22,181.5,575.0,1185906.0,46425.0,108412.0,0.992,0.772,0.531,0.842,71.19,101.1,100.6,101.0,86.1,84.3,72.36,21.73,30.86,30.7,30.82,26.3,25.75,22.09,25969.0,36182.0,35890.0,36443.0,31021.0,30935.0,25030.0,0.837,227.6,34.34,2.1,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,59.37,60.67,58.4,56.89,55.27,57.85,-64.56,57.0,52.67,48.17
2016-07-11 13:22:00-05:00,991.117,968.29364,944.817,552840,41.32,0.0,953.0,898.0,27.65,305.5,275.3,275.3,277.2,221.3,222.2,220.1,308.6,659.1,60.13,182.7,1230430.0,305.3,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,56.2,890.0,220.4,225.0,219.4,60.0,59.9,62.9,0.0,272.0,272.3,274.0,179.7,23.16,181.2,575.0,1185909.0,46425.0,108412.0,0.992,0.772,0.531,0.842,70.91,101.1,100.0,100.3,85.7,84.3,72.02,21.66,30.87,30.54,30.64,26.17,25.74,22.0,25969.0,36183.0,35891.0,36444.0,31021.0,30935.0,25030.0,1.6,269.5,18.01,3.0,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,59.12,60.69,58.51,56.67,55.11,57.84,-69.04,56.96,52.34,48.17
2016-07-11 13:23:00-05:00,990.0455,967.35834,943.66473,552841,41.38,0.0,952.0,896.0,27.73,305.0,275.1,275.0,277.0,221.0,221.8,219.8,307.7,658.5,60.14,182.3,1230433.0,305.0,202.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,56.44,886.0,220.1,224.7,219.1,60.0,59.9,62.9,0.0,272.0,272.0,273.9,179.2,23.1,180.7,575.0,1185912.0,46425.0,108413.0,0.992,0.772,0.531,0.842,70.77,101.0,99.8,100.3,85.3,83.9,71.97,21.58,30.79,30.44,30.58,26.01,25.6,21.95,25970.0,36183.0,35891.0,36444.0,31022.0,30936.0,25031.0,1.418,277.4,22.38,3.1,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,59.55,60.56,58.79,56.59,55.04,57.96,-42.13,57.42,52.37,48.26
2016-07-11 13:24:00-05:00,991.117,967.75916,943.66473,552842,41.42,0.0,952.0,896.0,27.85,304.9,275.1,275.2,277.1,220.9,221.7,219.6,306.6,658.8,60.19,182.2,1230436.0,305.0,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.11,56.04,886.0,220.0,224.7,219.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,179.2,23.11,180.7,575.0,1185915.0,46425.0,108413.0,0.992,0.772,0.531,0.842,70.84,101.3,100.1,100.8,85.5,83.9,72.24,21.59,30.88,30.52,30.73,26.06,25.59,22.02,25970.0,36184.0,35891.0,36445.0,31022.0,30936.0,25031.0,2.237,243.8,15.89,3.3,3.475,2.0,-1.0,13.26,0.006,0.262,1.0,2.0,0.0,0.001,59.3,60.56,58.83,56.6,54.85,58.0,9.97,57.47,52.29,48.27
2016-07-11 13:25:00-05:00,992.1885,969.09534,944.817,552843,41.48,0.0,953.0,896.0,28.01,305.4,275.0,275.1,277.1,221.3,222.3,220.2,305.7,659.6,60.15,182.6,1230439.0,305.1,201.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,55.72,886.0,220.6,225.3,219.7,60.0,59.9,62.9,0.0,272.0,272.0,273.9,179.6,23.19,181.1,575.0,1185918.0,46425.0,108414.0,0.992,0.772,0.531,0.842,71.0,101.4,100.2,100.8,85.8,84.0,72.53,21.68,30.98,30.6,30.79,26.2,25.65,22.15,25971.0,36184.0,35892.0,36445.0,31023.0,30936.0,25031.0,2.868,245.0,9.13,4.0,3.47,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.001,58.9,59.69,58.88,56.43,54.41,57.79,-10.47,57.4,51.8,48.37
2016-07-11 13:26:00-05:00,992.1885,968.16003,943.66473,552844,41.54,0.0,953.0,895.0,28.23,306.0,274.8,275.1,277.1,221.8,222.6,220.5,306.6,659.2,60.13,182.9,1230442.0,305.4,202.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,55.83,882.0,220.9,225.6,219.9,60.0,59.9,62.9,0.0,272.0,272.0,273.8,179.8,23.21,181.3,575.0,1185921.0,46425.0,108414.0,0.992,0.772,0.531,0.842,70.77,101.4,100.2,100.8,85.7,84.1,72.67,21.66,31.03,30.66,30.85,26.22,25.72,22.23,25971.0,36185.0,35892.0,36445.0,31023.0,30937.0,25032.0,1.782,245.1,15.97,3.1,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,58.95,59.84,58.67,56.13,53.96,57.69,-20.49,57.56,51.68,48.37
2016-07-11 13:27:00-05:00,993.26,968.16003,942.5124,552845,41.6,0.0,954.0,895.0,28.08,305.9,275.0,275.0,277.0,222.2,223.2,221.0,307.7,660.6,60.21,183.3,1230445.0,305.6,203.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,55.75,885.0,221.3,226.1,220.4,60.0,59.9,62.9,0.0,272.0,272.0,273.9,180.2,23.31,181.7,575.0,1185924.0,46425.0,108414.0,0.992,0.772,0.531,0.842,70.93,101.4,100.4,100.9,85.7,83.9,72.63,21.7,31.03,30.71,30.88,26.23,25.67,22.22,25971.0,36185.0,35893.0,36446.0,31024.0,30937.0,25032.0,2.152,258.5,27.02,4.1,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,58.79,60.0,58.47,55.69,53.3,57.41,56.15,57.16,51.61,48.37
2016-07-11 13:28:00-05:00,995.40314,969.62976,944.817,552846,41.66,0.0,956.0,896.0,27.56,307.0,275.1,274.8,276.8,223.5,224.4,222.3,308.4,662.2,60.22,184.3,1230448.0,306.2,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,54.55,886.0,222.7,227.5,221.7,60.0,59.9,62.9,0.0,272.0,272.0,273.4,181.3,23.52,182.8,575.0,1185927.0,46425.0,108415.0,0.992,0.772,0.531,0.842,71.26,101.8,100.6,101.1,86.0,84.1,72.47,21.88,31.26,30.9,31.03,26.39,25.83,22.25,25972.0,36186.0,35893.0,36446.0,31024.0,30938.0,25032.0,2.978,280.4,7.401,3.5,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,57.79,59.72,57.63,55.02,52.51,56.75,1.556,56.39,50.61,48.35
2016-07-11 13:29:00-05:00,996.4746,970.56506,944.817,552847,41.7,0.0,957.0,897.0,27.44,308.2,274.9,274.9,276.9,224.0,224.9,222.8,309.6,661.3,60.15,184.7,1230451.0,308.3,204.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,54.17,887.0,223.3,228.0,222.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,181.7,23.58,183.2,575.0,1185930.0,46425.0,108415.0,0.992,0.772,0.531,0.842,71.27,101.7,100.8,100.9,85.9,84.0,72.33,21.97,31.34,31.05,31.1,26.46,25.89,22.29,25972.0,36186.0,35894.0,36447.0,31025.0,30938.0,25033.0,1.677,283.9,18.36,2.7,3.47,2.0,-1.0,13.36,0.034,0.263,3.0,2.0,0.0,0.0,56.95,59.53,57.21,54.41,52.13,56.46,2.964,56.3,50.12,48.45
2016-07-11 13:30:00-05:00,995.40314,969.22894,943.66473,552848,41.75,0.0,956.0,895.0,27.43,308.4,275.0,274.7,276.7,223.9,225.0,222.7,310.6,660.5,60.13,184.6,1230454.0,308.3,205.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,53.98,885.0,223.2,227.8,222.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,181.5,23.55,183.0,575.0,1185933.0,46425.0,108415.0,0.992,0.772,0.531,0.842,71.06,101.3,100.7,100.9,85.6,83.7,72.22,21.91,31.23,31.05,31.12,26.39,25.81,22.27,25972.0,36186.0,35894.0,36447.0,31025.0,30939.0,25033.0,1.753,280.1,15.95,2.5,3.475,2.0,-1.0,13.11,-0.025,0.264,1.0,2.0,0.0,0.001,56.64,59.64,57.35,54.52,52.21,56.67,-21.44,56.61,50.33,48.45
2016-07-11 13:31:00-05:00,995.40314,968.16003,942.5124,552849,41.77,0.0,956.0,894.0,27.65,308.5,275.2,275.0,277.0,223.5,224.4,222.2,309.5,659.8,60.14,184.4,1230457.0,308.0,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,53.2,885.0,222.7,227.4,221.8,60.0,59.9,62.9,0.0,272.2,272.2,273.2,181.3,23.5,182.9,575.0,1185936.0,46425.0,108416.0,0.992,0.772,0.531,0.842,70.87,101.3,100.8,100.6,85.6,83.9,72.33,21.86,31.25,31.09,31.05,26.41,25.88,22.31,25973.0,36187.0,35895.0,36448.0,31025.0,30939.0,25033.0,1.758,238.4,15.4,2.5,3.475,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.001,56.17,59.27,57.33,54.44,52.21,56.57,5.646,56.72,50.46,48.51
2016-07-11 13:32:00-05:00,994.3316,967.35834,941.3601,552850,41.81,0.0,956.0,893.0,28.29,307.7,276.0,275.8,277.8,222.4,223.3,221.2,309.7,659.3,60.14,184.0,1230460.0,307.5,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,52.01,884.0,221.5,226.2,220.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,180.9,23.38,182.4,575.0,1185939.0,46425.0,108416.0,0.992,0.772,0.531,0.842,70.69,101.1,100.7,100.6,85.5,84.0,72.41,21.75,31.12,30.99,30.95,26.32,25.84,22.28,25973.0,36187.0,35895.0,36448.0,31026.0,30940.0,25034.0,1.155,202.4,21.54,2.3,3.475,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,55.32,57.97,57.88,54.72,52.33,56.7,-15.31,56.75,51.32,48.54
2016-07-11 13:33:00-05:00,996.4746,968.29364,941.3601,552851,41.81,0.0,957.0,893.0,28.9,307.1,275.8,275.9,277.9,222.0,222.7,220.7,308.2,659.9,60.14,183.6,1230463.0,306.6,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,52.56,885.0,221.1,225.8,220.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,180.6,23.32,182.1,575.0,1185942.0,46425.0,108417.0,0.992,0.772,0.531,0.842,70.65,101.0,100.8,100.6,85.7,84.2,72.57,21.69,31.02,30.96,30.88,26.3,25.84,22.28,25973.0,36188.0,35896.0,36449.0,31026.0,30940.0,25034.0,1.1,177.8,44.2,2.3,3.475,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,55.38,57.82,58.07,55.17,52.6,56.7,25.99,56.41,52.51,48.54
2016-07-11 13:34:00-05:00,995.40314,967.09106,939.0556,552852,41.86,0.0,956.0,892.0,29.13,306.2,275.8,275.7,277.7,221.2,222.1,220.0,307.4,659.2,60.15,182.9,1230466.0,305.8,202.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,53.17,883.0,220.4,225.1,219.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,180.0,23.2,181.5,575.0,1185945.0,46425.0,108417.0,0.992,0.772,0.531,0.842,70.65,101.1,100.9,100.4,85.6,84.2,72.68,21.63,30.95,30.88,30.74,26.2,25.79,22.25,25974.0,36188.0,35896.0,36449.0,31027.0,30941.0,25034.0,1.0,260.1,50.79,2.3,3.472,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,56.16,57.85,58.65,55.8,53.26,57.19,-41.13,57.08,52.92,48.54
2016-07-11 13:35:00-05:00,992.1885,964.5524,936.751,552853,41.86,0.0,954.0,889.0,28.81,306.1,275.6,275.8,277.8,220.8,221.7,219.6,307.0,658.2,60.14,182.6,1230469.0,305.5,202.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,53.11,880.0,220.1,224.7,219.1,60.0,59.9,62.9,0.0,272.9,273.0,274.0,179.7,23.13,181.2,575.0,1185948.0,46425.0,108417.0,0.992,0.772,0.531,0.842,70.44,100.6,100.5,100.6,85.1,83.6,72.28,21.56,30.78,30.77,30.8,26.05,25.58,22.12,25974.0,36189.0,35897.0,36450.0,31027.0,30941.0,25035.0,2.062,254.5,20.77,3.9,3.472,2.0,-1.0,13.19,0.005,0.263,1.0,2.0,0.0,0.001,56.08,57.92,58.68,55.7,52.89,57.15,7.193,57.11,52.59,48.63
2016-07-11 13:36:00-05:00,991.117,962.5483,934.4464,552854,41.88,0.0,952.0,886.0,28.09,307.1,275.1,275.2,277.1,221.6,222.4,220.3,308.2,656.9,60.15,182.8,1230472.0,306.9,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,52.88,877.0,220.8,225.4,219.8,60.0,59.9,62.9,0.0,272.2,272.2,273.9,179.9,23.2,181.4,575.0,1185951.0,46425.0,108418.0,0.992,0.772,0.531,0.842,70.48,100.4,100.0,100.2,85.2,83.3,71.77,21.64,30.84,30.7,30.76,26.17,25.58,22.04,25974.0,36189.0,35897.0,36450.0,31028.0,30942.0,25035.0,2.738,284.8,4.962,3.4,3.47,2.0,-1.0,13.19,0.012,0.263,3.0,2.0,0.0,0.001,55.67,57.85,58.1,54.7,51.71,56.52,-14.78,56.5,51.41,48.64
2016-07-11 13:37:00-05:00,990.0455,961.0785,932.1418,552855,41.91,0.0,951.0,885.0,27.43,307.5,275.0,274.9,276.8,221.9,222.9,220.7,309.2,656.6,60.15,183.0,1230475.0,307.4,203.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.58,53.11,867.0,221.1,225.8,220.2,60.0,59.9,62.9,0.0,272.0,272.0,273.2,180.0,23.24,181.5,575.0,1185954.0,46425.0,108418.0,0.992,0.772,0.531,0.842,70.41,100.7,100.2,99.9,85.2,83.5,71.96,21.65,30.95,30.83,30.74,26.19,25.67,22.13,25975.0,36190.0,35898.0,36451.0,31028.0,30942.0,25035.0,2.252,288.5,5.796,3.6,3.474,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,55.65,57.95,57.8,54.66,51.63,56.38,-14.93,56.33,50.83,48.64
2016-07-11 13:38:00-05:00,988.9739,959.4752,930.9896,552856,41.94,0.0,950.0,884.0,27.42,308.4,274.8,275.1,277.0,222.0,222.7,220.7,309.3,655.5,60.14,183.0,1230478.0,307.8,202.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.94,52.75,874.0,221.1,225.8,220.2,60.0,59.9,62.9,0.0,272.0,272.0,273.7,180.1,23.26,181.6,575.0,1185957.0,46425.0,108419.0,0.992,0.772,0.531,0.842,70.21,100.6,100.3,99.9,84.9,83.3,71.95,21.65,31.02,30.91,30.81,26.16,25.68,22.18,25975.0,36190.0,35898.0,36451.0,31029.0,30943.0,25036.0,2.833,278.3,6.014,3.4,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,55.48,58.19,57.65,54.68,51.66,56.3,22.96,56.3,50.4,48.64
2016-07-11 13:39:00-05:00,986.83075,956.66925,928.685,552857,41.96,0.0,948.0,881.0,27.34,309.1,274.9,274.9,276.8,221.9,222.9,220.7,310.2,653.5,60.14,183.0,1230481.0,308.6,202.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.82,52.27,871.0,221.1,225.8,220.2,60.0,59.9,62.9,0.0,272.0,272.0,273.3,180.0,23.25,181.5,575.0,1185960.0,46425.0,108419.0,0.992,0.772,0.531,0.842,69.92,100.3,99.9,99.7,84.6,82.8,71.74,21.61,30.99,30.88,30.81,26.16,25.61,22.17,25975.0,36191.0,35899.0,36452.0,31029.0,30943.0,25036.0,2.638,262.6,14.82,3.3,3.475,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.0,55.06,58.05,57.37,54.37,51.57,55.93,-14.8,56.14,49.65,48.64
2016-07-11 13:40:00-05:00,983.6162,953.1953,925.22815,552858,41.96,0.0,945.0,878.0,27.41,309.5,274.7,274.7,276.7,221.4,222.4,220.2,311.0,650.6,60.14,182.5,1230484.0,309.2,202.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,52.19,867.0,220.6,225.3,219.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,179.4,23.15,180.9,575.0,1185963.0,46425.0,108419.0,0.992,0.772,0.531,0.842,69.49,99.6,99.1,98.9,84.5,82.6,71.36,21.51,30.83,30.68,30.61,26.15,25.56,22.09,25976.0,36191.0,35899.0,36452.0,31030.0,30944.0,25036.0,1.54,246.6,7.154,2.2,3.477,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.0,54.85,58.03,57.07,53.85,51.39,55.51,25.75,55.6,49.79,48.72
2016-07-11 13:41:00-05:00,981.4732,949.72144,921.7713,552859,41.98,0.0,943.0,875.0,27.57,308.8,274.7,274.6,276.6,220.4,221.2,219.1,309.5,648.7,60.14,181.4,1230487.0,308.2,200.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,52.78,864.0,219.5,224.2,218.5,60.0,59.9,62.9,0.0,271.5,272.0,273.0,178.4,22.98,179.9,575.0,1185966.0,46425.0,108420.0,0.992,0.772,0.531,0.842,69.18,99.6,99.2,98.7,84.1,82.7,71.4,21.36,30.76,30.63,30.49,25.97,25.55,22.05,25976.0,36192.0,35899.0,36452.0,31030.0,30944.0,25037.0,1.315,242.6,8.33,2.0,3.473,2.0,-1.0,13.26,0.007,0.262,1.0,2.0,0.0,0.001,55.12,58.61,57.6,54.16,51.67,55.95,-24.37,56.25,50.63,48.73
2016-07-11 13:42:00-05:00,977.187,945.713,917.62305,552860,42.01,0.0,940.0,871.0,27.93,307.7,274.6,274.6,276.6,219.2,219.9,217.9,308.9,647.1,60.14,180.4,1230490.0,307.4,199.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,53.28,861.0,218.2,222.9,217.2,60.0,59.9,62.9,0.0,271.5,272.0,273.0,177.4,22.8,178.9,575.0,1185969.0,46425.0,108420.0,0.992,0.772,0.531,0.842,68.96,98.9,99.0,98.5,84.0,82.3,71.28,21.22,30.42,30.45,30.3,25.86,25.33,21.93,25976.0,36192.0,35900.0,36453.0,31031.0,30944.0,25037.0,1.238,208.8,10.1,1.8,3.474,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.001,55.6,58.92,57.97,54.12,51.96,56.13,27.74,56.52,51.21,48.73
2016-07-11 13:43:00-05:00,978.2585,946.9155,918.4297,552861,42.01,0.0,942.0,872.0,28.21,306.6,274.3,274.6,276.6,218.7,219.6,217.5,307.1,647.8,60.14,180.0,1230493.0,306.2,198.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,53.97,861.0,217.7,222.4,216.7,60.0,59.9,62.9,0.0,271.0,271.9,273.0,176.9,22.72,178.4,575.0,1185972.0,46425.0,108421.0,0.992,0.772,0.531,0.842,69.09,98.9,98.9,98.3,84.1,82.3,71.28,21.18,30.31,30.3,30.12,25.78,25.21,21.85,25977.0,36193.0,35900.0,36453.0,31031.0,30945.0,25038.0,0.463,165.9,55.56,0.8,3.475,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.0,56.45,59.52,58.04,54.77,52.85,56.76,-10.77,56.72,52.46,48.73
2016-07-11 13:44:00-05:00,981.4732,949.72144,920.619,552862,42.03,0.0,945.0,874.0,28.54,305.6,274.4,274.6,276.7,218.9,219.9,217.7,306.3,650.3,60.14,180.3,1230495.0,305.5,199.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,53.59,864.0,217.9,222.6,216.9,60.0,59.9,62.9,0.0,271.4,272.0,273.0,177.1,22.76,178.6,575.0,1185975.0,46425.0,108421.0,0.992,0.772,0.531,0.842,69.18,99.3,99.7,98.8,84.3,82.9,71.84,21.14,30.34,30.46,30.2,25.76,25.32,21.95,25977.0,36193.0,35901.0,36454.0,31032.0,30945.0,25038.0,1.548,205.4,17.94,2.4,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,56.39,59.02,58.72,55.33,53.35,57.12,54.95,57.07,53.28,48.73
2016-07-11 13:45:00-05:00,979.3301,946.7819,917.5078,552863,42.05,0.0,943.0,871.0,28.92,305.7,274.4,274.6,276.7,218.0,218.9,216.8,306.6,647.7,60.15,179.4,1230498.0,305.7,198.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,53.2,859.0,217.1,221.8,216.1,60.0,59.9,62.9,0.0,271.2,271.5,273.0,176.5,22.64,177.9,575.0,1185978.0,46425.0,108421.0,0.992,0.772,0.531,0.842,68.77,98.6,99.2,98.5,84.1,82.6,71.74,21.02,30.15,30.33,30.12,25.7,25.24,21.93,25978.0,36193.0,35901.0,36454.0,31032.0,30946.0,25038.0,1.142,204.5,19.96,2.0,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,56.04,58.35,59.13,55.78,53.69,57.39,56.98,57.06,53.73,48.73
2016-07-11 13:46:00-05:00,978.2585,945.0449,915.54895,552864,42.06,0.0,942.0,870.0,29.31,305.0,274.7,274.7,276.8,216.9,217.8,215.7,306.4,646.7,60.15,178.7,1230501.0,304.7,198.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,53.29,859.0,216.0,220.8,214.9,60.0,59.9,62.9,0.0,272.0,272.0,273.1,175.7,22.51,177.2,575.0,1185981.0,46425.0,108422.0,0.992,0.772,0.531,0.842,68.6,98.8,99.2,98.4,83.8,82.6,71.7,20.92,30.14,30.26,30.02,25.55,25.2,21.87,25978.0,36194.0,35902.0,36455.0,31033.0,30946.0,25039.0,1.205,182.1,13.41,1.9,3.475,2.0,-1.0,13.36,0.025,0.263,3.0,2.0,0.0,0.0,56.36,58.66,59.55,56.21,54.08,57.62,13.68,57.17,54.55,48.75
2016-07-11 13:47:00-05:00,979.3301,945.9802,916.1251,552865,42.06,0.0,943.0,870.0,29.3,304.2,274.7,275.0,277.1,216.5,217.5,215.3,305.6,647.1,60.13,178.5,1230504.0,303.8,197.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,54.79,860.0,215.5,220.3,214.5,60.0,59.9,62.9,0.0,272.0,272.0,273.9,175.5,22.43,176.9,575.0,1185984.0,46425.0,108422.0,0.992,0.772,0.531,0.842,68.58,98.8,98.9,98.0,83.9,82.7,71.61,20.86,30.07,30.08,29.82,25.52,25.15,21.78,25978.0,36194.0,35902.0,36455.0,31033.0,30947.0,25039.0,0.788,215.5,28.33,1.6,3.475,2.0,-1.0,13.19,-0.012,0.262,3.0,2.0,0.0,0.001,57.29,59.4,59.76,56.75,54.97,58.09,31.2,57.54,55.07,48.82
2016-07-11 13:48:00-05:00,983.6162,949.18695,919.0058,552866,42.1,0.0,947.0,873.0,28.95,303.2,274.7,274.7,276.9,217.4,218.3,216.2,303.7,651.3,60.14,179.1,1230507.0,303.0,197.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,54.78,863.0,216.3,221.1,215.3,60.0,59.9,62.9,0.0,272.0,272.0,273.4,176.1,22.54,177.5,575.0,1185987.0,46425.0,108422.0,0.992,0.772,0.531,0.842,68.98,99.3,99.8,99.3,84.5,83.2,72.22,20.91,30.11,30.26,30.09,25.63,25.23,21.89,25979.0,36195.0,35903.0,36456.0,31033.0,30947.0,25039.0,0.398,221.7,92.9,0.9,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,57.93,59.61,59.91,56.99,55.62,58.25,-25.15,57.28,55.53,48.83
2016-07-11 13:49:00-05:00,988.9739,954.3979,924.07587,552867,42.13,0.0,953.0,877.0,28.98,303.1,274.8,274.8,276.9,217.9,218.7,216.6,304.7,653.2,60.15,179.5,1230510.0,302.8,199.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,55.15,867.0,216.8,221.6,215.8,60.0,59.9,62.9,0.0,272.0,272.0,273.7,176.5,22.63,178.0,575.0,1185990.0,46425.0,108423.0,0.992,0.772,0.531,0.842,69.07,99.5,100.2,99.4,84.9,83.6,72.63,20.94,30.15,30.37,30.12,25.72,25.33,22.01,25979.0,36195.0,35903.0,36456.0,31034.0,30948.0,25040.0,0.38,192.0,61.58,0.9,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,58.56,59.77,60.18,57.43,56.19,58.22,8.25,57.15,55.82,48.83
2016-07-11 13:50:00-05:00,990.0455,955.8677,925.22815,552868,42.16,0.0,955.0,879.0,29.22,302.3,274.9,274.8,277.0,217.9,219.0,216.8,302.6,654.7,60.14,179.6,1230513.0,302.6,198.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,55.51,867.0,216.8,221.6,215.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,176.6,22.62,178.0,575.0,1185993.0,46425.0,108423.0,0.992,0.772,0.531,0.842,69.14,99.4,100.4,100.2,84.8,83.3,72.71,20.9,30.05,30.35,30.29,25.63,25.19,21.98,25979.0,36196.0,35904.0,36457.0,31034.0,30948.0,25040.0,0.887,250.1,30.98,1.9,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,58.86,59.81,60.7,57.66,56.37,58.48,58.07,57.66,55.94,48.89
2016-07-11 13:51:00-05:00,990.0455,955.4668,924.07587,552869,42.2,0.0,954.0,878.0,29.68,302.8,274.7,274.7,276.9,217.7,218.5,216.4,304.5,652.9,60.14,179.3,1230516.0,302.7,198.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.11,55.17,865.0,216.5,221.4,215.5,60.0,59.9,62.9,0.0,272.0,272.0,273.7,176.3,22.58,177.7,575.0,1185996.0,46425.0,108424.0,0.992,0.772,0.531,0.842,69.17,99.4,99.7,99.2,84.9,83.4,72.41,20.94,30.09,30.2,30.05,25.7,25.25,21.92,25980.0,36196.0,35904.0,36457.0,31035.0,30949.0,25040.0,1.553,198.6,8.72,2.3,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,58.5,59.32,60.84,57.55,56.28,58.32,4.362,57.43,56.29,48.93
2016-07-11 13:52:00-05:00,991.117,956.1348,924.07587,552870,42.25,0.0,955.0,878.0,29.82,302.1,274.7,274.5,276.7,217.5,218.5,216.3,303.5,653.8,60.15,179.1,1230519.0,301.9,198.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,54.78,864.0,216.4,221.3,215.5,60.0,59.9,62.9,0.0,271.9,271.9,273.1,176.1,22.57,177.6,575.0,1185999.0,46425.0,108424.0,0.992,0.772,0.531,0.842,69.22,99.7,100.3,99.4,84.8,83.6,72.74,20.91,30.13,30.31,30.05,25.62,25.26,21.98,25980.0,36197.0,35905.0,36458.0,31035.0,30949.0,25041.0,0.53,196.8,36.23,1.1,3.475,2.0,-1.0,13.26,0.006,0.263,3.0,2.0,0.0,0.001,58.49,59.11,61.09,57.96,56.61,58.59,-21.31,57.67,56.76,48.93
2016-07-11 13:53:00-05:00,987.90234,952.7945,920.619,552871,42.29,0.0,952.0,874.0,30.01,302.7,274.6,274.6,276.7,217.1,218.0,215.8,304.2,651.1,60.15,178.7,1230522.0,302.6,198.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,55.13,862.0,216.0,220.9,215.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,175.7,22.51,177.2,575.0,1186002.0,46425.0,108424.0,0.992,0.772,0.531,0.842,68.84,99.1,99.8,99.0,84.5,83.2,72.47,20.84,30.01,30.22,29.97,25.58,25.19,21.93,25980.0,36197.0,35905.0,36458.0,31036.0,30950.0,25041.0,1.263,198.2,17.48,2.7,3.475,2.0,-1.0,13.36,0.008,0.263,3.0,2.0,0.0,0.001,58.32,58.77,61.29,57.77,56.63,58.42,36.93,57.49,56.78,49.02
2016-07-11 13:54:00-05:00,983.6162,948.1181,915.77936,552872,42.34,0.0,948.0,870.0,29.56,302.4,274.6,274.5,276.6,216.1,216.9,214.9,304.5,648.8,60.14,177.8,1230525.0,302.0,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,55.53,858.0,215.0,219.8,214.0,60.0,59.9,62.9,0.0,271.8,272.0,273.0,174.9,22.34,176.3,575.0,1186005.0,46425.0,108425.0,0.992,0.772,0.531,0.842,68.36,98.9,99.5,98.7,84.1,83.1,72.22,20.67,29.9,30.08,29.86,25.42,25.11,21.84,25981.0,36198.0,35906.0,36459.0,31036.0,30950.0,25041.0,0.668,130.3,47.97,1.3,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,58.79,59.2,61.32,58.05,56.94,58.52,-9.84,57.45,56.54,49.02
2016-07-11 13:55:00-05:00,971.82935,936.0929,904.02606,552873,42.38,0.0,939.0,860.0,29.25,301.0,274.5,274.4,276.5,217.0,217.9,215.8,304.4,653.8,60.14,178.5,1230528.0,301.1,199.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,54.72,863.0,215.9,220.7,214.9,60.0,59.9,62.9,0.0,271.3,272.0,273.0,175.6,22.46,177.0,575.0,1186008.0,46425.0,108425.0,0.992,0.772,0.531,0.842,68.2,99.6,100.6,99.4,85.1,84.2,73.25,20.52,29.99,30.29,29.9,25.6,25.33,22.05,25981.0,36198.0,35906.0,36459.0,31037.0,30951.0,25042.0,0.387,81.9,49.26,1.1,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,58.93,58.91,61.29,58.32,57.05,58.25,56.65,57.19,56.88,49.09
2016-07-11 13:56:00-05:00,671.90643,649.89374,628.62964,552874,42.43,0.0,647.5,598.6,29.14,308.0,273.8,273.8,275.8,168.1,169.6,167.8,309.5,500.1,60.2,137.8,1230530.0,307.6,154.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,54.51,731.1,166.5,171.6,165.7,60.0,59.9,62.9,0.0,271.1,271.6,273.0,135.9,15.37,136.8,575.0,1186010.0,46425.0,108425.0,0.994,0.772,0.531,0.842,43.89,66.51,77.31,70.88,66.42,66.77,65.6,13.48,20.39,23.71,21.71,20.36,20.48,20.16,25981.0,36199.0,35906.0,36459.0,31037.0,30951.0,25042.0,0.492,103.8,48.37,1.1,3.477,2.0,-1.0,13.36,0.006,0.256,3.0,2.0,0.0,0.0,58.89,58.28,61.13,58.38,57.35,58.03,36.45,57.08,57.19,49.14
2016-07-11 13:57:00-05:00,939.6832,903.3577,873.0296,552875,42.45,0.0,908.0,831.0,29.6,307.2,274.3,274.3,276.3,204.1,205.1,203.1,309.1,604.0,60.2,167.8,1230533.0,306.9,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,52.25,782.7,202.0,207.1,201.0,60.0,59.9,62.9,0.0,271.3,272.0,273.0,164.5,20.46,165.7,575.0,1186013.0,46425.0,108426.0,0.992,0.772,0.531,0.842,64.51,93.2,91.6,93.0,79.15,75.56,67.12,19.8,28.61,28.09,28.55,24.3,23.17,20.6,25982.0,36199.0,35907.0,36460.0,31037.0,30951.0,25042.0,1.242,179.5,20.54,2.5,3.477,2.0,-1.0,13.37,0.008,0.259,3.0,2.0,0.0,0.0,56.71,56.2,60.25,57.67,56.42,57.2,9.26,56.1,56.45,49.22
2016-07-11 13:58:00-05:00,948.25555,912.84424,881.5565,552876,42.49,0.0,915.0,837.0,30.06,304.1,274.1,274.3,276.4,210.4,211.4,209.3,305.6,628.0,60.21,173.0,1230535.0,303.8,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,51.48,824.0,209.1,214.1,208.1,60.0,59.9,62.9,0.0,271.0,271.6,273.0,170.1,21.48,171.4,575.0,1186015.0,46425.0,108426.0,0.992,0.772,0.531,0.842,66.05,95.4,96.4,95.3,81.3,80.3,69.82,20.08,29.0,29.31,28.97,24.72,24.4,21.23,25982.0,36199.0,35907.0,36460.0,31038.0,30952.0,25043.0,1.963,168.8,15.92,3.0,3.477,2.0,-1.0,13.19,0.005,0.262,3.0,2.0,0.0,0.001,55.95,55.36,59.98,57.4,55.98,57.07,10.89,55.66,56.45,49.22
2016-07-11 13:59:00-05:00,950.3986,914.84845,882.82404,552877,42.5,0.0,917.0,839.0,30.28,304.5,274.0,274.2,276.3,211.1,212.0,209.9,305.5,629.1,60.2,173.4,1230538.0,304.3,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,50.87,826.0,209.8,214.8,208.7,60.0,59.9,62.9,0.0,271.0,271.2,273.0,170.5,21.57,171.9,575.0,1186018.0,46425.0,108426.0,0.992,0.772,0.531,0.842,66.05,95.4,96.7,95.4,81.6,80.5,70.07,20.11,29.06,29.43,29.04,24.83,24.52,21.33,25982.0,36200.0,35908.0,36461.0,31038.0,30952.0,25043.0,1.22,195.8,20.89,2.8,3.475,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,55.05,54.46,59.87,57.12,55.6,56.6,58.39,55.04,56.24,49.31
2016-07-11 14:00:00-05:00,954.6848,918.456,886.39606,552878,42.52,0.0,920.0,842.0,30.09,305.6,274.1,274.2,276.2,212.0,212.8,210.7,307.2,629.3,60.21,174.1,1230541.0,305.3,193.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,49.79,829.0,210.6,215.6,209.6,60.0,59.9,62.9,0.0,271.0,271.5,273.0,171.2,21.69,172.6,575.0,1186021.0,46425.0,108427.0,0.992,0.772,0.531,0.842,65.84,95.1,96.6,95.5,81.7,80.6,70.28,20.12,29.06,29.5,29.16,24.95,24.63,21.47,25983.0,36200.0,35908.0,36461.0,31039.0,30952.0,25043.0,0.382,296.8,88.4,0.8,3.475,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.0,54.24,53.47,59.56,57.14,55.49,56.51,6.852,54.6,56.24,49.33
2016-07-11 14:01:00-05:00,949.3271,912.97784,881.0956,552879,42.55,0.0,916.0,837.0,29.73,305.2,273.9,274.1,276.1,211.4,212.1,210.1,305.6,628.5,60.17,173.5,1230544.0,305.0,192.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,51.03,826.0,210.1,215.0,209.0,60.0,59.9,62.9,0.0,271.0,271.1,273.0,170.7,21.61,172.0,575.0,1186024.0,46425.0,108427.0,0.992,0.772,0.531,0.842,65.88,95.3,96.6,95.3,81.0,80.4,70.1,20.1,29.09,29.49,29.07,24.72,24.52,21.39,25983.0,36201.0,35909.0,36462.0,31039.0,30953.0,25044.0,0.995,290.6,30.33,2.3,3.475,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.0,54.61,54.27,59.73,57.23,56.02,56.88,35.95,55.17,56.15,49.39
2016-07-11 14:02:00-05:00,955.7562,918.5896,886.0504,552880,42.55,0.0,922.0,842.0,28.93,305.0,273.7,274.0,276.0,212.9,213.7,211.6,306.8,632.0,60.19,174.7,1230547.0,305.0,193.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,51.06,829.0,211.4,216.4,210.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,171.7,21.8,173.0,575.0,1186027.0,46425.0,108427.0,0.992,0.772,0.531,0.842,66.6,96.1,97.0,95.8,81.9,80.7,70.22,20.31,29.31,29.57,29.22,24.97,24.62,21.42,25983.0,36201.0,35909.0,36462.0,31040.0,30953.0,25044.0,1.403,244.8,42.02,2.4,3.475,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.0,55.05,54.81,59.77,57.11,55.82,56.86,-1.759,55.48,55.17,49.41
2016-07-11 14:03:00-05:00,961.11395,922.9988,890.3139,552881,42.55,0.0,926.0,846.0,29.39,305.8,273.9,273.8,275.9,213.8,214.6,212.6,307.0,634.0,60.23,175.5,1230550.0,305.5,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,49.96,832.0,212.6,217.6,211.6,60.0,59.9,62.9,0.0,271.0,271.0,272.9,172.6,21.98,174.0,575.0,1186030.0,46425.0,108428.0,0.992,0.772,0.531,0.842,66.66,96.4,97.3,96.2,81.9,81.0,70.67,20.38,29.46,29.76,29.4,25.03,24.76,21.61,25984.0,36202.0,35910.0,36463.0,31040.0,30954.0,25045.0,1.242,159.8,31.23,2.2,3.475,2.0,-1.0,13.1,-0.026,0.262,1.0,2.0,0.0,0.001,54.24,53.8,59.33,56.93,55.29,56.42,-23.92,54.52,55.53,49.49
2016-07-11 14:04:00-05:00,960.04236,920.9946,888.00934,552882,42.59,0.0,925.0,844.0,30.04,306.2,273.8,273.8,275.9,213.8,214.7,212.6,307.9,632.5,60.23,175.5,1230553.0,305.9,194.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,49.77,829.0,212.5,217.5,211.4,60.0,59.9,62.9,0.0,271.0,271.0,272.9,172.5,21.98,173.9,575.0,1186032.0,46425.0,108428.0,0.992,0.772,0.531,0.842,66.45,96.1,97.1,96.0,81.8,80.8,70.54,20.35,29.42,29.74,29.41,25.04,24.74,21.6,25984.0,36202.0,35910.0,36463.0,31041.0,30954.0,25045.0,1.392,207.7,24.61,4.3,3.477,2.0,-1.0,13.1,0.036,0.263,1.0,2.0,0.0,0.002,53.55,52.9,59.3,56.61,54.55,55.97,8.7,53.89,55.46,49.5
2016-07-11 14:05:00-05:00,957.89935,919.124,885.5895,552883,42.6,0.0,923.0,841.0,30.17,306.7,273.8,273.6,275.7,213.4,214.4,212.3,309.2,630.5,60.16,175.1,1230555.0,306.9,194.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,50.04,827.0,212.3,217.2,211.3,60.0,59.9,62.9,0.0,270.8,271.0,272.3,172.2,21.92,173.6,575.0,1186035.0,46425.0,108429.0,0.992,0.772,0.531,0.842,66.06,95.5,96.8,95.4,81.5,80.5,70.35,20.26,29.31,29.69,29.26,25.0,24.69,21.58,25984.0,36203.0,35911.0,36464.0,31041.0,30955.0,25045.0,1.36,196.5,20.22,2.8,3.475,2.0,-1.0,13.33,0.007,0.263,3.0,2.0,0.0,0.001,53.53,52.96,58.84,56.23,54.02,55.8,-41.09,53.88,55.5,49.5
2016-07-11 14:06:00-05:00,951.4701,911.50806,877.86914,552884,42.6,0.0,916.0,834.0,30.04,307.4,273.5,273.9,276.0,212.0,212.9,210.8,308.0,626.0,60.15,173.9,1230558.0,306.5,192.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,50.02,821.0,210.9,215.8,209.8,60.0,59.9,62.9,0.0,271.0,271.0,272.5,171.1,21.68,172.5,575.0,1186038.0,46425.0,108429.0,0.992,0.772,0.531,0.842,65.56,95.0,96.0,94.7,81.0,80.1,69.95,20.15,29.2,29.5,29.12,24.88,24.61,21.5,25985.0,36203.0,35911.0,36464.0,31042.0,30955.0,25046.0,1.012,182.1,21.62,2.2,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,53.61,53.11,58.98,56.25,54.22,55.78,-90.6,54.09,55.83,49.58
2016-07-11 14:07:00-05:00,942.8978,903.2241,869.3423,552885,42.6,0.0,909.0,825.0,30.26,307.0,273.5,273.9,275.9,210.0,211.0,208.9,308.6,620.3,60.13,172.3,1230561.0,306.7,191.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,50.12,812.0,208.7,213.6,207.7,60.0,59.9,62.9,0.0,271.0,271.0,272.7,169.4,21.37,170.8,575.0,1186041.0,46425.0,108429.0,0.992,0.772,0.531,0.842,64.97,93.9,95.2,93.8,80.2,78.99,69.43,19.95,28.83,29.22,28.78,24.63,24.25,21.32,25985.0,36204.0,35912.0,36465.0,31042.0,30955.0,25046.0,0.38,204.2,63.83,0.8,3.475,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,53.6,53.25,59.11,56.42,54.35,56.01,-86.6,54.64,55.87,49.6
2016-07-11 14:08:00-05:00,941.82635,901.08624,867.0377,552886,42.6,0.0,908.0,823.0,30.14,306.7,273.9,273.8,275.9,209.8,210.8,208.7,308.2,620.0,60.19,172.2,1230564.0,306.5,191.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,49.67,809.0,208.4,213.4,207.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,169.3,21.35,170.6,575.0,1186044.0,46425.0,108430.0,0.992,0.772,0.531,0.842,64.85,94.0,95.2,93.8,80.0,78.97,69.62,19.89,28.84,29.19,28.77,24.55,24.22,21.35,25986.0,36204.0,35912.0,36465.0,31042.0,30956.0,25046.0,1.213,195.0,29.44,2.9,3.475,2.0,-1.0,13.33,0.006,0.262,3.0,2.0,0.0,0.0,53.39,53.33,59.33,56.3,54.22,55.98,-89.9,54.62,55.51,49.6
