TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 14:09:00-05:00,941.82635,900.5518,866.0006,552887,42.6,0.0,907.0,822.0,30.43,306.9,273.9,273.6,275.7,210.0,211.1,209.0,308.4,619.9,60.19,172.4,1230567.0,306.8,191.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,49.01,808.0,208.7,213.7,207.6,60.0,59.9,62.9,0.0,271.0,271.0,272.6,169.4,21.39,170.7,575.0,1186047.0,46425.0,108430.0,0.992,0.772,0.531,0.842,64.76,94.1,95.3,93.9,80.0,78.98,69.69,19.88,28.87,29.26,28.8,24.55,24.24,21.39,25986.0,36205.0,35913.0,36465.0,31043.0,30956.0,25047.0,2.112,192.7,26.47,3.7,3.475,2.0,-1.0,13.08,-0.06,0.262,1.0,2.0,0.0,0.002,52.82,52.66,59.25,56.0,53.84,55.79,-90.5,54.5,55.43,49.62
2016-07-11 14:10:00-05:00,942.8978,901.6207,866.80725,552888,42.6,0.0,908.0,823.0,30.42,307.6,273.6,273.9,275.9,210.6,211.7,209.6,309.2,621.0,60.23,172.9,1230570.0,307.6,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,47.76,809.0,209.4,214.4,208.4,60.0,59.9,62.9,0.0,271.0,271.0,272.8,170.0,21.54,171.3,575.0,1186050.0,46425.0,108430.0,0.992,0.772,0.531,0.842,64.71,94.1,95.6,94.1,80.2,79.18,69.78,19.9,28.95,29.4,28.93,24.66,24.35,21.46,25986.0,36205.0,35913.0,36466.0,31043.0,30956.0,25047.0,2.507,171.2,16.17,4.3,3.475,2.0,-1.0,13.08,0.072,0.263,1.0,2.0,0.0,0.002,51.75,51.73,58.59,55.47,53.1,55.04,-90.9,53.24,54.94,49.68
2016-07-11 14:11:00-05:00,938.6117,897.0779,862.31335,552889,42.6,0.0,904.0,818.0,30.7,308.9,273.5,273.9,276.0,210.3,211.1,209.0,309.6,617.4,60.15,172.5,1230572.0,308.8,191.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,47.24,805.0,208.9,213.9,207.9,60.0,59.9,62.9,0.0,271.0,271.0,272.7,169.5,21.44,170.9,575.0,1186052.0,46425.0,108431.0,0.992,0.772,0.531,0.842,64.36,93.6,95.2,93.4,79.73,78.74,69.2,19.88,28.91,29.39,28.86,24.63,24.33,21.38,25987.0,36206.0,35913.0,36466.0,31044.0,30957.0,25047.0,2.58,196.9,12.18,3.6,3.475,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.001,50.67,50.88,58.31,55.07,52.68,54.59,-90.1,52.71,54.69,49.7
2016-07-11 14:12:00-05:00,936.4687,894.00476,858.85645,552890,42.57,0.0,901.0,815.0,30.64,309.2,273.7,273.8,275.8,209.7,210.6,208.5,310.2,614.8,60.14,172.0,1230575.0,308.9,190.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,48.04,801.0,208.3,213.2,207.3,60.0,59.9,62.9,0.0,271.0,271.0,272.2,169.0,21.34,170.4,575.0,1186055.0,46425.0,108431.0,0.992,0.772,0.531,0.842,64.02,93.1,94.7,93.0,79.34,78.22,68.88,19.8,28.79,29.27,28.75,24.53,24.19,21.3,25987.0,36206.0,35914.0,36467.0,31044.0,30957.0,25048.0,1.682,211.4,21.31,2.6,3.475,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,50.97,51.08,58.11,54.58,52.41,54.54,-91.7,52.9,54.59,49.7
2016-07-11 14:13:00-05:00,937.5402,895.07367,859.3174,552891,42.55,0.0,903.0,815.0,30.06,308.5,273.3,273.9,275.9,210.2,211.2,209.1,309.3,617.9,60.14,172.4,1230578.0,308.0,191.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,48.26,801.0,209.0,213.8,207.9,60.0,59.9,62.9,0.0,270.8,271.0,272.1,169.5,21.43,170.8,575.0,1186058.0,46425.0,108431.0,0.992,0.772,0.531,0.842,64.6,94.6,95.2,93.7,79.83,78.8,69.12,19.93,29.2,29.37,28.9,24.63,24.31,21.32,25987.0,36206.0,35914.0,36467.0,31044.0,30957.0,25048.0,2.652,266.0,28.5,4.6,3.475,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,51.58,51.68,57.83,54.07,51.55,54.23,-92.0,53.02,53.54,49.73
2016-07-11 14:14:00-05:00,945.04095,901.75433,865.8854,552892,42.54,0.0,910.0,821.0,29.16,309.4,273.5,274.0,275.9,212.2,212.9,210.9,310.1,622.3,60.14,174.0,1230581.0,308.6,192.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,48.44,807.0,210.9,215.8,209.9,60.0,59.9,62.9,0.0,271.0,271.0,272.2,171.1,21.72,172.5,575.0,1186061.0,46425.0,108432.0,0.992,0.772,0.531,0.842,65.09,95.0,95.5,94.5,80.6,78.95,69.41,20.14,29.38,29.54,29.22,24.93,24.43,21.47,25988.0,36207.0,35915.0,36468.0,31045.0,30958.0,25048.0,2.86,247.4,15.85,4.0,3.475,2.0,-1.0,13.33,0.006,0.262,3.0,2.0,0.0,0.0,51.74,51.72,57.62,53.56,50.93,53.9,-92.3,52.95,52.14,49.79
2016-07-11 14:15:00-05:00,950.3986,905.2283,869.80316,552893,42.5,0.0,914.0,825.0,28.46,310.2,273.3,273.7,275.7,213.7,214.6,212.5,311.5,624.4,60.13,175.2,1230584.0,310.0,194.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,49.12,811.0,212.5,217.3,211.5,60.0,59.9,62.9,0.0,270.6,271.0,272.0,172.2,21.92,173.6,575.0,1186064.0,46425.0,108432.0,0.992,0.772,0.531,0.842,65.28,95.6,95.7,94.7,81.0,79.34,69.76,20.25,29.66,29.7,29.38,25.12,24.61,21.64,25988.0,36207.0,35915.0,36468.0,31045.0,30958.0,25049.0,3.135,241.3,14.67,4.3,3.475,2.0,-1.0,13.23,-0.001,0.261,3.0,2.0,0.0,0.001,52.29,52.83,57.22,53.29,50.76,53.78,-93.1,52.93,51.04,49.79
2016-07-11 14:16:00-05:00,950.3986,904.96106,870.0336,552894,42.5,0.0,914.0,825.0,28.42,310.8,273.5,273.3,275.4,213.8,214.8,212.7,312.1,623.6,60.15,175.3,1230587.0,310.4,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.7,49.84,810.0,212.7,217.6,211.6,60.0,59.9,62.9,0.0,270.2,270.8,272.0,172.3,21.94,173.7,575.0,1186067.0,46425.0,108432.0,0.992,0.772,0.531,0.842,65.17,95.3,95.3,94.6,81.0,78.99,69.63,20.25,29.61,29.62,29.39,25.17,24.55,21.64,25988.0,36208.0,35916.0,36469.0,31046.0,30959.0,25049.0,2.023,222.0,27.36,4.1,3.475,2.0,-1.0,13.23,0.018,0.262,3.0,2.0,0.0,0.001,52.89,53.5,56.84,52.86,50.57,53.48,-94.3,52.92,50.7,49.79
2016-07-11 14:17:00-05:00,949.3271,903.3577,868.6509,552895,42.49,0.0,913.0,824.0,28.87,310.7,273.6,273.2,275.3,213.9,214.6,212.6,312.1,622.7,60.13,175.2,1230589.0,310.6,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,50.15,810.0,212.5,217.3,211.5,60.0,59.9,62.9,0.0,270.0,270.7,272.0,172.1,21.92,173.5,575.0,1186069.0,46425.0,108433.0,0.992,0.772,0.531,0.842,65.06,95.1,95.3,94.5,80.6,78.82,69.54,20.22,29.56,29.62,29.35,25.06,24.49,21.61,25989.0,36208.0,35916.0,36469.0,31046.0,30959.0,25049.0,2.072,241.6,15.42,3.2,3.475,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,53.17,53.82,57.0,53.18,50.65,53.83,-95.1,53.22,50.97,49.79
2016-07-11 14:18:00-05:00,943.96936,898.8149,864.157,552896,42.46,0.0,909.0,820.0,28.73,311.1,273.1,273.4,275.5,212.8,213.6,211.5,311.9,619.9,60.13,174.2,1230592.0,310.5,193.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,50.59,806.0,211.6,216.4,210.6,60.0,59.9,62.9,0.0,270.0,270.2,272.0,171.3,21.77,172.7,575.0,1186072.0,46425.0,108433.0,0.992,0.772,0.531,0.842,64.71,95.1,95.0,94.0,80.2,78.77,69.3,20.13,29.57,29.54,29.25,24.95,24.5,21.56,25989.0,36209.0,35917.0,36470.0,31047.0,30959.0,25050.0,1.587,219.8,17.34,2.8,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,53.52,54.46,56.94,53.17,50.89,53.9,-94.6,53.25,51.01,49.79
2016-07-11 14:19:00-05:00,939.6832,894.40564,859.77826,552897,42.45,0.0,905.0,816.0,28.99,310.8,273.0,273.4,275.5,211.5,212.3,210.2,311.3,616.7,60.14,173.2,1230595.0,310.2,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,50.59,802.0,210.3,215.1,209.2,60.0,59.9,62.9,0.0,270.0,270.4,272.0,170.3,21.57,171.6,575.0,1186075.0,46425.0,108434.0,0.992,0.772,0.531,0.842,64.36,94.0,94.5,93.4,79.9,78.0,69.11,20.0,29.22,29.37,29.02,24.83,24.24,21.48,25989.0,36209.0,35917.0,36470.0,31047.0,30960.0,25050.0,0.942,250.6,44.19,1.9,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,54.04,54.89,57.18,53.6,51.34,54.24,-92.8,53.58,52.0,49.81
2016-07-11 14:20:00-05:00,933.25397,887.8586,853.21027,552898,42.45,0.0,900.0,811.0,28.96,309.8,272.8,273.1,275.2,209.9,210.7,208.7,312.2,612.8,60.14,171.7,1230598.0,309.6,191.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,51.52,795.6,208.5,213.4,207.4,60.0,59.9,62.9,0.0,270.0,270.0,272.0,168.8,21.32,170.1,575.0,1186078.0,46425.0,108434.0,0.992,0.772,0.531,0.842,63.73,93.6,94.1,93.0,79.22,77.64,68.92,19.74,28.99,29.15,28.8,24.54,24.05,21.35,25990.0,36210.0,35918.0,36471.0,31048.0,30960.0,25051.0,2.255,280.0,26.48,3.7,3.477,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,54.75,55.18,57.51,54.22,52.17,54.82,-94.0,53.97,51.87,49.86
2016-07-11 14:21:00-05:00,930.0394,884.38464,849.6382,552899,42.45,0.0,897.0,807.0,28.4,309.9,273.1,273.0,275.0,209.5,210.3,208.3,311.4,612.3,60.19,171.3,1230601.0,309.3,190.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,51.67,792.7,208.3,213.2,207.2,60.0,59.9,62.9,0.0,270.0,270.0,272.0,168.5,21.29,169.9,575.0,1186081.0,46425.0,108434.0,0.992,0.772,0.531,0.842,63.8,93.6,93.8,92.9,79.26,77.31,68.68,19.77,29.0,29.05,28.79,24.56,23.95,21.28,25990.0,36210.0,35918.0,36471.0,31048.0,30960.0,25051.0,2.282,263.6,14.74,3.3,3.477,2.0,-1.0,13.1,0.0,0.261,1.0,2.0,0.0,0.002,54.52,55.28,57.53,53.92,51.73,54.61,-93.1,53.93,50.71,49.89
2016-07-11 14:22:00-05:00,926.8248,880.109,845.4899,552900,42.46,0.0,893.0,803.0,28.3,311.4,272.8,272.8,274.9,208.8,209.6,207.6,312.7,606.6,60.22,170.6,1230604.0,310.8,189.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,51.54,788.9,207.4,212.4,206.3,60.0,59.9,62.9,0.0,270.0,270.0,271.5,167.7,21.16,169.1,575.0,1186084.0,46425.0,108435.0,0.992,0.772,0.531,0.842,63.11,92.5,92.5,92.0,78.72,76.51,67.99,19.65,28.81,28.8,28.64,24.51,23.82,21.17,25990.0,36211.0,35919.0,36472.0,31048.0,30961.0,25051.0,1.887,257.6,11.47,3.0,3.477,2.0,-1.0,13.33,0.01,0.261,3.0,2.0,0.0,0.001,54.77,55.52,57.55,53.52,51.42,54.6,-93.1,54.19,50.36,49.89
2016-07-11 14:23:00-05:00,911.8233,865.14435,830.74066,552901,42.49,0.0,878.0,789.1,28.28,311.8,272.9,272.9,275.0,205.7,206.6,204.6,312.8,597.5,60.22,168.2,1230606.0,311.3,186.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,51.18,774.9,204.2,209.3,203.2,60.0,59.9,62.9,0.0,270.0,270.0,272.0,165.3,20.74,166.6,575.0,1186086.0,46425.0,108435.0,0.992,0.772,0.531,0.842,62.37,91.4,91.0,90.6,77.26,75.07,66.55,19.44,28.49,28.37,28.23,24.08,23.4,20.75,25991.0,36211.0,35919.0,36472.0,31049.0,30961.0,25052.0,1.803,266.2,21.89,2.8,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.001,54.17,54.87,57.58,53.3,51.1,54.37,-93.9,54.06,50.17,49.91
2016-07-11 14:24:00-05:00,910.75183,863.2738,828.4361,552902,42.5,0.0,877.0,786.9,28.11,309.8,272.8,272.7,274.7,205.4,206.2,204.2,311.3,599.0,60.22,167.8,1230609.0,309.4,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,52.12,773.1,203.7,208.8,202.7,60.0,59.9,62.9,0.0,270.0,270.0,271.6,164.8,20.66,166.1,575.0,1186089.0,46425.0,108435.0,0.992,0.772,0.531,0.842,62.38,91.7,91.5,90.7,77.38,75.32,66.9,19.32,28.4,28.33,28.1,23.97,23.33,20.72,25991.0,36212.0,35920.0,36473.0,31049.0,30961.0,25052.0,1.103,274.3,17.58,1.9,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,54.59,55.22,57.55,53.52,51.28,54.48,-93.9,54.24,50.34,49.97
2016-07-11 14:25:00-05:00,909.6803,861.2696,826.24677,552903,42.5,0.0,876.0,784.8,28.3,310.2,272.9,273.3,275.3,204.3,205.2,203.2,311.4,596.3,60.17,167.1,1230612.0,310.0,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,51.72,770.0,202.7,207.7,201.7,60.0,59.9,62.9,0.0,270.0,270.6,272.0,164.3,20.5,165.6,575.0,1186092.0,46425.0,108436.0,0.992,0.772,0.531,0.842,61.93,91.0,90.9,90.2,77.19,75.06,66.88,19.21,28.22,28.21,27.98,23.94,23.28,20.75,25991.0,36212.0,35920.0,36473.0,31049.0,30962.0,25052.0,0.575,244.9,47.66,1.2,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,54.73,55.48,57.97,54.16,52.14,55.01,-93.1,54.61,51.3,49.99
2016-07-11 14:26:00-05:00,906.4656,857.92926,822.55945,552904,42.51,0.0,874.0,781.5,28.53,309.5,272.8,273.2,275.2,203.4,204.4,202.4,310.3,595.5,60.14,166.4,1230615.0,309.0,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.04,51.07,766.3,201.9,206.9,200.8,60.0,59.9,62.9,0.0,270.0,270.1,272.0,163.6,20.35,164.8,575.0,1186095.0,46425.0,108436.0,0.992,0.772,0.531,0.842,61.72,90.8,91.2,90.1,76.84,74.9,67.13,19.1,28.11,28.23,27.87,23.78,23.18,20.77,25992.0,36213.0,35920.0,36473.0,31050.0,30962.0,25053.0,0.943,313.7,21.98,1.5,3.475,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,54.18,55.26,58.4,54.6,52.89,55.41,-93.0,54.95,51.55,49.99
2016-07-11 14:27:00-05:00,906.4656,857.52844,821.86804,552905,42.55,0.0,875.0,780.8,28.39,309.4,272.8,273.1,275.0,203.3,204.3,202.3,311.5,595.2,60.14,166.3,1230617.0,309.1,184.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,51.94,765.8,201.8,206.8,200.8,60.0,59.9,62.9,0.0,270.0,270.0,272.0,163.4,20.35,164.7,575.0,1186097.0,46425.0,108436.0,0.992,0.772,0.531,0.842,61.63,90.4,90.9,90.1,76.81,74.65,67.13,19.06,27.96,28.12,27.88,23.76,23.09,20.77,25992.0,36213.0,35921.0,36474.0,31050.0,30962.0,25053.0,0.862,297.4,36.01,1.8,3.475,2.0,-1.0,13.11,0.009,0.26,1.0,2.0,0.0,0.002,54.69,55.66,58.55,54.84,53.28,55.6,-92.7,55.02,51.63,49.99
2016-07-11 14:28:00-05:00,905.39417,856.59314,820.6006,552906,42.55,0.0,874.0,779.5,28.47,309.1,273.0,272.9,274.9,203.3,204.2,202.2,309.7,595.2,60.14,166.2,1230620.0,308.5,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,52.21,764.1,201.7,206.7,200.7,60.0,59.9,62.9,0.0,270.0,270.0,272.0,163.3,20.33,164.6,575.0,1186100.0,46425.0,108437.0,0.992,0.772,0.531,0.842,61.73,90.8,90.6,89.8,76.98,74.84,66.81,19.08,28.07,28.0,27.76,23.8,23.14,20.65,25993.0,36214.0,35921.0,36474.0,31050.0,30963.0,25053.0,1.418,247.8,21.68,2.7,3.477,2.0,-1.0,13.36,0.008,0.26,3.0,2.0,0.0,0.001,54.98,55.94,58.16,54.37,52.76,55.39,-92.9,54.86,51.23,49.99
2016-07-11 14:29:00-05:00,904.3226,855.52423,819.1026,552907,42.59,0.0,873.0,777.7,28.98,308.9,272.9,273.0,275.1,202.7,203.6,201.6,310.4,593.7,60.13,165.7,1230623.0,308.6,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,52.73,763.0,201.1,206.0,200.0,60.0,59.9,62.9,0.0,270.0,270.0,272.0,162.8,20.24,164.1,575.0,1186103.0,46425.0,108437.0,0.992,0.772,0.531,0.842,61.52,90.2,90.5,89.9,76.77,74.5,66.73,19.0,27.88,27.97,27.78,23.71,23.01,20.61,25993.0,36214.0,35922.0,36475.0,31051.0,30963.0,25054.0,0.908,218.4,34.19,1.4,3.477,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,54.91,56.1,58.54,54.28,52.88,55.56,-69.64,54.83,51.62,50.05
2016-07-11 14:30:00-05:00,906.4656,856.4595,819.21783,552908,42.6,0.0,874.0,777.7,29.39,308.3,272.5,273.1,275.2,202.6,203.5,201.5,308.5,594.8,60.14,165.6,1230625.0,307.8,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,53.33,763.9,201.0,206.0,200.0,60.0,59.9,62.9,0.0,270.0,270.0,272.0,162.8,20.22,164.0,575.0,1186105.0,46425.0,108437.0,0.992,0.772,0.531,0.842,61.66,90.6,90.9,90.1,76.85,74.8,66.85,19.01,27.94,28.02,27.77,23.69,23.06,20.61,25993.0,36214.0,35922.0,36475.0,31051.0,30964.0,25054.0,0.81,243.7,22.9,1.8,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,55.58,56.66,58.9,54.6,53.34,55.8,-92.7,55.1,52.15,50.08
2016-07-11 14:31:00-05:00,904.3226,854.9898,817.37415,552909,42.63,0.0,873.0,775.7,29.27,308.4,272.5,272.9,275.0,202.3,203.5,201.4,310.5,593.3,60.14,165.4,1230628.0,308.6,183.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.84,53.01,761.6,200.8,205.8,199.7,60.0,59.9,62.9,0.0,270.0,270.0,272.0,162.6,20.19,163.8,575.0,1186108.0,46425.0,108438.0,0.992,0.772,0.531,0.842,61.35,90.6,91.0,89.7,76.24,74.57,66.87,18.92,27.94,28.06,27.65,23.51,23.0,20.62,25994.0,36215.0,35923.0,36476.0,31052.0,30964.0,25054.0,1.232,250.0,22.06,2.0,3.477,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,55.54,56.27,59.02,54.69,52.99,55.89,-93.0,55.35,51.92,50.08
2016-07-11 14:32:00-05:00,903.25104,852.7183,814.6087,552910,42.65,0.0,871.0,772.8,28.98,309.0,272.7,273.0,275.1,201.6,202.6,200.6,310.3,590.9,60.14,164.9,1230631.0,308.7,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,52.7,757.1,200.1,205.1,199.0,60.0,59.9,62.9,0.0,270.0,270.0,272.0,162.1,20.09,163.3,575.0,1186111.0,46425.0,108438.0,0.992,0.772,0.531,0.842,61.02,90.1,90.6,89.4,75.86,73.99,66.5,18.85,27.85,28.0,27.63,23.44,22.86,20.55,25994.0,36215.0,35923.0,36476.0,31052.0,30964.0,25055.0,1.738,240.6,12.48,2.5,3.475,2.0,-1.0,13.36,0.01,0.26,3.0,2.0,0.0,0.0,55.66,56.09,58.96,54.21,52.53,55.59,-92.7,55.08,51.47,50.13
2016-07-11 14:33:00-05:00,904.3226,853.52,815.30005,552911,42.68,0.0,872.0,773.3,28.63,308.3,272.5,273.1,275.2,201.6,202.8,200.7,309.3,591.9,60.14,164.9,1230633.0,308.0,183.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,52.96,756.7,200.0,205.0,199.0,60.0,59.9,62.9,0.0,270.0,270.1,272.0,162.0,20.08,163.3,575.0,1186114.0,46425.0,108438.0,0.992,0.772,0.531,0.842,61.27,90.3,90.5,89.8,76.36,74.15,66.38,18.88,27.83,27.91,27.69,23.54,22.86,20.46,25994.0,36216.0,35924.0,36477.0,31052.0,30965.0,25055.0,1.195,297.7,21.4,1.6,3.474,2.0,-1.0,13.11,0.0,0.26,1.0,2.0,0.0,0.001,56.02,55.88,58.87,54.42,52.88,55.44,-92.1,54.63,51.28,50.16
2016-07-11 14:34:00-05:00,907.5372,855.257,817.1437,552912,42.73,0.0,875.0,775.2,28.49,307.9,272.9,272.8,274.8,202.0,203.0,201.1,309.3,593.4,60.14,165.1,1230636.0,307.7,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.8,53.78,758.6,200.4,205.4,199.4,60.0,59.9,62.9,0.0,270.0,270.0,272.0,162.3,20.14,163.5,575.0,1186116.0,46425.0,108439.0,0.992,0.772,0.531,0.842,61.3,90.8,90.7,89.7,76.55,74.64,66.58,18.87,27.95,27.93,27.61,23.57,22.98,20.5,25995.0,36216.0,35924.0,36477.0,31053.0,30965.0,25055.0,0.85,345.2,22.89,1.5,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.001,56.53,56.12,59.13,54.87,53.49,55.6,-92.7,54.83,51.49,50.18
2016-07-11 14:35:00-05:00,909.6803,856.59314,818.5264,552913,42.75,0.0,877.0,776.4,28.53,307.5,272.6,272.9,274.9,202.3,203.2,201.3,308.9,594.9,60.14,165.3,1230639.0,307.2,183.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.49,53.79,759.9,200.6,205.7,199.6,60.0,59.9,62.9,0.0,270.0,270.0,272.0,162.5,20.2,163.7,575.0,1186119.0,46425.0,108439.0,0.992,0.772,0.531,0.842,61.36,90.9,91.3,90.1,76.56,74.75,66.93,18.86,27.94,28.08,27.7,23.54,22.98,20.58,25995.0,36217.0,35925.0,36478.0,31053.0,30965.0,25056.0,0.745,221.0,55.69,1.6,3.475,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,56.48,56.26,59.34,55.18,53.67,56.01,-91.6,55.1,51.8,50.18
2016-07-11 14:36:00-05:00,918.25256,865.4116,826.7077,552914,42.8,0.0,886.0,784.2,29.04,306.2,273.5,273.7,275.7,203.7,204.5,202.6,307.6,602.3,60.14,166.9,1230642.0,306.0,183.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,53.47,769.1,202.0,207.0,201.0,60.0,59.9,62.9,0.0,270.7,271.1,272.6,164.0,20.44,165.3,575.0,1186122.0,46425.0,108439.0,0.992,0.772,0.531,0.842,62.17,92.0,92.5,91.2,77.81,75.8,67.84,19.04,28.16,28.32,27.93,23.83,23.21,20.77,25995.0,36217.0,35925.0,36478.0,31053.0,30966.0,25056.0,1.13,259.3,31.48,1.7,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,56.1,56.37,59.39,55.1,53.7,55.86,-92.4,54.77,52.34,50.2
2016-07-11 14:37:00-05:00,922.5387,869.42,830.395,552915,42.88,0.0,890.0,787.9,28.73,307.3,274.5,274.2,276.2,204.1,205.1,203.1,308.7,603.4,60.14,167.8,1230644.0,307.1,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,53.35,771.6,202.5,207.5,201.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,164.9,20.55,166.1,575.0,1186124.0,46425.0,108440.0,0.992,0.772,0.531,0.842,62.21,92.1,92.5,91.4,77.78,75.84,68.0,19.12,28.31,28.42,28.09,23.9,23.3,20.89,25996.0,36218.0,35926.0,36479.0,31054.0,30966.0,25057.0,1.625,251.5,24.24,2.7,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,55.67,55.71,59.29,55.21,53.49,56.02,-92.2,55.01,51.84,50.28
2016-07-11 14:38:00-05:00,921.46716,868.21747,829.1275,552916,42.92,0.0,888.0,786.1,28.83,308.2,274.2,274.3,276.3,204.1,205.0,203.0,309.2,602.0,60.14,167.7,1230647.0,307.7,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.64,53.47,769.5,202.5,207.5,201.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,164.8,20.55,166.1,575.0,1186127.0,46425.0,108440.0,0.992,0.772,0.531,0.842,62.21,92.2,92.3,91.3,77.7,75.58,67.83,19.17,28.41,28.44,28.13,23.94,23.29,20.9,25996.0,36218.0,35926.0,36479.0,31054.0,30966.0,25057.0,2.655,244.5,10.87,4.5,3.475,2.0,-1.0,13.33,0.008,0.261,3.0,2.0,0.0,0.0,55.55,55.83,59.11,54.75,53.14,55.57,-93.1,54.89,51.48,50.28
2016-07-11 14:39:00-05:00,918.25256,864.4763,825.2097,552917,42.95,0.0,884.0,781.8,28.71,308.8,274.1,274.1,276.2,203.4,204.3,202.3,310.2,598.6,60.14,167.0,1230650.0,308.3,186.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.49,53.25,764.5,201.8,206.8,200.7,60.0,59.9,62.9,0.0,271.0,271.5,273.0,164.2,20.44,165.4,575.0,1186130.0,46425.0,108440.0,0.992,0.772,0.531,0.842,61.84,91.6,91.4,90.7,77.38,75.08,67.26,19.09,28.27,28.23,28.02,23.89,23.18,20.76,25996.0,36219.0,35927.0,36480.0,31054.0,30967.0,25057.0,1.783,247.4,30.16,3.4,3.477,2.0,-1.0,13.05,-0.209,0.263,1.0,2.0,0.0,0.004,55.85,56.04,58.92,54.75,53.33,55.48,-92.6,54.67,50.9,50.28
2016-07-11 14:40:00-05:00,915.03796,861.0024,821.63763,552918,43.0,0.0,880.0,777.9,28.42,309.3,274.0,274.3,276.4,202.8,203.9,201.9,310.8,596.0,60.14,166.7,1230653.0,309.1,185.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,53.19,760.3,201.3,206.3,200.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,163.8,20.37,165.0,575.0,1186133.0,46425.0,108441.0,0.992,0.772,0.531,0.842,61.46,91.2,91.0,90.3,76.96,74.57,67.04,19.01,28.2,28.15,27.94,23.8,23.06,20.74,25997.0,36219.0,35927.0,36480.0,31055.0,30967.0,25058.0,2.268,279.2,12.93,3.4,3.475,2.0,-1.0,13.06,0.22,0.261,3.0,2.0,0.0,0.004,55.67,56.08,58.48,54.45,52.95,55.24,-93.2,54.09,50.31,50.35
2016-07-11 14:41:00-05:00,909.6803,855.3906,815.99146,552919,43.05,0.0,875.0,772.6,28.22,309.9,274.0,274.2,276.2,202.0,202.8,200.8,311.3,592.1,60.15,165.8,1230655.0,309.5,185.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,53.27,755.0,200.3,205.3,199.2,60.0,59.9,62.9,0.0,271.0,271.5,273.0,162.9,20.22,164.2,575.0,1186135.0,46425.0,108441.0,0.992,0.772,0.531,0.842,60.91,90.4,90.2,89.7,76.55,73.99,66.69,18.88,28.02,27.95,27.8,23.72,22.93,20.67,25997.0,36220.0,35928.0,36480.0,31055.0,30967.0,25058.0,2.403,302.3,10.85,2.9,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.001,55.85,56.29,58.42,54.25,52.62,55.09,-93.1,54.43,49.66,50.37
2016-07-11 14:42:00-05:00,900.03644,844.96875,806.3122,552920,43.1,0.0,865.0,763.3,28.05,311.0,274.3,274.5,276.6,199.8,200.6,198.7,311.5,584.9,60.15,164.2,1230658.0,310.4,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,53.13,745.9,198.1,203.1,197.0,60.0,59.9,62.9,0.0,271.4,272.0,273.2,161.4,19.91,162.6,575.0,1186138.0,46425.0,108441.0,0.992,0.772,0.531,0.842,60.08,89.4,89.4,88.7,75.77,73.17,66.15,18.68,27.81,27.8,27.57,23.56,22.75,20.57,25997.0,36220.0,35928.0,36481.0,31055.0,30968.0,25058.0,2.032,266.2,24.82,3.2,3.477,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,55.68,56.62,58.35,54.34,52.56,55.07,-93.5,54.52,49.13,50.37
2016-07-11 14:43:00-05:00,887.17804,831.6075,793.17615,552921,43.13,0.0,853.0,751.0,28.29,311.5,274.1,274.4,276.6,197.6,198.6,196.6,313.0,577.2,60.15,162.4,1230661.0,311.2,182.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,51.65,734.4,195.8,200.9,194.7,60.0,59.9,62.9,0.0,271.3,272.0,273.2,159.6,19.58,160.8,575.0,1186141.0,46425.0,108442.0,0.993,0.772,0.531,0.842,59.35,88.2,87.9,87.4,74.64,71.97,64.88,18.49,27.48,27.4,27.21,23.25,22.42,20.21,25998.0,36221.0,35928.0,36481.0,31056.0,30968.0,25059.0,2.597,265.7,23.5,4.4,3.475,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,54.72,55.86,57.92,53.87,51.91,54.53,-94.2,54.3,48.9,50.45
2016-07-11 14:44:00-05:00,879.6772,824.526,785.91675,552922,43.16,0.0,847.0,744.1,28.54,312.3,274.4,274.6,276.7,196.6,197.5,195.6,313.5,573.2,60.15,161.6,1230663.0,311.8,180.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,50.92,727.2,194.7,199.9,193.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,158.8,19.45,160.0,575.0,1186143.0,46425.0,108442.0,0.993,0.772,0.531,0.842,58.77,87.8,87.7,86.8,74.02,71.51,64.57,18.35,27.41,27.39,27.11,23.11,22.33,20.16,25998.0,36221.0,35929.0,36482.0,31056.0,30968.0,25059.0,2.517,228.4,11.59,4.6,3.477,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,53.73,55.1,56.98,52.6,50.88,53.64,-94.8,53.19,48.19,50.47
2016-07-11 14:45:00-05:00,875.39105,819.04785,780.2705,552923,43.2,0.0,842.0,738.4,29.05,312.7,274.4,274.6,276.8,195.5,196.5,194.5,314.4,569.4,60.14,160.7,1230666.0,312.2,179.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.87,51.12,722.7,193.6,198.7,192.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,157.9,19.28,159.1,575.0,1186146.0,46425.0,108442.0,0.993,0.772,0.531,0.842,58.43,87.0,86.8,86.2,73.52,70.94,64.05,18.27,27.2,27.15,26.94,22.99,22.18,20.03,25999.0,36221.0,35929.0,36482.0,31056.0,30969.0,25059.0,2.033,240.1,18.09,3.6,3.477,2.0,-1.0,13.13,-0.004,0.259,1.0,2.0,0.0,0.001,53.5,55.02,56.82,52.67,50.81,53.54,-94.6,53.13,48.69,50.47
2016-07-11 14:46:00-05:00,873.24805,816.7764,777.73553,552924,43.2,0.0,840.0,736.0,28.44,313.1,274.6,274.3,276.6,195.4,196.7,194.6,313.8,569.1,60.15,160.8,1230669.0,312.6,179.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,51.09,721.1,193.8,198.9,192.7,60.0,59.9,62.9,0.0,272.0,272.0,273.8,158.0,19.29,159.2,575.0,1186149.0,46425.0,108443.0,0.993,0.772,0.531,0.842,58.46,87.0,86.6,86.1,73.57,70.75,63.71,18.3,27.23,27.1,26.95,23.03,22.15,19.94,25999.0,36222.0,35930.0,36483.0,31057.0,30969.0,25060.0,3.037,250.6,8.3,4.0,3.477,2.0,-1.0,13.13,0.019,0.26,1.0,2.0,0.0,0.002,53.61,55.2,56.58,52.36,50.24,53.21,-95.6,53.09,47.82,50.47
2016-07-11 14:47:00-05:00,872.1765,814.7723,775.7766,552925,43.2,0.0,838.0,733.9,28.26,313.6,274.2,274.5,276.7,195.5,196.6,194.6,314.1,567.6,60.13,160.7,1230671.0,313.1,178.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,51.25,719.7,193.6,198.8,192.6,60.0,59.9,62.9,0.0,271.8,272.0,273.7,157.9,19.27,159.0,575.0,1186151.0,46425.0,108443.0,0.993,0.772,0.531,0.842,58.19,87.0,86.6,85.9,73.28,70.83,63.83,18.25,27.3,27.16,26.93,22.98,22.21,20.02,25999.0,36222.0,35930.0,36483.0,31057.0,30970.0,25060.0,2.205,246.8,10.92,3.1,3.477,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.001,53.4,55.14,56.32,51.88,49.92,52.76,-95.9,52.52,47.69,50.48
2016-07-11 14:48:00-05:00,873.24805,815.8411,776.6985,552926,43.2,0.0,840.0,734.7,28.37,313.5,274.6,274.4,276.6,195.5,196.6,194.6,315.3,568.3,60.14,160.8,1230674.0,313.1,178.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,51.39,719.5,193.7,198.8,192.6,60.0,59.9,62.9,0.0,271.9,272.0,273.9,158.0,19.28,159.1,575.0,1186154.0,46425.0,108443.0,0.993,0.772,0.531,0.842,58.17,86.8,86.7,85.9,73.33,70.63,64.03,18.23,27.21,27.17,26.93,22.99,22.14,20.07,26000.0,36223.0,35931.0,36484.0,31058.0,30970.0,25060.0,1.563,243.9,16.73,2.9,3.475,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,53.51,55.24,56.34,51.72,49.88,52.78,-95.1,52.4,47.95,50.5
2016-07-11 14:49:00-05:00,873.24805,815.4403,776.0071,552927,43.2,0.0,841.0,734.3,28.51,313.2,274.2,274.6,276.8,195.5,196.4,194.5,314.8,568.2,60.14,160.7,1230676.0,313.0,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.59,51.07,719.7,193.6,198.7,192.5,60.0,59.9,62.9,0.0,271.9,272.0,274.0,157.9,19.27,159.1,575.0,1186156.0,46425.0,108444.0,0.993,0.772,0.531,0.842,58.16,87.0,86.7,85.9,73.42,70.82,64.07,18.22,27.25,27.17,26.89,22.99,22.18,20.07,26000.0,36223.0,35931.0,36484.0,31058.0,30970.0,25061.0,1.905,265.8,14.82,2.7,3.475,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,53.66,55.27,56.45,51.97,50.04,52.83,-94.9,52.63,48.24,50.55
2016-07-11 14:50:00-05:00,868.9619,811.6992,772.08936,552928,43.2,0.0,837.0,730.8,28.36,313.8,274.3,274.3,276.6,195.1,196.1,194.2,314.5,566.0,60.15,160.3,1230679.0,313.1,178.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,50.63,715.5,193.3,198.4,192.2,60.0,59.9,62.9,0.0,271.6,272.0,273.6,157.6,19.21,158.7,575.0,1186159.0,46425.0,108444.0,0.993,0.772,0.531,0.842,57.88,86.6,86.6,85.5,73.09,70.5,63.84,18.16,27.19,27.18,26.84,22.94,22.13,20.03,26000.0,36224.0,35932.0,36485.0,31058.0,30971.0,25061.0,2.503,255.8,6.844,3.8,3.475,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,53.35,55.08,56.12,51.59,49.44,52.44,-95.3,52.43,48.01,50.55
2016-07-11 14:51:00-05:00,865.7473,807.8244,768.1715,552929,43.2,0.0,834.0,726.9,28.23,314.6,274.1,274.4,276.6,194.5,195.4,193.5,315.2,562.9,60.14,159.7,1230682.0,314.4,178.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,50.34,711.4,192.6,197.8,191.5,60.0,59.9,62.9,0.0,271.5,272.0,273.5,157.0,19.1,158.1,575.0,1186162.0,46425.0,108444.0,0.993,0.772,0.531,0.842,57.43,85.8,86.3,85.1,72.61,69.85,63.57,18.07,26.99,27.16,26.77,22.84,21.98,20.0,26001.0,36224.0,35932.0,36485.0,31059.0,30971.0,25061.0,1.663,225.1,48.3,3.2,3.477,2.0,-1.0,13.1,-0.028,0.259,1.0,2.0,0.0,0.001,52.77,54.71,55.51,50.92,49.07,52.02,-95.8,52.04,47.81,50.56
2016-07-11 14:52:00-05:00,863.6042,804.8849,765.29083,552930,43.2,0.0,831.0,724.2,28.89,313.8,273.9,274.3,276.5,193.5,194.5,192.6,314.3,561.0,60.15,158.9,1230684.0,313.4,177.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.07,51.25,709.1,191.5,196.7,190.5,60.0,59.9,62.9,0.0,271.0,272.0,273.1,156.1,18.95,157.2,575.0,1186164.0,46425.0,108445.0,0.993,0.772,0.531,0.842,57.15,85.8,85.9,84.5,72.38,70.07,63.34,17.93,26.93,26.95,26.52,22.71,21.99,19.87,26001.0,36225.0,35933.0,36486.0,31059.0,30971.0,25062.0,0.442,300.6,58.73,1.3,3.475,2.0,-1.0,13.1,0.042,0.26,1.0,2.0,0.0,0.002,53.36,55.25,55.76,51.23,49.64,52.33,-96.2,52.36,48.67,50.56
2016-07-11 14:53:00-05:00,861.4612,803.28156,763.3319,552931,43.16,0.0,830.0,722.4,28.83,313.1,274.0,274.1,276.3,192.9,194.0,192.1,314.7,560.5,60.14,158.4,1230687.0,312.5,176.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,51.17,706.7,191.0,196.2,189.9,60.0,59.9,62.9,0.0,271.0,271.7,273.1,155.6,18.88,156.8,575.0,1186167.0,46425.0,108445.0,0.993,0.772,0.531,0.842,57.21,85.6,85.7,84.7,72.49,69.81,63.13,17.91,26.81,26.83,26.51,22.7,21.86,19.77,26001.0,36225.0,35933.0,36486.0,31059.0,30972.0,25062.0,1.743,245.7,24.76,4.2,3.475,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,53.44,55.48,55.78,51.77,49.93,52.61,-95.6,52.59,48.84,50.56
2016-07-11 14:54:00-05:00,860.38965,801.67816,761.71875,552932,43.15,0.0,828.0,720.4,28.85,313.9,273.9,274.2,276.4,193.0,194.1,192.2,316.0,559.5,60.14,158.5,1230689.0,313.4,176.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,50.54,705.2,191.1,196.3,190.1,60.0,59.9,62.9,0.0,271.0,271.9,273.0,155.7,18.9,156.8,575.0,1186170.0,46425.0,108445.0,0.993,0.772,0.531,0.842,57.02,85.7,85.6,84.5,72.23,69.87,63.22,17.9,26.91,26.87,26.52,22.67,21.93,19.84,26002.0,36226.0,35934.0,36487.0,31060.0,30972.0,25062.0,1.722,244.7,29.2,4.2,3.475,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,53.31,54.89,55.42,51.24,49.42,52.09,-96.6,52.02,48.35,50.56
2016-07-11 14:55:00-05:00,858.2465,799.0059,758.7228,552933,43.15,0.0,826.0,717.6,28.81,314.0,274.1,273.9,276.1,192.4,193.6,191.6,315.0,557.5,60.14,158.0,1230692.0,313.7,176.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.75,50.25,702.2,190.5,195.7,189.5,60.0,59.9,62.9,0.0,271.0,271.3,273.0,155.2,18.8,156.3,575.0,1186172.0,46425.0,108446.0,0.993,0.772,0.531,0.842,56.75,85.2,85.4,84.0,71.91,69.35,63.14,17.82,26.75,26.81,26.38,22.58,21.77,19.82,26002.0,36226.0,35934.0,36487.0,31060.0,30972.0,25063.0,1.47,296.2,16.46,3.0,3.475,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,52.98,54.14,55.42,51.2,49.61,52.14,-96.1,51.93,48.47,50.56
2016-07-11 14:56:00-05:00,855.0319,795.2648,755.03546,552934,43.15,0.0,823.0,714.1,28.54,314.2,274.0,274.1,276.3,191.4,192.4,190.5,314.8,554.9,60.14,157.1,1230695.0,313.2,175.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,49.93,698.5,189.5,194.7,188.5,60.0,59.9,62.9,0.0,271.0,271.7,273.0,154.4,18.65,155.5,575.0,1186175.0,46425.0,108446.0,0.993,0.772,0.531,0.842,56.37,84.7,84.9,83.6,71.64,68.95,62.9,17.71,26.6,26.68,26.27,22.5,21.66,19.76,26002.0,36227.0,35935.0,36488.0,31060.0,30973.0,25063.0,1.545,294.5,35.09,2.9,3.475,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,52.57,53.45,55.71,51.68,50.08,52.22,-96.4,51.56,48.17,50.56
2016-07-11 14:57:00-05:00,852.67456,792.32526,751.9243,552935,43.15,0.0,820.0,711.0,28.54,313.9,274.2,274.2,276.2,190.6,191.9,190.0,315.6,552.9,60.2,156.6,1230697.0,313.2,174.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.2,50.7,695.1,188.6,193.9,187.6,60.0,59.9,62.9,0.0,271.1,272.0,273.0,153.8,18.56,154.9,575.0,1186177.0,46425.0,108446.0,0.993,0.772,0.531,0.842,56.22,84.3,84.5,83.5,71.44,68.62,62.64,17.64,26.46,26.53,26.21,22.42,21.54,19.66,26003.0,36227.0,35935.0,36488.0,31061.0,30973.0,25064.0,1.247,327.4,14.24,1.8,3.477,2.0,-1.0,13.23,0.007,0.258,3.0,2.0,0.0,0.001,53.15,53.88,55.59,51.94,50.51,52.4,-95.7,51.63,48.45,50.56
2016-07-11 14:58:00-05:00,851.49585,790.32104,749.9654,552936,43.15,0.0,819.0,708.6,28.64,313.3,274.0,274.3,276.3,189.9,191.0,189.1,314.8,552.2,60.21,155.9,1230700.0,312.4,174.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,50.82,692.2,187.9,193.2,186.9,60.0,59.9,62.9,0.0,271.1,272.0,273.1,153.2,18.47,154.3,575.0,1186180.0,46425.0,108446.0,0.993,0.772,0.531,0.842,55.94,84.1,84.4,83.2,71.26,68.46,62.75,17.52,26.34,26.43,26.05,22.32,21.45,19.66,26003.0,36228.0,35935.0,36488.0,31061.0,30973.0,25064.0,1.093,330.6,60.05,3.2,3.477,2.0,-1.0,13.33,0.009,0.259,3.0,2.0,0.0,0.001,53.4,54.2,55.82,52.27,50.92,52.53,-95.9,51.93,48.42,50.56
2016-07-11 14:59:00-05:00,851.603,789.65295,748.92834,552937,43.15,0.0,819.0,706.8,28.71,313.7,273.9,274.4,276.5,190.0,191.2,189.3,313.2,551.8,60.16,156.1,1230702.0,313.5,173.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,50.75,690.6,188.1,193.3,187.0,60.0,59.9,62.9,0.0,271.3,272.0,273.2,153.3,18.46,154.4,575.0,1186182.0,46425.0,108447.0,0.993,0.772,0.531,0.842,56.05,84.5,84.3,83.2,71.53,68.77,62.85,17.59,26.51,26.45,26.1,22.44,21.57,19.72,26003.0,36228.0,35936.0,36489.0,31061.0,30974.0,25064.0,2.29,294.8,17.88,3.4,3.477,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,53.27,54.23,56.04,52.3,50.6,52.59,-68.02,51.87,48.05,50.56
2016-07-11 15:00:00-05:00,849.1385,786.8471,746.0476,552938,43.15,0.0,816.0,704.1,28.5,314.8,274.1,274.3,276.4,190.0,191.0,189.2,315.8,549.8,60.22,156.0,1230705.0,314.4,172.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,50.29,688.1,187.9,193.2,186.9,60.0,59.9,62.9,0.0,271.4,272.0,273.4,153.3,18.47,154.4,575.0,1186185.0,46425.0,108447.0,0.993,0.772,0.531,0.842,55.57,83.6,83.9,82.7,71.02,68.11,62.58,17.49,26.32,26.41,26.04,22.35,21.44,19.7,26003.0,36229.0,35936.0,36489.0,31062.0,30974.0,25065.0,2.332,331.4,22.95,3.9,3.477,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,52.84,54.13,55.14,51.76,50.26,52.23,-95.7,51.38,47.32,50.56
2016-07-11 15:01:00-05:00,846.031,783.23956,742.8212,552939,43.15,0.0,813.0,700.7,28.4,315.8,274.2,274.3,276.3,189.6,190.8,189.0,316.8,547.5,60.24,155.8,1230707.0,314.8,173.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.6,50.32,684.2,187.6,193.0,186.6,60.0,59.9,62.9,0.0,271.2,272.0,273.1,153.0,18.44,154.1,575.0,1186187.0,46425.0,108447.0,0.993,0.772,0.531,0.842,55.47,83.5,83.5,82.3,70.96,67.89,62.3,17.51,26.35,26.37,25.99,22.41,21.44,19.67,26004.0,36229.0,35937.0,36490.0,31062.0,30974.0,25065.0,2.662,335.2,14.71,4.2,3.475,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,52.76,53.82,54.08,50.82,50.12,51.83,-97.2,50.74,46.61,50.56
2016-07-11 15:02:00-05:00,842.1735,778.8303,738.44257,552940,43.12,0.0,808.0,696.4,28.24,316.6,274.1,274.3,276.3,189.4,190.5,188.6,317.9,544.5,60.17,155.5,1230710.0,316.4,173.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.8,50.03,680.2,187.2,192.5,186.2,60.0,59.9,62.9,0.0,271.3,272.0,273.0,152.7,18.38,153.8,575.0,1186190.0,46425.0,108448.0,0.993,0.772,0.531,0.842,55.0,82.9,83.1,82.0,70.39,67.39,62.0,17.41,26.23,26.32,25.95,22.29,21.34,19.63,26004.0,36229.0,35937.0,36490.0,31062.0,30975.0,25065.0,2.403,336.2,9.9,3.4,3.477,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,52.54,53.52,53.33,50.26,49.76,51.43,-97.9,50.23,45.89,50.56
2016-07-11 15:03:00-05:00,839.06604,775.2228,734.8704,552941,43.1,0.0,805.0,692.7,28.22,317.0,273.9,274.5,276.5,188.5,189.6,187.8,318.1,541.9,60.14,154.9,1230712.0,316.9,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.91,50.34,676.3,186.4,191.6,185.4,60.0,59.9,62.9,0.0,271.4,272.0,273.1,152.1,18.23,153.2,575.0,1186193.0,46425.0,108448.0,0.993,0.772,0.531,0.842,54.84,82.5,82.8,81.6,70.25,67.09,61.77,17.38,26.16,26.25,25.86,22.27,21.26,19.58,26004.0,36230.0,35938.0,36491.0,31063.0,30975.0,25066.0,1.275,314.9,20.91,2.3,3.477,2.0,-1.0,13.09,0.008,0.258,1.0,2.0,0.0,0.002,52.73,53.4,53.04,50.08,49.82,51.33,-98.2,50.15,45.59,50.56
2016-07-11 15:04:00-05:00,834.99426,770.8136,730.3766,552942,43.1,0.0,802.0,688.6,28.36,316.7,274.1,274.2,276.2,187.5,188.5,186.7,317.4,539.2,60.14,153.9,1230715.0,316.2,172.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.06,50.47,672.3,185.3,190.5,184.3,60.0,59.9,62.9,0.0,271.3,272.0,273.1,151.1,18.07,152.2,575.0,1186195.0,46425.0,108448.0,0.993,0.772,0.531,0.842,54.35,82.1,82.5,81.2,69.64,66.67,61.4,17.21,25.98,26.12,25.7,22.05,21.11,19.44,26004.0,36230.0,35938.0,36491.0,31063.0,30975.0,25066.0,1.107,321.0,14.29,2.0,3.477,2.0,-1.0,13.33,0.008,0.258,3.0,2.0,0.0,0.001,52.65,53.44,53.14,50.25,49.97,51.51,-97.3,50.43,46.0,50.56
2016-07-11 15:05:00-05:00,831.4582,766.93884,726.22833,552943,43.09,0.0,799.0,685.0,28.51,316.5,274.1,274.2,276.2,186.6,187.6,185.8,318.6,537.4,60.15,153.2,1230717.0,316.1,171.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.21,50.5,668.5,184.4,189.7,183.4,60.0,59.9,62.9,0.0,271.2,272.0,273.0,150.4,17.93,151.5,575.0,1186198.0,46425.0,108449.0,0.993,0.772,0.531,0.842,54.18,81.7,82.3,80.9,69.38,66.27,61.3,17.15,25.86,26.06,25.61,21.96,20.97,19.4,26005.0,36231.0,35939.0,36492.0,31063.0,30976.0,25066.0,1.203,308.7,39.65,2.3,3.477,2.0,-1.0,13.33,0.007,0.258,3.0,2.0,0.0,0.001,52.64,53.66,53.3,50.41,49.81,51.56,-98.0,50.57,46.14,50.56
2016-07-11 15:06:00-05:00,828.3507,763.59845,722.6562,552944,43.05,0.0,796.0,681.6,28.74,316.6,274.4,274.2,276.3,185.7,187.0,185.1,318.3,535.1,60.2,152.6,1230720.0,316.2,171.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.5,50.68,665.1,183.6,188.9,182.6,60.0,59.9,62.9,0.0,271.6,272.0,273.3,149.8,17.83,150.9,575.0,1186200.0,46425.0,108449.0,0.993,0.772,0.531,0.842,53.86,81.6,81.9,80.3,68.94,66.09,60.94,17.05,25.82,25.94,25.41,21.82,20.92,19.29,26005.0,36231.0,35939.0,36492.0,31064.0,30976.0,25067.0,1.362,13.64,34.3,2.5,3.477,2.0,-1.0,13.33,0.007,0.258,3.0,2.0,0.0,0.0,52.84,53.81,53.51,50.57,49.97,51.66,-96.8,50.52,46.4,50.56
2016-07-11 15:07:00-05:00,825.4575,760.3917,719.3146,552945,43.05,0.0,793.2,678.2,28.57,316.2,274.3,274.3,276.4,185.2,186.3,184.5,317.4,533.8,60.15,152.2,1230722.0,315.3,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.5,50.41,661.7,182.9,188.2,181.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,149.3,17.75,150.4,575.0,1186203.0,46425.0,108449.0,0.993,0.772,0.531,0.842,53.79,81.3,81.7,80.4,68.99,65.79,60.73,17.01,25.69,25.82,25.43,21.81,20.8,19.2,26005.0,36232.0,35940.0,36493.0,31064.0,30977.0,25067.0,2.453,348.5,19.49,3.4,3.475,2.0,-1.0,13.33,0.007,0.258,3.0,2.0,0.0,0.0,52.92,53.4,53.26,50.23,50.0,51.43,-97.9,50.03,45.78,50.5
2016-07-11 15:08:00-05:00,823.6359,758.25397,717.01,552946,43.05,0.0,791.2,675.8,28.5,317.2,274.4,274.2,276.3,185.0,186.1,184.3,318.7,531.8,60.14,152.0,1230725.0,316.7,169.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.34,50.23,659.2,182.7,188.0,181.7,60.0,59.9,62.9,0.0,271.8,272.0,273.8,149.1,17.69,150.2,575.0,1186205.0,46425.0,108450.0,0.993,0.772,0.531,0.842,53.5,80.8,81.5,79.9,68.55,65.35,60.62,16.97,25.63,25.85,25.34,21.74,20.72,19.22,26005.0,36232.0,35940.0,36493.0,31065.0,30977.0,25067.0,1.343,0.769,40.66,2.2,3.474,2.0,-1.0,13.33,0.011,0.258,3.0,2.0,0.0,0.0,52.62,53.13,52.72,49.88,49.76,51.08,-97.3,49.51,45.54,50.47
2016-07-11 15:09:00-05:00,820.6356,754.78,713.6684,552947,43.0,0.0,788.3,672.5,28.58,317.3,274.0,274.3,276.5,184.2,185.3,183.5,318.7,529.5,60.14,151.2,1230727.0,317.0,169.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.39,49.86,652.7,181.9,187.3,180.9,60.0,59.9,62.9,0.0,271.6,272.0,273.7,148.5,17.6,149.5,575.0,1186208.0,46425.0,108450.0,0.993,0.772,0.531,0.842,53.01,80.6,81.1,79.53,68.08,65.32,60.4,16.82,25.57,25.74,25.23,21.6,20.72,19.16,26006.0,36233.0,35941.0,36494.0,31065.0,30977.0,25068.0,1.202,50.9,34.06,2.0,3.475,2.0,-1.0,13.11,0.004,0.258,1.0,2.0,0.0,0.001,52.49,53.03,52.93,49.89,49.78,50.92,-98.3,49.48,45.92,50.47
2016-07-11 15:10:00-05:00,817.31384,751.1725,709.9811,552948,43.0,0.0,785.3,669.1,28.63,317.0,274.1,274.4,276.6,183.1,184.3,182.5,317.6,527.4,60.14,150.4,1230730.0,316.3,168.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.12,49.84,652.8,180.8,186.2,179.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,147.7,17.46,148.8,575.0,1186210.0,46425.0,108450.0,0.993,0.772,0.531,0.842,52.74,80.4,80.9,79.32,67.84,65.1,60.2,16.72,25.47,25.64,25.14,21.5,20.64,19.08,26006.0,36233.0,35941.0,36494.0,31065.0,30978.0,25068.0,1.05,39.29,44.99,2.4,3.477,2.0,-1.0,13.33,0.008,0.258,3.0,2.0,0.0,0.001,52.49,52.65,53.31,49.91,49.88,50.82,-98.4,49.25,45.95,50.47
2016-07-11 15:11:00-05:00,815.38513,748.901,707.79175,552949,42.99,0.0,783.5,666.7,28.7,317.0,274.1,274.4,276.6,182.6,184.0,182.1,316.8,526.2,60.15,150.1,1230732.0,316.7,167.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.39,49.98,650.6,180.5,185.9,179.5,60.0,59.9,62.9,0.0,271.9,272.0,273.9,147.4,17.4,148.4,575.0,1186212.0,46425.0,108450.0,0.993,0.772,0.531,0.842,52.7,79.98,80.3,79.19,67.99,64.94,59.93,16.7,25.35,25.45,25.1,21.55,20.58,18.99,26006.0,36234.0,35942.0,36495.0,31066.0,30978.0,25068.0,1.548,5.201,49.71,3.0,3.475,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,52.6,52.75,53.4,49.97,49.99,50.74,-98.4,48.94,46.05,50.47
2016-07-11 15:12:00-05:00,812.92053,746.09515,704.79584,552950,42.95,0.0,780.9,663.8,28.7,317.8,274.2,274.1,276.3,182.7,184.0,182.1,319.8,524.5,60.13,150.0,1230735.0,317.0,166.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.14,49.45,647.6,180.4,185.9,179.5,60.0,59.9,62.9,0.0,271.5,272.0,273.5,147.3,17.39,148.3,575.0,1186215.0,46425.0,108451.0,0.993,0.772,0.531,0.842,52.2,79.33,80.6,78.69,67.34,64.37,60.22,16.59,25.21,25.61,25.01,21.4,20.46,19.14,26006.0,36234.0,35942.0,36495.0,31066.0,30978.0,25069.0,2.568,297.9,14.45,4.0,3.475,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,52.1,52.57,53.09,49.84,49.66,50.59,-98.3,48.86,45.31,50.47
2016-07-11 15:13:00-05:00,809.27734,742.22034,700.9933,552951,42.95,0.0,777.1,659.9,28.62,319.2,274.2,274.3,276.5,182.2,183.3,181.5,321.0,521.4,60.14,149.6,1230737.0,318.8,167.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.69,48.81,643.9,180.0,185.4,179.0,60.0,59.9,62.9,0.0,271.9,272.0,274.0,147.0,17.32,148.0,575.0,1186217.0,46425.0,108451.0,0.993,0.772,0.531,0.842,51.94,79.46,79.82,77.7,67.01,64.44,59.59,16.58,25.36,25.47,24.8,21.39,20.57,19.02,26007.0,36235.0,35943.0,36495.0,31066.0,30979.0,25069.0,1.732,309.5,17.02,3.1,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,51.3,52.04,52.36,49.3,48.72,50.04,-98.3,48.51,44.89,50.47
2016-07-11 15:14:00-05:00,806.1699,738.88007,697.5364,552952,42.95,0.0,774.2,656.6,28.62,319.1,274.3,274.4,276.5,181.5,182.8,181.0,320.4,519.8,60.16,149.2,1230740.0,318.4,167.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.19,49.17,640.1,179.2,184.7,178.3,60.0,59.9,62.9,0.0,272.0,272.0,274.0,146.5,17.24,147.5,575.0,1186220.0,46425.0,108451.0,0.993,0.772,0.531,0.842,51.83,79.12,79.54,77.74,66.91,64.05,59.36,16.54,25.25,25.38,24.81,21.35,20.44,18.94,26007.0,36235.0,35943.0,36496.0,31067.0,30979.0,25070.0,2.318,309.9,18.05,4.0,3.477,2.0,-1.0,13.33,0.009,0.257,3.0,2.0,0.0,0.0,51.36,52.15,52.03,49.06,48.33,49.82,-98.4,48.36,44.69,50.47
2016-07-11 15:15:00-05:00,805.95557,738.07837,696.61456,552953,42.9,0.0,773.7,655.5,28.51,319.7,274.0,274.1,276.2,181.8,183.0,181.2,321.0,519.0,60.14,149.2,1230742.0,319.2,166.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.2,48.8,638.9,179.4,184.9,178.5,60.0,59.9,62.9,0.0,271.2,272.0,273.1,146.4,17.27,147.5,575.0,1186222.0,46425.0,108452.0,0.993,0.772,0.531,0.842,51.64,78.94,79.57,77.73,66.75,63.82,59.32,16.51,25.23,25.44,24.85,21.34,20.4,18.96,26007.0,36236.0,35943.0,36496.0,31067.0,30979.0,25070.0,1.828,327.3,18.53,3.0,3.475,2.0,-1.0,13.1,0.004,0.257,1.0,2.0,0.0,0.002,51.12,51.99,51.56,48.67,47.85,49.57,-99.0,48.24,44.4,50.45
2016-07-11 15:16:00-05:00,803.8125,735.2725,694.0795,552954,42.9,0.0,771.6,653.0,28.46,319.9,273.9,274.2,276.3,181.4,182.7,180.9,321.1,517.7,60.15,148.9,1230745.0,319.4,166.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.97,48.28,636.6,179.0,184.5,178.1,60.0,59.9,62.9,0.0,271.2,272.0,273.1,146.2,17.22,147.2,575.0,1186225.0,46425.0,108452.0,0.993,0.772,0.531,0.842,51.53,78.7,79.36,77.53,66.57,63.54,59.09,16.48,25.17,25.38,24.8,21.29,20.32,18.9,26007.0,36236.0,35944.0,36497.0,31067.0,30980.0,25070.0,2.065,332.1,15.63,3.4,3.475,2.0,-1.0,13.33,0.008,0.257,3.0,2.0,0.0,0.001,50.6,51.75,51.56,48.64,47.68,49.48,-99.9,48.25,44.13,50.37
2016-07-11 15:17:00-05:00,801.9909,733.0011,691.8902,552955,42.83,0.0,769.7,650.6,28.49,320.1,273.9,274.3,276.4,180.9,182.3,180.4,321.2,516.6,60.15,148.6,1230747.0,319.7,166.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.21,48.44,634.5,178.6,184.1,177.7,60.0,59.9,62.9,0.0,271.6,272.0,273.5,145.9,17.16,146.9,575.0,1186227.0,46425.0,108452.0,0.993,0.772,0.531,0.842,51.44,78.64,79.27,77.33,66.4,63.47,58.98,16.46,25.17,25.37,24.75,21.25,20.31,18.88,26008.0,36236.0,35944.0,36497.0,31068.0,30980.0,25071.0,1.83,289.2,41.23,3.3,3.475,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,50.79,51.69,51.27,48.24,47.59,49.26,-99.5,48.13,44.09,50.37
2016-07-11 15:18:00-05:00,800.9194,731.7986,690.3922,552956,42.78,0.0,768.7,649.0,28.8,320.2,274.1,274.2,276.4,180.5,181.8,180.0,321.2,515.4,60.15,148.2,1230749.0,319.8,165.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,48.25,632.4,178.2,183.7,177.3,60.0,59.9,62.9,0.0,271.8,272.0,273.6,145.6,17.09,146.6,575.0,1186230.0,46425.0,108452.0,0.993,0.772,0.531,0.842,51.29,78.4,79.1,77.14,66.21,63.24,58.93,16.42,25.1,25.32,24.7,21.2,20.25,18.87,26008.0,36237.0,35945.0,36498.0,31068.0,30980.0,25071.0,1.795,251.3,18.73,3.0,3.475,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,50.42,51.64,51.71,47.92,46.96,49.09,-99.3,48.1,44.35,50.37
2016-07-11 15:19:00-05:00,799.84784,730.596,688.6638,552957,42.75,0.0,767.6,647.2,28.62,319.8,273.8,274.0,276.2,180.2,181.4,179.7,321.1,514.4,60.15,147.8,1230752.0,319.5,165.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.43,48.63,631.0,177.8,183.3,176.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,145.1,17.04,146.1,575.0,1186232.0,46425.0,108453.0,0.993,0.772,0.531,0.842,51.16,78.23,78.78,77.05,66.16,63.07,58.72,16.36,25.02,25.19,24.64,21.16,20.17,18.78,26008.0,36237.0,35945.0,36498.0,31068.0,30981.0,25071.0,1.727,263.6,16.56,2.6,3.475,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,50.45,52.03,52.17,48.14,47.02,49.19,-99.3,48.39,44.58,50.35
2016-07-11 15:20:00-05:00,798.6691,728.9927,686.93536,552958,42.72,0.0,766.5,645.5,28.72,319.5,273.5,274.0,276.1,179.7,180.8,179.1,320.7,513.2,60.15,147.3,1230754.0,319.0,165.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,48.32,629.4,177.2,182.7,176.3,60.0,59.9,62.9,0.0,271.0,271.8,273.0,144.6,16.95,145.6,575.0,1186234.0,46425.0,108453.0,0.993,0.772,0.531,0.842,50.88,77.97,78.73,76.84,65.86,62.92,58.69,16.26,24.91,25.15,24.55,21.04,20.1,18.75,26008.0,36238.0,35946.0,36499.0,31069.0,30981.0,25072.0,0.593,261.5,65.31,1.6,3.475,2.0,-1.0,13.33,0.008,0.257,3.0,2.0,0.0,0.0,50.65,52.22,52.53,48.39,47.44,49.49,-99.2,48.61,45.17,50.28
2016-07-11 15:21:00-05:00,795.24023,725.2515,683.24805,552959,42.7,0.0,763.6,642.2,29.03,319.2,273.7,273.9,276.1,178.9,180.1,178.4,320.6,511.4,60.15,146.7,1230757.0,318.9,164.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,48.23,626.3,176.4,181.9,175.5,60.0,59.9,62.9,0.0,271.0,271.9,273.0,144.0,16.83,144.9,575.0,1186237.0,46425.0,108453.0,0.993,0.772,0.531,0.842,50.75,77.77,78.49,76.55,65.61,62.66,58.41,16.2,24.82,25.06,24.44,20.94,20.0,18.64,26008.0,36238.0,35946.0,36499.0,31069.0,30981.0,25072.0,1.607,257.0,21.08,3.3,3.477,2.0,-1.0,13.09,0.008,0.257,1.0,2.0,0.0,0.002,50.49,52.24,52.57,48.57,47.5,49.45,-99.7,48.5,45.77,50.28
2016-07-11 15:22:00-05:00,792.3471,722.4457,679.90643,552960,42.65,0.0,760.8,639.0,28.92,319.7,273.7,273.7,275.8,178.3,179.6,177.9,320.6,509.2,60.15,146.2,1230759.0,319.2,164.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.31,47.95,623.2,175.9,181.4,175.0,60.0,59.9,62.9,0.0,271.0,271.4,273.0,143.5,16.76,144.4,575.0,1186239.0,46425.0,108454.0,0.993,0.772,0.531,0.842,50.45,77.35,77.96,76.19,65.32,62.34,57.98,16.13,24.73,24.92,24.36,20.88,19.93,18.53,26009.0,36239.0,35947.0,36500.0,31069.0,30982.0,25072.0,1.942,283.6,11.21,2.9,3.475,2.0,-1.0,13.33,0.008,0.257,3.0,2.0,0.0,0.001,50.03,51.9,52.58,48.29,47.15,49.24,-99.3,48.51,45.55,50.28
2016-07-11 15:23:00-05:00,789.4539,719.2389,676.7952,552961,42.65,0.0,758.0,635.9,28.86,319.4,273.6,273.8,275.8,177.7,178.9,177.2,320.6,507.4,60.14,145.6,1230762.0,318.9,163.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,48.34,620.1,175.1,180.6,174.3,60.0,59.9,62.9,0.0,271.0,271.6,273.0,142.9,16.63,143.8,575.0,1186242.0,46425.0,108454.0,0.993,0.772,0.531,0.842,50.2,77.15,77.83,75.75,65.03,62.21,57.96,16.03,24.64,24.86,24.19,20.77,19.87,18.51,26009.0,36239.0,35947.0,36500.0,31070.0,30982.0,25073.0,1.185,306.0,24.88,2.0,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,50.28,52.22,52.53,48.43,47.17,49.33,-99.1,48.45,45.82,50.28
2016-07-11 15:24:00-05:00,786.9894,716.43304,673.91455,552962,42.65,0.0,755.7,633.0,29.04,319.2,273.5,273.9,275.9,177.0,178.2,176.5,320.5,505.9,60.15,145.0,1230764.0,319.0,162.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.28,48.26,617.5,174.4,180.0,173.6,60.0,59.9,62.9,0.0,271.0,271.6,273.0,142.3,16.53,143.3,575.0,1186244.0,46425.0,108454.0,0.993,0.772,0.531,0.842,50.13,76.88,77.78,75.64,64.8,61.83,57.88,16.0,24.54,24.83,24.15,20.68,19.74,18.48,26009.0,36240.0,35948.0,36501.0,31070.0,30983.0,25073.0,1.327,306.6,32.1,2.5,3.475,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,50.26,52.3,52.66,48.64,47.28,49.4,-99.8,48.92,45.79,50.26
