TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 15:25:00-05:00,784.4177,713.4936,670.80334,552963,42.6,0.0,753.1,630.0,29.12,319.9,273.7,273.7,275.8,176.5,177.8,176.0,320.8,503.8,60.15,144.6,1230766.0,319.4,162.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,47.91,614.7,174.0,179.5,173.1,60.0,59.9,62.9,0.0,271.0,271.4,273.0,141.9,16.46,142.9,575.0,1186246.0,46425.0,108454.0,0.993,0.772,0.531,0.842,49.87,76.65,77.12,75.12,64.54,61.64,57.43,15.95,24.52,24.67,24.03,20.65,19.72,18.37,26009.0,36240.0,35948.0,36501.0,31071.0,30983.0,25073.0,1.525,275.8,31.89,2.6,3.475,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,50.0,51.98,52.53,48.43,47.1,49.28,-99.0,48.62,45.75,50.18
2016-07-11 15:26:00-05:00,781.09595,710.01965,667.23126,552964,42.6,0.0,749.9,626.2,28.95,319.8,274.3,274.6,276.7,175.2,176.4,174.7,320.9,501.5,60.15,143.9,1230769.0,319.1,161.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,48.16,611.5,172.6,178.2,171.8,60.0,59.9,62.9,0.0,271.9,272.0,273.9,141.3,16.32,142.2,575.0,1186249.0,46425.0,108455.0,0.993,0.772,0.531,0.842,49.6,76.27,76.9,74.89,64.17,61.24,57.22,15.86,24.39,24.59,23.95,20.52,19.59,18.3,26010.0,36241.0,35949.0,36502.0,31071.0,30983.0,25074.0,2.067,271.5,8.27,2.9,3.475,2.0,-1.0,13.33,0.028,0.257,1.0,2.0,0.0,0.0,50.04,52.08,52.72,48.45,47.02,49.33,-98.5,48.63,45.74,50.18
2016-07-11 15:27:00-05:00,778.4171,706.8129,664.0049,552965,42.56,0.0,747.3,623.2,28.87,319.5,274.3,274.6,276.7,174.3,175.7,173.9,320.6,499.1,60.14,143.2,1230771.0,319.2,160.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.73,48.09,608.6,171.6,177.2,170.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,140.5,16.17,141.4,575.0,1186251.0,46425.0,108455.0,0.993,0.772,0.531,0.842,49.24,75.81,76.46,74.53,63.89,60.91,57.02,15.73,24.22,24.43,23.81,20.41,19.46,18.22,26010.0,36241.0,35949.0,36502.0,31071.0,30984.0,25074.0,0.802,239.9,44.45,1.5,3.477,2.0,-1.0,13.17,-0.011,0.256,3.0,2.0,0.0,0.001,49.96,52.12,52.84,48.36,47.16,49.49,-98.7,48.8,45.82,50.18
2016-07-11 15:28:00-05:00,776.05975,704.1407,661.2394,552966,42.55,0.0,745.2,620.5,29.23,318.8,274.6,274.5,276.7,173.2,174.7,172.9,320.3,497.7,60.14,142.5,1230773.0,318.2,160.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,48.17,605.8,170.6,176.3,169.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,139.8,16.03,140.7,575.0,1186253.0,46425.0,108455.0,0.993,0.772,0.531,0.842,49.0,75.63,76.25,74.14,63.62,60.84,56.94,15.62,24.11,24.31,23.64,20.28,19.4,18.15,26010.0,36242.0,35950.0,36503.0,31072.0,30984.0,25074.0,1.047,282.1,27.99,1.8,3.475,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.001,50.22,51.97,53.29,48.85,47.62,49.71,-98.9,48.87,46.46,50.18
2016-07-11 15:29:00-05:00,774.2381,702.00287,658.8196,552967,42.51,0.0,743.5,618.4,29.06,318.5,274.1,274.5,276.8,172.7,174.2,172.4,320.2,496.6,60.14,141.9,1230776.0,318.0,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,48.27,603.5,170.1,175.7,169.3,60.0,59.9,62.9,0.0,272.0,272.0,274.0,139.3,15.94,140.2,575.0,1186256.0,46425.0,108455.0,0.994,0.772,0.531,0.842,48.88,75.54,76.26,74.07,63.53,60.72,56.92,15.57,24.06,24.29,23.59,20.24,19.34,18.13,26010.0,36242.0,35950.0,36503.0,31072.0,30984.0,25075.0,1.65,258.0,21.13,2.6,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,50.39,52.19,53.45,49.04,47.77,49.98,-98.6,49.08,46.46,50.18
2016-07-11 15:30:00-05:00,772.6308,699.86505,656.7454,552968,42.5,0.0,741.6,616.1,28.97,318.8,274.2,274.5,276.7,172.5,173.9,172.1,319.1,495.5,60.15,141.7,1230778.0,318.3,158.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,47.97,601.2,169.8,175.5,169.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,139.1,15.9,140.0,575.0,1186258.0,46425.0,108456.0,0.994,0.772,0.531,0.842,48.78,75.2,75.74,73.97,63.5,60.42,56.65,15.55,23.97,24.14,23.58,20.24,19.26,18.06,26011.0,36243.0,35950.0,36503.0,31072.0,30985.0,25075.0,2.662,284.1,13.37,3.7,3.475,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,49.97,52.12,53.51,48.85,47.37,49.68,-49.29,48.99,46.02,50.18
2016-07-11 15:31:00-05:00,770.702,697.46,654.21045,552969,42.49,0.0,739.4,613.4,28.88,319.7,274.1,274.4,276.5,172.2,173.8,172.0,321.4,493.4,60.15,141.5,1230780.0,319.3,158.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,47.68,598.8,169.6,175.2,168.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,138.8,15.86,139.7,575.0,1186260.0,46425.0,108456.0,0.994,0.772,0.531,0.842,48.41,74.85,75.79,73.54,63.1,60.1,56.73,15.48,23.93,24.23,23.51,20.17,19.21,18.13,26011.0,36243.0,35951.0,36504.0,31073.0,30985.0,25075.0,1.232,281.4,25.73,2.4,3.475,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,49.63,51.93,53.4,48.78,47.21,49.57,-22.57,48.95,45.38,50.18
2016-07-11 15:32:00-05:00,766.63025,693.18445,650.1774,552970,42.45,0.0,735.6,609.4,29.12,320.0,274.1,274.5,276.7,171.6,172.9,171.2,320.9,490.7,60.16,140.9,1230783.0,320.1,157.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,47.41,595.1,168.8,174.4,168.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,138.2,15.75,139.1,575.0,1186263.0,46425.0,108456.0,0.994,0.772,0.531,0.842,48.18,74.3,75.23,73.27,62.78,59.63,56.28,15.42,23.78,24.07,23.45,20.09,19.08,18.01,26011.0,36244.0,35951.0,36504.0,31073.0,30985.0,25076.0,1.578,263.6,17.58,2.6,3.475,2.0,-1.0,13.26,0.01,0.256,3.0,2.0,0.0,0.001,49.46,51.74,53.28,48.56,47.16,49.49,-0.33,48.96,45.34,50.18
2016-07-11 15:33:00-05:00,761.1654,687.57263,644.416,552971,42.45,0.0,730.4,604.0,29.17,321.0,274.2,274.4,276.6,170.7,172.1,170.3,322.6,487.0,60.17,140.2,1230785.0,321.1,157.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,46.47,589.7,168.0,173.6,167.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,137.5,15.63,138.4,575.0,1186265.0,46425.0,108456.0,0.994,0.772,0.531,0.842,47.78,74.01,74.7,72.4,62.26,59.3,55.75,15.34,23.76,23.98,23.24,19.99,19.03,17.9,26011.0,36244.0,35952.0,36505.0,31073.0,30986.0,25076.0,2.137,300.1,12.56,3.3,3.475,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.001,48.68,51.09,52.97,48.07,46.47,49.0,-55.46,48.57,45.09,50.18
2016-07-11 15:34:00-05:00,756.7721,682.7626,639.5764,552972,42.45,0.0,725.9,599.2,28.78,321.8,274.2,274.3,276.5,170.1,171.6,169.8,322.9,484.2,60.19,139.7,1230787.0,319.9,156.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,46.5,584.9,167.3,173.0,166.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,136.9,15.55,137.8,575.0,1186267.0,46425.0,108457.0,0.994,0.772,0.531,0.842,47.36,73.47,74.37,72.15,61.83,58.79,55.55,15.24,23.64,23.93,23.22,19.9,18.92,17.88,26011.0,36244.0,35952.0,36505.0,31074.0,30986.0,25077.0,2.922,295.6,16.52,4.1,3.475,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,48.47,50.88,51.96,47.53,45.92,48.44,-23.29,47.98,44.51,50.18
2016-07-11 15:35:00-05:00,754.09326,679.42224,636.6957,552973,42.41,0.0,723.0,596.0,28.67,322.5,273.7,274.3,276.5,169.7,171.2,169.5,323.8,481.5,60.17,139.3,1230789.0,322.9,156.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,45.86,581.5,167.0,172.7,166.2,60.0,59.9,62.9,0.0,271.5,272.0,273.9,136.6,15.49,137.5,575.0,1186269.0,46425.0,108457.0,0.994,0.772,0.531,0.842,47.04,73.16,74.16,71.73,61.41,58.52,55.38,15.17,23.59,23.92,23.13,19.8,18.87,17.86,26012.0,36245.0,35953.0,36506.0,31074.0,30986.0,25077.0,1.94,309.8,14.16,3.7,3.475,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,47.98,50.48,51.26,46.95,45.49,47.97,-70.08,47.53,43.89,50.2
2016-07-11 15:36:00-05:00,750.9858,675.8147,633.35406,552974,42.39,0.0,720.1,592.6,28.6,323.4,273.5,274.4,276.6,169.2,170.8,169.1,324.3,479.2,60.14,138.9,1230792.0,322.9,155.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,45.57,578.4,166.6,172.3,165.8,60.0,59.9,62.9,0.0,271.6,272.0,273.4,136.3,15.42,137.1,575.0,1186272.0,46425.0,108457.0,0.994,0.772,0.531,0.842,46.77,72.85,73.7,71.35,61.22,58.21,54.98,15.13,23.56,23.83,23.08,19.8,18.82,17.78,26012.0,36245.0,35953.0,36506.0,31074.0,30987.0,25077.0,1.74,318.7,13.23,2.9,3.477,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,47.74,50.1,50.37,46.46,45.1,47.54,-100.6,47.07,43.78,50.18
2016-07-11 15:37:00-05:00,747.87836,672.34076,629.8972,552975,42.35,0.0,717.0,589.4,28.54,323.5,274.1,273.8,276.0,168.6,170.3,168.5,327.1,477.2,60.14,138.4,1230794.0,323.8,156.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,45.79,575.3,165.9,171.6,165.1,60.0,59.9,62.9,0.0,271.4,272.0,273.3,135.7,15.3,136.5,575.0,1186274.0,46425.0,108458.0,0.994,0.772,0.531,0.842,46.44,72.73,73.53,70.73,60.77,58.11,54.94,15.02,23.53,23.79,22.88,19.66,18.8,17.77,26012.0,36246.0,35954.0,36507.0,31075.0,30987.0,25078.0,1.82,311.6,25.63,3.0,3.475,2.0,-1.0,13.33,0.009,0.255,1.0,2.0,0.0,0.0,47.8,49.92,50.13,46.41,45.21,47.43,-101.3,47.01,43.74,50.2
2016-07-11 15:38:00-05:00,744.23517,668.33234,626.09467,552976,42.31,0.0,713.6,586.0,28.59,323.7,273.8,274.1,276.3,167.8,169.3,167.6,324.4,475.2,60.19,137.7,1230796.0,324.3,155.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.74,45.65,572.4,165.1,170.9,164.4,60.0,59.9,62.9,0.0,271.5,272.0,273.6,135.2,15.22,136.0,575.0,1186276.0,46425.0,108458.0,0.994,0.772,0.531,0.842,46.33,72.2,73.05,70.7,60.74,57.66,54.54,15.0,23.37,23.65,22.89,19.66,18.67,17.66,26012.0,36246.0,35954.0,36507.0,31075.0,30987.0,25078.0,2.802,308.0,12.94,4.5,3.477,2.0,-1.0,13.17,0.01,0.255,1.0,2.0,0.0,0.001,47.82,49.74,50.33,46.51,45.29,47.51,-100.9,47.07,43.63,50.16
2016-07-11 15:39:00-05:00,740.9134,664.7248,622.75305,552977,42.27,0.0,710.2,582.1,28.58,324.4,273.9,273.8,276.0,167.3,169.0,167.2,327.4,472.9,60.17,137.3,1230799.0,323.4,154.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.65,45.4,568.9,164.7,170.5,164.0,60.0,59.9,62.9,0.0,271.2,271.9,273.3,134.7,15.16,135.6,575.0,1186278.0,46425.0,108458.0,0.994,0.772,0.531,0.842,45.95,71.85,72.45,70.01,60.37,57.37,54.24,14.9,23.31,23.5,22.71,19.58,18.61,17.59,26013.0,36247.0,35955.0,36508.0,31075.0,30988.0,25078.0,2.338,308.2,12.7,3.1,3.477,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.001,47.61,49.56,49.87,46.31,45.01,47.23,-101.0,46.73,43.07,50.18
2016-07-11 15:40:00-05:00,737.9131,661.5181,619.5266,552978,42.25,0.0,707.2,578.9,28.44,325.1,273.5,273.7,275.9,166.9,168.4,166.7,327.9,470.3,60.14,136.7,1230801.0,325.1,154.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.62,45.4,565.8,164.1,169.9,163.4,60.0,59.9,62.9,0.0,271.0,271.7,273.0,134.2,15.03,135.0,575.0,1186281.0,46425.0,108458.0,0.994,0.772,0.531,0.842,45.63,71.55,72.21,69.66,60.03,57.15,54.04,14.83,23.26,23.47,22.64,19.51,18.58,17.57,26013.0,36247.0,35955.0,36508.0,31076.0,30988.0,25078.0,1.857,300.4,8.46,2.4,3.477,2.0,-1.0,13.33,0.007,0.255,3.0,2.0,0.0,0.0,47.32,49.17,49.43,46.09,44.66,46.98,-102.5,46.41,42.92,50.18
2016-07-11 15:41:00-05:00,734.9128,658.1778,616.30023,552979,42.2,0.0,704.3,575.7,28.53,324.6,273.8,273.9,276.1,165.9,167.6,165.8,325.0,468.3,60.14,136.1,1230803.0,324.2,153.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,45.67,562.3,163.2,168.9,162.4,60.0,59.9,62.9,0.0,271.4,272.0,273.6,133.5,14.91,134.4,575.0,1186283.0,46425.0,108459.0,0.994,0.772,0.531,0.842,45.39,70.93,72.1,69.64,59.75,56.52,53.96,14.74,23.02,23.41,22.61,19.4,18.35,17.52,26013.0,36248.0,35956.0,36509.0,31076.0,30988.0,25079.0,1.545,316.2,20.38,2.6,3.475,2.0,-1.0,13.33,0.007,0.255,3.0,2.0,0.0,0.0,47.57,49.28,49.44,46.2,44.68,47.05,-102.1,46.49,42.8,50.2
2016-07-11 15:42:00-05:00,734.377,657.3761,615.14795,552980,42.16,0.0,703.8,574.6,28.56,325.1,273.4,273.6,275.8,166.2,167.8,166.0,326.3,467.8,60.15,136.1,1230805.0,324.7,152.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.82,45.0,561.0,163.3,169.1,162.6,60.0,59.9,62.9,0.0,271.0,271.4,273.0,133.5,14.94,134.3,575.0,1186285.0,46425.0,108459.0,0.994,0.772,0.531,0.842,45.32,71.09,71.99,69.49,59.63,56.56,53.79,14.74,23.11,23.4,22.59,19.39,18.39,17.49,26013.0,36248.0,35956.0,36509.0,31076.0,30989.0,25079.0,2.638,294.1,7.014,3.7,3.477,2.0,-1.0,13.33,0.007,0.255,3.0,2.0,0.0,0.0,47.24,49.04,49.14,45.89,44.44,46.86,-101.7,46.3,42.51,50.2
2016-07-11 15:43:00-05:00,732.23395,654.83746,612.6129,552981,42.12,0.0,701.5,572.2,28.5,325.3,273.7,273.7,275.9,165.4,167.1,165.3,326.4,465.8,60.14,135.6,1230807.0,324.9,152.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,44.64,558.4,162.6,168.4,161.9,60.0,59.9,62.9,0.0,271.0,271.8,273.0,133.0,14.84,133.8,575.0,1186287.0,46425.0,108459.0,0.994,0.772,0.531,0.842,45.04,70.77,71.7,69.11,59.34,56.41,53.63,14.65,23.02,23.32,22.48,19.3,18.35,17.44,26014.0,36249.0,35957.0,36510.0,31077.0,30989.0,25079.0,1.597,262.4,9.36,2.2,3.475,2.0,-1.0,13.33,0.011,0.255,3.0,2.0,0.0,0.0,46.78,48.7,49.19,45.64,44.24,46.65,-101.6,46.11,42.47,50.17
2016-07-11 15:44:00-05:00,725.4832,648.29047,606.2753,552982,42.08,0.0,695.2,566.0,28.88,325.5,273.7,273.7,275.8,163.7,165.4,163.7,327.7,461.2,60.14,134.2,1230810.0,325.6,151.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.56,44.68,553.5,161.0,166.7,160.3,60.0,59.9,62.9,0.0,271.0,271.9,273.0,131.7,14.58,132.5,575.0,1186290.0,46425.0,108459.0,0.994,0.772,0.531,0.842,44.61,70.09,70.77,68.31,58.8,55.89,52.79,14.52,22.82,23.03,22.23,19.14,18.19,17.18,26014.0,36249.0,35957.0,36510.0,31077.0,30990.0,25079.0,0.958,274.9,23.23,1.6,3.477,2.0,-1.0,13.22,0.01,0.254,3.0,2.0,0.0,0.001,46.64,48.74,49.69,45.84,44.33,46.8,-102.1,46.48,43.03,50.1
2016-07-11 15:45:00-05:00,723.876,646.55347,604.3164,552983,42.05,0.0,694.1,564.4,28.93,324.3,273.4,273.7,275.8,163.2,164.7,163.1,324.7,460.7,60.15,133.6,1230812.0,323.9,149.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,44.96,551.5,160.3,166.1,159.7,60.0,59.9,62.9,0.0,271.0,271.9,273.0,131.2,14.48,132.0,575.0,1186292.0,46425.0,108459.0,0.994,0.772,0.531,0.842,44.57,69.95,70.96,68.33,58.62,55.72,52.88,14.46,22.69,23.01,22.16,19.01,18.07,17.15,26014.0,36250.0,35958.0,36510.0,31078.0,30990.0,25080.0,1.312,294.9,20.34,1.9,3.477,2.0,-1.0,13.36,0.008,0.254,3.0,2.0,0.0,0.0,46.65,48.85,50.19,46.19,44.61,47.08,-73.77,46.72,43.28,50.1
2016-07-11 15:46:00-05:00,725.80475,648.0232,605.3535,552984,42.01,0.0,696.1,565.3,29.04,324.1,273.6,273.4,275.5,163.3,165.0,163.3,325.0,461.2,60.14,133.8,1230814.0,323.8,149.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.94,44.93,551.1,160.5,166.2,159.9,60.0,59.9,62.9,0.0,271.0,271.3,273.0,131.2,14.51,132.0,575.0,1186294.0,46425.0,108460.0,0.994,0.772,0.531,0.842,44.53,70.17,71.0,68.31,58.76,55.88,52.98,14.43,22.74,23.01,22.13,19.04,18.11,17.17,26014.0,36250.0,35958.0,36511.0,31078.0,30990.0,25080.0,1.658,321.9,23.03,2.8,3.477,2.0,-1.0,13.36,0.008,0.255,3.0,2.0,0.0,0.0,46.73,48.88,50.51,46.42,44.97,47.27,-52.29,46.86,43.35,50.1
2016-07-11 15:47:00-05:00,726.9834,648.6913,605.69916,552985,41.97,0.0,697.0,565.3,28.99,324.0,273.1,273.7,275.8,163.5,165.2,163.5,326.4,462.4,60.14,133.9,1230816.0,323.4,150.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,45.05,551.8,160.8,166.5,160.2,60.0,59.9,62.9,0.0,271.0,271.6,273.0,131.5,14.55,132.3,575.0,1186296.0,46425.0,108460.0,0.994,0.772,0.531,0.842,44.49,70.36,71.53,68.29,58.66,55.99,53.57,14.41,22.8,23.17,22.12,19.0,18.14,17.35,26015.0,36251.0,35958.0,36511.0,31078.0,30991.0,25080.0,1.382,330.9,38.55,2.2,3.477,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,46.92,48.98,50.23,46.25,45.04,47.25,-101.5,46.59,43.01,50.1
2016-07-11 15:48:00-05:00,728.4835,649.6265,606.39056,552986,41.95,0.0,698.2,565.6,28.77,323.7,273.0,273.7,275.9,163.8,165.4,163.7,325.4,462.7,60.12,134.1,1230818.0,323.4,150.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,45.29,552.5,161.0,166.6,160.3,60.0,59.9,62.9,0.0,271.0,271.5,273.0,131.6,14.56,132.4,575.0,1186298.0,46425.0,108460.0,0.994,0.772,0.531,0.842,44.52,70.29,71.67,68.43,58.82,55.98,53.79,14.41,22.75,23.2,22.15,19.04,18.12,17.41,26015.0,36251.0,35959.0,36512.0,31079.0,30991.0,25080.0,1.338,22.94,20.01,2.3,3.475,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,47.2,48.78,50.41,46.35,45.39,47.27,-101.8,46.31,43.12,50.1
2016-07-11 15:49:00-05:00,728.3764,648.8249,605.69916,552987,41.91,0.0,698.1,565.2,28.72,323.5,273.2,273.7,275.8,163.3,164.8,163.2,323.8,462.3,60.15,133.7,1230821.0,322.9,149.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.71,45.61,551.4,160.4,166.1,159.7,60.0,59.9,62.9,0.0,271.0,271.8,273.0,131.2,14.48,132.0,575.0,1186300.0,46425.0,108460.0,0.994,0.772,0.531,0.842,44.44,69.93,71.52,68.52,58.83,55.76,53.72,14.38,22.62,23.14,22.17,19.03,18.04,17.38,26015.0,36251.0,35959.0,36512.0,31079.0,30991.0,25081.0,1.135,347.0,27.01,2.4,3.477,2.0,-1.0,13.13,-0.007,0.254,1.0,2.0,0.0,0.001,47.66,48.66,50.65,46.53,45.87,47.39,-102.1,46.45,43.48,50.02
2016-07-11 15:50:00-05:00,725.6976,645.8854,602.8185,552988,41.86,0.0,695.7,562.1,28.94,323.2,273.3,273.6,275.7,162.3,164.0,162.4,326.1,460.1,60.13,133.0,1230823.0,323.4,150.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.69,45.94,548.6,159.6,165.3,158.9,60.0,59.9,62.9,0.0,271.0,271.8,273.0,130.5,14.36,131.3,575.0,1186303.0,46425.0,108461.0,0.994,0.772,0.531,0.842,44.33,69.52,70.23,68.41,58.8,55.49,52.81,14.33,22.47,22.7,22.11,19.01,17.93,17.07,26015.0,36252.0,35960.0,36513.0,31079.0,30992.0,25081.0,0.498,43.36,78.15,2.3,3.477,2.0,-1.0,13.09,0.021,0.256,1.0,2.0,0.0,0.002,47.95,48.83,50.81,46.84,46.04,47.54,-101.6,46.61,43.69,50.0
2016-07-11 15:51:00-05:00,723.34015,643.34674,599.9378,552989,41.86,0.0,693.1,559.3,29.02,322.9,273.3,273.4,275.6,161.7,163.3,161.7,324.8,458.6,60.13,132.4,1230825.0,322.5,148.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,45.79,545.7,158.8,164.6,158.2,60.0,59.9,62.9,0.0,271.0,271.5,273.0,129.9,14.25,130.7,575.0,1186305.0,46425.0,108461.0,0.994,0.772,0.531,0.842,44.02,69.38,70.45,68.03,58.39,55.27,53.08,14.21,22.4,22.75,21.96,18.85,17.84,17.14,26015.0,36252.0,35960.0,36513.0,31080.0,30992.0,25081.0,1.795,27.43,40.33,3.9,3.477,2.0,-1.0,13.33,0.008,0.255,3.0,2.0,0.0,0.001,48.0,48.77,51.0,47.06,46.27,47.67,-101.7,46.54,43.92,50.04
2016-07-11 15:52:00-05:00,722.69727,642.1442,598.6702,552990,41.85,0.0,692.4,557.5,28.8,323.2,273.5,273.1,275.3,161.5,163.3,161.5,323.5,457.5,60.14,132.2,1230827.0,323.5,148.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.91,45.93,544.2,158.7,164.4,158.1,60.0,59.9,62.9,0.0,271.0,271.1,273.0,129.8,14.22,130.5,575.0,1186307.0,46425.0,108461.0,0.994,0.772,0.531,0.842,43.79,69.56,70.47,67.44,58.17,55.38,53.19,14.15,22.48,22.78,21.8,18.8,17.9,17.19,26016.0,36253.0,35961.0,36514.0,31080.0,30992.0,25081.0,1.557,331.1,12.73,3.0,3.477,2.0,-1.0,13.33,0.007,0.255,3.0,2.0,0.0,0.0,48.05,48.79,50.81,46.95,46.35,47.49,-101.9,46.2,43.36,50.08
2016-07-11 15:53:00-05:00,715.30365,634.66187,591.4108,552991,41.81,0.0,685.2,550.4,28.78,324.0,273.2,273.3,275.5,160.0,161.6,160.0,327.2,452.4,60.14,130.9,1230829.0,323.3,148.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,46.12,538.7,157.1,162.8,156.5,60.0,59.9,62.9,0.0,271.0,271.1,273.0,128.5,13.98,129.2,575.0,1186309.0,46425.0,108461.0,0.994,0.772,0.531,0.842,43.28,68.48,68.86,66.86,57.55,54.52,51.9,14.02,22.19,22.31,21.66,18.65,17.66,16.82,26016.0,36253.0,35961.0,36514.0,31080.0,30993.0,25082.0,1.702,339.4,23.08,2.6,3.475,2.0,-1.0,13.33,0.007,0.254,3.0,2.0,0.0,0.0,48.19,48.78,50.72,46.84,46.33,47.53,-79.68,46.33,43.17,50.1
2016-07-11 15:54:00-05:00,709.1959,628.5157,585.3037,552992,41.81,0.0,679.5,544.9,28.65,323.5,273.2,273.4,275.6,158.4,160.1,158.4,324.4,448.5,60.15,129.6,1230831.0,323.6,145.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.37,46.36,532.6,155.5,161.3,154.9,60.0,59.9,62.9,0.0,271.0,271.3,273.0,127.2,13.76,128.0,575.0,1186311.0,46425.0,108462.0,0.994,0.772,0.531,0.842,42.9,67.88,69.06,66.38,57.11,54.0,52.23,13.88,21.96,22.34,21.47,18.47,17.46,16.89,26016.0,36254.0,35962.0,36515.0,31081.0,30993.0,25082.0,1.797,8.49,22.95,2.4,3.473,2.0,-1.0,13.33,0.007,0.254,3.0,2.0,0.0,0.0,48.42,48.99,50.89,47.1,46.51,47.69,-100.9,46.52,42.79,50.1
2016-07-11 15:55:00-05:00,705.0169,623.97284,580.925,552993,41.81,0.0,675.5,540.4,28.58,323.3,273.6,273.3,275.5,157.1,158.8,157.2,325.5,445.6,60.14,128.6,1230834.0,322.6,145.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.13,46.25,528.5,154.3,160.1,153.7,60.0,59.9,62.9,0.0,271.0,271.5,273.0,126.3,13.59,127.0,575.0,1186313.0,46425.0,108462.0,0.994,0.772,0.531,0.842,42.58,67.45,68.15,66.01,56.8,53.71,51.57,13.77,21.81,22.03,21.34,18.36,17.36,16.67,26016.0,36254.0,35962.0,36515.0,31081.0,30993.0,25082.0,1.378,38.12,30.99,2.4,3.475,2.0,-1.0,13.19,0.007,0.253,3.0,2.0,0.0,0.001,48.63,48.75,50.99,47.0,46.6,47.64,-101.2,46.09,42.81,50.1
2016-07-11 15:56:00-05:00,700.94507,619.5636,576.66156,552994,41.81,0.0,671.2,536.3,28.78,323.2,272.8,273.4,275.6,156.4,157.9,156.4,323.6,443.3,60.14,127.8,1230836.0,322.9,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.07,46.3,524.6,153.4,159.2,152.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,125.5,13.45,126.2,575.0,1186315.0,46425.0,108462.0,0.994,0.772,0.531,0.842,42.2,67.11,68.08,65.32,56.24,53.34,51.62,13.64,21.69,22.0,21.11,18.18,17.24,16.68,26017.0,36255.0,35963.0,36516.0,31081.0,30993.0,25082.0,0.597,283.3,80.7,1.5,3.475,2.0,-1.0,13.19,0.014,0.254,3.0,2.0,0.0,0.001,48.56,48.64,51.25,47.18,46.7,47.62,-101.6,45.93,43.32,50.1
2016-07-11 15:57:00-05:00,699.1235,617.55945,574.58746,552995,41.81,0.0,670.1,534.3,29.24,323.2,273.4,273.1,275.3,155.9,157.7,156.1,322.9,442.4,60.16,127.6,1230838.0,322.5,142.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.63,45.93,522.8,153.1,158.9,152.5,60.0,59.9,62.9,0.0,271.0,271.2,273.0,125.3,13.41,126.0,575.0,1186318.0,46425.0,108462.0,0.994,0.772,0.531,0.842,42.32,67.05,67.88,65.58,56.35,53.09,51.34,13.68,21.67,21.93,21.19,18.21,17.16,16.59,26017.0,36255.0,35963.0,36516.0,31082.0,30994.0,25083.0,1.962,264.8,20.94,3.3,3.477,2.0,-1.0,13.36,0.008,0.254,3.0,2.0,0.0,0.0,48.3,48.57,51.37,46.87,46.46,47.38,-101.9,46.04,43.38,50.15
2016-07-11 15:58:00-05:00,698.3734,617.02496,573.31995,552996,41.79,0.0,669.2,533.2,28.97,324.6,273.4,273.3,275.6,156.2,157.9,156.3,324.5,442.0,60.16,127.9,1230840.0,323.3,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,44.81,522.3,153.4,159.2,152.8,60.0,59.9,62.9,0.0,271.0,271.5,273.0,125.6,13.47,126.3,575.0,1186320.0,46425.0,108463.0,0.994,0.772,0.531,0.842,42.26,66.76,68.02,65.56,56.24,52.86,51.31,13.72,21.67,22.08,21.28,18.25,17.16,16.65,26017.0,36256.0,35964.0,36516.0,31082.0,30994.0,25083.0,2.395,271.1,14.42,4.3,3.477,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,47.28,48.07,50.76,46.15,45.49,46.8,-101.9,45.62,42.86,50.2
2016-07-11 15:59:00-05:00,696.8733,615.82245,572.16766,552997,41.77,0.0,667.5,531.8,28.67,325.6,273.4,273.2,275.5,156.4,158.3,156.6,326.6,440.6,60.18,128.1,1230842.0,325.2,143.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.72,43.98,521.3,153.5,159.4,153.0,60.0,59.9,62.9,0.0,271.0,271.2,273.0,125.7,13.49,126.4,575.0,1186322.0,46425.0,108463.0,0.994,0.772,0.531,0.842,42.03,66.67,67.99,65.31,56.0,52.78,51.2,13.68,21.7,22.13,21.26,18.23,17.18,16.67,26017.0,36256.0,35964.0,36517.0,31082.0,30994.0,25083.0,2.103,297.5,15.48,3.2,3.475,2.0,-1.0,13.36,0.008,0.254,3.0,2.0,0.0,0.0,46.41,47.39,49.81,45.3,44.67,46.11,-102.6,44.98,42.55,50.2
2016-07-11 16:00:00-05:00,693.44434,612.2149,569.0565,552998,41.76,0.0,664.2,528.9,28.58,325.9,273.4,273.3,275.6,155.5,157.3,155.7,327.5,438.2,60.21,127.4,1230844.0,325.0,143.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,43.92,518.7,152.6,158.6,152.1,60.0,59.9,62.9,0.0,271.0,271.6,273.0,125.0,13.4,125.8,575.0,1186324.0,46425.0,108463.0,0.994,0.772,0.531,0.842,41.61,66.27,67.71,64.71,55.49,52.47,51.08,13.56,21.6,22.07,21.09,18.08,17.1,16.65,26018.0,36257.0,35965.0,36517.0,31083.0,30994.0,25083.0,1.828,348.8,31.54,33.3,,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,46.16,47.26,49.8,45.28,44.86,46.21,-102.4,44.95,42.61,50.2
2016-07-11 16:01:00-05:00,691.19415,609.8099,567.0976,552999,41.72,0.0,662.3,527.3,28.61,326.0,273.3,273.5,275.8,155.3,157.0,155.5,327.0,437.0,60.21,127.2,1230846.0,325.5,142.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.7,44.04,516.7,152.3,158.2,151.8,60.0,59.9,62.9,0.0,271.0,271.9,273.0,124.8,13.36,125.5,575.0,1186326.0,46425.0,108463.0,0.994,0.772,0.531,0.842,41.49,66.08,67.33,64.53,55.47,52.34,50.94,13.53,21.54,21.95,21.04,18.08,17.06,16.61,26018.0,36257.0,35965.0,36517.0,31083.0,30995.0,25083.0,2.095,321.3,20.91,4.3,3.475,2.0,-1.0,13.16,0.009,0.253,1.0,2.0,0.0,0.001,46.17,46.87,49.35,45.17,44.77,45.95,-102.5,44.55,42.16,50.2
2016-07-11 16:02:00-05:00,691.83704,610.2107,567.9042,553000,41.69,0.0,663.0,527.4,28.61,326.2,273.5,273.5,275.8,155.5,157.4,155.7,327.8,437.4,60.22,127.4,1230848.0,325.8,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.37,44.1,517.3,152.6,158.5,152.0,60.0,59.9,62.9,0.0,271.0,271.9,273.2,125.0,13.41,125.7,575.0,1186328.0,46425.0,108463.0,0.994,0.772,0.531,0.842,41.55,66.25,67.25,64.57,55.61,52.49,50.92,13.55,21.61,21.93,21.06,18.14,17.12,16.61,26018.0,36258.0,35965.0,36518.0,31084.0,30995.0,25084.0,2.022,342.5,17.05,3.1,3.475,2.0,-1.0,13.36,0.01,0.254,3.0,2.0,0.0,0.001,46.03,46.88,48.86,44.89,44.58,45.72,-103.1,44.37,41.99,50.25
2016-07-11 16:03:00-05:00,694.4087,612.3485,569.8631,553001,41.66,0.0,665.1,529.4,28.62,326.6,273.0,273.6,275.9,155.8,157.7,156.0,327.3,437.9,60.18,127.6,1230850.0,327.2,143.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,44.63,518.9,153.0,158.9,152.5,60.0,59.9,62.9,0.0,271.0,271.6,273.0,125.3,13.42,126.0,575.0,1186330.0,46425.0,108464.0,0.994,0.772,0.531,0.842,41.6,66.42,67.32,64.61,55.73,52.64,50.96,13.59,21.69,21.98,21.1,18.2,17.19,16.64,26018.0,36258.0,35966.0,36518.0,31084.0,30995.0,25084.0,1.0,351.4,40.33,1.9,3.475,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,46.4,46.89,48.95,45.07,44.87,45.85,-102.9,44.52,41.96,50.29
2016-07-11 16:04:00-05:00,693.8729,611.41327,568.9413,553002,41.62,0.0,664.7,528.3,28.78,326.1,273.7,273.3,275.5,155.4,157.3,155.7,325.8,437.7,60.15,127.3,1230852.0,325.7,142.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,44.86,518.2,152.7,158.5,152.1,60.0,59.9,62.9,0.0,271.0,271.9,273.0,125.1,13.35,125.8,575.0,1186332.0,46425.0,108464.0,0.994,0.772,0.531,0.842,41.68,66.15,67.31,64.88,55.79,52.37,50.91,13.59,21.57,21.95,21.16,18.19,17.08,16.6,26019.0,36259.0,35966.0,36519.0,31084.0,30995.0,25084.0,1.09,317.2,29.06,1.9,3.477,2.0,-1.0,13.36,0.008,0.254,3.0,2.0,0.0,0.0,46.72,47.02,49.2,45.47,45.11,46.1,-102.3,44.81,42.18,50.29
2016-07-11 16:05:00-05:00,692.4799,609.6763,566.98236,553003,41.58,0.0,663.3,526.3,28.79,326.2,272.9,273.6,275.8,155.1,157.1,155.4,326.0,436.6,60.14,127.1,1230855.0,325.6,142.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,44.55,516.0,152.4,158.1,151.8,60.0,59.9,62.9,0.0,271.0,271.5,273.0,124.8,13.3,125.5,575.0,1186334.0,46425.0,108464.0,0.994,0.772,0.531,0.842,41.31,66.24,67.57,64.46,55.24,52.28,51.15,13.48,21.61,22.04,21.03,18.02,17.05,16.69,26019.0,36259.0,35967.0,36519.0,31085.0,30995.0,25084.0,1.905,312.1,12.41,2.8,3.477,2.0,-1.0,13.36,0.008,0.254,3.0,2.0,0.0,0.0,46.62,46.99,49.11,45.45,45.02,46.08,-103.0,44.88,42.28,50.29
2016-07-11 16:06:00-05:00,689.1582,605.66785,563.1798,553004,41.55,0.0,660.0,522.4,28.73,326.2,273.4,273.5,275.6,154.1,156.0,154.4,328.0,434.0,60.14,126.2,1230857.0,326.0,142.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,44.66,512.3,151.3,157.1,150.8,60.0,59.9,62.9,0.0,271.0,271.9,273.0,124.0,13.15,124.7,575.0,1186336.0,46425.0,108464.0,0.994,0.772,0.531,0.842,41.05,65.85,66.67,63.85,55.01,52.0,50.5,13.39,21.48,21.75,20.83,17.95,16.96,16.47,26019.0,36259.0,35967.0,36519.0,31085.0,30996.0,25085.0,1.115,324.3,16.21,1.8,3.477,2.0,-1.0,13.36,0.008,0.253,3.0,2.0,0.0,0.0,46.72,47.2,49.21,45.29,45.03,46.1,-101.6,44.87,42.59,50.31
2016-07-11 16:07:00-05:00,686.908,603.1292,560.64484,553005,41.52,0.0,658.0,520.0,28.8,326.2,273.4,273.3,275.5,153.5,155.3,153.7,326.5,432.4,60.14,125.6,1230859.0,324.7,141.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.08,44.8,509.5,150.7,156.4,150.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,123.4,13.05,124.1,575.0,1186338.0,46425.0,108465.0,0.994,0.772,0.531,0.842,40.84,65.66,66.71,63.45,54.65,51.76,50.49,13.32,21.42,21.76,20.7,17.83,16.89,16.47,26019.0,36260.0,35968.0,36519.0,31085.0,30996.0,25085.0,1.128,302.3,25.64,1.7,3.475,2.0,-1.0,13.24,0.011,0.253,1.0,2.0,0.0,0.001,46.71,47.21,49.42,45.47,45.18,46.29,-101.9,45.1,42.82,50.34
2016-07-11 16:08:00-05:00,683.2647,599.25446,556.72705,553006,41.48,0.0,654.6,516.0,28.9,326.3,273.0,273.5,275.7,152.6,154.3,152.8,327.5,429.8,60.21,124.9,1230861.0,325.8,140.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.09,44.81,506.2,149.7,155.5,149.2,60.0,59.9,62.9,0.0,271.0,271.8,273.0,122.7,12.96,123.4,575.0,1186340.0,46425.0,108465.0,0.994,0.772,0.531,0.842,40.66,65.09,66.21,63.29,54.33,51.25,50.01,13.27,21.24,21.6,20.65,17.73,16.72,16.32,26019.0,36260.0,35968.0,36520.0,31086.0,30996.0,25085.0,1.028,309.3,23.74,1.7,3.477,2.0,-1.0,13.36,0.008,0.253,3.0,2.0,0.0,0.001,46.75,47.26,49.46,45.56,45.08,46.35,-102.2,45.32,43.05,50.39
2016-07-11 16:09:00-05:00,676.8355,592.7074,550.27423,553007,41.46,0.0,648.3,509.7,29.02,326.5,273.3,273.4,275.6,150.9,152.7,151.2,328.4,425.1,60.17,123.5,1230863.0,327.0,139.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,44.57,500.2,148.0,153.8,147.5,60.0,59.9,62.9,0.0,271.0,271.9,273.0,121.3,12.68,122.0,575.0,1186342.0,46425.0,108465.0,0.995,0.772,0.531,0.842,40.15,64.54,65.62,62.47,53.56,50.71,49.5,13.11,21.07,21.43,20.4,17.49,16.56,16.16,26020.0,36261.0,35969.0,36520.0,31086.0,30996.0,25085.0,1.492,320.6,23.65,2.2,3.475,2.0,-1.0,13.36,0.008,0.253,3.0,2.0,0.0,0.0,46.54,47.16,49.63,45.58,45.05,46.43,-102.1,45.35,43.03,50.4
2016-07-11 16:10:00-05:00,671.7993,587.36285,544.9737,553008,41.43,0.0,643.2,504.5,28.91,326.3,273.2,273.5,275.7,149.6,151.4,149.9,329.3,421.7,60.12,122.4,1230865.0,325.4,138.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.82,44.31,495.0,146.7,152.3,146.2,60.0,59.9,62.9,0.0,271.1,272.0,273.1,120.3,12.47,120.9,575.0,1186344.0,46425.0,108465.0,0.995,0.772,0.531,0.842,39.81,63.96,64.77,61.91,53.39,50.37,48.86,12.99,20.87,21.13,20.2,17.42,16.43,15.94,26020.0,36261.0,35969.0,36520.0,31086.0,30997.0,25086.0,0.938,323.5,15.55,1.7,3.475,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,46.38,47.12,49.58,45.58,45.1,46.43,-102.0,45.31,42.98,50.45
2016-07-11 16:11:00-05:00,667.6203,582.6864,540.4798,553009,41.38,0.0,639.2,499.7,29.18,325.9,273.2,273.5,275.7,148.1,150.0,148.5,325.3,418.9,60.15,121.3,1230867.0,324.7,136.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,44.13,490.4,145.3,151.0,144.8,60.0,59.9,62.9,0.0,271.1,271.9,273.2,119.2,12.28,119.8,575.0,1186346.0,46425.0,108465.0,0.995,0.772,0.531,0.842,39.21,63.08,64.92,61.62,52.65,49.66,49.17,12.78,20.56,21.16,20.08,17.16,16.18,16.02,26020.0,36261.0,35970.0,36520.0,31086.0,30997.0,25086.0,0.222,248.9,83.0,0.6,3.475,2.0,-1.0,13.36,0.008,0.253,3.0,2.0,0.0,0.0,46.28,47.0,49.99,45.73,45.23,46.49,-101.4,45.3,43.63,50.49
2016-07-11 16:12:00-05:00,661.1911,576.273,534.4879,553010,41.36,0.0,632.9,493.9,29.38,325.5,273.2,273.4,275.6,146.5,148.5,146.9,327.1,414.7,60.14,119.9,1230869.0,324.8,135.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,44.05,485.3,143.7,149.3,143.2,60.0,59.9,62.9,0.0,271.0,271.9,273.2,117.8,12.06,118.4,575.0,1186348.0,46425.0,108466.0,0.995,0.772,0.531,0.842,38.86,62.63,63.81,60.88,52.38,49.36,48.26,12.65,20.39,20.77,19.82,17.05,16.07,15.71,26020.0,36261.0,35970.0,36520.0,31087.0,30997.0,25086.0,0.905,318.4,23.65,1.3,3.477,2.0,-1.0,13.36,0.036,0.252,3.0,2.0,0.0,0.0,46.04,46.77,50.38,45.95,45.38,46.59,-101.8,45.7,43.86,50.55
2016-07-11 16:13:00-05:00,651.01154,566.3856,525.0392,553011,41.31,0.0,623.0,484.9,29.13,325.9,273.5,273.3,275.6,144.3,146.1,144.7,326.7,408.2,60.14,118.1,1230871.0,325.5,133.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,44.3,477.9,141.4,147.0,140.9,60.0,59.9,62.9,0.0,271.0,272.0,273.4,116.0,11.72,116.6,575.0,1186350.0,46425.0,108466.0,0.995,0.772,0.531,0.842,38.07,61.51,62.8,59.75,51.37,48.51,47.52,12.41,20.05,20.47,19.47,16.74,15.81,15.49,26021.0,36262.0,35970.0,36521.0,31087.0,30997.0,25086.0,0.992,340.6,8.62,1.3,3.475,2.0,-1.0,13.09,-0.022,0.253,1.0,2.0,0.0,0.002,46.06,46.67,50.36,46.04,45.34,46.56,-101.8,45.59,43.64,50.62
2016-07-11 16:14:00-05:00,642.7607,558.1016,517.0884,553012,41.28,0.0,615.3,477.4,29.09,325.2,273.1,273.5,275.8,142.1,143.9,142.5,326.5,402.7,60.15,116.2,1230873.0,324.8,131.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,44.57,470.1,139.2,144.8,138.8,60.0,59.9,62.9,0.0,271.1,271.9,273.5,114.3,11.41,114.8,575.0,1186352.0,46425.0,108466.0,0.995,0.772,0.531,0.842,37.48,60.69,62.31,59.07,50.77,47.81,47.32,12.19,19.73,20.26,19.21,16.51,15.54,15.39,26021.0,36262.0,35970.0,36521.0,31087.0,30998.0,25087.0,0.585,301.8,79.32,1.5,3.477,2.0,-1.0,13.33,0.008,0.252,3.0,2.0,0.0,0.001,46.33,46.86,50.43,46.17,45.55,46.56,-102.2,45.6,43.8,50.7
2016-07-11 16:15:00-05:00,640.29614,555.2958,514.32294,553013,41.25,0.0,613.2,474.7,29.41,324.7,273.0,273.2,275.5,141.5,143.4,141.9,325.5,401.4,60.15,115.6,1230875.0,324.1,130.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,44.94,467.7,138.6,144.2,138.1,60.0,59.9,62.9,0.0,271.0,271.4,273.0,113.7,11.33,114.2,575.0,1186354.0,46425.0,108466.0,0.995,0.772,0.531,0.842,37.32,60.53,61.83,58.83,50.62,47.68,46.95,12.11,19.65,20.07,19.1,16.43,15.48,15.24,26021.0,36262.0,35970.0,36521.0,31087.0,30998.0,25087.0,0.455,185.6,19.11,0.7,3.475,2.0,-1.0,13.33,0.008,0.252,3.0,2.0,0.0,0.0,46.48,47.12,50.55,46.33,45.76,46.64,-102.4,45.76,44.33,50.79
2016-07-11 16:16:00-05:00,637.9388,552.22266,511.5574,553014,41.23,0.0,611.1,472.0,29.85,324.3,273.0,273.0,275.3,140.9,142.7,141.2,325.6,399.7,60.14,115.0,1230876.0,323.6,130.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,44.74,464.9,137.9,143.5,137.4,60.0,59.9,62.9,0.0,271.0,271.1,273.0,113.0,11.22,113.6,575.0,1186356.0,46425.0,108466.0,0.995,0.772,0.531,0.842,37.07,60.27,61.8,58.62,50.35,47.46,46.96,12.02,19.54,20.04,19.01,16.32,15.39,15.23,26021.0,36262.0,35971.0,36521.0,31088.0,30998.0,25087.0,0.155,252.9,55.63,0.6,3.477,2.0,-1.0,13.33,0.008,0.252,3.0,2.0,0.0,0.0,46.65,46.92,50.88,46.54,45.83,46.7,-101.6,45.9,44.83,50.94
2016-07-11 16:17:00-05:00,634.5099,548.6151,507.98532,553015,41.19,0.0,607.9,468.6,29.94,324.3,272.7,273.2,275.5,139.8,141.6,140.2,325.3,397.5,60.15,114.2,1230878.0,323.5,129.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.14,44.94,461.7,137.0,142.6,136.5,60.0,59.9,62.9,0.0,271.0,271.4,273.0,112.3,11.09,112.9,575.0,1186358.0,46425.0,108467.0,0.995,0.772,0.531,0.842,36.75,59.85,61.35,58.21,49.99,47.09,46.69,11.92,19.41,19.89,18.88,16.21,15.27,15.14,26022.0,36263.0,35971.0,36522.0,31088.0,30998.0,25087.0,1.01,335.1,24.68,1.4,3.475,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,46.59,46.85,50.89,46.59,46.0,46.7,-101.7,45.79,44.58,51.08
2016-07-11 16:18:00-05:00,631.93823,546.0764,505.10458,553016,41.19,0.0,605.7,465.8,29.76,324.3,272.8,273.1,275.4,139.2,141.1,139.7,325.2,396.0,60.14,113.7,1230880.0,323.7,128.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,44.93,459.2,136.4,142.0,135.9,60.0,59.9,62.9,0.0,271.0,271.1,273.0,111.9,11.0,112.4,575.0,1186360.0,46425.0,108467.0,0.995,0.772,0.531,0.842,36.63,59.54,61.05,57.91,49.93,46.84,46.6,11.88,19.31,19.79,18.78,16.19,15.19,15.11,26022.0,36263.0,35971.0,36522.0,31088.0,30999.0,25087.0,0.97,2.119,68.74,2.8,3.477,2.0,-1.0,13.33,0.041,0.252,3.0,2.0,0.0,0.0,46.68,47.0,50.96,46.54,46.06,46.67,-102.4,45.67,44.26,51.27
2016-07-11 16:19:00-05:00,628.5093,542.6025,501.64777,553017,41.19,0.0,603.1,462.2,29.29,325.1,272.9,272.8,275.2,138.7,140.7,139.2,325.6,393.4,60.15,113.3,1230882.0,324.5,128.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.45,44.22,455.4,135.9,141.4,135.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,111.4,10.93,111.9,575.0,1186362.0,46425.0,108467.0,0.995,0.772,0.531,0.842,36.22,59.38,60.67,57.46,49.53,46.58,46.38,11.77,19.3,19.72,18.68,16.1,15.14,15.08,26022.0,36263.0,35971.0,36522.0,31088.0,30999.0,25088.0,2.537,309.6,12.1,3.7,3.475,2.0,-1.0,13.19,-0.019,0.252,3.0,2.0,0.0,0.001,46.36,46.6,50.49,46.02,45.52,46.19,-102.5,45.09,43.51,51.46
2016-07-11 16:20:00-05:00,623.6874,537.6589,497.0386,553018,41.18,0.0,597.2,456.9,28.97,326.9,272.7,272.9,275.3,138.1,140.0,138.5,328.0,389.3,60.13,112.7,1230884.0,326.2,127.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,43.19,451.1,135.2,140.7,134.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,110.8,10.83,111.3,575.0,1186363.0,46425.0,108467.0,0.995,0.772,0.531,0.842,35.79,58.25,60.14,57.04,48.97,45.68,45.88,11.7,19.04,19.66,18.64,16.01,14.93,15.0,26022.0,36263.0,35972.0,36522.0,31088.0,30999.0,25088.0,1.578,7.679,49.86,3.2,3.475,2.0,-1.0,13.36,0.008,0.252,3.0,2.0,0.0,0.0,45.38,45.99,49.55,45.4,44.72,45.71,-103.2,44.42,42.45,51.58
2016-07-11 16:21:00-05:00,619.50836,533.38324,492.89035,553019,41.15,0.0,593.0,452.2,28.85,327.4,272.7,272.7,275.1,137.1,139.0,137.5,327.9,386.1,60.15,111.8,1230886.0,326.8,126.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.44,43.03,446.0,134.2,139.7,133.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,110.0,10.7,110.5,575.0,1186365.0,46425.0,108467.0,0.995,0.772,0.531,0.842,35.54,58.14,59.51,56.51,48.71,45.46,45.38,11.64,19.04,19.48,18.5,15.95,14.88,14.86,26023.0,36263.0,35972.0,36523.0,31089.0,30999.0,25088.0,1.63,351.0,23.6,2.7,3.477,2.0,-1.0,13.36,0.008,0.252,3.0,2.0,0.0,0.0,45.04,45.41,48.88,44.81,44.37,45.17,-103.8,43.55,42.0,51.72
2016-07-11 16:22:00-05:00,617.4725,530.84454,489.8944,553020,41.12,0.0,588.7,448.9,28.9,328.1,272.8,272.8,275.1,136.5,138.5,137.0,329.0,383.9,60.14,111.4,1230888.0,327.6,126.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.64,42.84,443.0,133.7,139.2,133.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,109.6,10.63,110.1,575.0,1186367.0,46425.0,108467.0,0.995,0.772,0.531,0.842,35.21,57.89,59.29,56.04,48.34,45.2,45.22,11.55,18.99,19.45,18.39,15.86,14.83,14.83,26023.0,36264.0,35972.0,36523.0,31089.0,30999.0,25088.0,2.13,333.7,14.66,3.1,3.475,2.0,-1.0,13.36,0.008,0.252,3.0,2.0,0.0,0.0,44.77,45.16,48.18,44.34,43.84,44.73,-76.77,43.35,41.61,51.9
2016-07-11 16:23:00-05:00,613.9364,526.8362,486.2071,553021,41.1,0.0,585.4,444.8,28.83,328.7,272.8,272.6,275.0,135.8,137.7,136.3,330.4,381.4,60.15,110.7,1230889.0,328.0,126.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.31,42.47,439.7,132.9,138.5,132.5,60.0,59.9,62.9,0.0,271.0,271.0,273.0,109.0,10.54,109.5,575.0,1186369.0,46425.0,108468.0,0.995,0.772,0.531,0.842,34.79,57.41,58.95,55.71,47.91,44.85,45.0,11.44,18.87,19.38,18.31,15.75,14.74,14.79,26023.0,36264.0,35972.0,36523.0,31089.0,31000.0,25089.0,1.968,24.54,20.81,3.3,3.475,2.0,-1.0,13.36,0.008,0.252,3.0,2.0,0.0,0.0,44.42,44.87,47.66,43.84,43.49,44.33,-82.6,43.06,41.12,51.98
2016-07-11 16:24:00-05:00,612.0076,524.56476,483.6721,553022,41.06,0.0,582.9,442.2,28.77,329.0,272.9,272.8,275.1,135.2,137.3,135.7,330.4,379.5,60.14,110.4,1230891.0,328.3,125.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,42.49,436.6,132.3,137.8,131.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,108.5,10.45,109.0,575.0,1186371.0,46425.0,108468.0,0.995,0.772,0.531,0.842,34.55,56.97,58.68,55.52,47.69,44.44,44.91,11.37,18.74,19.31,18.26,15.69,14.62,14.77,26023.0,36264.0,35973.0,36523.0,31089.0,31000.0,25089.0,1.19,308.5,77.33,2.5,3.477,2.0,-1.0,13.15,-0.03,0.251,1.0,2.0,0.0,0.001,44.4,44.55,47.47,43.57,43.35,44.1,-104.8,42.61,40.69,52.1
2016-07-11 16:25:00-05:00,610.829,522.69415,481.71323,553023,41.02,0.0,581.3,439.9,28.76,329.4,272.8,272.5,274.9,135.0,136.9,135.5,330.7,378.3,60.14,110.1,1230893.0,328.9,125.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.8,42.14,434.9,132.1,137.6,131.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,108.3,10.4,108.8,575.0,1186372.0,46425.0,108468.0,0.995,0.772,0.531,0.842,34.37,57.11,58.57,55.29,47.38,44.4,44.77,11.32,18.81,19.29,18.21,15.6,14.62,14.74,26023.0,36264.0,35973.0,36524.0,31090.0,31000.0,25089.0,1.313,314.2,26.38,2.2,3.477,2.0,-1.0,13.36,0.049,0.251,3.0,2.0,0.0,0.001,44.12,44.6,47.16,43.38,42.88,43.88,-104.3,42.59,40.35,52.19
2016-07-11 16:26:00-05:00,610.72174,522.0261,480.79135,553024,40.98,0.0,580.8,438.8,28.85,329.5,272.6,272.9,275.2,135.0,136.7,135.3,330.5,377.8,60.15,110.0,1230895.0,328.2,124.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.29,41.68,434.2,132.0,137.5,131.5,60.0,59.9,62.9,0.0,271.0,271.0,273.0,108.3,10.38,108.8,575.0,1186374.0,46425.0,108468.0,0.995,0.772,0.531,0.842,34.36,56.86,58.51,55.28,47.44,44.22,44.69,11.32,18.74,19.28,18.22,15.63,14.57,14.73,26024.0,36265.0,35973.0,36524.0,31090.0,31000.0,25089.0,1.265,25.79,37.55,2.4,3.477,2.0,-1.0,13.36,0.008,0.251,3.0,2.0,0.0,0.0,43.65,44.24,47.12,43.27,42.76,43.7,-50.24,42.35,40.51,52.32
2016-07-11 16:27:00-05:00,610.29315,520.8236,479.6391,553025,40.93,0.0,581.2,437.6,28.66,329.7,273.0,272.9,275.3,134.7,136.6,135.2,330.5,377.2,60.22,109.9,1230897.0,328.9,124.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.24,41.81,433.0,131.8,137.4,131.3,60.0,59.9,62.9,0.0,271.0,271.1,273.0,108.1,10.41,108.6,575.0,1186376.0,46425.0,108468.0,0.995,0.772,0.531,0.842,34.27,57.01,58.39,55.03,47.37,44.24,44.69,11.3,18.8,19.25,18.14,15.62,14.59,14.73,26024.0,36265.0,35973.0,36524.0,31090.0,31001.0,25090.0,1.783,51.63,17.91,2.4,3.477,2.0,-1.0,13.36,0.008,0.251,3.0,2.0,0.0,0.0,43.65,43.97,47.07,43.06,42.77,43.49,-104.2,42.18,40.35,52.44
2016-07-11 16:28:00-05:00,519.42694,441.59106,410.04102,553026,40.89,0.0,483.7,367.3,28.6,330.2,272.4,272.6,275.0,115.2,117.1,115.7,332.5,326.4,60.19,93.6,1230898.0,329.6,108.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,41.49,367.8,112.3,117.4,111.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,92.1,7.772,92.5,575.0,1186378.0,46425.0,108468.0,0.73,0.772,0.531,0.842,25.47,43.5,47.67,45.42,42.33,37.91,42.27,8.39,14.33,15.7,14.97,13.95,12.49,13.94,26024.0,36265.0,35973.0,36524.0,31090.0,31001.0,25090.0,1.173,72.49,18.51,2.1,3.475,2.0,-1.0,13.36,0.008,0.251,3.0,2.0,0.0,0.0,43.56,43.73,46.97,42.89,42.66,43.3,-77.44,42.04,40.54,52.52
2016-07-11 16:29:00-05:00,404.23688,346.8594,319.47134,553027,40.84,0.0,395.5,299.2,28.71,328.8,271.9,272.3,274.6,87.0,89.1,87.6,329.9,252.5,60.14,70.2,1230899.0,328.6,82.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.73,40.76,270.7,84.4,88.9,83.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,69.38,3.954,69.62,575.0,1186379.0,46425.0,108469.0,0.299,0.772,0.531,0.842,24.29,38.31,37.35,35.68,31.81,28.19,31.13,7.951,12.53,12.2,11.67,10.4,9.21,10.19,26024.0,36265.0,35974.0,36524.0,31091.0,31001.0,25090.0,0.613,25.39,78.93,1.3,3.477,2.0,-1.0,13.36,0.008,0.245,3.0,2.0,0.0,0.0,42.75,42.67,45.86,42.14,41.79,42.22,-106.2,41.18,39.98,52.66
2016-07-11 16:30:00-05:00,576.11115,489.2909,450.9472,553028,40.79,0.0,547.5,409.9,28.73,330.3,272.5,272.7,275.0,130.1,132.0,130.5,331.4,363.7,60.13,106.0,1230901.0,329.3,120.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,41.17,421.4,127.1,132.5,126.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,104.2,9.74,104.7,575.0,1186381.0,46425.0,108469.0,0.996,0.772,0.531,0.842,33.12,54.94,56.85,52.26,44.81,42.34,43.26,10.94,18.14,18.77,17.25,14.79,13.98,14.28,26024.0,36265.0,35974.0,36525.0,31091.0,31001.0,25090.0,1.37,74.48,25.78,2.0,3.475,2.0,-1.0,13.21,0.008,0.251,3.0,2.0,0.0,0.001,42.9,42.71,46.15,42.08,41.87,42.28,-105.8,41.17,39.97,52.72
2016-07-11 16:31:00-05:00,584.6835,496.1052,456.9391,553029,40.73,0.0,556.7,415.9,28.69,330.7,272.7,272.9,275.2,129.3,131.2,129.7,332.5,361.6,60.2,105.4,1230903.0,330.2,120.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.88,41.06,412.1,126.3,131.7,125.8,60.0,59.9,62.9,0.0,271.0,271.5,273.0,103.7,9.64,104.1,575.0,1186382.0,46425.0,108469.0,0.996,0.772,0.531,0.842,32.67,54.55,55.99,52.53,45.26,42.16,43.04,10.8,18.04,18.52,17.37,14.97,13.94,14.23,26025.0,36266.0,35974.0,36525.0,31091.0,31001.0,25090.0,1.548,44.16,19.82,2.4,3.477,2.0,-1.0,13.36,0.008,0.25,3.0,2.0,0.0,0.0,42.93,42.67,46.45,42.26,41.95,42.18,-105.3,41.21,39.98,52.85
2016-07-11 16:32:00-05:00,590.6841,500.91525,460.85684,553030,40.67,0.0,561.7,418.6,28.69,331.1,272.2,272.9,275.2,130.3,132.1,130.7,332.3,364.2,60.18,106.1,1230905.0,329.4,121.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,41.23,415.9,127.4,132.8,126.8,60.0,59.9,62.9,0.0,271.0,271.1,273.0,104.4,9.78,104.9,575.0,1186384.0,46425.0,108469.0,0.996,0.772,0.531,0.842,32.61,54.64,56.35,53.01,45.42,42.32,43.3,10.8,18.09,18.66,17.55,15.04,14.01,14.34,26025.0,36266.0,35974.0,36525.0,31091.0,31002.0,25091.0,1.042,336.2,21.48,1.6,3.475,2.0,-1.0,13.36,0.008,0.251,3.0,2.0,0.0,0.0,43.13,42.63,46.54,42.31,42.08,42.19,-56.28,41.19,39.87,52.95
2016-07-11 16:33:00-05:00,586.39795,496.63962,456.82382,553031,40.62,0.0,557.6,414.6,28.85,330.7,272.8,272.6,274.9,129.1,130.9,129.5,330.4,361.2,60.13,105.1,1230906.0,329.3,119.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.28,41.5,412.0,126.1,131.4,125.6,60.0,59.9,62.9,0.0,271.0,271.1,273.0,103.4,9.58,103.9,575.0,1186386.0,46425.0,108469.0,0.996,0.772,0.531,0.842,32.39,54.6,55.64,52.49,45.24,42.23,42.88,10.71,18.05,18.4,17.36,14.96,13.96,14.18,26025.0,36266.0,35975.0,36525.0,31091.0,31002.0,25091.0,0.637,39.98,43.59,1.2,3.477,2.0,-1.0,13.36,0.008,0.251,3.0,2.0,0.0,0.0,43.32,42.92,46.92,42.55,42.41,42.4,-105.0,41.62,40.36,53.08
2016-07-11 16:34:00-05:00,584.362,494.36823,454.40405,553032,40.56,0.0,556.0,412.3,28.99,330.5,272.6,272.9,275.1,128.5,130.4,129.0,332.0,360.0,60.15,104.7,1230908.0,329.7,119.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.35,41.73,410.2,125.5,130.9,125.0,60.0,59.9,62.9,0.0,271.0,271.2,273.0,103.0,9.53,103.5,575.0,1186387.0,46425.0,108469.0,0.996,0.772,0.531,0.842,32.25,54.16,55.53,52.28,44.94,41.84,42.74,10.66,17.9,18.35,17.28,14.85,13.83,14.12,26025.0,36266.0,35975.0,36525.0,31092.0,31002.0,25091.0,0.59,97.8,34.48,1.8,3.474,2.0,-1.0,13.36,0.008,0.251,3.0,2.0,0.0,0.0,43.49,43.2,47.31,42.9,42.7,42.58,-55.04,41.6,40.75,53.14
2016-07-11 16:35:00-05:00,581.576,491.2951,451.4081,553033,40.51,0.0,553.3,409.2,29.19,330.5,272.6,272.9,275.1,127.7,129.4,128.1,330.2,357.8,60.13,104.0,1230910.0,329.1,118.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.95,41.74,407.4,124.7,130.0,124.2,60.0,59.9,62.9,0.0,271.0,271.4,273.0,102.3,9.38,102.8,575.0,1186389.0,46425.0,108469.0,0.996,0.772,0.531,0.842,32.1,54.12,55.13,51.91,44.78,41.74,42.39,10.61,17.88,18.22,17.16,14.8,13.79,14.01,26026.0,36267.0,35975.0,36526.0,31092.0,31002.0,25091.0,1.02,22.01,43.35,2.9,3.475,2.0,-1.0,13.36,0.041,0.25,3.0,2.0,0.0,0.0,43.67,43.32,47.41,43.08,42.72,42.7,-55.42,41.68,40.93,53.33
2016-07-11 16:36:00-05:00,576.004,486.0842,446.2228,553034,40.44,0.0,547.6,404.1,29.04,330.6,272.6,273.0,275.2,126.3,128.0,126.7,332.5,354.2,60.14,102.8,1230912.0,329.2,117.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.35,42.05,402.8,123.4,128.6,122.8,60.0,59.9,62.9,0.0,271.0,271.7,273.0,101.2,9.21,101.7,575.0,1186391.0,46425.0,108470.0,0.996,0.772,0.531,0.842,31.65,53.33,54.58,51.2,44.18,41.12,42.11,10.46,17.63,18.04,16.92,14.6,13.59,13.92,26026.0,36267.0,35975.0,36526.0,31092.0,31003.0,25092.0,1.64,13.37,21.04,2.6,3.475,2.0,-1.0,13.09,-0.022,0.252,1.0,2.0,0.0,0.002,43.86,43.46,47.23,42.88,42.8,42.67,-1.879,41.65,40.43,53.5
2016-07-11 16:37:00-05:00,573.32513,483.27835,443.3421,553035,40.37,0.0,545.0,401.0,28.9,330.3,272.6,272.8,275.0,125.6,127.4,126.0,332.5,352.3,60.14,102.2,1230913.0,329.7,117.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.66,41.87,398.3,122.6,127.8,122.1,60.0,59.9,62.9,0.0,271.0,271.5,273.0,100.6,9.13,101.0,575.0,1186392.0,46425.0,108470.0,0.996,0.772,0.531,0.842,31.39,52.9,54.31,50.97,43.95,40.76,41.97,10.37,17.47,17.94,16.84,14.52,13.46,13.86,26026.0,36267.0,35975.0,36526.0,31092.0,31003.0,25092.0,1.49,346.3,34.39,2.4,3.477,2.0,-1.0,13.36,0.009,0.251,3.0,2.0,0.0,0.001,43.77,43.23,47.13,42.72,42.76,42.69,14.98,41.47,40.14,53.63
2016-07-11 16:38:00-05:00,571.9322,481.54138,441.7289,553036,40.31,0.0,542.6,398.6,28.91,331.3,272.7,272.9,275.1,125.3,127.1,125.7,332.3,350.8,60.15,102.0,1230915.0,330.9,116.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.43,41.34,397.8,122.2,127.4,121.7,60.0,59.9,62.9,0.0,271.0,271.4,273.0,100.3,9.08,100.7,575.0,1186394.0,46425.0,108470.0,0.996,0.772,0.531,0.842,31.16,53.06,54.12,50.51,43.63,40.78,41.79,10.32,17.58,17.93,16.73,14.45,13.51,13.85,26026.0,36267.0,35976.0,36526.0,31093.0,31003.0,25092.0,1.16,318.2,15.94,2.3,3.477,2.0,-1.0,13.36,0.008,0.251,3.0,2.0,0.0,0.0,43.5,43.06,46.81,42.49,42.4,42.53,19.84,41.36,39.9,53.74
2016-07-11 16:39:00-05:00,563.25275,473.6582,434.46948,553037,40.23,0.0,534.3,391.5,29.02,332.6,272.3,272.8,275.0,123.7,125.5,124.1,334.0,345.3,60.14,100.6,1230917.0,331.3,115.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,40.72,391.4,120.6,125.8,120.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,98.9,8.85,99.3,575.0,1186396.0,46425.0,108470.0,0.996,0.772,0.531,0.842,30.6,51.99,53.29,49.72,42.86,39.94,41.06,10.18,17.29,17.72,16.54,14.25,13.28,13.65,26026.0,36268.0,35976.0,36527.0,31093.0,31003.0,25092.0,1.215,315.8,45.83,2.2,3.477,2.0,-1.0,13.36,0.008,0.25,3.0,2.0,0.0,0.0,42.54,42.66,46.4,42.0,41.76,42.13,-83.9,41.23,39.97,53.87
2016-07-11 16:40:00-05:00,552.43024,464.17166,425.82736,553038,40.15,0.0,524.1,383.5,28.98,332.9,272.7,272.9,275.2,121.4,123.3,121.9,334.3,338.7,60.18,98.8,1230918.0,332.0,113.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,40.11,383.2,118.3,123.6,117.8,60.0,59.9,62.9,0.0,271.0,271.8,273.0,97.2,8.6,97.6,575.0,1186397.0,46425.0,108470.0,0.996,0.772,0.531,0.842,30.05,50.83,52.08,48.88,42.2,39.0,40.1,10.0,16.92,17.34,16.27,14.05,12.98,13.35,26026.0,36268.0,35976.0,36527.0,31093.0,31004.0,25093.0,1.563,263.6,30.32,2.6,3.477,2.0,-1.0,13.36,0.008,0.25,3.0,2.0,0.0,0.0,42.03,42.5,45.96,41.6,41.16,41.82,-35.15,40.99,39.78,54.01
