TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 16:41:00-05:00,549.32275,461.09857,422.94662,553039,40.05,0.0,521.0,380.4,28.91,333.6,272.7,272.8,275.1,120.7,122.5,121.2,336.3,336.6,60.13,98.2,1230920.0,333.0,113.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,39.71,380.3,117.7,122.9,117.2,60.0,59.9,62.9,0.0,271.0,271.5,273.0,96.7,8.48,97.0,575.0,1186399.0,46425.0,108470.0,0.996,0.772,0.531,0.842,29.54,50.65,51.83,48.46,41.73,38.82,39.94,9.85,16.89,17.29,16.16,13.92,12.95,13.32,26026.0,36268.0,35976.0,36527.0,31093.0,31004.0,25093.0,1.923,296.8,16.81,2.8,3.477,2.0,-1.0,13.36,0.011,0.25,3.0,2.0,0.0,0.0,41.45,42.07,45.61,41.26,40.65,41.5,18.67,40.83,39.49,54.16
2016-07-11 16:42:00-05:00,542.57214,454.95236,417.41565,553040,39.95,0.0,514.3,375.0,28.81,334.2,272.9,272.8,275.0,119.1,121.0,119.5,336.8,332.0,60.14,96.9,1230921.0,333.5,111.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.57,39.72,374.9,116.1,121.2,115.5,60.0,59.9,62.9,0.0,271.0,271.9,273.0,95.3,8.27,95.7,575.0,1186401.0,46425.0,108470.0,0.996,0.772,0.531,0.842,28.66,49.79,51.23,47.81,41.06,38.18,39.58,9.58,16.64,17.12,15.97,13.72,12.76,13.23,26026.0,36268.0,35977.0,36527.0,31094.0,31004.0,25093.0,1.945,302.4,12.94,2.8,3.475,2.0,-1.0,13.23,0.009,0.249,3.0,2.0,0.0,0.001,41.39,42.0,45.26,41.1,40.37,41.39,-24.93,40.65,39.21,54.24
2016-07-11 16:43:00-05:00,539.89325,452.14648,414.99585,553041,39.84,0.0,511.8,372.4,28.81,333.6,272.5,272.8,275.0,118.6,120.5,119.1,334.7,330.4,60.14,96.5,1230923.0,332.9,110.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.94,39.47,372.5,115.5,120.7,115.0,60.0,59.9,62.9,0.0,271.0,271.4,273.0,94.9,8.23,95.2,575.0,1186402.0,46425.0,108471.0,0.996,0.772,0.531,0.842,28.55,49.68,51.05,47.65,41.05,38.02,39.44,9.52,16.57,17.03,15.9,13.69,12.68,13.16,26027.0,36269.0,35977.0,36528.0,31094.0,31004.0,25093.0,1.5,320.9,15.5,2.1,3.475,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,41.25,41.94,44.97,40.93,40.11,41.24,-8.46,40.58,38.91,54.35
2016-07-11 16:44:00-05:00,538.3931,450.2759,413.037,553042,39.73,0.0,509.7,370.4,28.8,333.8,272.5,273.0,275.2,118.1,120.0,118.6,335.2,329.5,60.15,96.1,1230925.0,333.0,110.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.22,39.6,370.9,115.1,120.3,114.6,60.0,59.9,62.9,0.0,271.0,271.8,273.0,94.6,8.17,94.9,575.0,1186404.0,46425.0,108471.0,0.996,0.772,0.531,0.842,28.34,49.51,51.01,47.44,40.81,37.85,39.47,9.46,16.53,17.03,15.83,13.62,12.63,13.17,26027.0,36269.0,35977.0,36528.0,31094.0,31005.0,25093.0,1.375,314.6,9.16,1.9,3.475,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,41.19,41.94,44.67,40.75,39.94,41.15,-8.03,40.52,38.83,54.43
2016-07-11 16:45:00-05:00,535.6071,447.47003,410.15625,553043,39.61,0.0,508.3,367.8,28.87,334.1,272.4,272.8,275.0,117.4,119.2,117.8,334.1,326.8,60.13,95.4,1230926.0,333.3,109.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.4,39.85,368.6,114.2,119.4,113.7,60.0,59.9,62.9,0.0,271.0,271.5,273.0,93.9,8.02,94.2,575.0,1186405.0,46425.0,108471.0,0.996,0.772,0.531,0.842,27.89,48.71,50.54,47.28,40.59,37.25,39.14,9.32,16.27,16.89,15.8,13.56,12.45,13.08,26027.0,36269.0,35977.0,36528.0,31094.0,31005.0,25094.0,1.045,291.7,46.2,1.9,3.475,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,41.39,42.18,44.8,40.83,40.05,41.26,-13.09,40.65,38.92,54.52
2016-07-11 16:46:00-05:00,534.85706,446.66837,409.34964,553044,39.5,0.0,507.1,367.2,28.99,333.9,273.0,273.2,275.4,116.8,118.8,117.4,333.8,326.3,60.16,95.2,1230928.0,332.7,108.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,39.3,368.0,113.8,119.0,113.3,60.0,59.9,62.9,0.0,271.9,271.9,273.9,93.7,7.987,94.0,575.0,1186407.0,46425.0,108471.0,0.996,0.772,0.531,0.842,27.52,48.8,50.56,47.14,40.52,37.31,39.15,9.19,16.29,16.88,15.74,13.53,12.46,13.07,26027.0,36269.0,35978.0,36528.0,31094.0,31005.0,25094.0,1.595,292.4,15.97,2.3,3.477,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,41.05,41.93,44.81,40.62,39.76,41.09,-20.77,40.55,38.86,54.58
2016-07-11 16:47:00-05:00,532.28534,444.79776,407.27554,553045,39.4,0.0,504.3,365.3,28.84,334.2,272.9,273.3,275.5,116.3,118.2,116.8,334.8,324.2,60.14,94.7,1230929.0,333.8,108.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.88,39.44,226.7,113.1,118.3,112.6,60.0,59.9,62.9,0.0,271.8,272.0,274.0,93.2,7.932,93.5,575.0,1186408.0,46425.0,108471.0,0.996,0.772,0.531,0.842,27.08,48.78,50.3,46.83,40.4,37.29,38.97,9.05,16.3,16.81,15.65,13.5,12.46,13.02,26027.0,36269.0,35978.0,36529.0,31095.0,31005.0,25094.0,1.898,293.1,11.52,3.1,3.475,2.0,-1.0,13.14,0.001,0.249,1.0,2.0,0.0,0.001,41.01,41.86,44.86,40.7,39.74,41.05,13.64,40.64,38.63,54.73
2016-07-11 16:48:00-05:00,532.07104,444.53058,406.6994,553046,39.25,0.0,504.2,364.7,28.73,334.2,272.8,273.4,275.6,116.1,117.9,116.5,335.7,323.5,60.14,94.5,1230931.0,333.7,108.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,39.43,123.3,112.9,118.1,112.4,60.0,59.9,62.9,0.0,271.9,272.0,274.0,93.0,7.886,93.3,575.0,1186410.0,46425.0,108471.0,0.996,0.772,0.531,0.842,26.72,48.57,50.12,46.89,40.45,37.13,38.89,8.93,16.23,16.75,15.67,13.52,12.41,13.0,26027.0,36270.0,35978.0,36529.0,31095.0,31005.0,25094.0,1.942,285.6,16.55,3.4,3.475,2.0,-1.0,13.09,0.018,0.25,1.0,2.0,0.0,0.002,40.99,41.84,44.83,40.72,39.8,41.04,-13.44,40.77,38.41,54.79
2016-07-11 16:49:00-05:00,531.42816,443.72888,405.7776,553047,39.15,0.0,503.4,363.2,28.74,335.1,273.0,273.2,275.4,115.6,117.6,116.1,336.2,321.9,60.15,94.1,1230932.0,334.3,108.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.94,39.32,89.9,112.6,117.7,112.0,60.0,59.9,62.9,0.0,271.3,272.0,274.0,92.6,7.845,93.0,575.0,1186412.0,46425.0,108471.0,0.996,0.772,0.531,0.842,26.33,48.33,49.86,46.56,40.2,36.96,38.75,8.82,16.19,16.71,15.6,13.47,12.39,12.99,26027.0,36270.0,35978.0,36529.0,31095.0,31006.0,25095.0,1.195,303.0,10.42,2.0,3.475,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.001,40.9,41.81,44.73,40.61,39.73,41.01,-30.63,40.67,38.51,54.89
2016-07-11 16:50:00-05:00,522.21295,435.31128,397.94202,553048,39.09,0.0,494.7,355.8,28.83,334.2,272.9,273.2,275.4,113.5,115.3,113.9,335.4,316.8,60.14,92.3,1230934.0,333.6,106.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.14,39.75,285.4,110.3,115.4,109.8,60.0,59.9,62.9,0.0,271.6,272.0,274.0,90.8,7.533,91.1,575.0,1186413.0,46425.0,108472.0,0.997,0.772,0.531,0.842,25.74,47.63,49.15,45.74,39.46,36.36,38.21,8.6,15.92,16.43,15.29,13.19,12.15,12.77,26027.0,36270.0,35979.0,36529.0,31095.0,31006.0,25095.0,1.238,309.2,13.79,2.2,3.477,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,41.2,41.89,44.84,40.74,39.94,41.11,-85.8,40.66,38.73,54.92
2016-07-11 16:51:00-05:00,521.03424,433.7079,395.86792,553049,39.02,0.0,493.4,353.5,28.79,334.2,273.1,273.3,275.5,112.9,114.8,113.4,335.3,315.4,60.14,91.9,1230936.0,333.7,105.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.27,39.95,285.3,109.7,114.9,109.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,90.4,7.46,90.7,575.0,1186415.0,46425.0,108472.0,0.997,0.772,0.531,0.842,25.48,47.33,48.88,45.56,39.3,36.12,38.08,8.52,15.82,16.34,15.23,13.13,12.07,12.73,26027.0,36270.0,35979.0,36529.0,31096.0,31006.0,25095.0,1.472,315.3,17.84,2.5,3.475,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,41.44,41.97,44.89,40.64,40.05,41.13,-107.0,40.61,38.78,55.0
2016-07-11 16:52:00-05:00,515.89087,428.89783,390.9131,553050,38.93,0.0,488.2,348.4,28.79,334.7,273.0,273.4,275.5,111.6,113.6,112.2,336.1,311.7,60.14,90.8,1230937.0,333.8,104.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.03,39.69,317.5,108.5,113.5,108.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,89.4,7.278,89.7,575.0,1186416.0,46425.0,108472.0,0.997,0.772,0.531,0.842,25.11,46.86,48.34,44.92,38.89,35.7,37.72,8.4,15.68,16.17,15.03,13.01,11.95,12.62,26028.0,36271.0,35979.0,36530.0,31096.0,31006.0,25095.0,1.755,302.2,6.809,2.4,3.477,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,41.35,41.84,44.63,40.49,39.87,41.05,-107.1,40.54,38.59,55.08
2016-07-11 16:53:00-05:00,507.64,421.2819,383.88412,553051,38.9,0.0,480.3,341.5,28.75,334.5,273.1,273.4,275.6,109.5,111.5,110.1,334.2,306.6,60.14,89.2,1230938.0,334.2,102.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.19,39.61,344.7,106.4,111.4,105.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,87.7,6.977,88.0,575.0,1186418.0,46425.0,108472.0,0.997,0.772,0.531,0.842,24.44,45.94,47.68,44.06,38.13,34.96,37.29,8.17,15.36,15.95,14.74,12.75,11.69,12.47,26028.0,36271.0,35979.0,36530.0,31096.0,31007.0,25096.0,1.19,321.1,19.21,2.8,3.477,2.0,-1.0,13.27,0.026,0.248,1.0,2.0,0.0,0.0,41.2,41.73,44.55,40.52,39.8,40.99,-107.7,40.45,38.53,55.14
2016-07-11 16:54:00-05:00,503.99683,417.67435,380.0816,553052,38.86,0.0,476.8,337.8,28.81,334.3,273.4,273.7,275.9,108.5,110.4,109.0,336.4,304.2,60.16,88.4,1230940.0,332.9,102.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.26,39.61,341.2,105.3,110.3,104.8,60.0,59.9,62.9,0.0,272.0,272.9,274.0,87.0,6.842,87.2,575.0,1186419.0,46425.0,108472.0,0.997,0.772,0.531,0.842,24.02,45.59,47.25,43.77,37.69,34.64,37.02,8.03,15.24,15.8,14.63,12.6,11.58,12.38,26028.0,36271.0,35979.0,36530.0,31096.0,31007.0,25096.0,0.477,10.61,67.97,1.2,3.475,2.0,-1.0,13.25,-0.007,0.249,1.0,2.0,0.0,0.001,41.15,41.7,44.84,40.54,39.81,41.08,-106.9,40.61,38.61,55.19
2016-07-11 16:55:00-05:00,500.88937,414.46762,376.85516,553053,38.82,0.0,474.0,334.8,28.82,334.5,273.2,273.7,275.9,107.7,109.7,108.3,335.6,302.1,60.22,87.7,1230941.0,334.2,101.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,39.65,338.7,104.6,109.6,104.0,60.0,59.9,62.9,0.0,272.0,272.5,274.0,86.3,6.792,86.6,575.0,1186420.0,46425.0,108472.0,0.997,0.772,0.531,0.842,23.92,45.3,46.77,43.37,37.61,34.39,36.64,8.0,15.15,15.65,14.51,12.58,11.51,12.26,26028.0,36271.0,35980.0,36530.0,31097.0,31007.0,25096.0,0.43,347.2,65.46,1.3,3.475,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,41.11,41.62,44.83,40.58,39.81,41.08,-58.3,40.57,38.54,55.27
2016-07-11 16:56:00-05:00,494.88876,408.9895,371.66992,553054,38.79,0.0,468.5,330.2,29.08,334.0,273.4,273.7,276.0,106.2,108.2,106.8,335.8,298.6,60.16,86.5,1230943.0,334.2,100.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,39.81,334.2,103.1,108.1,102.6,60.0,59.9,62.9,0.0,272.0,272.7,274.1,85.2,6.553,85.4,575.0,1186422.0,46425.0,108472.0,0.997,0.772,0.531,0.842,23.57,44.61,46.26,42.89,37.15,33.82,36.3,7.872,14.9,15.45,14.32,12.41,11.29,12.12,26028.0,36272.0,35980.0,36531.0,31097.0,31007.0,25096.0,0.262,28.83,79.36,0.8,3.475,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,41.3,41.67,44.84,40.56,40.01,41.17,-53.29,40.41,38.8,55.29
2016-07-11 16:57:00-05:00,495.74597,409.65753,371.66992,553055,38.77,0.0,469.4,329.9,29.11,333.7,273.3,273.8,276.1,106.2,108.2,106.8,334.7,298.9,60.22,86.5,1230944.0,332.6,100.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.54,39.75,334.5,103.1,108.1,102.5,60.0,59.9,62.9,0.0,272.0,272.8,274.2,85.1,6.596,85.4,575.0,1186423.0,46425.0,108472.0,0.997,0.772,0.531,0.842,23.57,44.91,46.29,42.89,37.24,33.76,36.37,7.866,14.99,15.45,14.31,12.43,11.26,12.14,26028.0,36272.0,35980.0,36531.0,31097.0,31008.0,25097.0,0.715,357.9,26.54,1.4,3.475,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,41.51,41.58,45.07,40.61,40.1,41.24,-108.0,40.37,38.73,55.37
2016-07-11 16:58:00-05:00,494.13867,407.65338,369.59576,553056,38.76,0.0,467.5,327.6,29.25,334.0,273.2,274.0,276.2,105.5,107.4,106.0,335.7,297.4,60.17,85.9,1230946.0,332.6,99.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,39.8,332.7,102.5,107.4,101.9,60.0,59.9,62.9,0.0,272.0,273.0,274.1,84.6,6.48,84.9,575.0,1186425.0,46425.0,108472.0,0.997,0.772,0.531,0.842,23.26,44.06,46.15,42.79,36.88,32.9,36.29,7.768,14.72,15.41,14.29,12.32,10.99,12.12,26028.0,36272.0,35980.0,36531.0,31097.0,31008.0,25097.0,0.187,313.5,78.97,0.4,3.477,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,41.57,41.56,45.18,40.67,40.26,41.22,-80.2,40.32,38.76,55.43
2016-07-11 16:59:00-05:00,491.3527,404.84747,366.3694,553057,38.75,0.0,464.9,324.4,29.44,333.7,273.3,274.1,276.2,104.6,106.5,105.1,333.4,295.0,60.14,85.2,1230947.0,332.7,98.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.65,40.07,329.4,101.5,106.4,101.0,60.0,59.9,62.9,0.0,272.0,273.0,274.2,83.9,6.329,84.1,575.0,1186426.0,46425.0,108473.0,0.997,0.772,0.531,0.842,23.13,43.97,45.46,42.48,36.83,32.73,35.79,7.718,14.67,15.17,14.17,12.29,10.92,11.94,26028.0,36272.0,35981.0,36531.0,31098.0,31008.0,25097.0,0.675,350.1,25.4,1.2,3.477,2.0,-1.0,13.21,0.005,0.248,3.0,2.0,0.0,0.001,41.63,41.63,45.29,40.9,40.41,41.31,-80.1,40.49,38.84,55.5
2016-07-11 17:00:00-05:00,486.31647,400.0374,361.29932,553058,38.77,0.0,460.0,319.5,29.28,333.6,273.7,274.3,276.4,103.2,105.0,103.7,335.2,291.4,60.2,84.0,1230949.0,332.5,97.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.74,40.0,325.1,100.0,104.9,99.5,60.0,59.9,62.9,0.0,272.6,273.0,274.9,82.7,6.187,83.0,575.0,1186427.0,46425.0,108473.0,0.997,0.772,0.531,0.842,22.75,43.63,45.28,41.8,36.25,32.19,35.65,7.588,14.55,15.1,13.94,12.09,10.74,11.89,26029.0,36273.0,35981.0,36532.0,31098.0,31008.0,25097.0,0.785,5.619,22.64,1.3,3.477,2.0,-1.0,13.36,0.015,0.248,3.0,2.0,0.0,0.001,41.56,41.62,45.35,40.89,40.58,41.32,-57.49,40.43,38.8,55.56
2016-07-11 17:01:00-05:00,485.1378,398.16684,359.34042,553059,38.77,0.0,458.6,317.1,29.18,333.1,274.3,274.7,276.8,102.2,104.2,102.8,334.0,290.1,60.14,83.5,1230950.0,332.3,96.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.69,40.06,323.1,99.2,104.0,98.6,60.0,59.9,62.9,0.0,273.0,273.8,275.0,82.2,6.029,82.4,575.0,1186429.0,46425.0,108473.0,0.997,0.772,0.531,0.842,22.56,43.76,44.99,41.6,36.08,31.74,35.48,7.515,14.58,14.99,13.86,12.02,10.57,11.82,26029.0,36273.0,35981.0,36532.0,31098.0,31008.0,25097.0,0.82,356.9,43.07,1.6,3.477,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,41.62,41.57,45.31,40.84,40.55,41.23,-80.4,40.27,38.78,55.66
2016-07-11 17:02:00-05:00,485.7807,398.30045,358.87952,553060,38.78,0.0,458.9,316.1,29.12,333.2,275.1,275.0,277.1,101.9,103.9,102.6,334.1,289.8,60.2,83.4,1230951.0,332.6,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,40.16,322.6,98.9,103.8,98.4,60.0,59.9,62.9,0.0,273.6,274.0,275.9,82.1,6.046,82.3,575.0,1186430.0,46425.0,108473.0,0.997,0.772,0.531,0.842,22.51,43.56,45.09,41.62,36.11,31.52,35.61,7.498,14.51,15.02,13.86,12.03,10.5,11.86,26029.0,36273.0,35981.0,36532.0,31098.0,31009.0,25098.0,1.113,16.14,57.78,2.1,3.477,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,41.62,41.42,45.39,40.85,40.55,41.15,-106.6,40.24,38.84,55.72
2016-07-11 17:03:00-05:00,487.70947,399.1021,359.11,553061,38.82,0.0,460.2,315.9,28.96,333.5,275.0,275.3,277.4,102.2,104.1,102.8,335.1,290.3,60.22,83.6,1230953.0,333.0,97.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.74,39.97,323.2,99.0,104.0,98.5,60.0,59.9,62.9,0.0,274.0,274.0,276.0,82.3,6.115,82.5,575.0,1186432.0,46425.0,108473.0,0.997,0.772,0.531,0.842,22.42,43.65,45.24,41.64,36.05,31.44,35.76,7.478,14.56,15.09,13.89,12.02,10.48,11.93,26029.0,36273.0,35982.0,36532.0,31098.0,31009.0,25098.0,1.498,329.7,8.9,1.9,3.477,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,41.47,41.3,45.18,40.74,40.41,41.12,-106.7,40.11,38.6,55.84
2016-07-11 17:04:00-05:00,485.5664,396.9643,356.6902,553062,38.83,0.0,457.8,313.0,28.93,334.0,274.8,275.6,277.7,101.4,103.3,101.9,334.9,287.9,60.22,83.0,1230954.0,333.4,96.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.94,39.89,320.8,98.3,103.2,97.7,60.0,59.9,62.9,0.0,274.0,274.0,276.0,81.7,6.006,82.0,575.0,1186433.0,46425.0,108473.0,0.997,0.772,0.531,0.842,22.22,43.27,44.88,41.33,35.87,30.95,35.56,7.421,14.45,14.99,13.81,11.98,10.34,11.88,26029.0,36273.0,35982.0,36533.0,31099.0,31009.0,25098.0,1.185,326.3,17.55,1.8,3.477,2.0,-1.0,13.36,0.009,0.248,3.0,2.0,0.0,0.0,41.3,41.22,45.05,40.6,40.18,41.0,-85.0,40.19,38.46,55.9
2016-07-11 17:05:00-05:00,485.67355,396.69708,355.9988,553063,38.86,0.0,457.5,311.7,28.94,334.3,275.2,275.4,277.6,101.1,103.2,101.8,335.2,287.4,60.2,82.8,1230955.0,334.2,96.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.93,39.7,319.7,98.1,103.1,97.6,60.0,59.9,62.9,0.0,274.0,274.0,276.0,81.6,5.987,81.8,575.0,1186434.0,46425.0,108473.0,0.997,0.772,0.531,0.842,22.09,43.32,44.82,41.24,35.74,30.88,35.5,7.383,14.48,14.98,13.78,11.95,10.32,11.87,26029.0,36274.0,35982.0,36533.0,31099.0,31009.0,25098.0,1.732,316.4,11.45,2.5,3.477,2.0,-1.0,13.09,0.008,0.249,1.0,2.0,0.0,0.002,41.25,41.15,44.74,40.35,40.08,40.84,-107.1,39.9,38.25,56.01
2016-07-11 17:06:00-05:00,482.88757,394.29205,353.80948,553064,38.87,0.0,454.6,309.0,28.93,334.8,274.3,274.6,276.8,100.9,102.9,101.5,335.9,285.8,60.22,82.3,1230957.0,333.9,96.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.93,39.35,317.4,97.8,102.8,97.3,60.0,59.9,62.9,0.0,273.2,273.3,275.3,81.1,5.945,81.3,575.0,1186436.0,46425.0,108473.0,0.997,0.772,0.531,0.842,21.91,42.86,44.5,40.94,35.52,30.47,35.3,7.333,14.35,14.9,13.7,11.89,10.2,11.82,26029.0,36274.0,35982.0,36533.0,31099.0,31009.0,25099.0,1.602,355.2,15.32,2.1,3.475,2.0,-1.0,13.36,0.012,0.248,3.0,2.0,0.0,0.001,40.99,40.79,44.22,39.93,39.68,40.43,-58.35,39.63,37.96,56.05
2016-07-11 17:07:00-05:00,478.6014,390.28366,349.8917,553065,38.9,0.0,450.2,305.1,28.84,335.1,274.0,274.4,276.6,99.9,101.9,100.5,336.8,282.8,60.22,81.4,1230958.0,334.3,95.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.05,39.25,313.7,96.8,101.8,96.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,80.3,5.816,80.5,575.0,1186437.0,46425.0,108473.0,0.997,0.772,0.531,0.842,21.59,42.43,44.01,40.36,35.06,30.12,34.96,7.235,14.22,14.75,13.52,11.75,10.09,11.71,26029.0,36274.0,35983.0,36533.0,31099.0,31009.0,25099.0,0.985,344.4,44.3,1.6,3.477,2.0,-1.0,13.36,0.009,0.248,3.0,2.0,0.0,0.0,40.86,40.49,44.15,39.79,39.58,40.33,39.37,39.45,37.76,56.14
2016-07-11 17:08:00-05:00,475.38678,387.21057,346.78052,553066,38.9,0.0,446.9,301.9,28.87,335.5,274.2,274.4,276.6,99.1,101.1,99.7,336.3,280.3,60.22,80.8,1230960.0,335.0,94.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,38.9,310.8,96.0,101.0,95.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,79.6,5.71,79.8,575.0,1186438.0,46425.0,108473.0,0.997,0.772,0.531,0.842,21.39,42.12,43.72,40.08,34.79,29.68,34.74,7.177,14.13,14.67,13.44,11.67,9.96,11.65,26029.0,36274.0,35983.0,36533.0,31100.0,31009.0,25099.0,1.237,309.5,27.8,2.3,3.477,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,40.54,40.35,44.34,39.85,39.39,40.23,12.29,39.36,37.56,56.17
2016-07-11 17:09:00-05:00,473.35092,385.07275,344.36072,553067,38.9,0.0,444.7,299.5,28.93,336.1,274.1,274.4,276.6,98.7,100.7,99.3,337.5,278.6,60.2,80.4,1230961.0,335.4,94.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,38.28,308.8,95.5,100.5,95.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,79.22,5.645,79.42,575.0,1186440.0,46425.0,108474.0,0.997,0.772,0.531,0.842,21.23,41.86,43.42,39.78,34.56,29.37,34.42,7.135,14.07,14.59,13.37,11.61,9.87,11.57,26030.0,36275.0,35983.0,36534.0,31100.0,31009.0,25099.0,1.497,329.3,17.6,2.5,3.475,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,40.0,39.93,43.78,39.48,38.94,39.9,39.16,39.17,37.42,56.24
2016-07-11 17:10:00-05:00,469.922,381.99963,341.24957,553068,38.9,0.0,441.3,296.3,28.88,336.8,273.7,274.5,276.7,97.9,99.9,98.5,336.8,276.3,60.21,79.75,1230962.0,336.0,93.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,38.19,306.0,94.9,99.8,94.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,78.62,5.545,78.82,575.0,1186441.0,46425.0,108474.0,0.998,0.772,0.531,0.842,20.93,41.49,43.19,39.41,34.15,29.1,34.31,7.047,13.97,14.54,13.27,11.5,9.8,11.55,26030.0,36275.0,35983.0,36534.0,31100.0,31010.0,25100.0,2.063,328.9,15.87,3.2,3.475,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,39.79,39.77,43.44,39.21,38.71,39.75,39.11,39.0,37.13,56.24
2016-07-11 17:11:00-05:00,464.0285,376.78876,336.52518,553069,38.9,0.0,435.3,291.6,28.85,337.6,274.1,274.3,276.5,96.7,98.6,97.3,339.0,272.7,60.2,78.75,1230964.0,336.7,92.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,37.93,301.7,93.6,98.5,93.1,60.0,59.9,62.9,0.0,273.0,273.0,275.0,77.62,5.382,77.8,575.0,1186442.0,46425.0,108474.0,0.998,0.772,0.531,0.842,20.58,40.71,42.44,38.85,33.72,28.59,33.8,6.947,13.74,14.33,13.11,11.39,9.65,11.41,26030.0,36275.0,35983.0,36534.0,31100.0,31010.0,25100.0,1.883,358.4,17.67,3.2,3.475,2.0,-1.0,13.07,-0.092,0.248,1.0,2.0,0.0,0.002,39.57,39.54,42.96,38.84,38.44,39.41,38.73,38.66,36.89,56.29
2016-07-11 17:12:00-05:00,462.42123,375.58624,335.14243,553070,38.9,0.0,433.8,290.1,28.86,337.0,273.9,274.4,276.6,96.2,98.3,96.9,338.1,271.7,60.18,78.38,1230965.0,337.2,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.31,37.86,300.0,93.2,98.1,92.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,77.29,5.327,77.48,575.0,1186444.0,46425.0,108474.0,0.998,0.772,0.531,0.842,20.44,40.83,42.45,38.69,33.58,28.64,33.88,6.887,13.76,14.3,13.04,11.31,9.65,11.42,26030.0,36275.0,35984.0,36534.0,31101.0,31010.0,25100.0,1.735,13.95,16.6,2.9,3.477,2.0,-1.0,13.07,0.113,0.248,1.0,2.0,0.0,0.003,39.39,39.24,42.72,38.62,38.38,39.19,38.44,38.32,36.6,56.34
2016-07-11 17:13:00-05:00,464.99292,377.72406,336.40994,553071,38.9,0.0,436.0,291.0,28.91,337.4,274.1,274.3,276.5,96.8,98.8,97.4,338.5,272.5,60.12,78.84,1230966.0,336.2,92.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.13,37.77,301.3,93.7,98.5,93.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,77.66,5.354,77.85,575.0,1186445.0,46425.0,108474.0,0.998,0.772,0.531,0.842,20.48,40.89,42.62,38.73,33.67,28.74,34.07,6.91,13.79,14.38,13.07,11.36,9.7,11.49,26030.0,36276.0,35984.0,36535.0,31101.0,31010.0,25100.0,0.653,344.9,63.75,1.4,3.477,2.0,-1.0,13.36,0.009,0.248,3.0,2.0,0.0,0.0,39.22,39.15,42.56,38.54,38.3,39.08,16.25,38.39,36.64,56.34
2016-07-11 17:14:00-05:00,466.8145,378.79294,337.10132,553072,38.9,0.0,437.9,291.7,29.04,337.0,273.7,274.6,276.7,97.1,99.0,97.7,336.8,273.7,60.16,79.06,1230967.0,336.5,92.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.76,37.6,302.3,94.0,98.8,93.5,60.0,59.9,62.9,0.0,273.0,273.2,275.0,77.93,5.421,78.12,575.0,1186446.0,46425.0,108474.0,0.998,0.772,0.531,0.842,20.7,40.95,42.68,39.08,33.98,28.81,34.12,6.974,13.8,14.38,13.17,11.45,9.71,11.5,26030.0,36276.0,35984.0,36535.0,31101.0,31010.0,25101.0,1.065,126.3,36.76,2.1,3.477,2.0,-1.0,13.36,0.009,0.248,3.0,2.0,0.0,0.0,39.1,39.21,42.79,38.57,38.33,39.13,-10.63,38.46,36.73,56.3
2016-07-11 17:15:00-05:00,466.70737,378.25848,336.2947,553073,38.86,0.0,437.4,290.6,29.21,337.6,273.7,274.7,276.8,96.9,98.7,97.5,339.1,273.0,60.15,78.9,1230969.0,336.9,92.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.06,37.13,301.7,93.8,98.6,93.3,60.0,59.9,62.9,0.0,273.0,273.5,275.0,77.81,5.412,77.99,575.0,1186447.0,46425.0,108474.0,0.998,0.772,0.531,0.842,20.47,40.74,42.69,38.86,33.7,28.67,34.14,6.911,13.75,14.41,13.12,11.38,9.68,11.52,26030.0,36276.0,35984.0,36535.0,31101.0,31010.0,25101.0,0.988,87.1,29.5,2.1,3.475,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,38.83,38.9,42.91,38.59,38.24,39.0,38.43,38.16,36.87,56.24
2016-07-11 17:16:00-05:00,461.45688,373.58203,331.68558,553074,38.86,0.0,432.1,286.0,28.94,338.0,274.0,274.5,276.6,95.6,97.6,96.3,338.7,269.9,60.14,77.88,1230970.0,337.1,91.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,37.25,297.5,92.6,97.3,92.1,60.0,59.9,62.9,0.0,273.0,273.3,275.0,76.77,5.23,76.94,575.0,1186449.0,46425.0,108474.0,0.998,0.772,0.531,0.842,20.17,40.13,42.01,38.32,33.29,28.22,33.61,6.819,13.56,14.2,12.95,11.25,9.54,11.36,26030.0,36276.0,35985.0,36535.0,31102.0,31010.0,25101.0,1.658,17.89,51.91,2.7,3.477,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,38.75,38.74,42.91,38.46,38.03,38.74,11.36,37.94,36.83,56.24
2016-07-11 17:17:00-05:00,455.5634,368.23752,326.38504,553075,38.86,0.0,426.3,280.9,28.86,337.9,274.1,274.7,276.7,94.2,96.1,94.8,339.0,267.2,60.15,76.67,1230971.0,337.1,90.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,37.32,292.6,91.1,95.8,90.6,60.0,59.9,62.9,0.0,273.0,273.9,275.0,75.58,5.036,75.75,575.0,1186450.0,46425.0,108474.0,0.998,0.772,0.531,0.842,19.81,39.64,41.37,37.71,32.77,27.77,33.14,6.694,13.39,13.98,12.74,11.07,9.38,11.2,26031.0,36276.0,35985.0,36536.0,31102.0,31010.0,25101.0,1.443,3.83,20.67,2.1,3.477,2.0,-1.0,13.24,0.022,0.247,1.0,2.0,0.0,0.0,38.72,38.71,42.63,38.22,37.94,38.55,-87.3,37.91,36.62,56.24
2016-07-11 17:18:00-05:00,452.67026,365.43164,323.2739,553076,38.86,0.0,423.2,277.5,28.67,337.8,274.1,274.6,276.7,93.3,95.3,94.0,338.9,265.1,60.15,76.0,1230973.0,336.8,89.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,37.24,289.7,90.3,95.0,89.8,60.0,59.9,62.9,0.0,273.0,273.8,275.0,74.95,4.926,75.11,575.0,1186451.0,46425.0,108474.0,0.998,0.772,0.531,0.842,19.59,39.26,41.16,37.46,32.47,27.43,32.98,6.617,13.26,13.9,12.65,10.97,9.26,11.14,26031.0,36277.0,35985.0,36536.0,31102.0,31010.0,25101.0,1.343,28.02,19.92,2.2,3.475,2.0,-1.0,13.24,-0.002,0.248,1.0,2.0,0.0,0.001,38.69,38.48,42.55,38.11,37.89,38.46,-15.82,37.79,36.51,56.24
2016-07-11 17:19:00-05:00,448.81274,361.55685,319.3561,553077,38.85,0.0,419.1,273.6,28.62,338.3,274.1,274.6,276.7,92.3,94.3,93.0,338.8,262.5,60.15,75.17,1230974.0,337.3,88.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,37.04,286.2,89.3,94.0,88.8,60.0,59.9,62.9,0.0,273.0,273.9,275.0,74.12,4.778,74.27,575.0,1186452.0,46425.0,108474.0,0.998,0.772,0.531,0.842,19.32,38.81,40.43,36.9,32.1,27.06,32.45,6.534,13.13,13.67,12.48,10.86,9.15,10.98,26031.0,36277.0,35985.0,36536.0,31102.0,31011.0,25102.0,1.733,28.61,13.02,2.3,3.475,2.0,-1.0,13.36,0.009,0.247,3.0,2.0,0.0,0.0,38.59,38.27,42.56,38.09,37.84,38.42,10.88,37.83,36.44,56.24
2016-07-11 17:20:00-05:00,442.70496,355.81152,313.82513,553078,38.83,0.0,412.9,267.8,28.69,338.3,274.0,274.7,276.8,90.8,92.7,91.4,339.4,258.6,60.16,73.84,1230975.0,337.6,87.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,36.96,280.7,87.8,92.4,87.2,60.0,59.9,62.9,0.0,273.0,273.9,275.0,72.86,4.58,73.0,575.0,1186454.0,46425.0,108475.0,0.998,0.772,0.531,0.842,18.86,38.22,40.01,36.32,31.48,26.56,32.16,6.379,12.93,13.54,12.29,10.65,8.99,10.88,26031.0,36277.0,35986.0,36536.0,31102.0,31011.0,25102.0,1.113,357.3,15.42,1.6,3.475,2.0,-1.0,13.36,0.008,0.247,3.0,2.0,0.0,0.0,38.5,38.17,42.5,37.9,37.69,38.25,-38.0,37.57,36.27,56.24
2016-07-11 17:21:00-05:00,438.84747,352.47116,310.25305,553079,38.83,0.0,409.2,264.4,28.84,338.1,273.7,274.5,276.7,90.0,91.9,90.5,338.9,256.1,60.13,73.1,1230976.0,337.7,86.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,36.95,277.3,86.9,91.5,86.3,60.0,59.9,62.9,0.0,273.0,273.3,275.0,72.08,4.447,72.21,575.0,1186455.0,46425.0,108475.0,0.998,0.772,0.531,0.842,18.72,37.95,39.52,35.91,31.3,26.31,31.79,6.328,12.83,13.36,12.14,10.58,8.9,10.75,26031.0,36277.0,35986.0,36537.0,31103.0,31011.0,25102.0,1.83,335.7,12.69,3.1,3.477,2.0,-1.0,13.36,0.008,0.247,3.0,2.0,0.0,0.0,38.43,38.05,42.38,37.82,37.58,38.15,-87.5,37.51,36.15,56.27
2016-07-11 17:22:00-05:00,436.27576,350.19977,308.06372,553080,38.85,0.0,406.7,262.2,28.75,338.6,274.2,274.2,276.4,89.4,91.4,90.0,341.8,254.7,60.14,72.65,1230978.0,338.1,87.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,36.72,275.4,86.4,91.0,85.9,60.0,59.9,62.9,0.0,273.0,273.2,275.0,71.7,4.376,71.83,575.0,1186456.0,46425.0,108475.0,0.998,0.772,0.531,0.842,18.4,37.87,39.46,35.63,30.82,26.19,31.74,6.229,12.82,13.36,12.07,10.44,8.87,10.75,26031.0,36278.0,35986.0,36537.0,31103.0,31011.0,25102.0,1.975,335.8,16.79,3.3,3.477,2.0,-1.0,13.36,0.008,0.247,3.0,2.0,0.0,0.0,38.21,37.97,41.98,37.64,37.32,37.96,-109.9,37.49,35.78,56.34
2016-07-11 17:23:00-05:00,434.23984,348.4628,306.33527,553081,38.85,0.0,404.5,260.2,28.77,339.3,273.8,274.6,276.7,89.0,91.0,89.6,340.4,252.8,60.19,72.35,1230979.0,338.1,86.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,36.6,273.7,85.9,90.6,85.4,60.0,59.9,62.9,0.0,273.0,273.6,275.0,71.32,4.356,71.46,575.0,1186457.0,46425.0,108475.0,0.998,0.772,0.531,0.842,18.39,37.43,39.04,35.38,30.78,25.91,31.4,6.237,12.7,13.24,12.0,10.44,8.79,10.65,26031.0,36278.0,35986.0,36537.0,31103.0,31011.0,25103.0,1.392,325.2,18.91,2.7,3.475,2.0,-1.0,13.09,-0.041,0.246,1.0,2.0,0.0,0.001,38.01,37.84,41.61,37.41,37.02,37.77,-83.4,37.31,35.64,56.34
2016-07-11 17:24:00-05:00,428.98935,343.91995,301.9566,553082,38.82,0.0,399.3,255.9,28.84,339.6,273.9,274.4,276.6,87.7,89.8,88.4,340.7,249.8,60.22,71.29,1230980.0,338.3,85.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,36.47,269.8,84.8,89.4,84.2,60.0,59.9,62.9,0.0,273.0,273.4,275.0,70.35,4.22,70.47,575.0,1186458.0,46425.0,108475.0,0.998,0.772,0.531,0.842,18.03,36.89,38.61,34.87,30.24,25.48,31.04,6.123,12.53,13.11,11.84,10.27,8.65,10.54,26031.0,36278.0,35986.0,36537.0,31103.0,31011.0,25103.0,1.12,356.2,26.45,2.0,3.477,2.0,-1.0,13.09,0.06,0.247,1.0,2.0,0.0,0.002,37.85,37.78,41.35,37.31,36.86,37.69,-60.96,37.2,35.58,56.34
2016-07-11 17:25:00-05:00,422.66727,338.04095,296.19516,553083,38.82,0.0,393.2,250.3,28.92,339.8,273.8,274.6,276.8,86.2,88.1,86.7,340.4,245.6,60.2,69.94,1230981.0,338.6,83.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.44,36.33,264.8,83.2,87.8,82.6,60.0,59.9,62.9,0.0,273.0,273.6,275.0,69.09,3.978,69.2,575.0,1186460.0,46425.0,108475.0,0.998,0.772,0.531,0.842,17.57,36.3,37.96,34.11,29.61,25.0,30.56,5.969,12.33,12.9,11.59,10.06,8.5,10.38,26031.0,36278.0,35987.0,36537.0,31103.0,31011.0,25103.0,0.888,16.91,57.46,2.0,3.477,2.0,-1.0,13.36,0.009,0.246,3.0,2.0,0.0,0.0,37.71,37.83,41.37,37.23,36.8,37.65,-61.31,37.2,35.48,56.34
2016-07-11 17:26:00-05:00,418.38113,333.89896,292.04694,553084,38.82,0.0,389.0,246.0,28.96,339.5,273.9,274.2,276.5,85.2,87.1,85.7,340.4,243.2,60.14,69.04,1230982.0,338.8,82.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,36.27,261.0,82.2,86.7,81.6,60.0,59.9,62.9,0.0,273.0,273.0,275.0,68.18,3.817,68.29,575.0,1186461.0,46425.0,108475.0,0.998,0.772,0.531,0.842,17.32,35.81,37.55,33.8,29.33,24.6,30.29,5.88,12.16,12.75,11.48,9.96,8.35,10.28,26032.0,36279.0,35987.0,36538.0,31103.0,31011.0,25103.0,0.677,7.182,58.92,1.3,3.477,2.0,-1.0,13.36,0.008,0.246,3.0,2.0,0.0,0.0,37.63,37.68,41.32,37.18,36.72,37.54,-11.72,37.13,35.48,56.34
2016-07-11 17:27:00-05:00,413.3449,329.2225,287.20734,553085,38.81,0.0,384.1,241.4,29.09,339.8,273.8,274.3,276.5,83.9,85.8,84.4,339.9,239.7,60.18,67.98,1230983.0,338.8,81.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,35.79,256.7,80.9,85.4,80.3,60.0,59.9,62.9,0.0,273.0,273.1,275.0,67.15,3.647,67.25,575.0,1186462.0,46425.0,108475.0,0.999,0.772,0.531,0.842,16.91,35.2,36.89,33.15,28.8,24.19,29.78,5.746,11.96,12.53,11.26,9.78,8.22,10.12,26032.0,36279.0,35987.0,36538.0,31103.0,31012.0,25103.0,0.547,279.7,91.9,1.1,3.477,2.0,-1.0,13.36,0.008,0.246,3.0,2.0,0.0,0.0,37.2,37.25,41.0,36.88,36.52,37.32,-12.36,36.88,35.34,56.34
2016-07-11 17:28:00-05:00,408.20154,324.27884,282.3677,553086,38.77,0.0,378.9,236.7,29.28,339.9,274.1,274.3,276.5,82.6,84.5,83.2,341.3,236.4,60.22,66.94,1230985.0,338.6,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,35.71,252.6,79.61,84.1,78.99,60.0,59.9,62.9,0.0,273.0,273.4,275.0,66.12,3.51,66.21,575.0,1186463.0,46425.0,108475.0,0.999,0.772,0.531,0.842,16.59,34.77,36.46,32.69,28.36,23.84,29.44,5.64,11.82,12.39,11.11,9.64,8.1,10.01,26032.0,36279.0,35987.0,36538.0,31103.0,31012.0,25103.0,0.613,314.8,49.6,1.5,3.475,2.0,-1.0,13.36,0.008,0.246,3.0,2.0,0.0,0.0,36.98,37.14,41.2,36.89,36.48,37.2,-88.1,36.74,35.24,56.34
2016-07-11 17:29:00-05:00,403.16534,319.8696,278.21948,553087,38.75,0.0,374.3,233.0,29.39,339.6,274.0,274.2,276.4,81.5,83.4,82.1,341.3,233.5,60.15,66.01,1230986.0,337.9,79.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,35.71,249.2,78.51,82.9,77.93,60.0,59.9,62.9,0.0,273.0,273.2,275.0,65.2,3.314,65.29,575.0,1186464.0,46425.0,108475.0,0.999,0.772,0.531,0.842,16.35,34.29,36.02,32.23,27.98,23.51,29.11,5.551,11.64,12.23,10.94,9.5,7.982,9.88,26032.0,36279.0,35988.0,36538.0,31104.0,31012.0,25103.0,0.452,358.4,69.71,1.3,3.477,2.0,-1.0,13.24,-0.013,0.246,1.0,2.0,0.0,0.001,36.96,37.04,41.26,36.96,36.28,37.14,-36.34,36.83,35.45,56.32
2016-07-11 17:30:00-05:00,400.80795,317.59818,275.68448,553088,38.73,0.0,371.9,230.5,29.24,339.3,273.9,274.4,276.6,80.7,82.7,81.4,341.2,232.1,60.17,65.42,1230987.0,338.1,79.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,35.89,247.1,77.84,82.2,77.3,60.0,59.9,62.9,0.0,273.0,273.6,275.0,64.66,3.222,64.74,575.0,1186465.0,46425.0,108475.0,0.999,0.772,0.531,0.842,16.19,34.04,35.72,32.02,27.81,23.31,28.88,5.494,11.55,12.12,10.86,9.44,7.908,9.8,26032.0,36280.0,35988.0,36539.0,31104.0,31012.0,25103.0,1.108,14.29,41.47,2.2,3.477,2.0,-1.0,13.29,0.035,0.246,3.0,2.0,0.0,0.001,37.07,37.04,41.17,36.86,36.19,37.11,-110.4,36.96,35.32,56.25
2016-07-11 17:31:00-05:00,397.4862,314.39148,272.34283,553089,38.72,0.0,368.3,226.9,29.06,339.8,274.0,274.5,276.7,79.93,81.8,80.5,341.2,229.5,60.22,64.73,1230988.0,339.1,78.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,35.7,244.3,76.95,81.4,76.34,60.0,59.9,62.9,0.0,273.0,274.0,275.0,63.95,3.161,64.03,575.0,1186466.0,46425.0,108475.0,0.999,0.772,0.531,0.842,15.92,33.61,35.32,31.57,27.44,22.95,28.58,5.41,11.42,12.0,10.73,9.32,7.798,9.71,26032.0,36280.0,35988.0,36539.0,31104.0,31012.0,25104.0,0.995,9.82,50.86,1.9,3.477,2.0,-1.0,13.4,0.009,0.246,3.0,2.0,0.0,0.0,36.94,36.89,40.96,36.65,36.13,36.95,-110.2,36.74,35.1,56.24
2016-07-11 17:32:00-05:00,391.27127,308.51248,266.81186,553090,38.71,0.0,362.0,221.4,29.06,340.2,274.0,274.6,276.7,78.29,80.2,78.93,340.9,225.5,60.22,63.4,1230989.0,339.7,76.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,35.48,239.3,75.39,79.74,74.77,60.0,59.9,62.9,0.0,273.0,274.0,275.0,62.67,2.937,62.74,575.0,1186467.0,46425.0,108475.0,0.999,0.772,0.531,0.842,15.49,32.92,34.66,30.89,26.86,22.41,28.09,5.27,11.2,11.79,10.51,9.14,7.624,9.56,26032.0,36280.0,35988.0,36539.0,31104.0,31012.0,25104.0,0.655,138.9,56.56,1.5,3.477,2.0,-1.0,13.4,0.008,0.245,3.0,2.0,0.0,0.0,36.85,36.65,41.01,36.57,36.06,36.82,-111.1,36.56,35.13,56.24
2016-07-11 17:33:00-05:00,385.37784,303.03436,261.62656,553091,38.68,0.0,356.2,216.4,29.24,339.9,274.0,274.7,276.9,76.83,78.75,77.5,341.0,222.0,60.23,62.22,1230990.0,338.6,75.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.13,35.11,234.9,73.98,78.29,73.38,60.0,59.9,62.9,0.0,273.0,274.0,275.1,61.53,2.756,61.59,575.0,1186468.0,46425.0,108475.0,0.999,0.772,0.531,0.842,15.13,32.32,34.15,30.39,26.35,21.97,27.71,5.144,10.99,11.61,10.33,8.96,7.467,9.42,26032.0,36280.0,35989.0,36539.0,31104.0,31012.0,25104.0,0.865,64.23,41.33,1.7,3.475,2.0,-1.0,13.4,0.009,0.245,3.0,2.0,0.0,0.0,36.52,36.41,40.99,36.45,35.9,36.67,-110.1,36.52,35.16,56.24
2016-07-11 17:34:00-05:00,381.52032,299.15958,257.824,553092,38.68,0.0,352.5,212.8,29.05,339.8,274.3,274.6,276.7,75.89,77.78,76.53,340.8,219.5,60.22,61.42,1230991.0,339.5,74.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,34.96,231.8,73.02,77.23,72.39,60.0,59.9,62.9,0.0,273.0,274.0,275.5,60.73,2.618,60.79,575.0,1186469.0,46425.0,108475.0,0.999,0.772,0.531,0.842,14.84,31.94,33.71,29.92,25.98,21.68,27.4,5.044,10.85,11.46,10.17,8.83,7.367,9.31,26032.0,36280.0,35989.0,36540.0,31104.0,31012.0,25104.0,1.278,43.86,17.43,2.0,3.477,2.0,-1.0,13.4,0.008,0.245,3.0,2.0,0.0,0.0,36.18,36.18,40.69,36.22,35.77,36.5,-110.7,36.26,34.99,56.24
2016-07-11 17:35:00-05:00,378.7343,296.0865,255.17377,553093,38.68,0.0,349.6,210.0,28.91,340.1,273.9,274.7,276.7,75.26,77.07,75.86,340.4,217.3,60.16,60.81,1230992.0,339.9,73.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.06,34.92,229.3,72.3,76.43,71.71,60.0,59.9,62.9,0.0,273.0,274.0,275.0,60.09,2.488,60.15,575.0,1186470.0,46425.0,108475.0,0.999,0.772,0.531,0.842,14.65,31.62,33.4,29.62,25.73,21.41,27.18,4.982,10.75,11.36,10.07,8.75,7.281,9.24,26033.0,36281.0,35989.0,36540.0,31104.0,31012.0,25104.0,0.782,30.15,33.24,1.5,3.477,2.0,-1.0,13.08,-0.063,0.245,1.0,2.0,0.0,0.002,36.13,36.14,40.77,36.17,35.66,36.39,-110.9,36.25,34.86,56.24
2016-07-11 17:36:00-05:00,374.76962,292.2117,251.48647,553094,38.64,0.0,345.9,206.6,29.06,340.0,273.7,274.1,276.1,74.33,76.19,74.98,342.4,214.9,60.13,59.97,1230993.0,339.4,73.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,34.82,226.3,71.52,75.56,70.94,60.0,59.9,62.9,0.0,272.6,273.2,275.0,59.34,2.323,59.38,575.0,1186471.0,46425.0,108475.0,0.999,0.772,0.531,0.842,14.44,31.22,33.0,29.25,25.45,21.1,26.89,4.91,10.61,11.22,9.94,8.65,7.173,9.14,26033.0,36281.0,35989.0,36540.0,31104.0,31013.0,25104.0,0.183,134.5,89.3,0.6,3.475,2.0,-1.0,13.07,0.078,0.247,1.0,2.0,0.0,0.003,36.03,36.03,40.62,36.06,35.47,36.24,-83.7,36.04,34.99,56.24
2016-07-11 17:37:00-05:00,372.19794,289.1386,248.72096,553095,38.64,0.0,343.6,204.1,29.39,339.9,273.6,274.0,275.9,73.67,75.54,74.36,343.5,213.3,60.13,59.41,1230994.0,339.0,73.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,34.71,224.2,70.85,74.92,70.31,60.0,59.9,62.9,0.0,272.9,273.0,275.0,58.79,2.252,58.83,575.0,1186472.0,46425.0,108475.0,0.999,0.772,0.531,0.842,14.26,30.99,32.68,28.95,25.23,20.92,26.64,4.846,10.53,11.11,9.84,8.58,7.111,9.06,26033.0,36281.0,35990.0,36540.0,31105.0,31013.0,25104.0,0.123,221.3,69.51,0.3,3.475,2.0,-1.0,13.36,0.01,0.245,3.0,2.0,0.0,0.001,35.91,35.87,40.66,36.06,35.26,36.16,-40.04,36.0,35.21,56.24
2016-07-11 17:38:00-05:00,370.4835,286.8672,246.53163,553096,38.64,0.0,342.0,202.0,29.4,339.8,273.4,274.1,276.0,73.24,75.02,73.87,340.9,212.2,60.19,59.0,1230995.0,339.1,72.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.87,34.49,222.4,70.36,74.45,69.81,60.0,59.9,62.9,0.0,272.8,273.0,275.0,58.38,2.216,58.43,575.0,1186473.0,46425.0,108476.0,0.999,0.772,0.531,0.842,14.11,30.75,32.57,28.77,25.04,20.72,26.59,4.793,10.45,11.07,9.78,8.51,7.041,9.03,26033.0,36281.0,35990.0,36540.0,31105.0,31013.0,25104.0,0.652,12.8,51.28,1.5,3.475,2.0,-1.0,13.36,0.009,0.245,3.0,2.0,0.0,0.0,35.81,35.68,40.66,36.03,35.15,36.11,-84.0,36.04,35.13,56.24
2016-07-11 17:39:00-05:00,368.01895,284.0613,244.11182,553097,38.64,0.0,339.3,199.5,29.15,340.2,273.5,274.2,276.2,72.51,74.3,73.16,341.0,210.2,60.22,58.43,1230996.0,339.3,71.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.13,34.55,220.3,69.66,73.74,69.04,60.0,59.9,62.9,0.0,273.0,273.1,275.0,57.83,2.149,57.87,575.0,1186474.0,46425.0,108476.0,0.999,0.772,0.531,0.842,13.92,30.43,32.24,28.42,24.79,20.48,26.36,4.734,10.35,10.97,9.67,8.43,6.968,8.97,26033.0,36282.0,35990.0,36541.0,31105.0,31013.0,25105.0,0.872,27.69,45.71,1.4,3.475,2.0,-1.0,13.36,0.008,0.245,3.0,2.0,0.0,0.0,35.79,35.68,40.62,35.9,35.12,36.02,-62.71,35.84,34.97,56.24
2016-07-11 17:40:00-05:00,363.83997,279.6521,240.53975,553098,38.64,0.0,335.1,195.7,29.12,340.3,273.7,274.1,276.1,71.47,73.26,72.12,342.0,207.6,60.22,57.56,1230997.0,340.1,71.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,34.57,217.2,68.63,72.69,68.04,60.0,59.9,62.9,0.0,273.0,273.0,275.0,56.99,2.015,57.03,575.0,1186475.0,46425.0,108476.0,0.999,0.772,0.531,0.842,13.64,30.04,31.84,27.99,24.39,20.18,26.03,4.642,10.22,10.84,9.53,8.3,6.867,8.86,26033.0,36282.0,35990.0,36541.0,31105.0,31013.0,25105.0,0.563,97.7,43.41,1.1,3.477,2.0,-1.0,13.36,0.008,0.245,3.0,2.0,0.0,0.0,35.74,35.65,40.46,35.81,35.02,35.99,-18.52,35.72,34.84,56.24
2016-07-11 17:41:00-05:00,359.01807,274.70837,236.50673,553099,38.64,0.0,330.2,191.8,29.17,340.4,273.8,274.1,276.1,70.3,72.16,71.03,341.2,204.5,60.24,56.62,1230998.0,339.5,69.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,34.33,213.7,67.52,71.59,66.95,60.0,59.9,62.9,0.0,273.0,273.2,275.0,56.08,1.878,56.11,575.0,1186476.0,46425.0,108476.0,0.999,0.772,0.531,0.842,13.37,29.51,31.31,27.53,24.03,19.81,25.63,4.549,10.04,10.66,9.37,8.18,6.743,8.72,26033.0,36282.0,35990.0,36541.0,31105.0,31013.0,25105.0,0.755,83.3,38.59,1.7,3.477,2.0,-1.0,13.36,0.008,0.245,3.0,2.0,0.0,0.0,35.57,35.45,40.25,35.58,34.8,35.78,-40.57,35.53,34.86,56.24
2016-07-11 17:42:00-05:00,353.76755,269.49747,232.01282,553100,38.64,0.0,324.8,187.3,29.14,340.9,273.9,274.2,276.2,69.08,70.86,69.73,341.6,200.8,60.22,55.59,1230999.0,340.3,68.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,34.23,209.7,66.19,70.21,65.61,60.0,59.9,62.9,0.0,273.0,273.5,275.0,55.01,1.69,55.03,575.0,1186477.0,46425.0,108476.0,1.0,0.772,0.531,0.842,13.02,28.97,30.73,26.98,23.53,19.39,25.2,4.439,9.88,10.47,9.2,8.02,6.61,8.59,26033.0,36282.0,35991.0,36541.0,31105.0,31013.0,25105.0,0.877,47.05,50.67,1.7,3.475,2.0,-1.0,13.27,0.014,0.244,1.0,2.0,0.0,0.001,35.41,35.39,40.11,35.4,34.65,35.6,-8.68,35.4,34.68,56.24
2016-07-11 17:43:00-05:00,347.98123,263.48492,227.058,553101,38.64,0.0,318.7,182.0,28.99,341.0,273.7,274.2,276.2,67.64,69.43,68.29,342.2,197.0,60.23,54.38,1231000.0,340.3,67.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,34.13,205.0,64.76,68.71,64.14,60.0,59.9,62.9,0.0,273.0,273.2,275.0,53.8,1.497,53.82,575.0,1186478.0,46425.0,108476.0,1.0,0.772,0.531,0.842,12.63,28.33,30.06,26.34,23.01,18.9,24.71,4.307,9.66,10.25,8.98,7.846,6.447,8.43,26034.0,36283.0,35991.0,36542.0,31105.0,31013.0,25105.0,0.893,358.6,46.89,1.9,3.475,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,35.28,35.28,39.89,35.29,34.59,35.42,35.11,35.21,34.4,56.24
2016-07-11 17:44:00-05:00,341.55203,257.20508,221.75748,553102,38.64,0.0,312.3,176.6,28.99,341.3,273.4,274.3,276.4,66.13,67.86,66.74,342.5,193.0,60.24,53.09,1231001.0,340.5,66.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,33.75,200.3,63.25,67.19,62.61,60.0,59.9,62.9,0.0,273.0,273.3,275.0,52.56,1.301,52.57,575.0,1186479.0,46425.0,108476.0,1.0,0.772,0.531,0.842,12.25,27.71,29.46,25.72,22.44,18.44,24.25,4.18,9.46,10.05,8.78,7.66,6.293,8.28,26034.0,36283.0,35991.0,36542.0,31105.0,31014.0,25105.0,0.8,86.9,51.6,1.5,3.475,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,35.04,35.01,39.57,35.07,34.37,35.19,34.78,34.94,34.24,56.24
2016-07-11 17:45:00-05:00,334.9085,251.1925,216.68742,553103,38.64,0.0,305.9,171.9,29.05,341.3,273.6,274.3,276.4,64.7,66.44,65.31,341.9,189.4,60.21,51.91,1231002.0,341.0,64.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,33.43,195.8,61.78,65.69,61.18,60.0,59.9,62.9,0.0,273.0,273.6,275.0,51.38,1.092,51.39,575.0,1186480.0,46425.0,108476.0,1.0,0.772,0.531,0.842,11.91,27.12,28.84,25.11,21.91,17.99,23.75,4.065,9.25,9.84,8.57,7.478,6.14,8.1,26034.0,36283.0,35991.0,36542.0,31105.0,31014.0,25105.0,1.265,155.4,9.91,1.9,3.477,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,34.77,34.67,39.45,34.88,34.21,34.91,7.695,34.76,34.26,56.24
2016-07-11 17:46:00-05:00,330.3009,246.64966,213.11533,553104,38.64,0.0,301.4,168.3,29.11,341.6,273.9,274.2,276.3,63.65,65.38,64.25,341.6,186.5,60.19,51.03,1231002.0,340.5,63.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,33.21,192.7,60.73,64.6,60.13,60.0,59.9,62.9,0.0,273.0,273.6,275.0,50.51,0.939,50.52,575.0,1186480.0,46425.0,108476.0,1.0,0.772,0.531,0.842,11.61,26.46,28.39,24.73,21.46,17.55,23.4,3.967,9.04,9.7,8.45,7.329,5.995,7.995,26034.0,36283.0,35992.0,36542.0,31106.0,31014.0,25105.0,1.107,124.9,36.83,1.6,3.477,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,34.46,34.48,39.35,34.76,34.07,34.75,-40.95,34.57,34.28,56.24
2016-07-11 17:47:00-05:00,324.19315,241.17152,208.39096,553105,38.64,0.0,295.5,163.8,29.17,341.7,273.4,274.4,276.4,62.4,64.15,63.01,341.0,182.7,60.13,49.99,1231003.0,341.6,62.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,33.02,188.6,59.4,63.19,58.83,60.0,59.9,62.9,0.0,273.0,273.6,275.0,49.4,0.733,49.41,575.0,1186481.0,46425.0,108476.0,1.0,0.772,0.531,0.842,11.29,26.04,27.84,24.12,20.94,17.23,22.98,3.859,8.9,9.51,8.24,7.154,5.886,7.852,26034.0,36284.0,35992.0,36543.0,31106.0,31014.0,25105.0,0.47,280.3,64.81,1.2,3.477,2.0,-1.0,13.4,0.01,0.244,3.0,2.0,0.0,0.0,34.3,34.34,39.26,34.62,33.92,34.69,13.96,34.48,34.1,56.24
2016-07-11 17:48:00-05:00,317.65677,235.42616,203.55135,553106,38.64,0.0,289.5,159.3,29.56,341.9,273.5,274.0,276.1,61.11,62.82,61.71,343.6,179.5,60.15,48.87,1231004.0,340.3,61.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,32.57,184.7,58.12,61.89,57.55,60.0,59.9,62.9,0.0,273.0,273.2,275.0,48.31,0.593,48.32,575.0,1186482.0,46425.0,108476.0,1.0,0.772,0.531,0.842,11.06,25.29,27.15,23.66,20.54,16.74,22.42,3.782,8.65,9.28,8.09,7.024,5.722,7.664,26034.0,36284.0,35992.0,36543.0,31106.0,31014.0,25106.0,0.308,162.4,82.4,0.6,3.475,2.0,-1.0,13.23,0.009,0.243,1.0,2.0,0.0,0.001,33.97,34.0,39.04,34.43,33.72,34.51,34.32,34.33,33.99,56.24
2016-07-11 17:49:00-05:00,308.54874,227.81023,196.98332,553107,38.62,0.0,281.1,154.0,29.61,342.3,273.4,273.7,275.8,59.38,61.18,60.03,343.2,174.8,60.23,47.43,1231005.0,340.8,60.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,32.07,179.3,56.37,60.24,55.76,60.0,59.9,62.9,0.0,272.9,273.0,275.0,46.86,0.457,46.86,575.0,1186483.0,46425.0,108476.0,1.0,0.772,0.531,0.842,10.67,24.7,26.4,22.81,19.85,16.32,21.8,3.652,8.45,9.04,7.807,6.793,5.586,7.46,26034.0,36284.0,35992.0,36543.0,31106.0,31014.0,25106.0,0.453,93.6,41.27,1.0,3.475,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.0,33.55,33.47,38.62,34.17,33.42,34.21,-14.94,34.02,33.99,56.24
2016-07-11 17:50:00-05:00,299.65497,220.59511,190.76097,553108,38.6,0.0,273.0,148.7,29.42,342.7,273.4,273.9,275.9,57.58,59.4,58.23,343.7,170.1,60.22,45.95,1231006.0,342.1,58.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,31.98,173.6,54.55,58.41,53.95,60.0,59.9,62.9,0.0,272.9,273.1,274.9,45.38,0.219,45.38,575.0,1186484.0,46425.0,108476.0,1.0,0.772,0.531,0.842,10.3,23.86,25.57,22.08,19.2,15.74,21.13,3.528,8.18,8.76,7.568,6.581,5.395,7.24,26034.0,36284.0,35993.0,36543.0,31106.0,31014.0,25106.0,0.645,91.9,40.3,1.1,3.475,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.0,33.23,33.18,38.23,33.88,33.16,33.87,33.85,33.66,33.77,56.24
2016-07-11 17:51:00-05:00,291.18985,213.78085,184.76909,553109,38.57,0.0,265.3,143.7,29.21,342.3,273.3,274.1,276.0,55.94,57.78,56.6,344.8,166.1,60.16,44.6,1231006.0,341.5,57.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,31.99,168.6,52.92,56.67,52.35,60.0,59.9,62.9,0.0,273.0,273.0,275.0,44.03,-0.066,44.03,575.0,1186484.0,46425.0,108476.0,-0.4,0.772,0.531,0.842,10.02,23.27,24.74,21.39,18.7,15.35,20.46,3.43,7.967,8.47,7.322,6.4,5.253,7.004,26034.0,36284.0,35993.0,36544.0,31106.0,31014.0,25106.0,0.878,103.6,28.54,1.7,3.475,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.0,33.17,33.09,37.98,33.69,33.0,33.63,33.65,33.5,33.62,56.14
2016-07-11 17:52:00-05:00,282.40323,206.69936,178.7772,553110,38.55,0.0,257.3,138.8,29.11,342.5,273.2,274.0,276.1,54.1,55.97,54.79,344.1,161.6,60.15,43.08,1231007.0,341.8,55.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,31.79,163.1,51.14,54.81,50.59,60.0,59.9,62.9,0.0,273.0,273.0,275.0,42.55,-0.352,42.55,575.0,1186485.0,46425.0,108476.0,-1.0,0.772,0.531,0.842,9.68,22.55,23.91,20.62,18.1,14.87,19.81,3.315,7.722,8.19,7.061,6.199,5.092,6.782,26034.0,36285.0,35993.0,36544.0,31106.0,31014.0,25106.0,0.55,95.0,71.38,1.7,3.475,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.0,32.98,32.9,37.65,33.42,32.8,33.37,33.41,33.31,33.4,56.14
2016-07-11 17:53:00-05:00,287.01083,209.50523,180.62086,553111,38.53,0.0,260.9,139.0,29.41,341.5,273.5,273.9,276.0,54.66,56.56,55.33,343.3,163.1,60.14,43.55,1231008.0,340.3,56.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,31.73,164.7,51.72,55.44,51.18,60.0,59.9,62.9,0.0,273.0,273.0,275.0,43.05,-0.265,43.05,575.0,1186486.0,46425.0,108476.0,-1.0,0.772,0.531,0.842,9.74,22.81,24.3,20.93,18.35,14.99,20.21,3.327,7.789,8.3,7.149,6.268,5.118,6.9,26034.0,36285.0,35993.0,36544.0,31106.0,31015.0,25106.0,0.537,170.7,44.7,1.5,3.477,2.0,-1.0,13.22,-0.002,0.242,3.0,2.0,0.0,0.001,32.86,32.82,37.49,33.25,32.64,33.15,33.33,33.04,33.32,56.06
2016-07-11 17:54:00-05:00,288.18954,209.50523,180.04471,553112,38.51,0.0,261.1,137.7,29.33,343.5,273.5,274.1,276.2,54.68,56.46,55.25,346.2,162.2,60.14,43.53,1231009.0,342.6,56.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,31.62,164.8,51.65,55.31,51.05,60.0,59.9,62.9,0.0,273.0,273.4,275.0,42.96,-0.283,42.96,575.0,1186486.0,46425.0,108476.0,-1.0,0.772,0.531,0.842,9.54,22.63,24.33,20.84,18.14,14.83,20.23,3.277,7.771,8.35,7.158,6.23,5.094,6.949,26034.0,36285.0,35994.0,36544.0,31107.0,31015.0,25106.0,1.343,112.2,15.24,2.1,3.475,2.0,-1.0,13.22,0.023,0.243,3.0,2.0,0.0,0.001,32.77,32.72,37.42,33.18,32.53,33.05,33.13,33.04,33.19,56.06
2016-07-11 17:55:00-05:00,278.76004,202.15651,173.70714,553113,38.48,0.0,252.4,132.4,29.15,343.7,273.4,274.1,276.1,52.77,54.55,53.39,345.3,157.3,60.19,41.93,1231009.0,343.4,54.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,31.41,159.2,49.72,53.37,49.14,60.0,59.9,62.9,0.0,273.0,273.3,275.0,41.38,-0.533,41.38,575.0,1186487.0,46425.0,108476.0,-1.0,0.772,0.531,0.842,9.21,21.83,23.33,20.05,17.52,14.3,19.45,3.164,7.502,8.02,6.889,6.019,4.914,6.685,26034.0,36285.0,35994.0,36544.0,31107.0,31015.0,25106.0,0.622,171.1,43.76,1.6,3.477,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.0,32.64,32.51,37.25,33.04,32.4,32.91,33.02,32.89,33.05,56.05
2016-07-11 17:56:00-05:00,264.83008,191.33386,164.71931,553114,38.47,0.0,239.8,125.4,29.19,344.0,273.8,274.2,276.3,49.85,51.7,50.53,345.0,150.0,60.22,39.56,1231010.0,343.6,51.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,31.39,151.2,46.94,50.54,46.35,60.0,59.9,62.9,0.0,273.0,274.0,275.0,39.09,-0.902,39.1,575.0,1186488.0,46425.0,108476.0,-1.0,0.772,0.531,0.842,8.69,20.65,21.93,18.93,16.54,13.54,18.45,2.99,7.104,7.542,6.512,5.689,4.657,6.345,26034.0,36286.0,35994.0,36544.0,31107.0,31015.0,25107.0,1.052,133.3,15.5,1.5,3.475,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.0,32.5,32.42,37.13,32.86,32.25,32.75,11.06,32.84,32.95,55.96
