TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 17:57:00-05:00,262.25836,188.92883,162.41473,553115,38.43,0.0,237.4,123.0,29.13,341.6,273.7,274.2,276.2,49.22,51.04,49.88,341.9,149.1,60.19,39.02,1231011.0,341.6,50.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,31.31,149.2,46.32,49.9,45.75,60.0,59.9,62.9,0.0,273.0,274.0,275.0,38.57,-1.003,38.58,575.0,1186488.0,46425.0,108476.0,-1.0,0.772,0.531,0.842,8.61,20.61,21.71,18.74,16.43,13.48,18.33,2.94,7.039,7.416,6.403,5.611,4.606,6.263,26034.0,36286.0,35994.0,36544.0,31107.0,31015.0,25107.0,1.155,127.2,32.48,2.4,3.477,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.0,32.34,32.32,36.85,32.65,32.05,32.53,32.63,32.61,32.76,55.94
2016-07-11 17:58:00-05:00,261.18683,187.32547,160.80154,553116,38.41,0.0,235.5,120.9,28.99,343.6,274.1,274.1,276.2,48.74,50.52,49.36,344.0,147.3,60.13,38.6,1231011.0,342.3,50.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.9,31.28,148.2,45.87,49.36,45.31,60.0,59.9,62.9,0.0,273.0,273.8,275.0,38.17,-1.118,38.19,575.0,1186489.0,46425.0,108476.0,-1.0,0.772,0.531,0.842,8.46,20.22,21.29,18.5,16.24,13.18,18.04,2.907,6.947,7.314,6.355,5.581,4.529,6.198,26034.0,36286.0,35994.0,36544.0,31107.0,31015.0,25107.0,1.315,104.4,22.66,1.9,3.477,2.0,-1.0,13.4,0.009,0.242,3.0,2.0,0.0,0.0,32.29,32.24,36.65,32.46,31.89,32.41,32.47,32.48,32.47,55.85
2016-07-11 17:59:00-05:00,250.57864,179.17508,153.88782,553117,38.38,0.0,225.8,115.5,28.84,344.1,273.6,274.2,276.3,46.69,48.46,47.31,344.3,141.5,60.15,36.88,1231012.0,343.7,48.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,30.98,142.1,43.82,47.26,43.25,60.0,59.9,62.9,0.0,273.0,273.5,275.0,36.46,-1.399,36.49,575.0,1186490.0,46425.0,108476.0,-0.999,0.772,0.531,0.842,8.01,19.43,20.39,17.6,15.43,12.68,17.28,2.757,6.685,7.017,6.056,5.308,4.363,5.946,26034.0,36286.0,35995.0,36544.0,31107.0,31015.0,25107.0,0.417,157.0,63.39,0.9,3.475,2.0,-1.0,13.27,0.009,0.241,1.0,2.0,0.0,0.001,32.11,32.1,36.35,32.24,31.68,32.16,32.23,32.29,32.2,55.8
2016-07-11 18:00:00-05:00,249.5071,177.70534,152.50508,553118,38.38,0.0,224.9,114.0,29.03,341.6,273.6,274.3,276.4,46.35,48.18,46.98,342.8,141.0,60.21,36.63,1231013.0,340.1,48.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,30.91,141.0,43.45,47.02,42.91,60.0,59.9,62.9,0.0,273.0,274.0,275.0,36.2,-1.394,36.23,575.0,1186490.0,46425.0,108476.0,-0.999,0.772,0.531,0.842,8.03,19.32,20.46,17.63,15.49,12.6,17.3,2.743,6.597,6.99,6.023,5.291,4.304,5.91,26034.0,36286.0,35995.0,36544.0,31107.0,31015.0,25107.0,0.537,77.17,83.0,1.6,3.475,2.0,-1.0,13.4,0.012,0.242,3.0,2.0,0.0,0.001,31.96,31.96,36.22,32.08,31.5,32.03,31.31,32.19,32.14,55.76
2016-07-11 18:01:00-05:00,250.4715,177.83896,152.04417,553119,38.34,0.0,225.4,113.1,28.94,342.9,274.3,274.4,276.5,46.26,48.15,46.96,345.9,140.7,60.14,36.62,1231013.0,342.5,48.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,30.82,141.2,43.46,46.95,42.95,60.0,59.9,62.9,0.0,273.3,274.0,275.2,36.23,-1.456,36.26,575.0,1186491.0,46425.0,108476.0,-0.999,0.772,0.531,0.842,7.835,19.28,20.64,17.55,15.29,12.56,17.34,2.686,6.61,7.077,6.017,5.244,4.306,5.948,26034.0,36286.0,35995.0,36544.0,31107.0,31016.0,25107.0,0.832,59.11,10.01,1.3,3.475,2.0,-1.0,13.4,0.009,0.242,3.0,2.0,0.0,0.0,31.85,31.84,36.04,31.9,31.31,31.87,31.89,32.05,31.99,55.66
2016-07-11 18:02:00-05:00,253.15031,179.04146,152.73553,553120,38.32,0.0,227.2,112.8,28.87,343.8,274.5,274.6,276.7,46.5,48.36,47.18,345.0,141.1,60.19,36.85,1231014.0,343.1,48.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,30.63,142.2,43.69,47.21,43.16,60.0,59.9,62.9,0.0,273.8,274.0,275.8,36.45,-1.401,36.48,575.0,1186491.0,46425.0,108476.0,-0.999,0.772,0.531,0.842,7.907,19.3,20.71,17.59,15.46,12.55,17.36,2.718,6.635,7.119,6.047,5.315,4.316,5.969,26034.0,36286.0,35995.0,36544.0,31107.0,31016.0,25107.0,0.662,171.4,57.27,1.3,3.475,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.0,31.7,31.73,35.9,31.81,31.22,31.74,9.71,31.92,31.82,55.61
2016-07-11 18:03:00-05:00,248.00696,174.76585,149.16345,553121,38.29,0.0,222.3,109.8,29.01,344.5,274.6,274.6,276.7,45.44,47.27,46.12,344.6,138.7,60.14,35.95,1231015.0,344.2,47.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,30.59,139.2,42.65,46.1,42.14,60.0,59.9,62.9,0.0,273.9,274.0,275.9,35.57,-1.577,35.61,575.0,1186492.0,46425.0,108476.0,-0.999,0.772,0.531,0.842,7.67,18.85,20.15,17.09,15.05,12.28,16.89,2.642,6.492,6.94,5.887,5.183,4.229,5.817,26034.0,36286.0,35995.0,36544.0,31108.0,31016.0,25107.0,0.665,167.6,25.6,2.4,3.475,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.0,31.62,31.57,35.76,31.68,31.14,31.61,31.65,31.79,31.79,55.56
2016-07-11 18:04:00-05:00,248.22125,174.49863,148.47208,553122,38.27,0.0,222.4,108.8,29.1,343.6,274.1,274.6,276.7,45.31,47.13,45.99,344.7,138.6,60.15,35.83,1231015.0,343.0,47.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,30.41,138.8,42.51,46.0,42.03,60.0,59.9,62.9,0.0,273.6,273.9,275.6,35.46,-1.578,35.49,575.0,1186493.0,46425.0,108476.0,-0.999,0.772,0.531,0.842,7.642,18.82,20.19,17.11,15.05,12.22,16.93,2.626,6.466,6.939,5.879,5.171,4.2,5.819,26034.0,36286.0,35995.0,36544.0,31108.0,31016.0,25107.0,1.175,122.4,20.35,1.9,3.475,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,31.47,31.46,35.44,31.52,30.99,31.44,31.46,31.67,31.69,55.48
2016-07-11 18:05:00-05:00,252.50742,177.17088,150.31573,553123,38.23,0.0,225.5,109.0,28.85,344.4,273.0,273.4,275.6,45.94,47.85,46.63,345.7,139.3,60.15,36.22,1231016.0,344.0,48.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,30.26,140.7,43.14,46.65,42.64,60.0,59.9,62.9,0.0,272.3,272.6,274.3,35.82,-1.477,35.85,575.0,1186493.0,46425.0,108476.0,-0.999,0.772,0.531,0.842,7.632,19.02,20.33,17.23,15.18,12.31,17.14,2.628,6.551,7.002,5.933,5.228,4.24,5.905,26034.0,36286.0,35995.0,36544.0,31108.0,31016.0,25108.0,0.732,113.2,27.23,1.3,3.477,2.0,-1.0,13.21,0.01,0.241,1.0,2.0,0.0,0.001,31.3,31.33,35.19,31.34,30.83,31.28,31.33,31.42,31.6,55.42
2016-07-11 18:06:00-05:00,253.47177,177.30449,149.97005,553124,38.21,0.0,225.7,108.1,29.04,345.1,273.6,273.8,276.1,45.72,47.6,46.4,346.2,138.9,60.15,36.09,1231016.0,344.4,48.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,30.11,140.8,42.93,46.44,42.4,60.0,59.9,62.9,0.0,272.9,272.9,274.9,35.72,-1.5,35.75,575.0,1186494.0,46425.0,108476.0,-0.999,0.772,0.531,0.842,7.551,18.92,20.22,17.14,15.13,12.22,17.11,2.605,6.528,6.978,5.913,5.22,4.215,5.904,26034.0,36286.0,35995.0,36544.0,31108.0,31016.0,25108.0,0.337,209.1,61.7,0.7,3.475,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,31.13,31.19,35.1,31.28,30.79,31.17,-17.78,31.34,31.6,55.34
2016-07-11 18:07:00-05:00,250.79295,174.76585,147.55025,553125,38.17,0.0,223.2,106.0,29.3,345.2,273.7,274.0,276.2,45.04,46.93,45.68,346.1,136.8,60.14,35.54,1231017.0,344.5,47.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,30.22,139.3,42.26,45.74,41.73,60.0,59.9,62.9,0.0,273.0,273.1,275.0,35.17,-1.605,35.21,575.0,1186494.0,46425.0,108476.0,-0.999,0.772,0.531,0.842,7.4,18.65,19.93,16.89,14.89,12.02,16.89,2.554,6.437,6.879,5.831,5.138,4.15,5.832,26034.0,36286.0,35995.0,36544.0,31108.0,31016.0,25108.0,0.392,143.7,91.1,1.4,3.475,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.0,31.19,31.17,34.97,31.17,30.66,31.04,31.1,31.27,31.5,55.27
2016-07-11 18:08:00-05:00,246.18535,171.02469,144.20862,553126,38.15,0.0,218.8,103.3,29.2,345.4,273.7,274.1,276.3,44.06,45.91,44.72,347.0,134.4,60.15,34.73,1231018.0,344.9,46.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,30.13,136.8,41.32,44.75,40.76,60.0,59.9,62.9,0.0,273.0,273.1,275.0,34.37,-1.761,34.42,575.0,1186495.0,46425.0,108476.0,-0.999,0.772,0.531,0.842,7.237,18.27,19.46,16.48,14.55,11.77,16.52,2.5,6.311,6.721,5.691,5.027,4.067,5.706,26034.0,36286.0,35995.0,36544.0,31108.0,31016.0,25108.0,0.447,114.9,77.32,1.0,3.477,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,31.09,31.11,34.87,31.07,30.53,30.94,31.0,31.17,31.4,55.21
2016-07-11 18:09:00-05:00,239.75612,166.081,139.94516,553127,38.12,0.0,213.3,100.1,29.4,345.3,273.9,274.1,276.3,42.84,44.65,43.48,345.6,131.5,60.14,33.7,1231018.0,344.6,45.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,29.89,133.3,40.13,43.5,39.59,60.0,59.9,62.9,0.0,273.0,273.0,275.0,33.36,-1.937,33.42,575.0,1186496.0,46425.0,108476.0,-0.998,0.772,0.531,0.842,6.967,17.62,18.98,16.07,14.08,11.34,16.1,2.406,6.084,6.554,5.548,4.863,3.915,5.56,26034.0,36286.0,35995.0,36544.0,31108.0,31016.0,25108.0,0.48,165.9,38.02,0.8,3.477,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,30.88,30.98,34.8,30.95,30.48,30.83,30.89,31.06,31.34,55.17
2016-07-11 18:10:00-05:00,237.0773,163.54236,137.75581,553128,38.09,0.0,210.7,98.1,29.5,345.0,273.6,274.2,276.3,42.24,44.05,42.85,345.5,129.9,60.16,33.17,1231019.0,343.7,44.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.28,29.74,131.6,39.49,42.86,38.96,60.0,59.9,62.9,0.0,273.0,273.0,275.0,32.84,-2.019,32.9,575.0,1186496.0,46425.0,108476.0,-0.998,0.772,0.531,0.842,6.881,17.43,18.69,15.78,13.91,11.21,15.86,2.373,6.011,6.449,5.444,4.798,3.867,5.473,26034.0,36286.0,35995.0,36544.0,31108.0,31017.0,25108.0,0.592,179.7,25.47,0.9,3.475,2.0,-1.0,13.4,0.01,0.241,3.0,2.0,0.0,0.0,30.74,30.84,34.69,30.86,30.38,30.7,30.76,30.91,31.28,55.04
2016-07-11 18:11:00-05:00,234.93422,161.67177,135.79692,553129,38.06,0.0,208.5,96.4,29.51,345.2,273.4,274.1,276.3,41.6,43.43,42.25,347.5,128.1,60.14,32.66,1231019.0,344.3,44.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,29.64,130.3,38.94,42.29,38.41,60.0,59.9,62.9,0.0,273.0,273.0,275.0,32.36,-2.097,32.43,575.0,1186497.0,46425.0,108476.0,-0.998,0.772,0.531,0.842,6.743,17.18,18.44,15.5,13.67,11.05,15.68,2.328,5.929,6.365,5.352,4.719,3.813,5.412,26034.0,36286.0,35995.0,36544.0,31109.0,31017.0,25108.0,0.592,143.0,23.24,1.1,3.475,2.0,-1.0,13.07,-0.149,0.243,1.0,2.0,0.0,0.003,30.61,30.69,34.6,30.79,30.32,30.62,30.71,30.82,31.21,54.94
2016-07-11 18:12:00-05:00,233.43405,159.9348,134.18372,553130,38.03,0.0,207.0,94.9,29.36,345.0,273.5,274.0,276.2,41.18,42.95,41.78,346.3,127.3,60.15,32.27,1231020.0,344.3,44.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,29.54,129.4,38.55,41.85,37.99,60.0,59.9,62.9,0.0,273.0,273.0,275.0,32.0,-2.167,32.08,575.0,1186497.0,46425.0,108476.0,-0.998,0.772,0.531,0.842,6.733,17.08,18.18,15.35,13.61,10.98,15.48,2.323,5.894,6.272,5.296,4.695,3.787,5.342,26034.0,36286.0,35995.0,36544.0,31109.0,31017.0,25108.0,1.005,134.7,14.96,2.2,3.475,2.0,-1.0,13.37,0.166,0.241,3.0,2.0,0.0,0.001,30.5,30.58,34.53,30.67,30.21,30.53,30.6,30.69,31.16,54.84
2016-07-11 18:13:00-05:00,235.04137,160.60286,134.18372,553131,38.01,0.0,207.8,94.1,29.18,345.0,273.6,273.9,276.1,41.15,42.98,41.8,346.8,127.2,60.15,32.27,1231021.0,344.6,44.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,29.46,129.8,38.52,41.83,38.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,31.99,-2.174,32.07,575.0,1186498.0,46425.0,108476.0,-0.998,0.772,0.531,0.842,6.613,17.0,18.23,15.3,13.5,10.88,15.58,2.281,5.864,6.291,5.279,4.656,3.755,5.375,26034.0,36286.0,35995.0,36544.0,31109.0,31017.0,25109.0,1.237,147.3,14.24,1.8,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,30.41,30.44,34.22,30.53,30.08,30.42,30.44,30.58,31.03,54.76
2016-07-11 18:14:00-05:00,232.36252,158.46507,132.22484,553132,37.97,0.0,204.9,92.2,29.07,345.9,273.5,274.0,276.1,40.52,42.26,41.15,346.1,125.0,60.14,31.71,1231021.0,344.9,43.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,29.45,128.4,37.88,41.15,37.37,60.0,59.9,62.9,0.0,273.0,273.0,275.0,31.45,-2.265,31.53,575.0,1186498.0,46425.0,108476.0,-0.997,0.772,0.531,0.842,6.522,16.74,17.83,15.03,13.31,10.73,15.26,2.256,5.79,6.169,5.2,4.603,3.709,5.28,26034.0,36286.0,35995.0,36544.0,31109.0,31017.0,25109.0,1.558,142.1,17.46,2.5,3.475,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,30.33,30.42,34.2,30.41,30.0,30.3,30.33,30.53,30.92,54.65
2016-07-11 18:15:00-05:00,229.04077,155.79279,129.92027,553133,37.94,0.0,201.6,90.2,28.89,345.7,273.6,274.1,276.1,39.77,41.52,40.38,347.2,123.2,60.17,31.09,1231022.0,345.0,42.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,29.34,126.5,37.13,40.4,36.62,60.0,59.9,62.9,0.0,273.0,273.1,275.0,30.82,-2.356,30.91,575.0,1186499.0,46425.0,108476.0,-0.997,0.772,0.531,0.842,6.373,16.44,17.49,14.75,13.04,10.53,15.0,2.203,5.682,6.046,5.099,4.507,3.641,5.186,26034.0,36286.0,35995.0,36544.0,31109.0,31017.0,25109.0,0.502,111.0,39.53,1.3,3.475,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,30.28,30.34,34.05,30.32,29.91,30.19,11.17,30.38,30.83,54.55
2016-07-11 18:16:00-05:00,226.68338,153.52138,127.84615,553134,37.9,0.0,199.1,88.4,28.97,345.8,274.2,274.7,276.7,39.04,40.78,39.7,346.8,121.3,60.22,30.57,1231022.0,345.7,42.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,29.21,124.9,36.45,39.71,35.91,60.0,59.9,62.9,0.0,273.5,273.9,275.8,30.31,-2.453,30.41,575.0,1186499.0,46425.0,108476.0,-0.997,0.772,0.531,0.842,6.26,16.16,17.2,14.47,12.83,10.37,14.79,2.164,5.586,5.947,5.004,4.435,3.585,5.114,26034.0,36286.0,35995.0,36544.0,31109.0,31017.0,25109.0,0.51,141.1,71.84,1.1,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,30.15,30.23,33.96,30.21,29.81,30.11,30.12,30.31,30.72,54.39
2016-07-11 18:17:00-05:00,223.57596,150.84912,125.426346,553135,37.86,0.0,196.1,86.6,29.08,345.8,274.3,274.8,276.8,38.33,40.11,39.0,346.7,119.8,60.17,29.98,1231023.0,345.8,41.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,29.13,123.1,35.79,39.0,35.25,60.0,59.9,62.9,0.0,273.4,274.0,275.8,29.75,-2.565,29.86,575.0,1186500.0,46425.0,108476.0,-0.996,0.772,0.531,0.842,6.116,15.83,16.9,14.25,12.58,10.15,14.56,2.114,5.472,5.843,4.927,4.348,3.509,5.035,26034.0,36286.0,35995.0,36544.0,31109.0,31017.0,25109.0,0.907,145.5,21.0,1.5,3.475,2.0,-1.0,13.26,0.023,0.24,1.0,2.0,0.0,0.0,30.07,30.1,33.88,30.13,29.76,30.0,30.01,30.29,30.64,54.25
2016-07-11 18:18:00-05:00,221.00424,148.44408,123.237015,553136,37.83,0.0,193.8,84.9,29.12,345.6,274.0,274.8,276.8,37.75,39.43,38.34,347.4,118.4,60.15,29.45,1231023.0,345.2,41.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,29.03,121.7,35.22,38.38,34.68,60.0,59.9,62.9,0.0,273.3,274.0,275.9,29.26,-2.666,29.38,575.0,1186500.0,46425.0,108476.0,-0.996,0.772,0.531,0.842,6.029,15.59,16.61,13.99,12.39,10.01,14.35,2.083,5.389,5.742,4.836,4.281,3.459,4.96,26034.0,36286.0,35995.0,36544.0,31109.0,31017.0,25109.0,0.69,157.6,49.5,1.8,3.477,2.0,-1.0,13.26,-0.004,0.241,1.0,2.0,0.0,0.001,29.96,30.04,33.72,30.02,29.64,29.89,29.91,30.19,30.6,54.08
2016-07-11 18:19:00-05:00,218.75403,146.4399,121.162895,553137,37.8,0.0,191.5,83.2,29.04,345.6,274.5,275.0,276.9,37.15,38.87,37.82,347.1,116.6,60.22,29.02,1231024.0,345.1,40.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,28.89,120.4,34.66,37.8,34.12,60.0,59.9,62.9,0.0,273.8,274.1,276.0,28.8,-2.728,28.93,575.0,1186501.0,46425.0,108476.0,-0.996,0.772,0.531,0.842,5.914,15.39,16.3,13.75,12.19,9.9,14.14,2.044,5.32,5.634,4.753,4.214,3.423,4.886,26034.0,36286.0,35995.0,36544.0,31109.0,31017.0,25109.0,0.9,124.0,31.58,1.9,3.475,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,29.83,29.9,33.53,29.89,29.52,29.76,29.8,30.01,30.46,53.92
2016-07-11 18:20:00-05:00,216.2895,144.30208,119.31924,553138,37.75,0.0,189.0,81.6,28.94,345.6,274.6,275.0,276.9,36.65,38.31,37.25,347.1,115.6,60.23,28.55,1231024.0,345.4,40.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,28.85,119.1,34.09,37.23,33.54,60.0,59.9,62.9,0.0,274.0,274.0,276.0,28.31,-2.797,28.45,575.0,1186501.0,46425.0,108476.0,-0.995,0.772,0.531,0.842,5.813,15.15,16.0,13.52,11.99,9.74,13.91,2.009,5.236,5.53,4.671,4.144,3.367,4.808,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25109.0,0.798,101.0,25.23,1.3,3.475,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,29.75,29.88,33.34,29.76,29.4,29.66,29.64,29.9,30.36,53.78
2016-07-11 18:21:00-05:00,213.82497,142.03065,117.12988,553139,37.68,0.0,186.4,79.78,29.03,345.8,274.3,275.3,277.2,35.96,37.62,36.56,347.0,113.5,60.22,28.0,1231025.0,345.7,39.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,28.78,117.6,33.47,36.59,32.91,60.0,59.9,62.9,0.0,274.0,274.6,276.0,27.79,-2.892,27.94,575.0,1186502.0,46426.0,108476.0,-0.995,0.772,0.531,0.842,5.685,14.89,15.71,13.27,11.77,9.58,13.71,1.966,5.15,5.433,4.588,4.069,3.314,4.742,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25109.0,0.655,170.1,37.51,1.8,3.475,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,29.74,29.81,33.32,29.71,29.36,29.57,-42.69,29.85,30.3,53.6
2016-07-11 18:22:00-05:00,210.2889,139.09117,114.59486,553140,37.63,0.0,183.3,77.79,29.15,345.9,274.5,275.4,277.3,35.2,36.9,35.86,347.2,111.9,60.22,27.4,1231025.0,345.6,38.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,28.69,115.9,32.75,35.85,32.22,60.0,59.9,62.9,0.0,274.0,275.0,276.0,27.2,-3.004,27.37,575.0,1186502.0,46426.0,108476.0,-0.994,0.772,0.531,0.842,5.554,14.55,15.36,13.0,11.5,9.36,13.44,1.921,5.032,5.314,4.497,3.979,3.239,4.65,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25110.0,0.953,158.9,23.84,2.2,3.475,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,29.62,29.67,33.16,29.6,29.25,29.44,-9.15,29.72,30.24,53.41
2016-07-11 18:23:00-05:00,205.6813,135.48361,111.48368,553141,37.58,0.0,179.1,75.45,28.96,346.0,274.7,275.2,277.1,34.35,36.0,35.0,347.5,109.2,60.25,26.67,1231026.0,345.5,37.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,28.62,113.6,31.93,35.01,31.42,60.0,59.9,62.9,0.0,274.0,274.8,276.0,26.48,-3.113,26.67,575.0,1186503.0,46426.0,108476.0,-0.993,0.772,0.531,0.842,5.429,14.2,14.92,12.66,11.22,9.14,13.09,1.878,4.911,5.162,4.379,3.881,3.163,4.528,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25110.0,0.902,129.7,31.58,1.4,3.475,2.0,-1.0,13.24,-0.015,0.24,1.0,2.0,0.0,0.001,29.52,29.56,32.94,29.49,29.18,29.36,3.066,29.58,30.15,53.18
2016-07-11 18:24:00-05:00,195.716,128.53572,106.18317,553142,37.53,0.0,170.7,72.12,29.0,346.0,274.1,275.2,277.0,32.77,34.42,33.4,347.9,105.3,60.17,25.32,1231026.0,345.1,36.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,28.55,109.0,30.42,33.46,29.97,60.0,59.9,62.9,0.0,274.0,274.1,276.0,25.19,-3.355,25.41,575.0,1186503.0,46426.0,108476.0,-0.991,0.772,0.531,0.842,5.167,13.51,14.19,12.03,10.64,8.76,12.46,1.788,4.674,4.909,4.163,3.682,3.031,4.312,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25110.0,0.792,166.7,16.95,1.1,3.475,2.0,-1.0,13.35,0.035,0.24,3.0,2.0,0.0,0.001,29.47,29.53,32.84,29.39,29.08,29.26,-64.85,29.53,30.06,52.97
2016-07-11 18:25:00-05:00,194.1087,126.93237,104.685196,553143,37.47,0.0,169.0,70.53,28.96,344.9,274.8,275.0,276.9,32.25,34.0,32.98,347.1,104.5,60.18,24.93,1231027.0,344.5,36.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,28.46,108.1,29.96,33.03,29.55,60.0,59.9,62.9,0.0,274.0,274.0,276.0,24.82,-3.424,25.06,575.0,1186503.0,46426.0,108476.0,-0.991,0.772,0.531,0.842,5.177,13.34,13.94,11.93,10.6,8.67,12.31,1.785,4.6,4.808,4.116,3.656,2.989,4.246,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25110.0,0.818,121.0,30.43,1.8,3.477,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,29.39,29.39,32.78,29.33,29.02,29.17,7.209,29.47,29.96,52.76
2016-07-11 18:26:00-05:00,191.53702,124.66095,102.611084,553144,37.42,0.0,166.4,68.75,28.94,345.4,274.5,275.2,277.1,31.71,33.4,32.36,346.4,103.2,60.13,24.46,1231027.0,345.7,35.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,28.4,106.9,29.43,32.44,29.03,60.0,59.9,62.9,0.0,274.0,274.4,276.0,24.35,-3.527,24.6,575.0,1186504.0,46426.0,108476.0,-0.99,0.772,0.531,0.842,5.017,13.08,13.68,11.65,10.33,8.54,12.12,1.733,4.518,4.726,4.025,3.567,2.95,4.187,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25110.0,0.768,112.5,17.29,1.1,3.477,2.0,-1.0,13.4,0.008,0.24,3.0,2.0,0.0,0.0,29.35,29.35,32.65,29.27,28.9,29.07,7.345,29.39,29.87,52.55
2016-07-11 18:27:00-05:00,188.64388,122.12231,100.42174,553145,37.36,0.0,163.7,66.91,28.84,345.1,274.6,275.2,277.2,31.13,32.77,31.69,346.7,101.1,60.23,23.94,1231027.0,344.9,35.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,28.33,105.6,28.8,31.88,28.4,60.0,59.9,62.9,0.0,274.0,274.4,276.0,23.83,-3.583,24.1,575.0,1186504.0,46426.0,108476.0,-0.989,0.772,0.531,0.842,4.943,12.84,13.38,11.45,10.15,8.38,11.9,1.706,4.432,4.618,3.95,3.503,2.891,4.107,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25110.0,0.658,152.2,29.25,1.4,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.25,29.25,32.56,29.17,28.86,29.01,-44.76,29.31,29.85,52.33
2016-07-11 18:28:00-05:00,186.60796,120.251724,98.46285,553146,37.3,0.0,161.7,65.19,29.0,345.0,275.0,275.2,277.2,30.48,32.22,31.16,346.4,100.4,60.21,23.47,1231028.0,344.6,34.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,28.26,104.6,28.25,31.32,27.89,60.0,59.9,62.9,0.0,274.0,274.9,276.0,23.39,-3.683,23.68,575.0,1186505.0,46426.0,108476.0,-0.988,0.772,0.531,0.842,4.844,12.61,13.11,11.25,9.99,8.22,11.71,1.671,4.352,4.523,3.88,3.447,2.837,4.04,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25110.0,0.898,134.5,26.94,1.6,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.16,29.17,32.46,29.06,28.85,28.93,-47.28,29.2,29.82,52.12
2016-07-11 18:29:00-05:00,184.14342,117.98031,96.50396,553147,37.22,0.0,159.2,63.35,28.92,345.2,275.1,275.3,277.4,29.87,31.56,30.58,346.5,98.6,60.22,22.96,1231028.0,345.0,34.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,28.18,103.6,27.68,30.75,27.33,60.0,59.9,62.9,0.0,274.0,275.0,276.0,22.9,-3.772,23.21,575.0,1186505.0,46426.0,108476.0,-0.987,0.772,0.531,0.842,4.719,12.35,12.84,10.99,9.77,8.04,11.51,1.629,4.262,4.43,3.794,3.371,2.775,3.972,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25110.0,0.54,141.8,29.1,1.0,3.475,2.0,-1.0,13.28,0.012,0.239,1.0,2.0,0.0,0.001,29.06,29.06,32.38,29.0,28.73,28.82,-45.85,29.1,29.74,51.91
2016-07-11 18:30:00-05:00,182.00035,115.976105,94.54508,553148,37.14,0.0,157.0,61.66,29.02,344.9,275.1,275.5,277.5,29.26,31.05,29.95,346.4,96.9,60.22,22.49,1231029.0,344.7,33.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,28.1,102.9,27.14,30.21,26.81,60.0,59.9,62.9,0.0,274.0,275.0,276.0,22.44,-3.858,22.77,575.0,1186505.0,46426.0,108476.0,-0.986,0.772,0.531,0.842,4.623,12.13,12.59,10.78,9.59,7.895,11.33,1.594,4.184,4.341,3.716,3.306,2.723,3.907,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.36,124.1,29.44,0.6,3.475,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.001,28.98,29.0,32.24,28.99,28.67,28.83,-25.28,29.01,29.63,51.68
2016-07-11 18:31:00-05:00,177.49991,112.36856,91.54913,553149,37.05,0.0,153.0,59.62,29.02,345.2,275.3,275.4,277.5,28.44,30.2,29.12,346.9,95.3,60.22,21.78,1231029.0,344.9,33.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,28.06,101.3,26.33,29.43,26.05,60.0,59.9,62.9,0.0,274.0,275.0,276.0,21.77,-3.962,22.12,575.0,1186506.0,46426.0,108476.0,-0.984,0.772,0.531,0.842,4.505,11.77,12.18,10.46,9.31,7.66,11.0,1.555,4.061,4.203,3.61,3.212,2.644,3.796,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.322,72.8,31.28,0.9,3.475,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.0,28.9,28.9,32.16,28.91,28.62,28.76,13.86,28.93,29.56,51.48
2016-07-11 18:32:00-05:00,173.42807,109.02823,88.783646,553150,36.95,0.0,149.3,57.72,28.97,344.3,275.1,275.5,277.6,27.7,29.46,28.39,345.9,92.9,60.23,21.17,1231029.0,344.0,32.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.97,27.99,99.8,25.59,28.71,25.35,60.0,59.9,62.9,0.0,274.3,275.0,276.2,21.13,-4.054,21.52,575.0,1186506.0,46426.0,108476.0,-0.982,0.772,0.531,0.842,4.417,11.45,11.84,10.21,9.07,7.462,10.74,1.521,3.942,4.076,3.515,3.123,2.569,3.697,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.477,78.15,31.96,1.0,3.477,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.0,28.82,28.84,32.08,28.86,28.53,28.71,2.124,28.91,29.43,51.25
2016-07-11 18:33:00-05:00,171.17784,107.02403,86.82476,553151,36.86,0.0,147.1,56.07,28.86,344.5,275.6,275.3,277.5,27.14,28.85,27.76,345.8,91.9,60.22,20.67,1231030.0,344.2,31.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,27.94,99.3,25.07,28.2,24.87,60.0,59.9,62.9,0.0,274.6,275.0,276.3,20.69,-4.153,21.1,575.0,1186506.0,46426.0,108476.0,-0.98,0.772,0.531,0.842,4.296,11.21,11.58,9.98,8.88,7.307,10.55,1.48,3.861,3.988,3.439,3.059,2.517,3.635,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.577,120.1,24.87,1.1,3.475,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.0,28.77,28.81,32.03,28.78,28.45,28.63,6.645,28.8,29.34,51.06
2016-07-11 18:34:00-05:00,166.8917,103.41648,83.944046,553152,36.76,0.0,143.2,54.21,28.88,344.5,275.4,275.5,277.6,26.35,28.12,27.05,346.2,89.3,60.21,20.05,1231030.0,344.4,30.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,27.88,97.4,24.35,27.43,24.19,60.0,59.9,62.9,0.0,274.8,275.0,276.2,20.04,-4.261,20.49,575.0,1186507.0,46426.0,108476.0,-0.978,0.772,0.531,0.842,4.164,10.85,11.22,9.7,8.6,7.083,10.25,1.434,3.739,3.864,3.343,2.963,2.44,3.531,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.455,135.6,31.67,0.7,3.477,2.0,-1.0,13.4,0.012,0.239,3.0,2.0,0.0,0.0,28.68,28.69,31.99,28.69,28.34,28.57,-46.22,28.79,29.24,50.85
2016-07-11 18:35:00-05:00,160.8911,99.14086,80.60242,553153,36.65,0.0,138.3,52.26,28.75,344.3,275.3,275.6,277.7,25.4,27.07,26.07,345.6,87.6,60.22,19.22,1231031.0,344.1,30.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,27.79,94.4,23.45,26.51,23.33,60.0,59.9,62.9,0.0,275.0,275.0,276.5,19.27,-4.394,19.77,575.0,1186507.0,46426.0,108476.0,-0.975,0.772,0.531,0.842,4.028,10.46,10.77,9.36,8.3,6.853,9.87,1.387,3.602,3.709,3.225,2.859,2.36,3.4,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.953,85.6,16.69,1.6,3.475,2.0,-1.0,13.21,0.009,0.238,1.0,2.0,0.0,0.001,28.6,28.61,31.87,28.59,28.29,28.44,-24.41,28.75,29.16,50.62
2016-07-11 18:36:00-05:00,154.78334,94.731636,77.26078,553154,36.54,0.0,133.0,50.3,28.52,343.8,273.9,274.0,276.1,24.56,26.24,25.18,345.3,85.0,60.22,18.39,1231031.0,343.8,29.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,27.76,90.8,22.69,25.72,22.59,60.0,59.9,62.9,0.0,273.0,273.1,275.0,18.47,-4.479,19.01,575.0,1186507.0,46426.0,108476.0,-0.972,0.772,0.531,0.842,3.89,10.02,10.33,9.02,7.977,6.595,9.49,1.337,3.446,3.551,3.102,2.742,2.267,3.262,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.563,105.0,42.73,1.1,3.477,2.0,-1.0,13.4,0.009,0.238,3.0,2.0,0.0,0.0,28.52,28.57,31.74,28.5,28.16,28.36,-118.0,28.63,29.03,50.44
2016-07-11 18:37:00-05:00,153.60466,93.261894,75.64758,553155,36.44,0.0,131.4,48.9,28.59,342.6,272.9,272.9,274.9,24.21,25.92,24.87,344.3,84.3,60.23,18.03,1231031.0,342.3,29.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,27.68,89.1,22.36,25.4,22.29,60.0,59.9,62.9,0.0,272.0,272.0,274.0,18.12,-4.496,18.67,575.0,1186508.0,46427.0,108476.0,-0.971,0.772,0.531,0.842,3.825,9.83,10.16,8.88,7.866,6.502,9.38,1.31,3.366,3.482,3.042,2.694,2.227,3.213,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.592,136.3,33.87,1.0,3.477,2.0,-1.0,13.4,0.008,0.238,3.0,2.0,0.0,0.0,28.46,28.45,31.61,28.4,28.06,28.27,-91.6,28.55,28.9,50.28
2016-07-11 18:38:00-05:00,151.24728,91.124084,73.57347,553156,36.32,0.0,129.0,47.3,28.72,342.9,272.5,272.9,275.0,23.7,25.32,24.31,345.1,82.0,60.15,17.56,1231032.0,342.6,28.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,27.59,87.1,21.85,24.85,21.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,17.65,-4.584,18.24,575.0,1186508.0,46427.0,108476.0,-0.968,0.772,0.531,0.842,3.672,9.61,9.88,8.62,7.635,6.365,9.18,1.259,3.294,3.388,2.955,2.618,2.182,3.147,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.663,154.6,29.38,1.2,3.475,2.0,-1.0,13.4,0.008,0.238,3.0,2.0,0.0,0.0,28.34,28.39,31.45,28.3,28.0,28.19,28.1,28.44,28.81,50.11
2016-07-11 18:39:00-05:00,145.56813,86.982086,70.34707,553157,36.21,0.0,124.3,45.55,28.75,343.5,273.0,272.7,274.8,22.75,24.38,23.34,345.5,80.2,60.14,16.77,1231032.0,343.5,27.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,27.51,84.0,20.98,23.97,20.98,60.0,59.9,62.9,0.0,272.0,272.0,274.0,16.89,-4.718,17.54,575.0,1186508.0,46427.0,108476.0,-0.963,0.772,0.531,0.842,3.534,9.12,9.43,8.29,7.341,6.089,8.81,1.214,3.134,3.239,2.848,2.522,2.092,3.027,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.34,119.8,49.56,0.7,3.475,2.0,-1.0,13.4,0.008,0.238,3.0,2.0,0.0,0.0,28.27,28.34,31.32,28.21,27.98,28.06,-96.6,28.38,28.72,49.92
2016-07-11 18:40:00-05:00,139.88899,82.84008,67.12067,553158,36.1,0.0,119.5,43.84,28.77,342.6,272.4,273.0,275.0,21.78,23.44,22.46,344.3,77.52,60.15,16.0,1231032.0,342.6,26.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,27.47,80.9,20.17,23.14,20.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,16.15,-4.836,16.86,575.0,1186509.0,46427.0,108476.0,-0.958,0.772,0.531,0.842,3.432,8.72,9.04,7.995,7.077,5.868,8.48,1.176,2.986,3.098,2.739,2.424,2.01,2.904,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.33,115.6,55.55,1.0,3.477,2.0,-1.0,13.26,0.022,0.237,1.0,2.0,0.0,0.0,28.27,28.3,31.17,28.17,27.87,27.98,-70.04,28.28,28.69,49.71
2016-07-11 18:41:00-05:00,134.42416,78.9653,64.00949,553159,35.99,0.0,114.8,42.07,28.65,341.7,272.9,272.9,275.0,21.0,22.56,21.54,342.8,75.18,60.13,15.28,1231032.0,341.2,25.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,27.37,77.9,19.35,22.31,19.41,60.0,59.9,62.9,0.0,272.0,272.0,274.0,15.42,-4.978,16.21,575.0,1186509.0,46427.0,108476.0,-0.952,0.772,0.531,0.842,3.331,8.31,8.63,7.686,6.818,5.659,8.13,1.138,2.839,2.949,2.626,2.329,1.933,2.779,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.927,124.1,21.5,1.5,3.477,2.0,-1.0,13.07,-0.028,0.241,1.0,2.0,0.0,0.003,28.18,28.19,30.97,28.07,27.71,27.92,-70.05,28.17,28.56,49.55
2016-07-11 18:42:00-05:00,128.63786,74.95691,60.898323,553160,35.88,0.0,109.8,40.31,28.62,341.2,272.9,273.0,275.1,20.06,21.56,20.6,343.8,73.11,60.13,14.5,1231033.0,341.2,25.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,27.25,74.79,18.53,21.5,18.66,60.0,59.9,62.9,0.0,272.0,272.2,274.0,14.69,-5.104,15.55,575.0,1186509.0,46427.0,108476.0,-0.945,0.772,0.531,0.842,3.157,7.96,8.26,7.313,6.467,5.44,7.787,1.077,2.715,2.817,2.495,2.206,1.856,2.657,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.657,131.0,30.4,1.1,3.477,2.0,-1.0,13.31,0.032,0.238,3.0,2.0,0.0,0.001,28.05,28.08,30.74,28.0,27.64,27.86,-43.37,28.07,28.45,49.37
2016-07-11 18:43:00-05:00,122.74442,70.948524,57.78715,553161,35.78,0.0,104.8,38.69,28.38,340.4,272.8,273.0,275.0,19.16,20.76,19.77,341.3,70.46,60.14,13.79,1231033.0,340.8,24.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,27.18,71.61,17.77,20.74,17.98,60.0,59.9,62.9,0.0,272.0,272.0,274.0,13.98,-5.217,14.92,575.0,1186509.0,46427.0,108476.0,-0.937,0.772,0.531,0.842,3.068,7.612,7.854,7.024,6.212,5.222,7.435,1.044,2.591,2.673,2.391,2.114,1.778,2.531,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.12,78.36,20.65,2.0,3.477,2.0,-1.0,13.4,0.009,0.237,3.0,2.0,0.0,0.0,27.94,27.97,30.55,27.85,27.53,27.75,-119.3,27.96,28.31,49.18
2016-07-11 18:44:00-05:00,119.101204,68.27625,55.713036,553162,35.67,0.0,101.5,37.33,28.23,339.6,273.0,272.9,275.0,18.44,20.09,19.08,341.7,69.37,60.14,13.2,1231033.0,339.5,23.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,27.09,69.35,17.19,20.17,17.45,60.0,59.9,62.9,0.0,272.0,272.1,274.0,13.46,-5.302,14.47,575.0,1186509.0,46427.0,108476.0,-0.93,0.772,0.531,0.842,2.983,7.326,7.569,6.809,6.022,5.043,7.194,1.013,2.488,2.57,2.312,2.045,1.712,2.443,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.742,98.0,28.84,1.2,3.477,2.0,-1.0,13.4,0.009,0.237,3.0,2.0,0.0,0.0,27.83,27.87,30.34,27.72,27.36,27.64,-16.34,27.85,28.13,48.99
2016-07-11 18:45:00-05:00,114.81506,65.203156,53.293236,553163,35.55,0.0,97.8,35.98,28.09,338.7,272.8,273.2,275.2,17.78,19.24,18.35,341.6,67.62,60.13,12.6,1231034.0,339.1,23.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,26.97,66.94,16.59,19.53,16.91,60.0,59.9,62.9,0.0,272.0,272.6,274.0,12.9,-5.403,13.99,575.0,1186510.0,46427.0,108476.0,-0.922,0.772,0.531,0.842,2.887,7.044,7.283,6.557,5.788,4.869,6.92,0.978,2.385,2.466,2.221,1.96,1.649,2.344,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.037,124.2,30.14,1.8,3.477,2.0,-1.0,13.4,0.009,0.237,3.0,2.0,0.0,0.0,27.71,27.78,30.17,27.63,27.26,27.49,27.39,27.8,28.02,48.8
2016-07-11 18:46:00-05:00,113.3149,63.733414,51.79526,553164,35.45,0.0,95.9,34.89,28.15,337.4,272.9,273.2,275.3,17.4,18.91,18.05,337.7,66.02,60.13,12.32,1231034.0,337.5,22.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,26.89,65.8,16.23,19.16,16.58,60.0,59.9,62.9,0.0,272.0,272.7,274.0,12.56,-5.458,13.7,575.0,1186510.0,46427.0,108476.0,-0.917,0.772,0.531,0.842,2.865,6.899,7.051,6.428,5.707,4.789,6.753,0.966,2.327,2.379,2.168,1.925,1.616,2.278,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.968,111.6,27.75,1.9,3.475,2.0,-1.0,13.4,0.01,0.237,3.0,2.0,0.0,0.0,27.58,27.65,29.93,27.5,27.13,27.38,5.184,27.72,27.91,48.6
2016-07-11 18:47:00-05:00,111.27899,61.996445,50.18206,553165,35.34,0.0,93.7,33.92,28.0,336.6,273.0,273.3,275.3,16.96,18.46,17.6,337.7,65.52,60.17,11.95,1231034.0,337.1,22.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,26.79,64.43,15.86,18.76,16.22,60.0,59.9,62.9,0.0,272.0,273.0,274.0,12.2,-5.53,13.39,575.0,1186510.0,46427.0,108476.0,-0.911,0.772,0.531,0.842,2.786,6.736,6.875,6.258,5.556,4.689,6.595,0.937,2.267,2.314,2.106,1.87,1.578,2.219,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.158,79.82,24.27,2.1,3.477,2.0,-1.0,13.43,0.01,0.236,3.0,2.0,0.0,0.0,27.49,27.55,29.8,27.37,27.02,27.29,5.252,27.64,27.77,48.45
2016-07-11 18:48:00-05:00,108.81446,60.125862,48.56886,553166,35.23,0.0,91.1,33.06,27.99,335.4,273.2,273.6,275.6,16.41,17.87,17.0,337.1,64.42,60.23,11.48,1231034.0,335.2,21.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,26.72,62.88,15.43,18.32,15.83,60.0,59.9,62.9,0.0,272.5,273.0,274.3,11.8,-5.597,13.06,575.0,1186510.0,46427.0,108476.0,-0.903,0.772,0.531,0.842,2.73,6.552,6.687,6.097,5.348,4.566,6.41,0.915,2.197,2.243,2.045,1.794,1.531,2.15,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.085,85.3,24.36,1.7,3.477,2.0,-1.0,13.44,0.009,0.236,3.0,2.0,0.0,0.0,27.38,27.49,29.68,27.29,26.92,27.17,27.09,27.54,27.65,48.35
2016-07-11 18:49:00-05:00,105.707,57.988052,46.95566,553167,35.13,0.0,88.3,32.38,27.97,334.8,273.7,273.5,275.4,16.06,17.44,16.65,337.1,62.06,60.16,11.17,1231034.0,335.3,20.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,26.67,61.15,15.03,17.89,15.47,60.0,59.9,62.9,0.0,273.0,273.0,274.4,11.38,-5.668,12.71,575.0,1186510.0,46428.0,108476.0,-0.895,0.772,0.531,0.842,2.651,6.369,6.464,5.904,5.137,4.444,6.197,0.887,2.132,2.164,1.977,1.72,1.488,2.075,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.57,80.8,22.69,0.9,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,27.31,27.43,29.57,27.2,26.87,27.08,26.98,27.45,27.54,48.25
2016-07-11 18:50:00-05:00,103.56393,56.251087,45.34246,553168,35.03,0.0,86.3,31.8,28.02,333.4,273.4,273.7,275.7,15.4,16.97,16.06,335.5,61.68,60.12,10.7,1231035.0,334.0,20.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,26.62,59.93,14.69,17.54,15.16,60.0,59.9,62.9,0.0,273.0,273.0,274.9,11.06,-5.73,12.46,575.0,1186511.0,46428.0,108476.0,-0.888,0.772,0.531,0.842,2.619,6.218,6.312,5.786,5.012,4.34,6.047,0.873,2.073,2.104,1.929,1.671,1.447,2.016,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.818,125.9,20.32,1.4,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,27.24,27.39,29.41,27.07,26.75,26.95,26.88,27.37,27.5,48.12
2016-07-11 18:51:00-05:00,99.17063,53.311596,43.268345,553169,34.92,0.0,82.7,31.3,28.11,334.1,273.8,273.7,275.7,14.85,16.24,15.48,336.2,60.78,60.13,10.19,1231035.0,334.2,20.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.51,26.51,57.87,14.21,17.06,14.72,60.0,59.9,62.9,0.0,273.0,273.0,275.0,10.6,-5.814,12.09,575.0,1186511.0,46428.0,108476.0,-0.877,0.772,0.531,0.842,2.548,5.958,5.991,5.548,4.819,4.187,5.779,0.851,1.991,2.001,1.854,1.61,1.399,1.931,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.967,131.9,13.34,1.5,3.477,2.0,-1.0,13.43,0.011,0.236,3.0,2.0,0.0,0.0,27.23,27.29,29.27,26.96,26.76,26.87,4.667,27.27,27.4,47.96
2016-07-11 18:52:00-05:00,95.20595,50.505722,41.19423,553170,34.82,0.0,79.56,30.76,28.1,333.6,273.3,273.8,275.8,14.49,15.88,15.16,335.4,58.38,60.14,9.9,1231035.0,333.7,19.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,26.43,56.0,13.83,16.64,14.36,60.0,59.9,62.9,0.0,273.0,273.0,275.0,10.18,-5.887,11.76,575.0,1186511.0,46428.0,108476.0,-0.866,0.772,0.531,0.842,2.483,5.754,5.787,5.368,4.653,4.044,5.558,0.828,1.92,1.93,1.791,1.552,1.349,1.854,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.792,130.9,29.11,1.4,3.477,2.0,-1.0,13.09,0.004,0.237,1.0,2.0,0.0,0.002,27.13,27.24,29.08,26.98,26.66,26.79,26.73,27.18,27.33,47.85
2016-07-11 18:53:00-05:00,91.56273,48.10069,39.235344,553171,34.72,0.0,76.62,30.2,28.16,332.4,273.3,273.4,275.5,13.85,15.36,14.38,334.0,57.78,60.23,9.34,1231035.0,332.4,19.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,26.36,54.29,13.45,16.27,14.05,60.0,59.9,62.9,0.0,272.9,273.0,274.0,9.8,-5.94,11.46,575.0,1186511.0,46428.0,108476.0,-0.855,0.772,0.531,0.842,2.441,5.561,5.579,5.205,4.499,3.919,5.35,0.811,1.849,1.855,1.73,1.496,1.303,1.778,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.653,149.4,27.29,1.0,3.477,2.0,-1.0,13.43,0.013,0.236,3.0,2.0,0.0,0.001,27.04,27.17,28.92,26.92,26.6,26.78,-47.72,27.11,27.2,47.74
2016-07-11 18:54:00-05:00,90.16973,46.630947,37.73737,553172,34.62,0.0,75.22,29.54,28.2,331.2,273.2,273.3,275.4,13.59,15.07,14.35,333.0,57.76,60.22,9.18,1231035.0,331.2,19.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.52,26.3,53.41,13.17,16.05,13.84,60.0,59.9,62.9,0.0,272.5,273.0,274.0,9.54,-5.971,11.26,575.0,1186511.0,46428.0,108476.0,-0.848,0.772,0.531,0.842,2.387,5.462,5.453,5.089,4.367,3.838,5.249,0.79,1.809,1.806,1.686,1.446,1.271,1.739,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.805,153.4,25.57,1.4,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,26.94,27.05,28.79,26.82,26.52,26.69,4.502,27.02,27.12,47.62
2016-07-11 18:55:00-05:00,90.59834,45.962883,36.585083,553173,34.52,0.0,74.63,28.96,28.19,330.5,273.4,273.5,275.6,13.54,14.56,13.96,332.0,57.72,60.21,8.92,1231036.0,330.5,19.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,26.22,53.04,12.98,15.88,13.68,60.0,59.9,62.9,0.0,273.0,273.0,274.6,9.35,-5.999,11.11,575.0,1186512.0,46428.0,108476.0,-0.842,0.772,0.531,0.842,2.339,5.336,5.365,5.014,4.289,3.771,5.214,0.773,1.763,1.773,1.657,1.417,1.246,1.723,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.73,125.9,29.57,1.2,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,26.88,26.99,28.64,26.7,26.44,26.61,-22.72,26.94,27.01,47.57
2016-07-11 18:56:00-05:00,89.205345,44.760365,35.202343,553174,34.43,0.0,73.17,28.38,28.19,329.9,273.3,273.7,275.8,12.87,14.46,13.42,331.6,57.51,60.22,8.56,1231036.0,329.9,19.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,26.15,52.13,12.7,15.62,13.47,60.0,59.9,62.9,0.0,273.0,273.0,274.9,9.12,-6.018,10.93,575.0,1186512.0,46428.0,108476.0,-0.835,0.772,0.531,0.842,2.283,5.201,5.223,4.901,4.253,3.679,5.119,0.753,1.715,1.723,1.617,1.403,1.213,1.688,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.502,131.6,12.42,0.8,3.475,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,26.78,26.91,28.5,26.6,26.31,26.53,26.38,26.87,26.9,47.51
2016-07-11 18:57:00-05:00,84.81205,41.820877,32.89777,553175,34.33,0.0,69.77,27.72,28.1,329.5,273.4,273.7,275.8,12.57,13.91,13.23,330.1,55.86,60.15,8.28,1231036.0,329.2,18.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,26.1,50.03,12.32,15.24,13.15,60.0,59.9,62.9,0.0,273.0,273.0,275.0,8.72,-6.078,10.63,575.0,1186512.0,46428.0,108476.0,-0.82,0.772,0.531,0.842,2.212,4.985,5.02,4.71,4.075,3.541,4.913,0.729,1.642,1.654,1.552,1.342,1.166,1.619,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.917,119.4,22.64,1.9,3.475,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,26.72,26.83,28.33,26.5,26.22,26.42,-0.468,26.79,26.75,47.51
2016-07-11 18:58:00-05:00,79.025764,38.213326,30.477968,553176,34.24,0.0,65.68,27.27,28.1,329.6,273.4,273.8,275.9,11.81,13.35,12.43,331.3,53.98,60.21,7.698,1231036.0,329.6,17.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,26.02,47.41,11.85,14.79,12.74,60.0,59.9,62.9,0.0,273.0,273.0,275.0,8.25,-6.126,10.28,575.0,1186512.0,46428.0,108476.0,-0.803,0.772,0.531,0.842,2.15,4.717,4.731,4.491,3.884,3.385,4.637,0.709,1.555,1.559,1.48,1.28,1.116,1.528,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.568,145.9,33.91,1.3,3.475,2.0,-1.0,13.31,0.01,0.235,1.0,2.0,0.0,0.001,26.59,26.75,28.18,26.42,26.12,26.37,4.271,26.78,26.66,47.51
2016-07-11 18:59:00-05:00,73.66808,35.14023,28.173393,553177,34.14,0.0,61.64,26.49,28.14,330.1,273.9,273.8,275.9,11.46,12.53,12.06,331.5,53.79,60.22,7.271,1231036.0,330.0,17.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,25.95,45.06,11.44,14.41,12.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,7.832,-6.166,9.97,575.0,1186512.0,46429.0,108476.0,-0.786,0.772,0.531,0.842,2.083,4.505,4.499,4.287,3.716,3.239,4.359,0.688,1.487,1.485,1.415,1.227,1.069,1.439,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.053,150.5,18.0,1.6,3.477,2.0,-1.0,13.43,0.012,0.235,3.0,2.0,0.0,0.001,26.53,26.7,28.06,26.33,26.06,26.29,26.08,26.74,26.58,47.51
2016-07-11 19:00:00-05:00,67.88179,31.799902,25.984053,553178,34.06,0.0,57.68,25.87,28.05,330.5,273.8,273.8,275.9,10.63,12.12,11.32,332.0,52.43,60.22,6.725,1231037.0,330.1,17.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,25.88,42.76,11.01,13.99,12.05,60.0,59.9,62.9,0.0,273.0,273.0,275.0,7.38,-6.202,9.64,575.0,1186512.0,46429.0,108476.0,-0.765,0.772,0.531,0.842,2.016,4.313,4.271,4.084,3.503,3.097,3.991,0.666,1.426,1.412,1.35,1.158,1.024,1.319,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.035,143.5,14.86,1.6,3.477,2.0,-1.0,13.43,0.009,0.235,3.0,2.0,0.0,0.0,26.43,26.6,27.88,26.25,25.96,26.19,26.03,26.64,26.46,47.53
2016-07-11 19:01:00-05:00,59.952423,26.85622,23.909937,553179,33.98,0.0,53.34,25.22,28.01,329.1,273.7,274.0,276.1,10.27,11.44,11.21,329.9,50.55,60.14,6.404,1231037.0,328.6,16.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,25.81,41.22,10.72,13.68,11.78,60.0,59.9,62.9,0.0,273.0,273.0,275.0,7.026,-6.265,9.41,575.0,1186512.0,46429.0,108476.0,-0.746,0.772,0.531,0.842,1.992,4.155,4.096,3.907,3.375,3.008,3.722,0.655,1.368,1.348,1.286,1.111,0.99,1.225,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.618,111.2,27.4,1.2,3.477,2.0,-1.0,13.43,0.009,0.235,3.0,2.0,0.0,0.0,26.37,26.53,27.74,26.17,25.89,26.14,25.95,26.56,26.37,47.59
2016-07-11 19:02:00-05:00,43.450775,18.57221,21.720594,553180,33.9,0.0,43.97,24.58,27.9,329.3,273.8,274.1,276.1,10.18,11.32,10.22,330.8,49.97,60.15,6.066,1231037.0,329.1,16.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,25.74,40.03,10.39,13.36,11.49,60.0,59.9,62.9,0.0,273.0,273.0,275.0,6.676,-6.269,9.16,575.0,1186512.0,46429.0,108476.0,-0.729,0.772,0.531,0.842,1.925,3.95,3.987,3.681,3.176,2.918,3.557,0.634,1.3,1.313,1.212,1.046,0.961,1.171,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.645,88.1,42.89,1.2,3.477,2.0,-1.0,13.43,0.008,0.235,3.0,2.0,0.0,0.0,26.27,26.48,27.58,26.09,25.8,26.08,25.88,26.48,26.31,47.67
2016-07-11 19:03:00-05:00,29.413654,12.426011,20.22262,553181,33.82,0.0,34.4,23.9,27.7,329.5,273.9,274.1,276.1,9.39,10.34,10.16,331.2,49.83,60.14,5.562,1231037.0,329.3,16.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,25.64,38.26,10.01,13.01,11.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,6.267,-6.281,8.87,575.0,1186513.0,46429.0,108476.0,-0.706,0.772,0.531,0.842,1.871,3.707,3.812,3.436,2.979,2.801,3.336,0.616,1.221,1.256,1.132,0.982,0.923,1.099,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.973,98.0,25.78,1.8,3.475,2.0,-1.0,13.43,0.009,0.235,3.0,2.0,0.0,0.0,26.18,26.42,27.46,25.99,25.79,25.97,25.76,26.39,26.16,47.71
2016-07-11 19:04:00-05:00,25.34182,10.5554285,19.53125,553182,33.74,0.0,30.75,23.16,27.6,347.9,274.1,274.2,276.1,5.745,6.565,6.464,349.1,31.56,60.14,3.434,1231037.0,347.6,10.49,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,25.56,36.38,10.11,12.13,10.95,60.0,59.9,62.9,0.0,273.0,273.5,275.0,3.703,-7.181,8.66,575.0,1186513.0,46429.0,108476.0,-0.429,0.772,0.531,0.842,0.925,2.258,2.57,2.092,1.671,1.625,2.278,0.295,0.748,0.862,0.693,0.547,0.533,0.768,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.972,129.3,10.89,1.8,3.475,2.0,-1.0,13.19,0.012,0.235,1.0,2.0,0.0,0.001,26.13,26.41,27.26,25.85,25.67,25.85,25.64,26.29,26.04,47.72
2016-07-11 19:05:00-05:00,23.84167,9.620137,18.839878,553183,33.66,0.0,29.46,22.41,27.62,354.8,274.1,274.4,276.3,5.357,5.778,5.701,356.4,29.66,60.14,2.901,1231037.0,354.7,10.22,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,25.51,34.54,9.87,11.78,10.71,60.0,59.9,62.9,0.0,273.0,273.9,275.0,3.254,-7.267,8.43,575.0,1186513.0,46429.0,108476.0,-0.394,0.772,0.531,0.842,0.773,1.987,2.337,1.784,1.382,1.431,2.008,0.258,0.681,0.809,0.611,0.469,0.488,0.696,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.988,127.6,25.16,2.1,3.475,2.0,-1.0,13.43,0.009,0.235,3.0,2.0,0.0,0.0,26.14,26.34,27.1,25.86,25.59,25.78,25.57,26.23,25.99,47.77
2016-07-11 19:06:00-05:00,22.770134,8.8184595,18.148506,553184,33.58,0.0,28.41,21.68,27.58,353.5,273.8,273.7,275.7,4.996,5.646,5.594,354.5,29.2,60.14,2.729,1231037.0,353.5,9.98,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,25.48,33.46,9.7,11.62,10.61,60.0,59.9,62.9,0.0,273.0,273.1,274.4,3.042,-7.26,8.29,575.0,1186513.0,46429.0,108476.0,-0.378,0.772,0.531,0.842,0.776,1.855,2.293,1.647,1.269,1.419,1.853,0.259,0.632,0.791,0.562,0.428,0.483,0.639,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.437,162.0,32.85,0.9,3.477,2.0,-1.0,13.43,0.008,0.235,3.0,2.0,0.0,0.0,26.07,26.26,26.98,25.76,25.56,25.7,25.48,26.16,25.91,47.82
2016-07-11 19:07:00-05:00,21.698599,8.016782,17.341906,553185,33.5,0.0,27.53,21.03,27.67,352.3,273.7,273.7,275.7,4.746,5.482,5.218,353.1,28.53,60.16,2.508,1231037.0,352.1,9.71,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,25.42,32.65,9.54,11.48,10.5,60.0,59.9,62.9,0.0,272.9,273.0,274.5,2.845,-7.267,8.18,575.0,1186513.0,46429.0,108476.0,-0.361,0.772,0.531,0.842,0.779,1.688,2.244,1.565,1.179,1.413,1.697,0.259,0.571,0.772,0.531,0.395,0.479,0.583,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.695,109.1,24.21,0.9,3.475,2.0,-1.0,13.43,0.008,0.235,3.0,2.0,0.0,0.0,26.01,26.25,26.8,25.7,25.46,25.64,25.37,26.07,25.86,47.82
2016-07-11 19:08:00-05:00,20.84137,7.2151036,16.650536,553186,33.43,0.0,26.67,20.36,27.59,354.8,274.7,274.8,276.8,4.089,4.226,4.138,355.8,24.05,60.21,1.91,1231037.0,354.0,8.19,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,25.32,31.45,9.55,11.34,10.51,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.242,-7.492,8.18,575.0,1186513.0,46430.0,108476.0,-0.291,0.772,0.531,0.842,0.611,1.258,1.913,1.291,0.898,1.13,1.38,0.201,0.423,0.66,0.437,0.298,0.382,0.474,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.888,124.1,22.3,1.2,3.475,2.0,-1.0,13.43,0.008,0.235,3.0,2.0,0.0,0.0,25.9,26.15,26.71,25.63,25.38,25.57,25.38,25.99,25.81,47.82
2016-07-11 19:09:00-05:00,19.984142,6.547038,16.07439,553187,33.35,0.0,25.83,19.68,27.55,355.1,274.8,274.9,276.9,3.729,3.729,3.7,356.7,21.78,60.22,1.686,1231037.0,355.0,7.41,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,25.23,30.06,9.57,11.24,10.51,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.898,-7.63,8.19,575.0,1186513.0,46430.0,108476.0,-0.251,0.772,0.531,0.842,0.575,1.089,1.672,1.183,0.83,1.005,1.211,0.19,0.365,0.576,0.401,0.276,0.34,0.415,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.717,118.0,21.92,1.0,3.477,2.0,-1.0,13.43,0.011,0.235,3.0,2.0,0.0,0.0,25.8,26.06,26.54,25.56,25.27,25.53,25.32,25.91,25.73,47.82
2016-07-11 19:10:00-05:00,19.234066,5.878974,15.383019,553188,33.24,0.0,24.99,18.96,27.57,353.7,276.0,276.1,278.1,3.659,3.729,3.7,355.4,21.74,60.23,1.677,1231037.0,353.4,7.368,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,25.2,28.75,9.49,11.2,10.5,60.0,59.9,62.9,0.0,275.1,275.6,276.8,1.788,-7.682,8.18,575.0,1186513.0,46430.0,108476.0,-0.239,0.772,0.531,0.842,0.597,1.063,1.512,1.161,0.859,0.961,1.131,0.197,0.355,0.517,0.392,0.286,0.323,0.386,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.475,106.0,36.47,0.8,3.477,2.0,-1.0,13.32,0.013,0.234,1.0,2.0,0.0,0.001,25.75,26.06,26.4,25.46,25.19,25.43,25.26,25.88,25.69,47.82
2016-07-11 19:11:00-05:00,18.698298,5.3445215,14.6916485,553189,33.16,0.0,24.33,18.32,27.43,350.4,277.3,277.5,279.5,3.897,4.21,4.143,352.5,24.35,60.22,1.845,1231037.0,350.7,8.24,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,25.11,26.88,9.33,11.17,10.44,60.0,59.9,62.9,0.0,276.1,277.0,278.0,1.932,-7.611,8.11,575.0,1186513.0,46430.0,108476.0,-0.257,0.772,0.531,0.842,0.708,1.213,1.538,1.292,1.01,1.05,1.196,0.236,0.406,0.522,0.436,0.338,0.353,0.407,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.77,117.8,27.22,1.3,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,25.66,25.99,26.24,25.4,25.11,25.35,25.17,25.78,25.6,47.82
2016-07-11 19:12:00-05:00,17.948223,4.676456,14.000277,553190,33.09,0.0,23.64,17.73,27.46,348.2,277.3,277.7,279.6,3.703,4.5,4.466,349.9,26.27,60.22,1.825,1231037.0,348.2,8.86,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,25.03,23.4,9.14,11.09,10.34,60.0,59.9,62.9,0.0,276.4,277.0,278.2,2.017,-7.509,8.01,575.0,1186513.0,46430.0,108476.0,-0.271,0.772,0.531,0.842,0.751,1.264,1.515,1.344,1.064,1.065,1.214,0.25,0.423,0.511,0.452,0.356,0.356,0.411,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.423,113.4,21.64,0.7,3.475,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,25.58,25.91,26.07,25.31,25.04,25.26,25.1,25.72,25.5,47.82
