TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 19:13:00-05:00,16.876688,3.8747783,13.308906,553191,33.01,0.0,22.86,17.15,27.48,347.7,277.6,277.9,279.8,3.409,4.274,4.208,348.8,25.26,60.2,1.654,1231038.0,347.1,8.46,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,24.97,21.0,9.09,11.02,10.35,60.0,59.9,62.9,0.0,277.0,277.0,278.8,1.864,-7.547,7.992,575.0,1186513.0,46430.0,108476.0,-0.253,0.772,0.531,0.842,0.725,1.201,1.379,1.291,1.02,0.993,1.137,0.241,0.4,0.462,0.433,0.34,0.331,0.384,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.587,121.3,23.24,0.8,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,25.48,25.85,25.91,25.2,24.95,25.18,25.01,25.64,25.37,47.82
2016-07-11 19:14:00-05:00,15.805152,3.0730994,12.387076,553192,32.94,0.0,22.03,16.46,27.48,345.4,277.6,277.8,279.8,3.407,4.409,4.065,346.4,26.04,60.21,1.558,1231038.0,345.0,8.69,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,24.87,20.0,8.96,10.99,10.31,60.0,59.9,62.9,0.0,277.0,277.0,279.0,1.875,-7.491,7.915,575.0,1186513.0,46430.0,108476.0,-0.256,0.772,0.531,0.842,0.749,1.229,1.38,1.326,1.039,1.005,1.144,0.248,0.408,0.46,0.443,0.345,0.334,0.384,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.248,87.5,62.25,0.6,3.475,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,25.4,25.77,25.75,25.17,24.88,25.1,24.92,25.61,25.31,47.74
2016-07-11 19:15:00-05:00,14.840769,2.004196,11.580476,553193,32.86,0.0,21.23,15.75,27.49,346.6,278.1,278.4,280.4,3.166,3.501,3.34,348.2,24.24,60.14,1.128,1231038.0,345.6,8.12,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,24.87,19.21,8.99,10.94,10.35,60.0,59.9,62.9,0.0,277.6,277.6,279.3,1.64,-7.586,7.937,575.0,1186513.0,46430.0,108476.0,-0.225,0.772,0.531,0.842,0.655,1.087,1.195,1.159,0.915,0.894,1.02,0.216,0.36,0.398,0.387,0.303,0.296,0.343,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.347,153.2,18.0,0.6,3.477,2.0,-1.0,13.33,0.026,0.233,1.0,2.0,0.0,0.0,25.37,25.71,25.58,25.08,24.79,25.0,3.009,25.56,25.23,47.72
2016-07-11 19:16:00-05:00,14.090694,1.0689049,10.658647,553194,32.79,0.0,20.38,15.02,27.42,349.1,271.8,271.9,274.0,2.653,2.639,2.624,350.2,19.9,60.14,0.753,1231038.0,349.0,6.63,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,24.82,18.47,9.23,10.91,10.46,60.0,59.9,62.9,0.0,271.0,271.1,273.0,1.267,-7.576,7.853,575.0,1186513.0,46431.0,108476.0,-0.182,0.772,0.531,0.842,0.516,0.88,0.991,0.997,0.736,0.721,0.887,0.17,0.291,0.33,0.334,0.243,0.239,0.299,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.678,153.3,31.35,1.1,3.477,2.0,-1.0,13.32,-0.004,0.235,1.0,2.0,0.0,0.001,25.29,25.61,25.44,25.0,24.68,24.89,-1.804,25.48,25.12,47.7
2016-07-11 19:17:00-05:00,13.126313,0.4008394,9.967276,553195,32.71,0.0,19.59,14.34,27.46,348.4,272.1,272.3,274.3,2.653,2.639,2.624,349.8,19.8,60.15,0.766,1231038.0,347.7,6.592,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,24.75,17.73,9.26,10.88,10.49,60.0,59.9,62.9,0.0,271.0,271.7,273.0,1.2,-7.614,7.862,575.0,1186513.0,46431.0,108476.0,-0.172,0.772,0.531,0.842,0.514,0.862,0.944,0.962,0.73,0.701,0.864,0.169,0.284,0.314,0.321,0.24,0.232,0.291,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.542,131.1,20.14,0.9,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,25.26,25.6,25.28,24.9,24.58,24.84,24.68,25.41,25.04,47.63
2016-07-11 19:18:00-05:00,12.376238,-0.2672261,9.275905,553196,32.63,0.0,18.79,13.69,27.55,344.8,272.3,272.4,274.4,3.081,3.064,3.048,347.6,22.95,60.15,0.889,1231038.0,344.8,7.685,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,24.68,17.01,9.01,10.86,10.42,60.0,59.9,62.9,0.0,271.0,272.0,273.0,1.345,-7.471,7.723,575.0,1186513.0,46431.0,108476.0,-0.192,0.772,0.531,0.842,0.579,0.984,1.079,1.07,0.824,0.797,0.951,0.191,0.325,0.358,0.357,0.272,0.264,0.319,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.382,100.6,22.33,0.7,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,25.16,25.57,25.15,24.82,24.52,24.76,24.6,25.34,24.99,47.65
2016-07-11 19:19:00-05:00,11.51901,-1.0689039,8.584531,553197,32.57,0.0,17.96,13.03,27.48,343.1,272.2,272.5,274.5,3.252,3.234,3.217,343.7,24.22,60.14,0.938,1231038.0,342.6,8.01,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,24.63,16.26,8.87,10.75,10.39,60.0,59.9,62.9,0.0,271.0,272.0,273.0,1.336,-7.402,7.639,575.0,1186513.0,46431.0,108476.0,-0.192,0.772,0.531,0.842,0.579,0.982,1.056,1.04,0.817,0.793,0.926,0.19,0.324,0.349,0.345,0.269,0.261,0.309,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.432,93.1,48.49,0.8,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,25.13,25.55,25.04,24.76,24.41,24.67,-22.97,25.31,24.93,47.66
2016-07-11 19:20:00-05:00,10.876088,-1.8705822,7.7779307,553198,32.49,0.0,17.17,12.23,27.39,341.3,272.5,272.4,274.4,3.338,3.32,3.302,342.8,24.83,60.13,0.963,1231038.0,340.9,8.21,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,24.57,15.37,8.75,10.68,10.37,60.0,59.9,62.9,0.0,271.1,272.0,273.0,1.261,-7.363,7.571,575.0,1186513.0,46431.0,108476.0,-0.183,0.772,0.531,0.842,0.578,0.942,1.017,1.02,0.803,0.757,0.884,0.189,0.309,0.335,0.337,0.263,0.248,0.294,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.565,115.8,41.68,0.9,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,25.09,25.49,24.92,24.68,24.34,24.58,-22.42,25.21,24.86,47.64
2016-07-11 19:21:00-05:00,9.590244,-2.6722605,6.8561025,553199,32.41,0.0,16.06,11.38,27.33,340.0,272.6,272.3,274.3,3.338,3.32,3.302,341.1,24.7,60.13,0.964,1231038.0,339.4,8.12,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,24.47,14.4,8.68,10.64,10.39,60.0,59.9,62.9,0.0,271.1,272.0,273.0,1.122,-7.367,7.535,575.0,1186513.0,46431.0,108476.0,-0.164,0.772,0.531,0.842,0.534,0.889,0.951,0.94,0.741,0.709,0.813,0.174,0.291,0.312,0.31,0.242,0.232,0.269,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.683,104.5,15.97,1.0,3.477,2.0,-1.0,13.25,-0.016,0.234,1.0,2.0,0.0,0.001,25.04,25.41,24.8,24.6,24.26,24.52,24.41,25.18,24.75,47.56
2016-07-11 19:22:00-05:00,8.197248,-3.7411644,5.819045,553200,32.34,0.0,14.82,10.45,27.29,342.5,272.4,272.6,274.6,2.91,2.894,2.878,343.5,20.91,60.13,0.841,1231038.0,341.8,6.874,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,24.43,13.4,8.94,10.66,10.48,60.0,59.9,62.9,0.0,271.7,272.0,273.1,0.802,-7.561,7.671,575.0,1186513.0,46431.0,108476.0,-0.119,0.772,0.531,0.842,0.398,0.693,0.75,0.762,0.569,0.554,0.668,0.129,0.226,0.246,0.251,0.186,0.181,0.221,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.642,120.4,12.74,0.9,3.473,2.0,-1.0,13.38,0.038,0.234,3.0,2.0,0.0,0.001,24.95,25.36,24.8,24.52,24.25,24.47,-27.92,25.1,24.65,47.53
2016-07-11 19:23:00-05:00,6.911406,-4.6764555,4.8972163,553201,32.26,0.0,13.66,9.53,27.2,342.2,272.5,272.6,274.6,2.567,2.639,2.624,343.5,18.42,60.14,0.744,1231038.0,342.0,6.027,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,24.41,12.42,9.11,10.68,10.53,60.0,59.9,62.9,0.0,271.5,272.0,273.1,0.62,-7.66,7.742,575.0,1186513.0,46431.0,108476.0,-0.094,0.772,0.531,0.842,0.35,0.593,0.655,0.675,0.502,0.474,0.507,0.113,0.193,0.214,0.222,0.163,0.154,0.165,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.602,141.8,7.961,1.0,3.475,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.9,25.3,24.7,24.44,24.17,24.42,24.26,25.0,24.54,47.45
2016-07-11 19:24:00-05:00,5.83987,-5.6117473,3.975387,553202,32.19,0.0,12.63,8.66,27.12,340.6,272.6,272.8,274.8,2.14,2.639,2.624,342.2,17.86,60.14,0.63,1231038.0,339.6,5.827,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,24.31,11.48,9.1,10.65,10.54,60.0,59.9,62.9,0.0,272.0,272.0,273.9,0.534,-7.697,7.761,575.0,1186513.0,46432.0,108476.0,-0.081,0.772,0.531,0.842,0.313,0.548,0.297,0.48,0.45,0.439,0.353,0.1,0.177,0.087,0.153,0.145,0.142,0.111,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.888,147.9,9.89,1.1,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.82,25.2,24.57,24.39,24.16,24.33,2.286,24.93,24.48,47.37
2016-07-11 19:25:00-05:00,4.768334,-6.4134254,3.053558,553203,32.11,0.0,11.61,7.834,27.11,336.2,272.7,272.8,274.7,0.77,2.979,2.37,338.5,20.62,60.13,0.248,1231038.0,336.5,6.723,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,24.28,10.58,8.85,10.59,10.54,60.0,59.9,62.9,0.0,272.0,272.0,273.3,0.552,-7.559,7.612,575.0,1186513.0,46432.0,108476.0,-0.083,0.772,0.531,0.842,0.252,0.533,0.602,0.626,0.369,0.426,0.539,0.077,0.17,0.193,0.203,0.114,0.135,0.175,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.54,141.4,11.37,0.8,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.74,25.12,24.48,24.31,24.06,24.27,-23.99,24.86,24.53,47.34
2016-07-11 19:26:00-05:00,3.6967983,-7.3487167,2.2469578,553204,32.03,0.0,10.63,7.018,27.1,333.3,272.7,272.6,274.5,0.685,2.298,0.847,335.8,22.33,60.14,0.065,1231038.0,332.9,7.256,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,24.23,9.71,8.61,10.47,10.49,60.0,59.9,62.9,0.0,271.9,272.0,273.0,0.503,-7.435,7.477,575.0,1186513.0,46432.0,108476.0,-0.076,0.772,0.531,0.842,0.352,0.593,0.638,0.652,0.495,0.472,0.549,0.112,0.191,0.206,0.211,0.159,0.152,0.179,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.392,146.1,28.23,0.7,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.71,25.11,24.35,24.27,24.0,24.15,-100.1,24.77,24.42,47.26
2016-07-11 19:27:00-05:00,2.6252627,-7.8831687,1.3251292,553205,31.96,0.0,9.7,6.27,27.05,331.5,272.7,272.7,274.6,0.342,0.34,0.0,333.1,22.32,60.15,0.002,1231038.0,331.3,7.183,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,24.21,8.85,8.56,10.41,10.49,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.383,-7.415,7.443,575.0,1186513.0,46432.0,108476.0,-0.059,0.772,0.531,0.842,0.263,0.483,0.53,0.559,0.38,0.387,0.472,0.081,0.153,0.169,0.179,0.119,0.122,0.152,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.397,131.7,24.71,0.6,3.477,2.0,-1.0,13.2,0.012,0.234,1.0,2.0,0.0,0.001,24.64,25.06,24.24,24.19,23.9,24.06,-122.9,24.7,24.33,47.21
2016-07-11 19:28:00-05:00,1.6608802,-8.417621,0.51852876,553206,31.89,0.0,8.71,5.397,27.06,329.4,272.4,272.8,274.7,0.0,0.0,0.0,332.1,22.28,60.16,0.0,1231038.0,329.2,7.159,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,24.19,8.0,8.57,10.38,10.54,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.267,-7.432,7.448,575.0,1186513.0,46432.0,108476.0,-0.042,0.772,0.531,0.842,0.294,0.487,0.514,0.528,0.412,0.391,0.449,0.093,0.155,0.164,0.169,0.131,0.124,0.145,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.592,105.8,23.57,1.0,3.477,2.0,-1.0,13.47,0.01,0.234,3.0,2.0,0.0,0.0,24.61,25.0,24.13,24.14,23.79,23.95,-122.6,24.62,24.26,47.16
2016-07-11 19:29:00-05:00,0.6964983,-8.952073,-0.17284305,553207,31.81,0.0,7.792,4.71,27.02,330.9,272.5,272.9,274.8,0.171,0.0,0.0,332.6,18.76,60.21,0.0,1231038.0,329.9,5.967,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,24.02,7.188,8.92,10.47,10.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.093,-7.613,7.621,575.0,1186513.0,46432.0,108476.0,-0.017,0.772,0.531,0.842,0.201,0.341,0.365,0.389,0.298,0.277,0.346,0.063,0.108,0.116,0.124,0.094,0.087,0.111,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.775,107.7,13.66,1.1,3.475,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.48,24.87,24.0,24.01,23.71,23.9,-123.8,24.54,24.2,47.06
2016-07-11 19:30:00-05:00,-0.053576894,-9.620137,-0.97944325,553208,31.74,0.0,6.913,3.95,27.01,329.7,272.4,273.0,274.9,0.0,0.0,0.0,331.7,17.13,60.22,0.0,1231038.0,329.3,5.424,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,23.95,6.416,9.04,10.54,10.66,60.0,59.9,62.9,0.0,272.0,272.0,273.1,0.0,-7.708,7.712,575.0,1186513.0,46432.0,108476.0,-0.004,0.772,0.531,0.842,0.175,0.295,0.325,0.35,0.258,0.241,0.308,0.055,0.093,0.103,0.111,0.081,0.076,0.099,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.493,119.3,17.99,0.9,3.475,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.39,24.82,23.9,23.95,23.62,23.89,-123.7,24.45,24.1,46.97
2016-07-11 19:31:00-05:00,-0.9108054,-10.421816,-1.670815,553209,31.67,0.0,6.113,3.246,26.89,326.9,273.0,272.9,274.8,0.0,0.0,0.0,329.0,16.6,60.21,0.0,1231038.0,326.8,5.213,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,23.94,5.701,9.04,10.52,10.73,60.0,59.9,62.9,0.0,272.0,272.0,273.5,-0.061,-7.716,7.719,575.0,1186513.0,46432.0,108476.0,0.005,0.772,0.531,0.842,0.17,0.288,0.31,0.326,0.247,0.234,0.289,0.053,0.09,0.098,0.103,0.078,0.074,0.092,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.587,136.8,14.96,0.7,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.34,24.79,23.79,23.84,23.52,23.78,-123.4,24.35,24.02,46.94
2016-07-11 19:32:00-05:00,-1.768034,-11.223495,-2.0165007,553210,31.59,0.0,5.339,2.658,26.82,320.9,272.8,272.9,274.8,0.0,0.0,0.0,322.7,19.66,60.2,0.0,1231038.0,321.1,6.126,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,23.9,5.043,8.69,10.4,10.66,60.0,59.9,62.9,0.0,272.0,272.0,273.3,-0.088,-7.544,7.545,575.0,1186513.0,46433.0,108476.0,0.01,0.772,0.531,0.842,0.178,0.296,0.311,0.319,0.257,0.242,0.282,0.055,0.092,0.097,0.1,0.08,0.075,0.089,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.775,131.9,11.0,1.0,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.29,24.77,23.68,23.78,23.49,23.72,-122.8,24.39,23.88,46.87
2016-07-11 19:33:00-05:00,-2.0894947,-11.757946,-2.7078726,553211,31.52,0.0,4.847,2.176,26.85,317.4,272.7,272.8,274.7,0.0,0.0,0.0,320.1,19.88,60.15,0.0,1231038.0,317.5,6.159,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,23.87,4.425,8.61,10.35,10.67,60.0,59.9,62.9,0.0,272.0,272.0,273.1,-0.16,-7.476,7.478,575.0,1186513.0,46433.0,108476.0,0.02,0.772,0.531,0.842,0.16,0.269,0.283,0.29,0.226,0.221,0.255,0.049,0.083,0.087,0.09,0.069,0.068,0.079,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.578,120.2,17.98,1.1,3.477,2.0,-1.0,13.35,0.014,0.233,1.0,2.0,0.0,0.001,24.25,24.71,23.65,23.76,23.41,23.67,-123.9,24.36,23.85,46.77
2016-07-11 19:34:00-05:00,-2.518109,-12.292398,-2.8231013,553212,31.45,0.0,4.056,1.529,26.87,314.8,272.9,272.6,274.5,0.0,0.0,0.0,316.9,19.8,60.14,0.0,1231038.0,314.7,6.063,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,23.78,3.883,8.62,10.34,10.69,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.228,-7.468,7.472,575.0,1186513.0,46433.0,108476.0,0.03,0.772,0.531,0.842,0.141,0.232,0.242,0.258,0.198,0.188,0.221,0.043,0.071,0.074,0.079,0.06,0.057,0.068,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.99,144.8,16.85,1.4,3.474,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.16,24.63,23.57,23.68,23.39,23.62,-123.9,24.31,23.79,46.82
2016-07-11 19:35:00-05:00,-2.8395698,-12.426011,-3.1687868,553213,31.38,0.0,3.503,1.103,26.88,312.9,272.6,272.7,274.7,0.0,0.0,0.0,313.8,18.78,60.15,0.0,1231038.0,312.8,5.649,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,23.71,3.433,8.75,10.35,10.71,60.0,59.9,62.9,0.0,271.8,272.0,273.0,-0.277,-7.554,7.559,575.0,1186513.0,46433.0,108476.0,0.037,0.772,0.531,0.842,0.113,0.19,0.2,0.212,0.164,0.16,0.188,0.034,0.057,0.06,0.064,0.05,0.048,0.058,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.565,154.8,16.76,1.0,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.07,24.55,23.47,23.68,23.33,23.57,-122.9,24.26,23.79,46.76
2016-07-11 19:36:00-05:00,-3.268184,-12.826851,-3.399244,553214,31.3,0.0,3.071,0.897,26.83,313.1,273.3,273.5,275.5,0.0,0.0,0.0,314.9,16.75,60.22,0.0,1231038.0,312.2,5.042,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,23.7,3.098,8.97,10.43,10.75,60.0,59.9,62.9,0.0,272.1,272.8,273.9,-0.308,-7.673,7.68,575.0,1186513.0,46433.0,108476.0,0.041,0.772,0.531,0.842,0.088,0.141,0.154,0.173,0.125,0.121,0.154,0.026,0.042,0.046,0.053,0.037,0.036,0.047,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.263,188.6,50.6,0.4,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,24.05,24.57,23.39,23.58,23.3,23.52,-123.3,24.25,23.7,46.7
2016-07-11 19:37:00-05:00,-3.589645,-13.361302,-3.8601587,553215,31.23,0.0,2.884,0.587,26.88,311.7,273.6,273.6,275.6,0.0,0.0,0.0,314.2,15.73,60.19,0.0,1231038.0,311.1,4.717,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,23.67,2.898,9.08,10.48,10.78,60.0,59.9,62.9,0.0,272.5,273.0,274.0,-0.324,-7.75,7.758,575.0,1186513.0,46433.0,108476.0,0.043,0.772,0.531,0.842,0.086,0.137,0.149,0.159,0.118,0.118,0.144,0.025,0.041,0.045,0.048,0.035,0.035,0.044,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.43,148.6,27.04,0.7,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,24.02,24.52,23.33,23.54,23.25,23.43,-123.3,24.17,23.61,46.63
2016-07-11 19:38:00-05:00,-3.803952,-13.361302,-3.8601587,553216,31.16,0.0,2.575,0.422,26.8,309.5,273.8,273.6,275.7,0.0,0.0,0.0,312.8,16.24,60.13,0.0,1231038.0,310.3,4.866,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,23.5,2.725,9.07,10.46,10.81,60.0,59.9,62.9,0.0,272.6,273.0,274.0,-0.341,-7.747,7.755,575.0,1186513.0,46433.0,108476.0,0.045,0.772,0.531,0.842,0.091,0.139,0.149,0.159,0.124,0.121,0.144,0.027,0.041,0.045,0.048,0.037,0.036,0.043,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.432,148.0,18.33,0.7,3.477,2.0,-1.0,13.47,0.036,0.233,1.0,2.0,0.0,0.0,23.93,24.43,23.23,23.42,23.14,23.33,-124.2,24.07,23.51,46.57
2016-07-11 19:39:00-05:00,-4.1254125,-13.628529,-3.8601587,553217,31.09,0.0,2.442,0.324,26.73,305.6,273.7,273.7,275.8,0.0,0.0,0.0,309.3,19.79,60.14,0.0,1231038.0,305.6,5.939,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,23.47,2.607,8.7,10.35,10.77,60.0,59.9,62.9,0.0,273.0,273.0,274.3,-0.374,-7.567,7.577,575.0,1186513.0,46433.0,108476.0,0.051,0.772,0.531,0.842,0.096,0.148,0.153,0.166,0.128,0.129,0.144,0.029,0.044,0.046,0.05,0.038,0.038,0.043,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.388,122.5,30.81,0.5,3.475,2.0,-1.0,13.31,-0.015,0.234,1.0,2.0,0.0,0.001,23.92,24.37,23.17,23.39,23.07,23.25,-123.8,24.01,23.45,46.5
2016-07-11 19:40:00-05:00,-4.33972,-13.762142,-4.321073,553218,31.02,0.0,2.253,0.162,26.75,304.9,273.5,273.8,275.8,0.0,0.0,0.0,306.6,19.79,60.19,0.0,1231038.0,304.6,5.871,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,23.4,2.446,8.63,10.33,10.76,60.0,59.9,62.9,0.0,272.7,273.0,274.1,-0.399,-7.495,7.507,575.0,1186513.0,46434.0,108476.0,0.055,0.772,0.531,0.842,0.09,0.133,0.14,0.151,0.121,0.116,0.132,0.027,0.039,0.041,0.045,0.036,0.034,0.04,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.457,106.7,36.92,0.8,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,23.87,24.32,23.14,23.34,23.06,23.19,-124.1,23.91,23.39,46.41
2016-07-11 19:41:00-05:00,-4.4468737,-14.029368,-4.666759,553219,30.96,0.0,1.993,-0.081,26.79,304.3,273.9,273.9,275.9,0.0,0.0,0.0,305.6,19.79,60.16,0.0,1231038.0,304.9,5.855,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,23.33,2.295,8.63,10.32,10.76,60.0,59.9,62.9,0.0,273.0,273.0,274.8,-0.425,-7.491,7.505,575.0,1186513.0,46434.0,108476.0,0.059,0.772,0.531,0.842,0.081,0.123,0.123,0.137,0.108,0.107,0.12,0.024,0.036,0.037,0.041,0.032,0.032,0.036,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.288,174.2,30.42,0.5,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,23.79,24.21,23.09,23.3,23.03,23.12,-124.2,23.86,23.34,46.32
2016-07-11 19:42:00-05:00,-4.6611805,-14.162981,-4.666759,553220,30.88,0.0,1.938,-0.09,26.73,305.1,273.7,273.8,275.9,0.0,0.0,0.0,305.4,18.78,60.21,0.0,1231038.0,304.8,5.537,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,23.22,2.251,8.74,10.32,10.77,60.0,59.9,62.9,0.0,273.0,273.0,274.5,-0.427,-7.549,7.563,575.0,1186513.0,46434.0,108476.0,0.059,0.772,0.531,0.842,0.071,0.102,0.108,0.119,0.092,0.093,0.107,0.021,0.03,0.032,0.035,0.027,0.028,0.032,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.323,117.5,30.15,0.9,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,23.71,24.11,23.03,23.24,23.0,23.04,-124.4,23.77,23.28,46.31
2016-07-11 19:43:00-05:00,-4.4468737,-14.029368,-4.55153,553221,30.82,0.0,1.98,-0.046,26.72,307.9,273.9,273.7,275.8,0.0,0.0,0.0,308.5,15.73,60.13,0.0,1231038.0,308.4,4.632,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,23.11,2.425,9.04,10.44,10.81,60.0,59.9,62.9,0.0,273.0,273.0,274.2,-0.388,-7.734,7.746,575.0,1186513.0,46434.0,108476.0,0.052,0.772,0.531,0.842,0.067,0.094,0.107,0.129,0.089,0.09,0.104,0.02,0.028,0.032,0.039,0.027,0.027,0.031,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.782,124.9,16.37,1.1,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.58,24.01,22.94,23.16,22.94,23.03,-124.4,23.69,23.31,46.21
2016-07-11 19:44:00-05:00,-4.018259,-13.361302,-3.8601587,553222,30.75,0.0,2.309,0.231,26.7,309.5,273.8,273.8,276.0,0.0,0.0,0.0,311.4,15.73,60.14,0.0,1231038.0,309.7,4.671,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,23.03,2.763,9.07,10.49,10.82,60.0,59.9,62.9,0.0,273.0,273.0,274.8,-0.361,-7.76,7.77,575.0,1186513.0,46434.0,108476.0,0.048,0.772,0.531,0.842,0.077,0.106,0.124,0.135,0.104,0.099,0.117,0.023,0.031,0.037,0.04,0.031,0.029,0.035,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.505,105.7,32.16,1.2,3.477,2.0,-1.0,13.17,-0.034,0.233,1.0,2.0,0.0,0.001,23.49,23.95,22.9,23.13,22.9,22.95,-123.9,23.69,23.22,46.18
2016-07-11 19:45:00-05:00,-3.6967986,-12.9604645,-3.8601587,553223,30.68,0.0,2.451,0.423,26.75,309.4,274.2,273.7,275.9,0.0,0.0,0.0,310.8,16.75,60.13,0.0,1231038.0,310.5,4.954,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,22.95,3.038,9.0,10.45,10.81,60.0,59.9,62.9,0.0,273.0,273.0,275.0,-0.348,-7.707,7.716,575.0,1186513.0,46434.0,108476.0,0.047,0.772,0.531,0.842,0.096,0.142,0.148,0.164,0.127,0.125,0.139,0.029,0.042,0.044,0.049,0.038,0.037,0.042,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.765,131.2,26.67,1.6,3.475,2.0,-1.0,13.17,0.056,0.233,3.0,2.0,0.0,0.001,23.41,23.82,22.83,23.11,22.83,22.97,-123.8,23.64,23.25,46.12
2016-07-11 19:46:00-05:00,-3.482491,-12.426011,-3.6297014,553224,30.62,0.0,2.455,0.296,26.59,306.8,273.6,273.9,275.9,0.0,0.0,0.0,309.3,19.79,60.15,0.0,1231038.0,305.9,5.916,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,22.91,3.045,8.63,10.33,10.76,60.0,59.9,62.9,0.0,272.9,273.0,274.3,-0.359,-7.501,7.511,575.0,1186513.0,46434.0,108476.0,0.049,0.772,0.531,0.842,0.098,0.153,0.167,0.175,0.138,0.131,0.153,0.029,0.045,0.05,0.052,0.041,0.039,0.046,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.725,114.2,16.13,1.0,3.475,2.0,-1.0,13.5,0.009,0.233,3.0,2.0,0.0,0.0,23.34,23.78,22.76,23.06,22.75,22.97,-124.4,23.63,23.23,46.05
2016-07-11 19:47:00-05:00,-3.589645,-12.426011,-3.8601587,553225,30.55,0.0,2.381,0.053,26.63,305.7,273.6,273.9,275.9,0.0,0.0,0.0,308.5,19.79,60.17,0.0,1231038.0,305.6,5.909,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,22.8,2.846,8.58,10.3,10.75,60.0,59.9,62.9,0.0,272.5,273.0,274.1,-0.383,-7.447,7.458,575.0,1186513.0,46435.0,108476.0,0.053,0.772,0.531,0.842,0.093,0.147,0.155,0.165,0.132,0.12,0.147,0.028,0.044,0.046,0.049,0.039,0.036,0.044,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.72,121.8,15.85,1.0,3.477,2.0,-1.0,13.5,0.009,0.233,3.0,2.0,0.0,0.0,23.3,23.71,22.73,23.02,22.71,22.94,-124.2,23.55,23.22,45.96
2016-07-11 19:48:00-05:00,-3.589645,-12.826851,-3.8601587,553226,30.48,0.0,2.022,-0.072,26.66,304.5,273.7,273.7,275.8,0.086,0.0,0.0,305.8,19.79,60.22,0.0,1231038.0,304.6,5.856,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,22.74,2.481,8.55,10.28,10.77,60.0,59.9,62.9,0.0,272.0,273.0,274.0,-0.432,-7.431,7.445,575.0,1186513.0,46435.0,108476.0,0.061,0.772,0.531,0.842,0.07,0.113,0.125,0.133,0.108,0.096,0.127,0.021,0.034,0.037,0.04,0.032,0.028,0.038,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.382,132.4,41.54,0.8,3.475,2.0,-1.0,13.5,0.009,0.233,3.0,2.0,0.0,0.0,23.2,23.65,22.67,22.97,22.62,22.88,-123.8,23.52,23.15,45.92
2016-07-11 19:49:00-05:00,-4.232566,-13.361302,-4.4363017,553227,30.42,0.0,1.533,-0.068,26.56,303.8,273.6,273.8,275.8,0.0,0.0,0.0,305.0,18.25,60.21,0.0,1231038.0,303.7,5.401,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,22.72,1.973,8.76,10.32,10.78,60.0,59.9,62.9,0.0,272.3,273.0,274.0,-0.479,-7.53,7.548,575.0,1186513.0,46435.0,108476.0,0.067,0.772,0.531,0.842,0.034,0.069,0.083,0.086,0.062,0.058,0.094,0.01,0.02,0.025,0.026,0.018,0.017,0.028,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.357,130.0,27.57,0.5,3.477,2.0,-1.0,13.51,0.009,0.233,3.0,2.0,0.0,0.0,23.15,23.57,22.6,22.86,22.54,22.76,-124.1,23.55,23.12,45.86
2016-07-11 19:50:00-05:00,-4.875488,-14.162981,-4.8972163,553228,30.35,0.0,1.111,-0.066,26.46,308.4,273.7,273.7,275.8,0.0,0.0,0.0,310.2,0.0,60.22,0.0,1231038.0,308.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,22.68,1.526,10.87,11.17,11.0,60.0,59.9,62.9,0.0,272.2,272.9,274.0,-0.266,-8.77,8.78,575.0,1186513.0,46435.0,108476.0,0.03,0.772,0.531,0.842,-0.003,0.01,0.024,0.032,0.013,0.012,0.052,-0.001,0.003,0.007,0.01,0.004,0.004,0.016,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.308,138.0,21.29,0.8,3.477,2.0,-1.0,13.38,-0.006,0.232,1.0,2.0,0.0,0.001,23.11,23.49,22.49,22.81,22.5,22.67,-124.3,23.44,23.03,45.8
2016-07-11 19:51:00-05:00,-5.0897946,-14.162981,-5.473359,553229,30.29,0.0,0.95,-0.064,26.45,303.5,273.6,273.7,275.8,0.0,0.0,0.0,305.4,0.0,60.2,0.0,1231038.0,303.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,22.7,1.292,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,-0.266,-8.79,8.79,575.0,1186513.0,46435.0,108476.0,0.03,0.772,0.531,0.842,0.001,0.011,0.023,0.032,0.014,0.013,0.047,0.0,0.003,0.007,0.01,0.004,0.004,0.014,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.618,120.2,18.18,0.9,3.477,2.0,-1.0,13.38,0.027,0.233,3.0,2.0,0.0,0.001,23.11,23.56,22.41,22.73,22.39,22.6,-124.2,23.38,22.93,45.73
2016-07-11 19:52:00-05:00,-5.0897946,-14.162981,-5.473359,553230,30.23,0.0,0.8,-0.062,26.39,300.4,273.8,273.5,275.7,0.0,0.0,0.0,302.5,0.0,60.18,0.0,1231038.0,300.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,22.67,1.166,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,-0.266,-8.78,8.79,575.0,1186513.0,46435.0,108476.0,0.03,0.772,0.531,0.842,0.001,0.013,0.02,0.025,0.017,0.014,0.045,0.0,0.004,0.006,0.007,0.005,0.004,0.013,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.84,153.9,15.16,1.4,3.477,2.0,-1.0,13.5,0.009,0.233,3.0,2.0,0.0,0.0,23.07,23.55,22.35,22.73,22.35,22.62,-124.2,23.31,22.93,45.71
2016-07-11 19:53:00-05:00,-5.4112554,-14.430206,-5.473359,553231,30.16,0.0,0.523,-0.06,26.33,294.8,273.8,273.6,275.8,0.0,0.0,0.0,296.8,0.0,60.15,0.0,1231038.0,294.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,22.74,1.02,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.4,272.9,274.0,-0.265,-8.78,8.79,575.0,1186513.0,46435.0,108476.0,0.03,0.772,0.531,0.842,0.0,0.01,0.019,0.031,0.017,0.01,0.041,0.0,0.003,0.006,0.009,0.005,0.003,0.012,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.605,138.6,12.1,0.9,3.477,2.0,-1.0,13.5,0.009,0.233,3.0,2.0,0.0,0.0,23.11,23.57,22.35,22.71,22.35,22.62,-125.0,23.31,22.88,45.64
2016-07-11 19:54:00-05:00,-5.732716,-14.831046,-5.473359,553232,30.1,0.0,0.392,-0.058,26.35,286.2,273.7,273.6,275.7,0.0,0.0,0.0,288.0,0.0,60.15,0.0,1231038.0,286.2,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,22.67,0.772,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,-0.266,-8.78,8.78,575.0,1186513.0,46435.0,108476.0,0.03,0.772,0.531,0.842,0.0,0.01,0.021,0.027,0.015,0.011,0.04,0.0,0.003,0.006,0.008,0.004,0.003,0.012,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.312,169.8,45.9,0.7,3.477,2.0,-1.0,13.51,0.009,0.233,3.0,2.0,0.0,0.0,23.02,23.52,22.3,22.65,22.32,22.57,-125.1,23.28,22.84,45.65
2016-07-11 19:55:00-05:00,-5.732716,-15.098272,-5.9342737,553233,30.04,0.0,0.181,-0.057,26.35,276.9,273.5,273.4,275.5,0.0,0.0,0.0,230.1,0.0,60.14,0.0,1231038.0,276.8,0.0,0.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,22.59,0.627,2.442,2.505,2.465,60.0,59.9,62.9,0.0,272.1,272.8,274.0,-0.059,-1.931,1.932,575.0,1186513.0,46436.0,108476.0,0.774,0.772,0.531,0.842,0.003,0.013,0.02,0.023,0.017,0.014,0.038,0.001,0.004,0.005,0.006,0.005,0.004,0.01,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.362,187.1,69.2,1.4,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.01,23.49,22.25,22.57,22.25,22.49,-125.0,23.22,22.77,45.55
2016-07-11 19:56:00-05:00,-5.732716,-15.098272,-6.164731,553234,29.98,0.0,0.03,-0.056,26.3,265.6,273.5,273.2,275.4,0.0,0.0,0.0,113.5,0.0,60.14,0.0,1231038.0,265.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,22.67,0.463,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.005,0.012,0.019,0.021,0.017,0.015,0.034,0.001,0.003,0.005,0.005,0.005,0.004,0.009,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.348,122.3,34.9,0.8,3.477,2.0,-1.0,13.38,0.012,0.232,1.0,2.0,0.0,0.001,23.01,23.51,22.19,22.54,22.17,22.4,-124.5,23.2,22.74,45.55
2016-07-11 19:57:00-05:00,-6.054177,-15.098272,-6.164731,553235,29.92,0.0,-0.055,-0.055,26.29,253.2,273.5,273.2,275.3,0.0,0.0,0.0,52.33,0.0,60.16,0.0,1231038.0,253.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,22.61,0.352,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.2,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.013,0.017,0.02,0.019,0.017,0.031,0.002,0.003,0.004,0.005,0.005,0.004,0.008,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.313,152.2,44.02,0.5,3.475,2.0,-1.0,13.5,0.009,0.233,3.0,2.0,0.0,0.0,22.93,23.48,22.18,22.46,22.16,22.33,-102.6,23.12,22.69,45.46
2016-07-11 19:58:00-05:00,-6.1613307,-15.098272,-6.164731,553236,29.86,0.0,-0.146,-0.055,26.29,241.3,273.7,273.2,275.4,0.0,0.0,0.0,24.29,0.0,60.23,0.0,1231038.0,241.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,22.55,0.289,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,272.9,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.013,0.018,0.02,0.019,0.018,0.028,0.002,0.003,0.004,0.005,0.005,0.004,0.007,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.573,167.3,28.08,1.0,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,22.92,23.5,22.11,22.44,22.18,22.29,-97.9,23.04,22.64,45.42
2016-07-11 19:59:00-05:00,-6.1613307,-15.098272,-6.164731,553237,29.8,0.0,-0.303,-0.054,26.32,230.2,273.6,273.5,275.6,0.0,0.0,0.0,20.97,0.0,60.22,0.0,1231038.0,230.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,22.6,0.264,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.014,0.016,0.019,0.02,0.018,0.027,0.003,0.003,0.004,0.004,0.005,0.004,0.006,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.303,166.4,25.39,0.5,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,22.98,23.5,22.1,22.38,22.16,22.29,-124.8,23.03,22.68,45.36
2016-07-11 20:00:00-05:00,-6.375638,-15.098272,-6.164731,553238,29.74,0.0,-0.307,-0.054,26.26,219.5,273.4,273.4,275.6,0.0,0.0,0.0,21.02,0.0,60.22,0.0,1231038.0,219.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,22.55,0.207,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.019,0.02,0.019,0.025,0.003,0.003,0.004,0.004,0.004,0.004,0.006,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.197,106.0,24.13,0.4,3.477,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,22.94,23.43,22.07,22.36,22.16,22.19,-80.4,22.95,22.6,45.26
2016-07-11 20:01:00-05:00,-6.4827914,-15.098272,-6.164731,553239,29.68,0.0,-0.254,-0.053,26.27,209.3,273.2,273.5,275.7,0.0,0.0,0.0,20.88,0.0,60.14,0.0,1231038.0,209.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,22.53,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.019,0.02,0.02,0.025,0.003,0.003,0.003,0.004,0.004,0.004,0.005,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.602,161.5,18.25,0.9,3.475,2.0,-1.0,13.51,0.011,0.233,3.0,2.0,0.0,0.0,22.92,23.4,22.07,22.42,22.08,22.19,-124.4,22.93,22.59,45.25
2016-07-11 20:02:00-05:00,-6.4827914,-15.098272,-6.164731,553240,29.63,0.0,-0.294,-0.053,26.21,199.3,273.6,273.5,275.6,0.0,0.0,0.0,20.93,0.0,60.15,0.0,1231038.0,198.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,22.41,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.018,0.02,0.02,0.024,0.002,0.003,0.003,0.004,0.004,0.004,0.005,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.442,142.0,27.06,0.9,3.475,2.0,-1.0,13.39,0.01,0.232,1.0,2.0,0.0,0.001,22.84,23.32,22.0,22.32,22.07,22.17,-70.88,22.87,22.56,45.17
2016-07-11 20:03:00-05:00,-6.4827914,-15.098272,-6.164731,553241,29.57,0.0,-0.306,-0.052,26.17,189.4,273.7,273.7,275.9,0.0,0.0,0.0,21.01,0.0,60.15,0.0,1231038.0,189.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.76,22.39,0.183,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.019,0.02,0.02,0.024,0.002,0.003,0.003,0.004,0.004,0.004,0.005,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.345,173.6,29.51,0.6,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,22.81,23.31,21.97,22.36,22.02,22.06,-76.1,22.84,22.49,45.1
2016-07-11 20:04:00-05:00,-6.4827914,-15.098272,-6.164731,553242,29.51,0.0,-0.306,-0.052,26.17,179.5,273.9,273.6,275.8,0.0,0.0,0.0,20.77,0.0,60.13,0.0,1231038.0,179.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,22.44,0.107,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.8,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.018,0.021,0.019,0.023,0.002,0.003,0.003,0.003,0.004,0.003,0.004,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.365,180.7,18.3,0.5,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,22.83,23.31,21.88,22.27,21.97,22.02,-124.8,22.84,22.44,45.07
2016-07-11 20:05:00-05:00,-6.4827914,-15.098272,-6.164731,553243,29.46,0.0,-0.305,-0.052,26.14,169.4,273.9,273.7,275.9,0.0,0.0,0.0,21.13,0.0,60.17,0.0,1231038.0,169.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,22.36,0.046,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.014,0.014,0.017,0.018,0.021,0.02,0.023,0.002,0.002,0.003,0.003,0.003,0.003,0.004,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.51,170.6,10.21,0.8,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,22.73,23.21,21.88,22.26,21.97,22.03,-124.4,22.77,22.36,44.96
2016-07-11 20:06:00-05:00,-6.4827914,-15.098272,-6.164731,553244,29.4,0.0,-0.305,-0.052,26.08,159.3,274.1,273.8,276.0,0.0,0.0,0.0,21.03,0.0,60.22,0.0,1231038.0,158.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,22.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.014,0.015,0.017,0.018,0.021,0.02,0.023,0.002,0.002,0.003,0.003,0.003,0.003,0.004,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.28,156.1,21.29,0.6,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,22.73,23.21,21.86,22.26,21.93,22.05,-125.0,22.74,22.31,44.88
2016-07-11 20:07:00-05:00,-6.4827914,-15.098272,-6.164731,553245,29.35,0.0,-0.221,-0.052,26.03,149.1,274.0,273.8,276.0,0.0,0.0,0.0,21.01,0.0,60.16,0.0,1231038.0,148.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,22.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.021,0.02,0.023,0.002,0.002,0.002,0.003,0.003,0.003,0.003,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.55,170.3,11.39,1.2,3.477,2.0,-1.0,13.28,-0.007,0.232,1.0,2.0,0.0,0.001,22.73,23.21,21.83,22.24,21.89,22.0,-98.0,22.77,22.27,44.83
2016-07-11 20:08:00-05:00,-6.054177,-14.96466,-6.164731,553246,29.3,0.0,-0.305,-0.051,26.09,139.0,273.8,273.6,275.9,0.0,0.0,0.0,20.86,0.0,60.14,0.0,1231038.0,138.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,22.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.8,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.02,0.02,0.023,0.002,0.002,0.002,0.003,0.003,0.003,0.003,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.87,173.9,30.36,1.6,3.477,2.0,-1.0,13.38,0.027,0.233,3.0,2.0,0.0,0.0,22.73,23.21,21.78,22.23,21.89,22.01,-102.8,22.74,22.27,44.78
2016-07-11 20:09:00-05:00,-5.732716,-14.296594,-6.164731,553247,29.24,0.0,-0.305,-0.051,26.04,128.8,273.6,273.7,275.9,0.0,0.0,0.0,21.09,0.0,60.15,0.0,1231038.0,128.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,22.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.021,0.021,0.023,0.002,0.002,0.002,0.002,0.003,0.003,0.003,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.525,164.2,20.89,1.0,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,22.73,23.21,21.8,22.16,21.89,22.03,-53.71,22.81,22.27,44.69
2016-07-11 20:10:00-05:00,-5.732716,-14.296594,-5.7038164,553248,29.19,0.0,-0.305,-0.051,26.06,118.6,273.6,273.6,275.9,0.0,0.0,0.0,21.03,0.0,60.14,0.0,1231038.0,117.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,22.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.6,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.017,0.021,0.02,0.023,0.002,0.002,0.002,0.002,0.002,0.002,0.003,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.375,167.7,20.89,1.0,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,22.73,23.11,21.78,22.15,21.88,21.94,-22.08,22.76,22.27,44.62
2016-07-11 20:11:00-05:00,-5.732716,-14.296594,-5.5885878,553249,29.14,0.0,-0.305,-0.051,26.01,108.5,273.8,273.7,276.0,0.0,0.0,0.0,21.05,0.0,60.14,0.0,1231038.0,107.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,22.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.016,0.017,0.018,0.02,0.02,0.022,0.001,0.002,0.002,0.002,0.002,0.002,0.002,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.233,161.8,65.02,0.5,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,22.73,23.13,21.7,22.07,21.84,21.97,-26.89,22.73,22.2,44.54
2016-07-11 20:12:00-05:00,-5.732716,-14.296594,-5.473359,553250,29.09,0.0,-0.305,-0.051,26.1,98.5,273.8,273.9,276.1,0.0,0.0,0.0,21.08,0.0,60.14,0.0,1231038.0,97.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,22.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.014,0.015,0.017,0.017,0.021,0.02,0.023,0.001,0.001,0.002,0.002,0.002,0.002,0.002,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.432,170.9,18.99,0.7,3.477,2.0,-1.0,13.51,0.008,0.232,3.0,2.0,0.0,0.0,22.73,23.11,21.68,22.07,21.78,21.91,-5.864,22.67,22.17,44.49
2016-07-11 20:13:00-05:00,-5.732716,-14.296594,-5.473359,553251,29.04,0.0,-0.292,-0.055,25.98,88.9,274.2,273.8,276.0,0.0,0.0,0.0,21.12,0.0,60.15,0.0,1231038.0,88.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,22.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.018,0.018,0.02,0.021,0.022,0.001,0.001,0.002,0.002,0.002,0.002,0.002,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.225,103.9,39.92,0.5,3.475,2.0,-1.0,13.4,0.013,0.232,1.0,2.0,0.0,0.001,22.71,23.08,21.68,22.07,21.7,21.89,-5.484,22.65,22.15,44.4
2016-07-11 20:14:00-05:00,-5.732716,-14.296594,-5.9342737,553252,28.99,0.0,-0.305,-0.051,25.92,79.66,274.1,274.1,276.2,0.0,0.0,0.0,21.11,0.0,60.15,0.0,1231038.0,78.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,22.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.021,0.021,0.022,0.001,0.001,0.001,0.001,0.002,0.002,0.002,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.207,197.0,35.81,0.4,3.477,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,22.63,23.0,21.64,21.99,21.68,21.86,-27.18,22.65,22.08,44.33
2016-07-11 20:15:00-05:00,-5.83987,-15.098272,-6.164731,553253,28.94,0.0,-0.304,-0.051,25.87,70.79,274.1,274.1,276.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1231038.0,69.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,22.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.021,0.019,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.002,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.23,163.2,19.91,0.4,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.59,22.97,21.59,21.95,21.68,21.81,21.65,22.56,22.04,44.25
2016-07-11 20:16:00-05:00,-6.375638,-15.098272,-6.164731,553254,28.89,0.0,-0.304,-0.051,25.86,62.2,274.1,274.0,276.1,0.0,0.0,0.0,20.97,0.0,60.14,0.0,1231038.0,61.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,22.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.016,0.017,0.018,0.021,0.02,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.408,161.8,32.35,0.8,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.54,23.06,21.59,21.92,21.64,21.75,21.61,22.56,21.98,44.2
2016-07-11 20:17:00-05:00,-6.268484,-15.098272,-6.164731,553255,28.84,0.0,-0.304,-0.051,25.83,54.03,274.1,274.0,276.1,0.0,0.0,0.0,20.87,0.0,60.13,0.0,1231038.0,53.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,22.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.016,0.017,0.018,0.021,0.02,0.023,0.001,0.001,0.001,0.001,0.001,0.001,0.001,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.382,169.9,10.79,0.7,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.54,22.99,21.51,21.88,21.59,21.72,21.51,22.54,21.98,44.11
2016-07-11 20:18:00-05:00,-6.054177,-14.96466,-6.164731,553256,28.79,0.0,-0.281,-0.051,25.82,46.5,274.1,274.1,276.1,0.0,0.0,0.0,21.01,0.0,60.14,0.0,1231038.0,45.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,22.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.014,0.015,0.017,0.017,0.021,0.021,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.305,157.4,25.16,0.5,3.477,2.0,-1.0,13.53,0.01,0.232,3.0,2.0,0.0,0.0,22.56,22.95,21.49,21.88,21.54,21.72,-0.36,22.46,21.88,43.98
2016-07-11 20:19:00-05:00,-5.732716,-14.296594,-6.164731,553257,28.74,0.0,-0.304,-0.051,25.81,39.63,274.1,274.1,276.2,0.0,0.0,0.0,20.92,0.0,60.12,0.0,1231038.0,38.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,22.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.016,0.017,0.017,0.021,0.02,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.343,160.4,13.44,0.5,3.477,2.0,-1.0,13.31,0.011,0.232,1.0,2.0,0.0,0.001,22.58,22.93,21.45,21.8,21.49,21.62,21.49,22.46,21.85,43.91
2016-07-11 20:20:00-05:00,-5.732716,-14.296594,-6.164731,553258,28.7,0.0,-0.304,-0.051,25.77,33.42,274.2,274.4,276.4,0.0,0.0,0.0,21.11,0.0,60.21,0.0,1231038.0,32.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,22.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.014,0.015,0.017,0.017,0.02,0.021,0.022,0.0,0.0,0.001,0.001,0.001,0.001,0.001,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.348,128.2,13.98,0.6,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.61,22.93,21.45,21.78,21.56,21.62,21.41,22.43,21.79,43.83
2016-07-11 20:21:00-05:00,-5.732716,-14.296594,-6.164731,553259,28.65,0.0,-0.304,-0.053,25.78,28.01,274.2,274.3,276.4,0.0,0.0,0.0,21.03,0.0,60.18,0.0,1231038.0,27.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,22.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.016,0.017,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.001,0.001,0.001,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.422,119.2,35.12,1.1,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.52,22.88,21.45,21.78,21.6,21.62,21.41,22.36,21.79,43.74
2016-07-11 20:22:00-05:00,-5.732716,-14.296594,-5.7038164,553260,28.6,0.0,-0.304,-0.053,25.83,23.53,274.7,274.4,276.4,0.0,0.0,0.0,21.04,0.0,60.13,0.0,1231038.0,22.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,22.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.001,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.107,128.8,38.52,1.8,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.47,22.87,21.53,21.83,21.61,21.7,21.5,22.43,21.82,43.69
2016-07-11 20:23:00-05:00,-5.732716,-13.895755,-5.473359,553261,28.56,0.0,-0.304,-0.051,25.78,19.87,274.1,274.5,276.4,0.0,0.0,0.0,21.12,0.0,60.14,0.0,1231038.0,18.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,22.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.014,0.015,0.017,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.267,150.4,50.76,3.1,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.65,23.08,21.68,21.98,21.79,21.91,21.67,22.61,21.95,43.67
2016-07-11 20:24:00-05:00,-5.5184093,-13.361302,-5.473359,553262,28.51,0.0,-0.279,-0.053,25.75,16.97,274.5,274.5,276.5,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1231038.0,16.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,22.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.6,134.2,52.53,2.4,3.477,2.0,-1.0,13.13,-0.026,0.231,1.0,2.0,0.0,0.001,22.79,23.2,21.79,22.16,21.98,22.04,21.82,22.72,22.06,43.59
2016-07-11 20:25:00-05:00,-5.0897946,-12.826851,-5.1276736,553263,28.47,0.0,-0.3,-0.055,25.74,14.64,274.7,274.4,276.5,0.0,0.0,0.0,21.17,0.0,60.17,0.0,1231038.0,13.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,22.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.9,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.022,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.575,141.8,15.52,2.4,3.477,2.0,-1.0,13.13,0.044,0.233,1.0,2.0,0.0,0.002,22.9,23.28,21.88,22.27,22.03,22.15,21.97,22.8,22.21,43.49
2016-07-11 20:26:00-05:00,-5.0897946,-12.426011,-4.666759,553264,28.43,0.0,-0.304,-0.051,25.79,12.74,274.3,273.8,275.9,0.0,0.0,0.0,21.14,0.0,60.22,0.0,1231038.0,11.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,22.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.2,274.5,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.022,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.555,183.5,22.26,3.4,3.477,2.0,-1.0,13.5,0.009,0.232,3.0,2.0,0.0,0.0,23.06,23.41,21.92,22.35,22.11,22.21,21.98,22.84,22.29,43.41
2016-07-11 20:27:00-05:00,-5.0897946,-12.426011,-4.666759,553265,28.36,0.0,-0.304,-0.055,25.71,11.12,273.7,273.7,275.8,0.0,0.0,0.0,21.11,0.0,60.23,0.0,1231038.0,10.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,22.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.87,155.9,33.17,3.4,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,23.17,23.47,22.06,22.49,22.3,22.43,22.16,22.93,22.44,43.3
2016-07-11 20:28:00-05:00,-4.875488,-11.89156,-4.666759,553266,28.31,0.0,-0.304,-0.053,25.71,9.76,273.9,273.7,275.7,0.0,0.0,0.0,21.15,0.0,60.22,0.0,1231038.0,9.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,23.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.017,0.021,0.021,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,2.213,165.0,11.83,3.6,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,23.29,23.57,22.17,22.56,22.41,22.51,22.24,23.1,22.58,43.19
2016-07-11 20:29:00-05:00,-4.33972,-11.624333,-4.666759,553267,28.28,0.0,-0.304,-0.057,25.68,8.61,273.8,273.7,275.8,0.0,0.0,0.0,21.16,0.0,60.23,0.0,1231038.0,7.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,23.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.2,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.738,176.9,19.85,3.0,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,23.4,23.63,22.22,22.68,22.52,22.61,22.33,23.13,22.63,43.09
