TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 20:30:00-05:00,-4.33972,-11.624333,-4.666759,553268,28.24,0.0,-0.273,-0.055,25.67,7.631,273.7,273.5,275.5,0.0,0.0,0.0,21.08,0.0,60.19,0.0,1231038.0,6.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,23.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.014,0.015,0.016,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.977,146.2,13.76,3.1,3.477,2.0,-1.0,13.37,0.0,0.231,1.0,2.0,0.0,0.001,23.51,23.7,22.27,22.75,22.56,22.69,22.38,23.23,22.76,43.01
2016-07-11 20:31:00-05:00,-4.33972,-11.624333,-4.666759,553269,28.21,0.0,-0.304,-0.061,25.67,6.804,273.6,273.4,275.4,0.0,0.0,0.0,21.04,0.0,60.13,0.0,1231038.0,6.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,23.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.243,180.4,18.13,3.7,3.477,2.0,-1.0,13.37,0.021,0.232,3.0,2.0,0.0,0.001,23.56,23.78,22.29,22.75,22.62,22.69,22.38,23.23,22.78,42.9
2016-07-11 20:32:00-05:00,-4.33972,-11.624333,-4.666759,553270,28.17,0.0,-0.304,-0.066,25.65,6.082,273.9,273.3,275.4,0.0,0.0,0.0,21.05,0.0,60.14,0.0,1231038.0,5.446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.622,150.3,32.73,3.0,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.6,23.83,22.33,22.83,22.69,22.75,22.44,23.23,22.84,42.8
2016-07-11 20:33:00-05:00,-4.4468737,-11.624333,-4.666759,553271,28.14,0.0,-0.304,-0.059,25.57,5.601,273.5,273.5,275.5,0.0,0.0,0.0,21.13,0.0,60.14,0.0,1231038.0,4.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.8,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.705,167.3,17.12,2.9,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.65,23.87,22.36,22.84,22.73,22.78,22.48,23.32,22.85,42.69
2016-07-11 20:34:00-05:00,-4.4468737,-11.624333,-4.666759,553272,28.1,0.0,-0.304,-0.057,25.62,4.992,273.7,273.6,275.6,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1231038.0,4.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,272.9,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.495,153.3,20.25,2.9,3.475,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.7,23.89,22.45,22.92,22.78,22.85,22.54,23.34,22.85,42.58
2016-07-11 20:35:00-05:00,-4.554027,-11.624333,-4.666759,553273,28.07,0.0,-0.304,-0.057,25.63,4.578,273.8,273.6,275.7,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1231038.0,4.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,23.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.016,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.327,143.3,30.91,2.0,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.7,23.89,22.46,22.94,22.81,22.88,22.57,23.44,22.85,42.46
2016-07-11 20:36:00-05:00,-4.875488,-11.624333,-4.666759,553274,28.04,0.0,-0.262,-0.053,25.61,4.217,273.8,273.7,275.8,0.0,0.0,0.0,21.11,0.0,60.17,0.0,1231038.0,3.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,23.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.016,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.948,125.9,30.13,2.0,3.475,2.0,-1.0,13.09,-0.099,0.233,1.0,2.0,0.0,0.002,23.63,23.89,22.46,22.92,22.83,22.88,1.653,23.39,22.83,42.35
2016-07-11 20:37:00-05:00,-5.0897946,-12.158786,-4.666759,553275,28.01,0.0,-0.292,-0.055,25.55,3.895,274.1,273.7,275.7,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1231038.0,3.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,23.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.014,0.014,0.017,0.017,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.893,169.9,22.63,1.8,3.475,2.0,-1.0,13.08,0.113,0.235,1.0,2.0,0.0,0.004,23.63,23.89,22.43,22.84,22.75,22.78,22.48,23.36,22.8,42.27
2016-07-11 20:38:00-05:00,-5.0897946,-12.426011,-4.666759,553276,27.98,0.0,-0.304,-0.066,25.51,3.645,274.1,273.7,275.8,0.0,0.0,0.0,21.18,0.0,60.21,0.0,1231038.0,3.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,23.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.415,170.6,11.79,2.1,3.475,2.0,-1.0,13.53,0.011,0.231,3.0,2.0,0.0,0.0,23.6,23.81,22.36,22.84,22.72,22.78,21.99,23.27,22.76,42.17
2016-07-11 20:39:00-05:00,-5.0897946,-12.426011,-4.666759,553277,27.94,0.0,-0.304,-0.061,25.43,3.437,274.1,273.8,275.9,0.0,0.0,0.0,21.19,0.0,60.22,0.0,1231038.0,2.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,23.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.6,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.665,172.5,16.8,2.7,3.475,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,23.6,23.79,22.36,22.84,22.75,22.78,-26.23,23.31,22.76,42.06
2016-07-11 20:40:00-05:00,-5.0897946,-12.426011,-4.666759,553278,27.91,0.0,-0.304,-0.068,25.43,3.282,273.9,273.9,276.0,0.0,0.0,0.0,21.16,0.0,60.22,0.0,1231038.0,2.893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.41,167.5,14.3,2.2,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.6,23.79,22.36,22.84,22.75,22.78,-21.53,23.32,22.76,41.97
2016-07-11 20:41:00-05:00,-5.0897946,-12.426011,-4.666759,553279,27.88,0.0,-0.304,-0.057,25.41,3.1,274.1,273.8,275.9,0.0,0.0,0.0,21.19,0.0,60.22,0.0,1231038.0,2.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.6,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.014,0.015,0.016,0.017,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.865,171.1,20.24,3.1,3.475,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.6,23.83,22.36,22.89,22.75,22.78,22.49,23.32,22.76,41.89
2016-07-11 20:42:00-05:00,-5.0897946,-12.426011,-4.666759,553280,27.85,0.0,-0.304,-0.068,25.4,2.926,274.2,273.8,275.8,0.0,0.0,0.0,21.19,0.0,60.22,0.0,1231038.0,2.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.28,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.3,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.518,164.2,16.46,2.5,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.6,23.84,22.36,22.84,22.73,22.78,8.27,23.38,22.77,41.79
2016-07-11 20:43:00-05:00,-5.0897946,-12.426011,-4.666759,553281,27.82,0.0,-0.254,-0.068,25.44,2.829,274.2,273.8,275.8,0.0,0.0,0.0,21.18,0.0,60.22,0.0,1231038.0,2.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.3,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.021,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.647,171.4,9.17,2.4,3.477,2.0,-1.0,13.31,0.01,0.231,1.0,2.0,0.0,0.001,23.6,23.88,22.36,22.84,22.72,22.78,22.43,23.37,22.76,41.69
2016-07-11 20:44:00-05:00,-5.0897946,-12.426011,-4.666759,553282,27.78,0.0,-0.304,-0.07,25.37,2.771,274.2,273.9,275.9,0.0,0.0,0.0,21.21,0.0,60.22,0.0,1231038.0,2.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.5,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.483,165.7,14.56,2.0,3.477,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,23.52,23.82,22.36,22.84,22.62,22.76,22.41,23.31,22.76,41.6
2016-07-11 20:45:00-05:00,-5.0897946,-12.426011,-4.666759,553283,27.76,0.0,-0.304,-0.068,25.38,2.648,274.2,273.9,276.0,0.0,0.0,0.0,21.19,0.0,60.21,0.0,1231038.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,23.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.868,167.2,10.57,3.0,3.475,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.53,23.8,22.3,22.78,22.56,22.69,22.38,23.31,22.71,41.52
2016-07-11 20:46:00-05:00,-5.0897946,-12.426011,-4.666759,553284,27.73,0.0,-0.304,-0.082,25.32,2.56,274.4,273.9,275.9,0.0,0.0,0.0,21.2,0.0,60.21,0.0,1231038.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.265,155.8,29.14,2.0,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.56,23.8,22.27,22.75,22.56,22.69,22.38,23.31,22.66,41.43
2016-07-11 20:47:00-05:00,-5.0897946,-12.426011,-4.666759,553285,27.7,0.0,-0.303,-0.085,25.39,2.56,274.4,274.0,276.0,0.0,0.0,0.0,21.21,0.0,60.22,0.0,1231038.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.752,179.2,16.02,2.9,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.56,23.8,22.27,22.75,22.56,22.69,22.36,23.23,22.71,41.34
2016-07-11 20:48:00-05:00,-5.0897946,-12.158786,-4.666759,553286,27.67,0.0,-0.299,-0.073,25.38,2.56,274.2,273.9,276.0,0.0,0.0,0.0,21.21,0.0,60.21,0.0,1231038.0,2.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,23.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.8,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.018,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.048,171.7,19.66,1.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.52,23.77,22.24,22.73,22.56,22.64,22.37,23.27,22.66,41.26
2016-07-11 20:49:00-05:00,-5.0897946,-12.292398,-4.666759,553287,27.65,0.0,-0.266,-0.07,25.38,2.453,274.4,273.9,276.0,0.0,0.0,0.0,21.2,0.0,60.22,0.0,1231038.0,2.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.783,186.8,15.2,2.8,3.477,2.0,-1.0,13.37,0.008,0.231,3.0,2.0,0.0,0.0,23.5,23.71,22.17,22.73,22.46,22.59,22.37,23.24,22.66,41.15
2016-07-11 20:50:00-05:00,-5.0897946,-12.292398,-4.666759,553288,27.62,0.0,-0.301,-0.081,25.35,2.423,274.3,273.9,276.0,0.0,0.0,0.0,21.22,0.0,60.21,0.0,1231038.0,2.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,23.04,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.018,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.022,179.1,11.08,1.6,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.45,23.71,22.19,22.67,22.5,22.59,0.683,23.24,22.66,41.08
2016-07-11 20:51:00-05:00,-5.0897946,-12.426011,-4.666759,553289,27.59,0.0,-0.3,-0.08,25.35,2.423,274.5,274.0,276.1,0.0,0.0,0.0,21.22,0.0,60.22,0.0,1231038.0,2.064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,23.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.755,186.9,10.72,2.7,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.48,23.71,22.17,22.67,22.59,22.51,22.39,23.15,22.68,41.0
2016-07-11 20:52:00-05:00,-5.0897946,-12.426011,-4.666759,553290,27.56,0.0,-0.297,-0.077,25.32,2.351,274.4,274.2,276.2,0.0,0.0,0.0,21.21,0.0,60.22,0.0,1231038.0,1.956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,23.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.055,180.7,28.8,2.0,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.5,23.71,22.17,22.72,22.59,22.51,22.39,23.14,22.66,40.94
2016-07-11 20:53:00-05:00,-5.0897946,-12.426011,-4.666759,553291,27.53,0.0,-0.289,-0.065,25.33,2.296,274.7,274.0,276.0,0.0,0.0,0.0,21.23,0.0,60.2,0.0,1231038.0,2.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,23.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.177,168.6,25.45,2.7,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.42,23.71,22.09,22.6,22.48,22.44,22.33,23.09,22.68,40.84
2016-07-11 20:54:00-05:00,-5.0897946,-12.426011,-4.7819877,553292,27.5,0.0,-0.269,-0.068,25.31,2.29,274.5,274.0,276.1,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1231038.0,1.956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.422,181.3,15.15,2.4,3.477,2.0,-1.0,13.19,-0.034,0.231,1.0,2.0,0.0,0.001,23.39,23.64,22.08,22.56,22.46,22.41,22.29,23.04,22.63,40.77
2016-07-11 20:55:00-05:00,-5.0897946,-12.426011,-5.0124445,553293,27.48,0.0,-0.292,-0.095,25.26,2.29,274.5,274.2,276.2,0.0,0.0,0.0,21.15,0.0,60.15,0.0,1231038.0,1.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,22.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.105,171.0,16.88,2.2,3.475,2.0,-1.0,13.19,0.051,0.232,3.0,2.0,0.0,0.001,23.32,23.61,22.03,22.56,22.46,22.4,22.25,23.04,22.57,40.71
2016-07-11 20:56:00-05:00,-5.0897946,-12.426011,-5.0124445,553294,27.45,0.0,-0.294,-0.106,25.27,2.29,274.7,274.4,276.4,0.0,0.0,0.0,21.26,0.0,60.22,0.0,1231038.0,1.843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,22.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.682,149.4,19.44,1.4,3.475,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.29,23.58,21.98,22.52,22.4,22.35,22.2,23.01,22.47,40.67
2016-07-11 20:57:00-05:00,-5.0897946,-12.426011,-5.3581305,553295,27.42,0.0,-0.286,-0.088,25.25,2.29,274.7,274.4,276.5,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1231038.0,1.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,22.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.014,0.014,0.016,0.017,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.683,141.3,33.27,1.4,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.21,23.5,22.0,22.48,22.28,22.3,22.12,22.96,22.47,40.55
2016-07-11 20:58:00-05:00,-5.0897946,-12.693237,-5.473359,553296,27.4,0.0,-0.282,-0.075,25.19,2.29,274.7,274.5,276.6,0.0,0.0,0.0,21.23,0.0,60.22,0.0,1231038.0,1.843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,22.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.828,181.0,14.58,1.1,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.2,23.42,21.9,22.44,22.3,22.26,22.1,22.92,22.36,40.51
2016-07-11 20:59:00-05:00,-5.4112554,-12.9604645,-5.473359,553297,27.37,0.0,-0.281,-0.082,25.11,2.29,274.9,274.6,276.6,0.0,0.0,0.0,21.25,0.0,60.21,0.0,1231038.0,1.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,22.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.8,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.016,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.042,161.2,28.75,2.5,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.13,23.42,21.88,22.4,22.21,22.21,22.08,22.85,22.3,40.44
2016-07-11 21:00:00-05:00,-5.4112554,-13.22769,-5.473359,553298,27.34,0.0,-0.259,-0.075,25.07,2.29,274.9,274.8,276.8,0.0,0.0,0.0,21.22,0.0,60.21,0.0,1231038.0,1.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,22.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.5,125.0,38.27,1.1,3.477,2.0,-1.0,13.3,0.003,0.231,3.0,2.0,0.0,0.001,23.15,23.34,21.89,22.3,22.19,22.21,22.01,22.82,22.25,40.38
2016-07-11 21:01:00-05:00,-5.732716,-13.361302,-5.473359,553299,27.32,0.0,-0.283,-0.095,25.01,2.286,275.3,274.9,276.8,0.0,0.0,0.0,21.25,0.0,60.2,0.0,1231038.0,1.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,22.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.6,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.863,141.0,17.51,1.5,3.475,2.0,-1.0,13.53,0.014,0.231,3.0,2.0,0.0,0.0,23.13,23.32,21.82,22.24,22.13,22.11,21.96,22.77,22.2,40.31
2016-07-11 21:02:00-05:00,-5.732716,-13.361302,-5.473359,553300,27.29,0.0,-0.28,-0.109,24.94,2.235,275.3,275.1,277.1,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1231038.0,1.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,22.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.838,155.8,22.76,1.4,3.473,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,23.04,23.24,21.78,22.21,22.02,22.01,21.88,22.69,22.1,40.25
2016-07-11 21:03:00-05:00,-5.732716,-13.361302,-5.473359,553301,27.27,0.0,-0.276,-0.082,24.91,2.211,275.6,275.2,277.1,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1231038.0,1.837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,22.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.555,193.6,36.49,1.0,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.99,23.21,21.75,22.11,21.99,21.93,-9.65,22.66,22.05,40.2
2016-07-11 21:04:00-05:00,-5.732716,-13.361302,-5.473359,553302,27.24,0.0,-0.273,-0.065,24.95,2.247,275.6,275.4,277.3,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1231038.0,1.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,22.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.438,188.5,44.03,0.7,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.94,23.18,21.65,22.08,21.99,21.92,21.8,22.66,22.01,40.09
2016-07-11 21:05:00-05:00,-5.732716,-13.361302,-5.473359,553303,27.21,0.0,-0.269,-0.077,24.89,2.286,275.9,275.5,277.5,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1231038.0,1.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,22.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.8,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.692,168.8,18.68,1.2,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.94,23.13,21.67,22.08,21.89,21.84,21.72,22.56,21.95,40.02
2016-07-11 21:06:00-05:00,-5.732716,-13.361302,-5.473359,553304,27.19,0.0,-0.237,-0.075,24.86,2.29,275.5,275.1,277.0,0.0,0.0,0.0,21.15,0.0,60.14,0.0,1231038.0,1.897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,22.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.643,187.8,24.31,1.1,3.475,2.0,-1.0,13.4,0.012,0.23,1.0,2.0,0.0,0.001,22.89,23.04,21.64,21.98,21.89,21.82,21.72,22.55,21.94,39.97
2016-07-11 21:07:00-05:00,-5.732716,-13.361302,-5.473359,553305,27.16,0.0,-0.265,-0.083,24.86,2.29,275.2,274.9,276.8,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1231038.0,1.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,22.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.5,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.588,170.1,22.16,0.9,3.477,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.0,22.84,23.04,21.61,21.98,21.89,21.82,21.7,22.48,21.96,39.91
2016-07-11 21:08:00-05:00,-5.732716,-13.361302,-5.473359,553306,27.14,0.0,-0.263,-0.103,24.88,2.29,274.7,274.6,276.5,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1231038.0,1.951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,22.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.6,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.91,167.6,22.88,1.5,3.475,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.0,22.83,22.95,21.56,22.01,21.81,21.79,-26.81,22.47,21.85,39.86
2016-07-11 21:09:00-05:00,-5.732716,-13.361302,-5.473359,553307,27.11,0.0,-0.266,-0.106,24.85,2.29,274.5,274.4,276.3,0.0,0.0,0.0,21.16,0.0,60.15,0.0,1231038.0,1.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,22.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.947,173.0,27.71,1.5,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,22.84,22.94,21.51,21.93,21.8,21.75,0.172,22.47,21.88,39.8
2016-07-11 21:10:00-05:00,-5.5184093,-13.22769,-5.473359,553308,27.09,0.0,-0.265,-0.108,24.9,2.285,274.9,274.6,276.4,0.0,0.0,0.0,21.34,0.0,60.16,0.0,1231038.0,1.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,22.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.6,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.31,153.8,36.94,2.2,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,22.84,22.94,21.52,21.95,21.8,21.79,-5.03,22.47,21.9,39.78
2016-07-11 21:11:00-05:00,-5.0897946,-12.559625,-5.473359,553309,27.06,0.0,-0.229,-0.081,24.92,2.286,275.1,274.7,276.6,0.0,0.0,0.0,21.31,0.0,60.2,0.0,1231038.0,1.932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,22.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.023,184.4,20.21,1.8,3.475,2.0,-1.0,13.3,0.009,0.23,3.0,2.0,0.0,0.001,22.84,22.94,21.56,21.97,21.81,21.77,21.72,22.47,21.93,39.72
2016-07-11 21:12:00-05:00,-5.0897946,-12.426011,-5.473359,553310,27.03,0.0,-0.267,-0.106,24.89,2.28,275.0,274.7,276.6,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1231038.0,1.904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,22.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.7,184.2,18.33,1.5,3.477,2.0,-1.0,13.3,0.008,0.231,3.0,2.0,0.0,0.001,22.83,22.94,21.51,21.95,21.8,21.74,-102.1,22.47,21.95,39.68
2016-07-11 21:13:00-05:00,-5.0897946,-12.426011,-5.473359,553311,27.01,0.0,-0.264,-0.087,24.86,2.284,275.2,274.7,276.5,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1231038.0,1.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,22.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.013,0.016,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.697,188.0,17.86,1.2,3.477,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.0,22.76,22.94,21.51,21.97,21.8,21.73,-75.14,22.47,21.9,39.66
2016-07-11 21:14:00-05:00,-5.0897946,-12.826851,-5.473359,553312,26.99,0.0,-0.263,-0.115,24.85,2.278,275.4,274.8,276.7,0.0,0.0,0.0,21.32,0.0,60.23,0.0,1231038.0,1.857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,22.49,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.415,188.2,48.52,0.9,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,22.78,22.94,21.51,21.97,21.8,21.74,-5.733,22.37,21.9,39.58
2016-07-11 21:15:00-05:00,-5.0897946,-12.9604645,-5.473359,553313,26.96,0.0,-0.262,-0.105,24.86,2.284,275.1,274.9,276.8,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1231038.0,1.989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,22.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.663,172.2,32.73,1.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.81,22.94,21.51,21.89,21.8,21.79,-26.79,22.37,21.84,39.53
2016-07-11 21:16:00-05:00,-5.1969485,-12.9604645,-5.473359,553314,26.94,0.0,-0.26,-0.104,24.85,2.276,275.1,274.9,276.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1231038.0,1.952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,22.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.943,170.0,22.99,2.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.76,22.91,21.51,21.89,21.8,21.73,-22.09,22.35,21.81,39.51
2016-07-11 21:17:00-05:00,-5.0897946,-12.826851,-5.473359,553315,26.91,0.0,-0.208,-0.113,24.77,2.217,275.1,275.0,276.9,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1231038.0,1.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,22.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.243,174.7,19.06,2.4,3.477,2.0,-1.0,13.43,0.008,0.23,1.0,2.0,0.0,0.001,22.68,22.88,21.46,21.89,21.7,21.68,-52.57,22.34,21.81,39.41
2016-07-11 21:18:00-05:00,-5.0897946,-12.559625,-5.3581305,553316,26.89,0.0,-0.258,-0.106,24.82,2.256,275.6,274.9,276.8,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1231038.0,1.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,22.37,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.02,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.422,160.8,19.45,2.6,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,22.65,22.91,21.43,21.89,21.7,21.7,-54.03,22.28,21.85,39.36
2016-07-11 21:19:00-05:00,-5.0897946,-12.426011,-5.0124445,553317,26.87,0.0,-0.258,-0.12,24.82,2.243,275.3,275.1,277.0,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1231038.0,1.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,22.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.4,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.88,182.1,22.39,1.6,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.75,22.94,21.47,21.89,21.7,21.75,-102.7,22.38,21.84,39.31
2016-07-11 21:20:00-05:00,-5.0897946,-12.426011,-5.0124445,553318,26.84,0.0,-0.257,-0.126,24.78,2.188,275.6,275.1,277.1,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1231038.0,1.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,22.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.021,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.243,168.1,18.19,2.1,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.75,22.94,21.51,21.91,21.8,21.82,-54.19,22.39,21.81,39.26
2016-07-11 21:21:00-05:00,-5.0897946,-12.426011,-5.0124445,553319,26.82,0.0,-0.256,-0.121,24.81,2.195,275.4,275.2,277.2,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1231038.0,1.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,22.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.014,0.014,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.84,171.7,24.15,1.5,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.75,22.94,21.51,21.91,21.8,21.83,-124.3,22.46,21.81,39.22
2016-07-11 21:22:00-05:00,-5.0897946,-12.426011,-5.0124445,553320,26.8,0.0,-0.197,-0.123,24.82,2.196,275.6,275.1,277.1,0.0,0.0,0.0,21.17,0.0,60.12,0.0,1231038.0,1.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,22.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.305,187.2,60.82,0.7,3.475,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,22.7,22.91,21.49,21.89,21.76,21.83,-124.3,22.37,21.85,39.12
2016-07-11 21:23:00-05:00,-5.0897946,-12.426011,-5.1276736,553321,26.78,0.0,-0.251,-0.146,24.79,2.156,275.4,275.2,277.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1231038.0,1.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,22.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.882,172.4,17.82,1.4,3.477,2.0,-1.0,13.29,0.01,0.23,1.0,2.0,0.0,0.001,22.65,22.84,21.44,21.89,21.7,21.75,-124.1,22.32,21.79,39.1
2016-07-11 21:24:00-05:00,-5.0897946,-12.426011,-5.473359,553322,26.75,0.0,-0.255,-0.133,24.72,2.153,275.6,275.1,277.1,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1231038.0,1.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,22.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.857,166.2,26.16,1.5,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,22.6,22.84,21.41,21.89,21.7,21.73,-124.5,22.28,21.72,39.02
2016-07-11 21:25:00-05:00,-5.0897946,-12.426011,-5.473359,553323,26.73,0.0,-0.255,-0.13,24.7,2.155,275.3,275.3,277.3,0.0,0.0,0.0,21.16,0.0,60.14,0.0,1231038.0,1.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,22.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.84,160.2,24.29,1.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.56,22.83,21.41,21.84,21.62,21.73,-124.1,22.28,21.69,38.96
2016-07-11 21:26:00-05:00,-5.0897946,-12.426011,-5.473359,553324,26.71,0.0,-0.255,-0.16,24.71,2.156,275.4,275.3,277.3,0.0,0.0,0.0,21.28,0.0,60.18,0.0,1231038.0,2.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,22.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.298,167.4,11.99,1.9,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.46,22.75,21.4,21.8,21.61,21.73,-123.9,22.28,21.71,38.93
2016-07-11 21:27:00-05:00,-5.0897946,-12.426011,-5.1276736,553325,26.68,0.0,-0.255,-0.16,24.75,2.155,275.8,275.4,277.3,0.0,0.0,0.0,21.3,0.0,60.21,0.0,1231038.0,1.984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,22.21,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.533,176.9,18.07,2.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.49,22.75,21.34,21.8,21.61,21.64,-124.5,22.26,21.71,38.88
2016-07-11 21:28:00-05:00,-5.0897946,-12.426011,-4.7819877,553326,26.66,0.0,-0.24,-0.147,24.77,2.155,275.8,275.4,277.3,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1231038.0,1.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,22.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.195,141.2,15.96,1.9,3.477,2.0,-1.0,13.33,-0.015,0.23,1.0,2.0,0.0,0.001,22.56,22.75,21.35,21.8,21.59,21.67,-124.3,22.26,21.72,38.83
2016-07-11 21:29:00-05:00,-5.0897946,-12.292398,-4.666759,553327,26.65,0.0,-0.254,-0.151,24.73,2.156,275.8,275.5,277.4,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1231038.0,1.981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,22.21,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.83,188.1,19.06,1.3,3.477,2.0,-1.0,13.53,0.031,0.23,3.0,2.0,0.0,0.0,22.54,22.75,21.33,21.78,21.52,21.64,-125.0,22.28,21.71,38.75
2016-07-11 21:30:00-05:00,-5.0897946,-12.426011,-4.666759,553328,26.62,0.0,-0.254,-0.127,24.75,2.155,275.6,275.5,277.5,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1231038.0,1.966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,22.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.817,190.4,17.52,1.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.52,22.75,21.32,21.7,21.51,21.54,-124.5,22.27,21.71,38.73
2016-07-11 21:31:00-05:00,-5.0897946,-12.426011,-4.8972163,553329,26.59,0.0,-0.254,-0.146,24.72,2.154,275.7,275.4,277.3,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1231038.0,1.994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,22.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,275.9,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.893,174.1,32.29,1.8,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.56,22.83,21.32,21.75,21.57,21.56,-124.4,22.29,21.71,38.65
2016-07-11 21:32:00-05:00,-5.0897946,-12.426011,-4.8972163,553330,26.58,0.0,-0.254,-0.163,24.75,2.148,275.0,274.5,276.4,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1231038.0,1.874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,22.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,273.6,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.677,177.3,34.12,1.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.56,22.86,21.32,21.7,21.52,21.54,-124.4,22.27,21.71,38.61
2016-07-11 21:33:00-05:00,-5.0897946,-12.426011,-5.0124445,553331,26.55,0.0,-0.254,-0.157,24.73,2.108,275.1,274.7,276.6,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1231038.0,1.978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.65,22.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.967,172.0,17.45,1.6,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.56,22.84,21.32,21.7,21.51,21.54,-124.8,22.29,21.69,38.54
2016-07-11 21:34:00-05:00,-5.0897946,-12.426011,-5.0124445,553332,26.53,0.0,-0.207,-0.165,24.68,2.067,274.7,274.8,276.7,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1231038.0,1.879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,22.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.02,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.652,152.5,12.4,1.4,3.477,2.0,-1.0,13.37,0.009,0.23,1.0,2.0,0.0,0.001,22.51,22.77,21.32,21.7,21.54,21.54,-125.2,22.25,21.63,38.54
2016-07-11 21:35:00-05:00,-5.0897946,-12.426011,-5.0124445,553333,26.51,0.0,-0.254,-0.167,24.62,2.03,275.0,274.7,276.6,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1231038.0,1.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,22.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.8,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.722,174.7,33.01,1.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.47,22.8,21.24,21.7,21.51,21.54,-125.3,22.2,21.61,38.45
2016-07-11 21:36:00-05:00,-5.0897946,-12.426011,-5.2429023,553334,26.5,0.0,-0.254,-0.18,24.62,2.026,275.3,274.7,276.6,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1231038.0,1.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,22.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.014,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.438,156.0,40.71,0.8,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.36,22.62,21.16,21.61,21.45,21.48,-124.7,22.12,21.53,38.41
2016-07-11 21:37:00-05:00,-5.0897946,-12.426011,-5.473359,553335,26.47,0.0,-0.249,-0.164,24.59,2.022,275.3,274.8,276.7,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1231038.0,1.913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,21.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.718,149.6,22.62,1.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.2,22.51,21.13,21.51,21.41,21.41,-124.7,22.01,21.52,38.35
2016-07-11 21:38:00-05:00,-5.0897946,-12.426011,-5.473359,553336,26.45,0.0,-0.246,-0.162,24.57,2.025,275.4,275.0,276.9,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1231038.0,1.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,21.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.3,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.89,145.2,13.28,1.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.09,22.42,21.03,21.49,21.3,21.35,-124.5,22.0,21.5,38.31
2016-07-11 21:39:00-05:00,-5.0897946,-12.426011,-5.3581305,553337,26.42,0.0,-0.19,-0.163,24.55,2.021,275.3,275.0,277.0,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1231038.0,1.886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,21.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.5,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.935,131.4,15.66,1.7,3.477,2.0,-1.0,13.37,0.02,0.229,1.0,2.0,0.0,0.0,22.1,22.36,21.01,21.41,21.28,21.25,-125.1,21.92,21.44,38.25
2016-07-11 21:40:00-05:00,-5.0897946,-12.426011,-5.3581305,553338,26.4,0.0,-0.234,-0.175,24.5,2.021,275.5,275.0,277.0,0.0,0.0,0.0,21.23,0.0,60.16,0.0,1231038.0,2.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,21.82,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.8,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.688,183.7,25.36,1.4,3.477,2.0,-1.0,13.37,-0.003,0.231,1.0,2.0,0.0,0.001,22.1,22.39,20.98,21.41,21.24,21.25,-125.6,21.9,21.42,38.17
2016-07-11 21:41:00-05:00,-5.0897946,-12.426011,-5.3581305,553339,26.38,0.0,-0.243,-0.165,24.5,2.021,275.8,275.2,277.2,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1231038.0,1.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,21.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.013,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.593,145.1,20.63,0.9,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.06,22.32,20.95,21.37,21.17,21.25,-124.9,21.9,21.42,38.16
2016-07-11 21:42:00-05:00,-5.0897946,-12.426011,-5.473359,553340,26.36,0.0,-0.241,-0.165,24.46,2.021,275.0,274.8,276.8,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1231038.0,1.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,21.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.468,140.2,49.59,0.9,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.02,22.2,20.94,21.32,21.13,21.16,-125.4,21.85,21.36,38.07
2016-07-11 21:43:00-05:00,-5.304102,-12.826851,-5.473359,553341,26.34,0.0,-0.241,-0.188,24.4,2.021,275.4,274.7,276.6,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1231038.0,1.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,21.67,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.016,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.46,147.7,31.6,0.9,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.98,22.17,20.86,21.32,21.05,21.16,-125.4,21.81,21.26,38.06
2016-07-11 21:44:00-05:00,-5.4112554,-12.9604645,-5.473359,553342,26.31,0.0,-0.243,-0.179,24.42,2.021,275.2,275.0,276.8,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1231038.0,1.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,21.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.86,144.8,19.51,1.5,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.93,22.16,20.87,21.24,21.03,21.16,-125.0,21.81,21.23,38.01
2016-07-11 21:45:00-05:00,-5.1969485,-12.693237,-5.473359,553343,26.29,0.0,-0.227,-0.193,24.4,2.021,275.2,275.0,276.9,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1231038.0,1.951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,21.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.817,169.4,17.5,2.6,3.477,2.0,-1.0,13.21,-0.018,0.231,1.0,2.0,0.0,0.001,21.95,22.18,20.88,21.22,21.03,21.16,-125.7,21.82,21.28,37.96
2016-07-11 21:46:00-05:00,-5.0897946,-12.426011,-5.1276736,553344,26.27,0.0,-0.238,-0.185,24.41,2.021,274.5,274.3,276.3,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1231038.0,1.879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,21.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.1,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.343,152.3,15.93,1.8,3.475,2.0,-1.0,13.36,0.031,0.231,3.0,2.0,0.0,0.001,21.98,22.24,20.87,21.34,21.16,21.22,-125.4,21.9,21.37,37.91
2016-07-11 21:47:00-05:00,-5.0897946,-12.426011,-5.0124445,553345,26.25,0.0,-0.236,-0.183,24.44,2.021,274.8,274.3,276.2,0.0,0.0,0.0,21.38,0.0,60.23,0.0,1231038.0,1.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,21.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.012,0.015,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.907,192.1,26.06,1.7,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.03,22.22,20.91,21.32,21.13,21.25,-125.2,21.9,21.36,37.87
2016-07-11 21:48:00-05:00,-5.0897946,-12.426011,-4.7819877,553346,26.22,0.0,-0.23,-0.201,24.45,2.021,274.7,274.2,276.1,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1231038.0,1.849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,21.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.133,173.5,13.79,1.7,3.477,2.0,-1.0,13.53,0.007,0.23,3.0,2.0,0.0,0.0,22.08,22.37,20.95,21.32,21.14,21.25,-125.1,21.97,21.38,37.8
2016-07-11 21:49:00-05:00,-5.0897946,-12.426011,-4.666759,553347,26.21,0.0,-0.23,-0.184,24.46,2.021,274.8,274.3,276.1,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1231038.0,1.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,21.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.915,167.9,13.24,1.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.09,22.39,20.94,21.34,21.2,21.25,-124.6,22.0,21.34,37.77
