TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 21:50:00-05:00,-5.0897946,-12.426011,-4.666759,553348,26.19,0.0,-0.227,-0.17,24.42,2.021,274.6,274.4,276.2,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1231038.0,1.883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,21.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.92,177.0,31.27,1.5,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.1,22.47,20.95,21.34,21.16,21.22,-125.0,21.95,21.37,37.77
2016-07-11 21:51:00-05:00,-5.0897946,-12.426011,-4.7819877,553349,26.16,0.0,-0.184,-0.18,24.41,2.021,274.6,274.5,276.3,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1231038.0,1.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,21.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.415,197.9,20.41,2.4,3.475,2.0,-1.0,13.42,0.009,0.23,1.0,2.0,0.0,0.001,22.22,22.47,20.89,21.4,21.29,21.22,-125.3,21.9,21.41,37.71
2016-07-11 21:52:00-05:00,-5.0897946,-12.158786,-4.666759,553350,26.15,0.0,-0.23,-0.184,24.39,2.021,275.0,274.4,276.1,0.0,0.0,0.0,21.59,0.0,60.16,0.0,1231038.0,1.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,21.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.908,177.9,14.25,1.5,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,22.17,22.47,20.97,21.41,21.36,21.25,-124.6,21.93,21.44,37.67
2016-07-11 21:53:00-05:00,-5.0897946,-12.292398,-4.666759,553351,26.13,0.0,-0.225,-0.189,24.38,2.021,274.6,274.4,276.1,0.0,0.0,0.0,21.22,0.0,60.18,0.0,1231038.0,1.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,21.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.9,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.98,181.4,13.22,1.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.24,22.47,20.93,21.41,21.29,21.25,-125.3,21.95,21.36,37.61
2016-07-11 21:54:00-05:00,-5.0897946,-12.426011,-4.8972163,553352,26.11,0.0,-0.222,-0.195,24.34,2.02,274.8,274.2,276.0,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1231038.0,1.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,21.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.015,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.102,172.7,17.92,1.5,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.26,22.47,20.92,21.41,21.33,21.25,-125.0,21.93,21.34,37.58
2016-07-11 21:55:00-05:00,-5.0897946,-12.426011,-4.8972163,553353,26.1,0.0,-0.221,-0.181,24.4,2.02,274.7,274.3,276.1,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1231038.0,1.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,21.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.828,166.7,13.36,1.1,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.26,22.47,20.92,21.41,21.29,21.27,-125.1,21.9,21.33,37.5
2016-07-11 21:56:00-05:00,-5.0897946,-12.426011,-5.0124445,553354,26.07,0.0,-0.169,-0.19,24.36,2.02,274.9,274.2,276.1,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1231038.0,1.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,21.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.013,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.532,145.1,28.23,0.9,3.475,2.0,-1.0,13.55,0.01,0.23,3.0,2.0,0.0,0.0,22.19,22.37,20.96,21.37,21.23,21.19,-125.6,21.9,21.3,37.46
2016-07-11 21:57:00-05:00,-5.0897946,-12.426011,-5.0124445,553355,26.05,0.0,-0.202,-0.2,24.39,2.019,274.9,274.3,276.2,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1231038.0,1.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,21.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.012,0.012,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.95,176.2,20.43,1.7,3.477,2.0,-1.0,13.21,0.002,0.231,1.0,2.0,0.0,0.001,22.15,22.37,20.92,21.34,21.21,21.16,-125.0,21.9,21.3,37.4
2016-07-11 21:58:00-05:00,-5.0897946,-12.426011,-4.8972163,553356,26.04,0.0,-0.221,-0.181,24.39,2.022,274.6,274.2,276.1,0.0,0.0,0.0,21.4,0.0,60.19,0.0,1231038.0,1.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,21.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.6,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.7,182.3,34.59,1.2,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,22.15,22.37,20.94,21.32,21.23,21.16,-125.4,21.85,21.3,37.38
2016-07-11 21:59:00-05:00,-5.0897946,-12.426011,-5.0124445,553357,26.02,0.0,-0.218,-0.184,24.37,2.02,274.5,273.9,275.9,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1231038.0,1.879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,21.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.197,163.6,50.92,0.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.18,22.37,20.92,21.35,21.18,21.18,-125.0,21.81,21.27,37.33
2016-07-11 22:00:00-05:00,-5.0897946,-12.426011,-5.0124445,553358,26.01,0.0,-0.216,-0.182,24.33,2.011,274.5,273.7,275.6,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1231038.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,21.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.647,133.2,33.4,1.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.12,22.34,20.85,21.25,21.13,21.11,-125.6,21.81,21.15,37.29
2016-07-11 22:01:00-05:00,-5.0897946,-12.426011,-5.0124445,553359,25.98,0.0,-0.213,-0.18,24.26,1.945,274.3,273.9,275.7,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1231038.0,1.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,21.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.011,0.012,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.56,150.4,49.35,1.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.99,22.24,20.85,21.16,21.05,21.06,-125.8,21.74,21.12,37.27
2016-07-11 22:02:00-05:00,-5.0897946,-12.426011,-5.1276736,553360,25.97,0.0,-0.199,-0.178,24.26,1.914,274.5,273.8,275.7,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1231038.0,1.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,21.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.617,149.5,16.24,0.9,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.88,22.16,20.8,21.18,21.02,21.0,-125.5,21.69,21.12,37.19
2016-07-11 22:03:00-05:00,-5.0897946,-12.426011,-5.3581305,553361,25.95,0.0,-0.211,-0.196,24.2,1.891,274.7,273.9,275.8,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1231038.0,1.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,21.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.522,174.4,26.32,0.9,3.477,2.0,-1.0,13.28,0.009,0.23,1.0,2.0,0.0,0.001,21.8,22.08,20.75,21.11,20.96,20.98,-98.1,21.61,21.02,37.17
2016-07-11 22:04:00-05:00,-5.0897946,-12.426011,-5.473359,553362,25.92,0.0,-0.21,-0.197,24.23,1.886,274.4,273.9,275.8,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1231038.0,1.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,21.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.768,187.1,17.57,1.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.88,22.08,20.75,21.09,20.9,20.88,-125.2,21.61,20.98,37.11
2016-07-11 22:05:00-05:00,-5.0897946,-12.426011,-5.473359,553363,25.91,0.0,-0.208,-0.196,24.21,1.886,274.1,274.0,275.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1231038.0,1.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.14,21.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.477,178.0,19.41,1.2,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.88,22.08,20.75,21.1,20.94,20.87,-126.1,21.6,20.96,37.1
2016-07-11 22:06:00-05:00,-5.0897946,-12.426011,-5.473359,553364,25.89,0.0,-0.208,-0.189,24.19,1.885,274.4,273.9,275.9,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1231038.0,1.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,21.48,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.3,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.011,0.012,0.013,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.588,195.1,17.64,0.9,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.8,22.07,20.65,21.13,20.86,20.84,-125.8,21.53,20.96,37.03
2016-07-11 22:07:00-05:00,-5.0897946,-12.426011,-5.2429023,553365,25.87,0.0,-0.207,-0.186,24.17,1.882,274.5,274.2,276.1,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1231038.0,1.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,21.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.692,161.2,35.37,1.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.86,22.08,20.65,21.13,20.9,20.82,-125.6,21.5,20.91,37.0
2016-07-11 22:08:00-05:00,-5.0897946,-12.426011,-5.0124445,553366,25.85,0.0,-0.183,-0.2,24.22,1.88,274.5,274.3,276.2,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1231038.0,1.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,21.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.568,173.1,29.14,1.0,3.477,2.0,-1.0,13.32,0.006,0.229,3.0,2.0,0.0,0.001,21.81,22.04,20.65,21.13,20.94,20.81,-125.2,21.52,20.88,37.0
2016-07-11 22:09:00-05:00,-5.0897946,-12.426011,-5.0124445,553367,25.83,0.0,-0.206,-0.195,24.18,1.881,274.8,274.5,276.4,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1231038.0,1.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,21.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.343,152.2,42.41,0.7,3.477,2.0,-1.0,13.32,0.009,0.23,3.0,2.0,0.0,0.001,21.86,22.08,20.65,21.13,20.94,20.77,-125.4,21.45,20.85,36.94
2016-07-11 22:10:00-05:00,-5.0897946,-12.426011,-5.0124445,553368,25.81,0.0,-0.205,-0.184,24.16,1.911,275.2,274.6,276.4,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1231038.0,1.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,21.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,273.9,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.77,148.5,39.39,1.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.88,22.02,20.59,21.05,20.85,20.76,-125.3,21.42,20.81,36.9
2016-07-11 22:11:00-05:00,-5.0897946,-12.426011,-5.1276736,553369,25.79,0.0,-0.205,-0.175,24.11,1.922,275.2,274.7,276.5,0.0,0.0,0.0,21.72,0.0,60.15,0.0,1231038.0,1.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,21.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.503,162.0,19.75,0.8,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.89,22.07,20.58,21.04,20.85,20.77,-125.1,21.42,20.83,36.82
2016-07-11 22:12:00-05:00,-5.0897946,-12.426011,-5.1276736,553370,25.78,0.0,-0.205,-0.19,24.04,1.861,275.2,274.6,276.5,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1231038.0,1.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,21.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.013,0.017,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.847,158.2,16.63,1.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.96,22.08,20.65,21.04,20.86,20.79,-125.3,21.42,20.78,36.83
2016-07-11 22:13:00-05:00,-5.0897946,-12.426011,-5.0124445,553371,25.76,0.0,-0.204,-0.181,24.06,1.851,275.0,274.7,276.6,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1231038.0,1.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,21.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.9,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.665,147.6,25.64,1.0,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.91,22.08,20.56,21.02,20.83,20.75,-125.0,21.39,20.8,36.82
2016-07-11 22:14:00-05:00,-5.0897946,-12.426011,-5.0124445,553372,25.73,0.0,-0.175,-0.189,24.05,1.855,275.1,274.8,276.7,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1231038.0,1.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,21.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.63,159.4,16.54,1.1,3.475,2.0,-1.0,13.33,0.008,0.229,1.0,2.0,0.0,0.001,21.88,22.08,20.56,21.04,20.81,20.69,-125.1,21.34,20.8,36.71
2016-07-11 22:15:00-05:00,-5.0897946,-12.426011,-5.0124445,553373,25.72,0.0,-0.204,-0.187,24.03,2.004,275.1,274.7,276.6,0.0,0.0,0.0,21.2,0.0,60.17,0.0,1231038.0,2.033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,21.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.8,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.657,160.5,22.5,1.1,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.88,22.08,20.46,20.99,20.75,20.69,-126.1,21.36,20.77,36.65
2016-07-11 22:16:00-05:00,-5.0897946,-12.426011,-5.0124445,553374,25.7,0.0,-0.204,-0.2,24.05,2.022,275.2,274.6,276.5,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1231038.0,2.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,21.6,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.9,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.692,159.6,25.32,1.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.89,22.08,20.46,20.97,20.75,20.71,-125.4,21.38,20.7,36.63
2016-07-11 22:17:00-05:00,-5.0897946,-12.426011,-5.0124445,553375,25.68,0.0,-0.204,-0.195,24.05,2.022,275.5,274.7,276.6,0.0,0.0,0.0,21.72,0.0,60.15,0.0,1231038.0,1.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,21.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.742,190.3,23.02,1.7,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.89,22.08,20.48,20.99,20.81,20.71,-125.5,21.42,20.74,36.63
2016-07-11 22:18:00-05:00,-5.0897946,-12.426011,-5.0124445,553376,25.67,0.0,-0.204,-0.195,24.02,2.022,275.3,274.9,276.8,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1231038.0,1.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,21.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.658,173.2,31.26,1.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.89,22.08,20.53,21.04,20.85,20.79,-125.1,21.41,20.84,36.58
2016-07-11 22:19:00-05:00,-5.0897946,-12.426011,-5.0124445,553377,25.65,0.0,-0.174,-0.195,24.04,2.022,275.6,275.0,276.8,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1231038.0,2.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,21.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.587,165.5,25.53,0.9,3.477,2.0,-1.0,13.43,0.022,0.229,1.0,2.0,0.0,0.0,21.89,22.08,20.56,21.04,20.83,20.86,-125.3,21.42,20.76,36.57
2016-07-11 22:20:00-05:00,-5.0897946,-12.426011,-5.0124445,553378,25.64,0.0,-0.203,-0.182,24.02,2.022,275.6,275.0,276.8,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1231038.0,2.055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.05,21.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.913,182.5,17.25,1.6,3.477,2.0,-1.0,13.43,-0.007,0.23,1.0,2.0,0.0,0.001,21.89,22.07,20.46,20.97,20.77,20.78,-125.4,21.33,20.78,36.5
2016-07-11 22:21:00-05:00,-5.0897946,-12.426011,-4.8972163,553379,25.61,0.0,-0.203,-0.188,24.09,2.022,275.6,275.0,276.8,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1231038.0,2.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,21.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.011,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.82,160.9,26.52,1.5,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.79,21.96,20.46,20.94,20.78,20.83,-125.5,21.41,20.76,36.44
2016-07-11 22:22:00-05:00,-5.0897946,-12.292398,-4.666759,553380,25.61,0.0,-0.203,-0.197,24.09,2.022,275.4,275.3,277.0,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1231038.0,2.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,21.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.7,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.011,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.33,155.8,34.99,2.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.68,21.89,20.46,20.94,20.75,20.84,-125.1,21.41,20.84,36.42
2016-07-11 22:23:00-05:00,-4.982641,-11.89156,-4.666759,553381,25.59,0.0,-0.205,-0.197,24.11,2.022,275.5,275.6,277.2,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1231038.0,2.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,21.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.877,155.4,17.87,1.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.61,21.8,20.46,20.94,20.75,20.86,-125.6,21.46,20.9,36.36
2016-07-11 22:24:00-05:00,-4.6611805,-11.624333,-4.666759,553382,25.56,0.0,-0.203,-0.184,24.14,2.022,276.3,275.4,277.1,0.0,0.0,0.0,21.55,0.0,60.16,0.0,1231038.0,1.954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,21.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.887,168.8,20.03,1.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.61,21.8,20.46,20.94,20.67,20.83,-125.3,21.43,20.95,36.36
2016-07-11 22:25:00-05:00,-4.6611805,-11.624333,-4.666759,553383,25.55,0.0,-0.157,-0.203,24.17,2.022,276.0,275.6,277.3,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1231038.0,2.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.05,21.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.318,177.8,19.02,2.4,3.477,2.0,-1.0,13.12,-0.081,0.231,1.0,2.0,0.0,0.002,21.65,21.86,20.46,20.94,20.67,20.81,-125.7,21.39,20.95,36.24
2016-07-11 22:26:00-05:00,-4.554027,-11.624333,-4.666759,553384,25.54,0.0,-0.203,-0.195,24.16,2.022,275.7,275.4,277.1,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1231038.0,1.963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,21.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.7,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.905,142.1,29.32,2.1,3.477,2.0,-1.0,13.19,0.093,0.231,1.0,2.0,0.0,0.001,21.75,22.0,20.51,21.02,20.78,20.88,-125.3,21.46,20.95,36.24
2016-07-11 22:27:00-05:00,-4.4468737,-11.624333,-4.666759,553385,25.52,0.0,-0.203,-0.199,24.13,2.022,275.7,275.3,277.1,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1231038.0,2.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,21.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.8,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.63,157.9,35.09,1.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.73,21.99,20.56,21.04,20.85,20.88,-126.0,21.48,20.95,36.24
2016-07-11 22:28:00-05:00,-4.4468737,-11.624333,-4.666759,553386,25.5,0.0,-0.203,-0.201,24.13,1.965,275.3,275.3,277.0,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1231038.0,1.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,21.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.65,163.7,51.41,2.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.7,21.96,20.54,20.97,20.83,20.88,-126.1,21.49,20.95,36.2
2016-07-11 22:29:00-05:00,-4.6611805,-11.624333,-4.666759,553387,25.49,0.0,-0.203,-0.199,24.11,1.752,275.5,275.2,277.0,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1231038.0,1.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,21.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.7,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.07,155.4,27.64,2.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.7,21.99,20.51,21.02,20.78,20.88,-125.3,21.45,20.95,36.13
2016-07-11 22:30:00-05:00,-4.554027,-11.624333,-4.666759,553388,25.47,0.0,-0.203,-0.192,24.13,1.752,275.6,275.0,276.7,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1231038.0,1.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.4,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.3,151.7,10.8,1.6,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.65,21.89,20.56,21.04,20.81,20.89,-125.6,21.46,20.95,36.17
2016-07-11 22:31:00-05:00,-4.4468737,-11.624333,-4.666759,553389,25.46,0.0,-0.148,-0.199,24.12,1.752,275.3,275.0,276.7,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1231038.0,1.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,21.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.635,168.6,16.59,1.2,3.475,2.0,-1.0,13.4,-0.005,0.229,1.0,2.0,0.0,0.001,21.7,21.95,20.56,21.04,20.85,20.93,-125.4,21.41,20.95,36.08
2016-07-11 22:32:00-05:00,-4.554027,-11.624333,-4.666759,553390,25.44,0.0,-0.205,-0.197,24.09,1.75,275.3,275.0,276.7,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1231038.0,1.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,21.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.628,167.5,35.87,1.2,3.475,2.0,-1.0,13.4,0.019,0.23,3.0,2.0,0.0,0.001,21.7,22.0,20.56,21.04,20.88,20.97,-125.5,21.42,20.95,36.06
2016-07-11 22:33:00-05:00,-4.6611805,-11.624333,-4.666759,553391,25.43,0.0,-0.203,-0.199,24.05,1.745,275.4,274.9,276.7,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1231038.0,1.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,21.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.527,183.2,26.9,1.1,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.73,22.0,20.62,21.04,20.9,20.97,-125.3,21.48,20.95,35.99
2016-07-11 22:34:00-05:00,-4.6611805,-11.624333,-4.666759,553392,25.42,0.0,-0.205,-0.203,24.08,1.726,275.3,274.9,276.7,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1231038.0,1.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,21.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.817,165.1,20.98,1.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.75,21.99,20.56,21.04,20.85,20.92,-125.5,21.42,20.9,35.98
2016-07-11 22:35:00-05:00,-4.6611805,-11.624333,-4.666759,553393,25.4,0.0,-0.205,-0.203,24.04,1.709,275.2,274.7,276.6,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1231038.0,1.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,21.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.607,153.3,18.27,0.8,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.65,21.95,20.56,20.96,20.85,20.88,-125.3,21.44,20.85,35.93
2016-07-11 22:36:00-05:00,-4.6611805,-11.624333,-4.666759,553394,25.39,0.0,-0.203,-0.199,24.03,1.716,275.2,274.6,276.4,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1231038.0,1.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,21.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,273.6,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.57,155.9,38.23,0.9,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.56,21.88,20.48,20.92,20.75,20.86,-125.4,21.36,20.84,35.86
2016-07-11 22:37:00-05:00,-4.982641,-12.025172,-4.666759,553395,25.37,0.0,-0.19,-0.203,24.03,1.709,274.9,274.8,276.6,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1231038.0,1.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,21.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.635,138.3,14.16,0.8,3.477,2.0,-1.0,13.1,-0.108,0.231,1.0,2.0,0.0,0.002,21.46,21.78,20.46,20.85,20.67,20.78,-125.6,21.33,20.76,35.86
2016-07-11 22:38:00-05:00,-5.0897946,-12.025172,-4.666759,553396,25.36,0.0,-0.203,-0.203,24.03,1.676,275.2,274.8,276.6,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1231038.0,1.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,21.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.765,136.2,16.01,1.2,3.477,2.0,-1.0,13.09,0.119,0.233,1.0,2.0,0.0,0.004,21.38,21.75,20.46,20.83,20.65,20.78,-124.8,21.29,20.76,35.84
2016-07-11 22:39:00-05:00,-5.0897946,-12.025172,-4.8972163,553397,25.34,0.0,-0.205,-0.201,23.97,1.678,275.3,274.9,276.7,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1231038.0,1.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,21.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.478,123.5,18.14,0.9,3.475,2.0,-1.0,13.58,0.01,0.229,3.0,2.0,0.0,0.001,21.28,21.69,20.4,20.78,20.56,20.76,-125.4,21.23,20.69,35.8
2016-07-11 22:40:00-05:00,-5.0897946,-12.426011,-5.0124445,553398,25.32,0.0,-0.205,-0.201,23.92,1.649,275.5,275.0,276.7,0.0,0.0,0.0,21.38,0.0,60.23,0.0,1231038.0,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,21.01,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.643,119.8,29.93,0.9,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,21.27,21.62,20.45,20.8,20.56,20.78,-125.7,21.23,20.66,35.78
2016-07-11 22:41:00-05:00,-5.0897946,-12.426011,-5.0124445,553399,25.31,0.0,-0.205,-0.199,23.97,1.649,275.3,274.9,276.7,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1231038.0,1.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,20.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.42,127.2,27.22,0.9,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,21.19,21.57,20.37,20.75,20.56,20.78,-125.6,21.29,20.66,35.72
2016-07-11 22:42:00-05:00,-5.0897946,-12.426011,-5.0124445,553400,25.29,0.0,-0.203,-0.203,23.92,1.667,275.2,275.1,276.9,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1231038.0,1.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,20.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.517,149.5,23.35,1.0,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.14,21.53,20.37,20.75,20.51,20.68,-126.1,21.25,20.63,35.67
2016-07-11 22:43:00-05:00,-5.0897946,-12.426011,-5.0124445,553401,25.28,0.0,-0.207,-0.203,23.88,1.658,275.2,275.0,276.8,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1231038.0,1.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,20.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.89,140.3,12.48,1.5,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,21.11,21.52,20.37,20.65,20.46,20.67,-125.8,21.28,20.58,35.73
2016-07-11 22:44:00-05:00,-5.0897946,-12.426011,-5.0124445,553402,25.25,0.0,-0.182,-0.203,23.91,1.663,275.3,275.2,276.9,0.0,0.0,0.0,21.64,0.0,60.16,0.0,1231038.0,1.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,20.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.288,150.2,37.55,0.7,3.477,2.0,-1.0,13.13,-0.076,0.231,1.0,2.0,0.0,0.002,21.03,21.43,20.27,20.64,20.38,20.59,-125.7,21.15,20.57,35.64
2016-07-11 22:45:00-05:00,-5.0897946,-12.426011,-5.0124445,553403,25.25,0.0,-0.203,-0.197,23.93,1.639,275.5,275.3,277.0,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1231038.0,1.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,20.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.6,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.388,156.7,23.96,0.7,3.477,2.0,-1.0,13.54,0.089,0.229,3.0,2.0,0.0,0.001,21.03,21.41,20.27,20.56,20.37,20.54,-125.5,21.17,20.57,35.63
2016-07-11 22:46:00-05:00,-5.0897946,-12.426011,-5.0124445,553404,25.22,0.0,-0.203,-0.203,23.88,1.652,275.7,275.4,277.1,0.0,0.0,0.0,21.74,0.0,60.16,0.0,1231038.0,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,20.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.518,147.1,13.81,0.7,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,21.03,21.35,20.21,20.53,20.3,20.49,-125.9,21.13,20.55,35.57
2016-07-11 22:47:00-05:00,-5.0897946,-12.426011,-5.0124445,553405,25.2,0.0,-0.203,-0.199,23.84,1.627,275.7,275.4,277.1,0.0,0.0,0.0,21.64,0.0,60.18,0.0,1231038.0,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,20.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.352,170.8,10.46,0.5,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.95,21.32,20.17,20.46,20.25,20.43,-126.3,21.09,20.47,35.57
2016-07-11 22:48:00-05:00,-5.0897946,-12.426011,-5.1276736,553406,25.19,0.0,-0.205,-0.203,23.8,1.641,275.9,275.5,277.2,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1231038.0,1.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,20.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.41,153.0,36.68,0.8,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.97,21.27,20.09,20.46,20.19,20.4,-125.7,21.01,20.47,35.57
2016-07-11 22:49:00-05:00,-5.0897946,-12.559625,-5.3581305,553407,25.18,0.0,-0.205,-0.203,23.75,1.646,275.8,275.7,277.4,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1231038.0,1.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,20.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.365,160.2,37.23,0.6,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.84,21.28,20.08,20.44,20.17,20.35,-126.1,20.97,20.37,35.53
2016-07-11 22:50:00-05:00,-5.0897946,-12.826851,-5.473359,553408,25.16,0.0,-0.15,-0.201,23.72,1.664,275.8,275.6,277.3,0.0,0.0,0.0,21.29,0.0,60.18,0.0,1231038.0,1.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,20.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.013,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.293,170.2,24.95,0.4,3.475,2.0,-1.0,13.15,-0.054,0.23,1.0,2.0,0.0,0.002,20.77,21.14,20.08,20.37,20.08,20.3,-126.0,20.95,20.34,35.47
2016-07-11 22:51:00-05:00,-5.0897946,-12.9604645,-5.473359,553409,25.13,0.0,-0.205,-0.203,23.72,1.652,275.9,275.7,277.4,0.0,0.0,0.0,21.52,0.0,60.19,0.0,1231038.0,1.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,20.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.135,208.6,73.16,0.3,3.477,2.0,-1.0,13.53,0.067,0.229,3.0,2.0,0.0,0.001,20.76,21.18,19.98,20.37,20.08,20.3,-126.0,20.95,20.28,35.47
2016-07-11 22:52:00-05:00,-5.304102,-12.9604645,-5.473359,553410,25.13,0.0,-0.205,-0.203,23.68,1.634,276.1,275.6,277.4,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1231038.0,1.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,20.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.7,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.17,182.9,50.58,0.3,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.76,21.18,19.93,20.3,20.0,20.2,-126.3,20.9,20.28,35.39
2016-07-11 22:53:00-05:00,-5.4112554,-13.094076,-5.473359,553411,25.1,0.0,-0.205,-0.201,23.61,1.636,276.4,275.8,277.5,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1231038.0,1.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,20.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.208,144.8,48.53,0.4,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.66,21.23,19.89,20.27,19.95,20.14,-126.0,20.84,20.18,35.37
2016-07-11 22:54:00-05:00,-5.4112554,-13.361302,-5.473359,553412,25.07,0.0,-0.205,-0.203,23.55,1.635,276.3,275.8,277.5,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1231038.0,1.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,20.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.342,159.0,22.46,0.6,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.63,21.15,19.83,20.17,19.91,20.11,-126.1,20.76,20.18,35.36
2016-07-11 22:55:00-05:00,-5.4112554,-13.361302,-5.473359,553413,25.07,0.0,-0.207,-0.203,23.52,1.649,276.2,275.8,277.5,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1231038.0,1.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,20.39,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.013,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.593,175.3,11.98,0.9,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.67,21.13,19.79,20.17,19.89,20.11,-126.0,20.76,20.12,35.3
2016-07-11 22:56:00-05:00,-5.4112554,-13.361302,-5.473359,553414,25.04,0.0,-0.19,-0.203,23.5,1.642,276.3,276.1,277.7,0.0,0.0,0.0,21.47,0.0,60.18,0.0,1231038.0,1.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,20.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.392,153.0,37.07,0.8,3.477,2.0,-1.0,13.11,-0.089,0.23,1.0,2.0,0.0,0.002,20.68,21.13,19.79,20.17,19.89,20.04,-125.9,20.76,20.15,35.28
2016-07-11 22:57:00-05:00,-5.4112554,-13.22769,-5.473359,553415,25.03,0.0,-0.209,-0.203,23.48,1.634,276.5,276.2,277.9,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1231038.0,1.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,20.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.282,142.8,29.49,0.5,3.477,2.0,-1.0,13.11,0.097,0.232,1.0,2.0,0.0,0.003,20.65,21.13,19.79,20.17,19.92,20.01,-126.6,20.76,20.09,35.21
2016-07-11 22:58:00-05:00,-5.4112554,-12.9604645,-5.473359,553416,25.01,0.0,-0.203,-0.203,23.44,1.626,276.7,276.1,277.7,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1231038.0,1.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,20.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.4,145.6,34.37,0.9,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.001,20.71,21.13,19.81,20.17,19.89,20.05,-126.2,20.76,20.07,35.18
2016-07-11 22:59:00-05:00,-5.4112554,-12.9604645,-5.473359,553417,24.99,0.0,-0.205,-0.201,23.4,1.621,276.4,276.3,278.0,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1231038.0,1.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,20.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.302,148.3,51.51,0.8,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.65,21.08,19.85,20.17,19.89,20.04,-126.0,20.74,19.99,35.18
2016-07-11 23:00:00-05:00,-5.4112554,-12.9604645,-5.473359,553418,24.97,0.0,-0.203,-0.203,23.34,1.624,276.7,276.2,277.9,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1231038.0,1.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,20.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.117,116.1,64.01,0.3,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,20.6,21.04,19.76,20.11,19.93,20.01,-125.9,20.71,19.99,35.15
2016-07-11 23:01:00-05:00,-5.4112554,-13.361302,-5.473359,553419,24.95,0.0,-0.205,-0.203,23.36,1.619,273.4,272.6,274.3,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1231038.0,1.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,20.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,271.8,272.8,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.318,169.0,42.65,0.6,3.475,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,20.6,21.02,19.73,20.11,19.86,20.0,-126.1,20.71,19.99,35.09
2016-07-11 23:02:00-05:00,-5.4112554,-13.22769,-5.473359,553420,24.94,0.0,-0.188,-0.203,23.31,1.617,272.4,271.8,273.5,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1231038.0,1.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,20.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.31,162.1,39.36,0.5,3.477,2.0,-1.0,13.55,0.025,0.229,3.0,2.0,0.0,0.0,20.55,20.94,19.71,20.08,19.86,19.92,-126.4,20.69,19.91,35.09
2016-07-11 23:03:00-05:00,-5.304102,-13.22769,-5.473359,553421,24.92,0.0,-0.214,-0.203,23.31,1.617,272.3,271.9,273.6,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1231038.0,1.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,20.31,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.635,168.2,27.12,1.2,3.477,2.0,-1.0,13.35,-0.009,0.229,3.0,2.0,0.0,0.001,20.57,21.01,19.73,20.08,19.84,19.95,-126.3,20.73,19.94,35.04
2016-07-11 23:04:00-05:00,-5.0897946,-12.9604645,-5.473359,553422,24.9,0.0,-0.205,-0.203,23.27,1.617,272.4,271.9,273.6,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1231038.0,1.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,20.33,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.697,183.0,10.72,1.0,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.62,21.04,19.76,20.08,19.9,20.01,-125.5,20.76,19.99,34.99
2016-07-11 23:05:00-05:00,-5.0897946,-12.9604645,-5.3581305,553423,24.89,0.0,-0.211,-0.203,23.25,1.617,272.3,272.0,273.7,0.0,0.0,0.0,21.23,0.0,60.18,0.0,1231038.0,1.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,20.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.495,168.7,29.55,1.1,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.64,21.01,19.73,20.08,19.9,19.98,-126.7,20.69,19.96,34.99
2016-07-11 23:06:00-05:00,-5.0897946,-12.826851,-5.0124445,553424,24.87,0.0,-0.211,-0.203,23.24,1.617,273.0,272.7,274.3,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1231038.0,1.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,20.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.4,271.4,272.9,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.758,181.7,25.59,1.1,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.64,21.02,19.66,20.08,19.86,19.92,-126.3,20.66,19.98,34.94
2016-07-11 23:07:00-05:00,-5.0897946,-12.426011,-5.0124445,553425,24.85,0.0,-0.216,-0.203,23.25,1.617,273.4,273.2,274.8,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1231038.0,1.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,20.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.558,172.4,23.83,1.0,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.65,21.04,19.67,20.08,19.79,19.92,-125.3,20.66,19.96,34.89
2016-07-11 23:08:00-05:00,-5.0897946,-12.426011,-5.0124445,553426,24.84,0.0,-0.178,-0.201,23.3,1.617,273.5,273.2,274.9,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1231038.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,20.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.375,173.8,23.81,0.7,3.477,2.0,-1.0,13.15,-0.06,0.23,1.0,2.0,0.0,0.002,20.67,21.04,19.62,20.13,19.87,19.92,-125.6,20.66,19.95,34.89
2016-07-11 23:09:00-05:00,-4.982641,-12.426011,-4.8972163,553427,24.82,0.0,-0.209,-0.203,23.34,1.617,273.6,273.1,274.8,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1231038.0,1.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,20.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.707,177.8,21.37,1.2,3.475,2.0,-1.0,13.43,0.071,0.23,3.0,2.0,0.0,0.001,20.65,21.04,19.68,20.09,19.92,19.92,-126.8,20.66,19.95,34.8
