TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-11 23:10:00-05:00,-4.7683344,-12.158786,-4.666759,553428,24.81,0.0,-0.211,-0.203,23.36,1.617,273.3,273.1,274.8,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1231038.0,1.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,20.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.535,175.9,17.64,0.8,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.74,21.07,19.64,20.16,19.95,19.92,-125.9,20.66,20.03,34.8
2016-07-11 23:11:00-05:00,-4.6611805,-12.025172,-4.666759,553429,24.79,0.0,-0.209,-0.203,23.4,1.617,273.4,273.0,274.7,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1231038.0,1.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.016,0.014,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.462,188.5,31.11,0.8,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,20.78,21.13,19.71,20.26,20.02,20.0,-126.5,20.69,20.04,34.8
2016-07-11 23:12:00-05:00,-4.6611805,-12.025172,-4.666759,553430,24.78,0.0,-0.211,-0.203,23.4,1.617,273.3,272.8,274.5,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1231038.0,1.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,20.4,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.34,144.4,28.85,0.6,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,20.75,21.07,19.7,20.24,20.03,20.01,-126.2,20.68,20.07,34.76
2016-07-11 23:13:00-05:00,-4.6611805,-12.025172,-4.666759,553431,24.75,0.0,-0.209,-0.203,23.44,1.617,273.2,272.9,274.5,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1231038.0,1.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,20.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.34,161.9,25.17,0.8,3.475,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,20.67,21.01,19.7,20.14,19.97,19.95,-126.2,20.63,20.06,34.7
2016-07-11 23:14:00-05:00,-4.6611805,-12.025172,-4.666759,553432,24.75,0.0,-0.176,-0.203,23.39,1.617,273.4,272.7,274.4,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1231038.0,1.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,20.41,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.623,162.9,17.4,0.9,3.477,2.0,-1.0,13.2,-0.013,0.23,1.0,2.0,0.0,0.001,20.72,21.04,19.65,20.13,19.92,19.92,-126.4,20.61,20.04,34.7
2016-07-11 23:15:00-05:00,-4.6611805,-12.025172,-4.666759,553433,24.72,0.0,-0.199,-0.203,23.38,1.617,273.3,272.9,274.6,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1231038.0,1.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,20.43,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.012,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.178,185.7,61.08,0.4,3.475,2.0,-1.0,13.31,0.027,0.23,1.0,2.0,0.0,0.001,20.74,21.04,19.62,20.09,19.91,19.92,-125.7,20.58,20.04,34.65
2016-07-11 23:16:00-05:00,-4.6611805,-12.025172,-4.666759,553434,24.72,0.0,-0.209,-0.203,23.38,1.617,273.3,272.9,274.5,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1231038.0,1.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,20.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.432,153.2,26.34,0.7,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.75,21.04,19.67,20.11,19.92,19.92,-126.0,20.62,20.0,34.6
2016-07-11 23:17:00-05:00,-4.6611805,-12.025172,-4.666759,553435,24.7,0.0,-0.218,-0.203,23.42,1.617,273.3,273.0,274.7,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1231038.0,1.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,20.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.847,169.7,17.87,1.3,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.8,21.04,19.71,20.1,19.92,19.92,-125.9,20.6,19.97,34.6
2016-07-11 23:18:00-05:00,-4.6611805,-11.624333,-4.666759,553436,24.69,0.0,-0.209,-0.203,23.4,1.617,273.4,273.2,274.9,0.0,0.0,0.0,21.47,0.0,60.18,0.0,1231038.0,1.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,20.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.505,140.8,32.73,0.8,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.75,21.04,19.65,20.08,19.93,19.92,-126.5,20.57,20.0,34.55
2016-07-11 23:19:00-05:00,-4.6611805,-11.624333,-4.666759,553437,24.66,0.0,-0.214,-0.203,23.37,1.617,273.7,273.3,275.0,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1231038.0,1.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,20.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.3,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.823,148.5,22.26,1.3,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.75,21.07,19.7,20.09,19.99,19.92,-126.6,20.57,19.98,34.51
2016-07-11 23:20:00-05:00,-4.6611805,-11.624333,-4.666759,553438,24.66,0.0,-0.178,-0.203,23.37,1.617,273.4,273.5,275.1,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1231038.0,1.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,20.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.06,154.7,12.45,1.4,3.475,2.0,-1.0,13.29,0.006,0.229,1.0,2.0,0.0,0.001,20.75,21.04,19.73,20.1,19.96,19.99,-125.7,20.63,20.0,34.51
2016-07-11 23:21:00-05:00,-4.4468737,-11.624333,-4.55153,553439,24.64,0.0,-0.211,-0.203,23.4,1.617,273.7,273.4,275.1,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1231038.0,1.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,20.35,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.647,153.8,21.29,1.3,3.477,2.0,-1.0,13.58,0.008,0.229,3.0,2.0,0.0,0.001,20.67,21.02,19.76,20.09,19.99,20.0,-125.8,20.6,20.0,34.44
2016-07-11 23:22:00-05:00,-4.33972,-11.624333,-4.55153,553440,24.63,0.0,-0.216,-0.203,23.36,1.617,274.1,273.4,275.0,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1231038.0,1.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.502,124.6,34.82,0.9,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.59,20.94,19.77,20.09,19.91,19.95,-125.9,20.57,20.0,34.41
2016-07-11 23:23:00-05:00,-4.554027,-11.624333,-4.666759,553441,24.6,0.0,-0.216,-0.203,23.26,1.617,273.9,273.5,275.2,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1231038.0,1.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,20.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.852,142.0,22.25,1.3,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.48,20.86,19.67,20.0,19.89,19.92,-126.2,20.57,20.0,34.41
2016-07-11 23:24:00-05:00,-4.6611805,-11.624333,-4.666759,553442,24.6,0.0,-0.214,-0.203,23.24,1.617,274.0,273.6,275.3,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1231038.0,1.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,20.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.4,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.368,161.8,29.55,0.6,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.48,20.85,19.72,19.98,19.83,19.95,-126.1,20.57,20.0,34.39
2016-07-11 23:25:00-05:00,-4.6611805,-11.624333,-4.666759,553443,24.58,0.0,-0.152,-0.203,23.24,1.617,274.1,273.7,275.3,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1231038.0,1.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,20.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.408,142.3,84.2,0.9,3.477,2.0,-1.0,13.59,0.009,0.229,3.0,2.0,0.0,0.0,20.43,20.83,19.67,20.0,19.8,19.92,-125.8,20.57,20.0,34.31
2016-07-11 23:26:00-05:00,-4.6611805,-11.89156,-4.666759,553444,24.57,0.0,-0.203,-0.203,23.26,1.617,273.6,273.3,274.9,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1231038.0,1.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,20.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.2,273.2,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.19,322.5,97.1,0.4,3.477,2.0,-1.0,13.2,-0.008,0.231,1.0,2.0,0.0,0.001,20.37,20.76,19.61,19.98,19.8,19.93,-126.4,20.57,20.02,34.3
2016-07-11 23:27:00-05:00,-4.6611805,-12.025172,-4.666759,553445,24.54,0.0,-0.224,-0.203,23.18,1.617,273.7,273.3,274.9,0.0,0.0,0.0,21.5,0.0,60.16,0.0,1231038.0,1.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,20.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.537,168.2,27.86,1.3,3.477,2.0,-1.0,13.54,0.015,0.23,3.0,2.0,0.0,0.001,20.37,20.75,19.61,19.99,19.8,19.94,-125.9,20.48,19.98,34.28
2016-07-11 23:28:00-05:00,-4.6611805,-12.025172,-4.666759,553446,24.54,0.0,-0.233,-0.203,23.19,1.617,273.6,273.2,274.9,0.0,0.0,0.0,21.36,0.0,60.16,0.0,1231038.0,1.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,20.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.782,176.9,15.77,1.1,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,20.4,20.75,19.61,20.07,19.78,19.95,-125.6,20.5,19.98,34.22
2016-07-11 23:29:00-05:00,-4.6611805,-12.025172,-4.666759,553447,24.51,0.0,-0.216,-0.203,23.19,1.617,273.7,273.4,275.0,0.0,0.0,0.0,21.42,0.0,60.18,0.0,1231038.0,1.618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,20.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.6,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.528,169.4,11.31,0.8,3.477,2.0,-1.0,13.55,0.008,0.229,3.0,2.0,0.0,0.0,20.46,20.75,19.61,20.03,19.73,19.89,-126.4,20.47,19.92,34.22
2016-07-11 23:30:00-05:00,-4.6611805,-12.025172,-4.666759,553448,24.5,0.0,-0.228,-0.203,23.12,1.617,273.6,273.5,275.1,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1231038.0,1.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,20.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.6,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.01,0.015,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.578,189.5,33.92,1.1,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.43,20.75,19.61,20.02,19.75,19.87,-125.8,20.47,19.9,34.19
2016-07-11 23:31:00-05:00,-4.6611805,-12.025172,-4.666759,553449,24.48,0.0,-0.214,-0.203,23.11,1.617,273.8,273.5,275.1,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1231038.0,1.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,20.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.768,179.5,17.53,1.1,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.41,20.75,19.61,20.02,19.8,19.91,-125.9,20.47,19.9,34.12
2016-07-11 23:32:00-05:00,-4.6611805,-12.025172,-4.666759,553450,24.48,0.0,-0.224,-0.203,23.1,1.617,274.0,273.5,275.1,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1231038.0,1.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,20.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.016,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.673,167.5,24.25,1.2,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.38,20.75,19.61,19.99,19.78,19.89,-126.2,20.47,19.88,34.12
2016-07-11 23:33:00-05:00,-4.6611805,-11.89156,-4.666759,553451,24.45,0.0,-0.226,-0.203,23.1,1.617,274.2,273.6,275.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1231038.0,1.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,20.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,272.4,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.48,192.8,10.15,0.8,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.37,20.69,19.61,20.0,19.73,19.82,-125.9,20.47,19.9,34.08
2016-07-11 23:34:00-05:00,-4.6611805,-11.624333,-4.666759,553452,24.44,0.0,-0.178,-0.203,23.15,1.617,274.3,274.0,275.5,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1231038.0,1.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,20.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.5,181.1,14.38,0.8,3.477,2.0,-1.0,13.11,-0.124,0.231,1.0,2.0,0.0,0.003,20.38,20.65,19.61,19.99,19.7,19.83,-126.2,20.39,19.9,34.03
2016-07-11 23:35:00-05:00,-4.6611805,-11.624333,-4.666759,553453,24.42,0.0,-0.226,-0.203,23.17,1.617,274.2,274.0,275.5,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1231038.0,1.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,20.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.355,193.1,35.52,0.7,3.475,2.0,-1.0,13.14,0.134,0.231,1.0,2.0,0.0,0.002,20.45,20.74,19.61,19.99,19.7,19.79,-125.9,20.41,19.9,34.03
2016-07-11 23:36:00-05:00,-4.6611805,-11.624333,-4.666759,553454,24.42,0.0,-0.224,-0.203,23.18,1.617,274.1,273.9,275.5,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1231038.0,1.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,20.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.158,118.2,37.8,0.3,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.46,20.77,19.52,19.99,19.77,19.83,-126.0,20.39,19.9,34.03
2016-07-11 23:37:00-05:00,-4.6611805,-11.89156,-4.666759,553455,24.39,0.0,-0.226,-0.203,23.17,1.617,274.5,273.6,275.2,0.0,0.0,0.0,21.58,0.0,60.19,0.0,1231038.0,1.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,20.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.763,200.5,40.44,2.2,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.49,20.83,19.56,19.97,19.72,19.78,-125.8,20.45,19.9,33.98
2016-07-11 23:38:00-05:00,-4.6611805,-11.624333,-4.666759,553456,24.38,0.0,-0.218,-0.203,23.28,1.617,274.2,273.7,275.3,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1231038.0,1.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,20.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.707,200.4,31.2,2.1,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.61,20.88,19.61,20.09,19.8,19.89,-126.1,20.62,19.9,33.93
2016-07-11 23:39:00-05:00,-4.4468737,-11.624333,-4.666759,553457,24.36,0.0,-0.22,-0.203,23.28,1.617,274.2,273.7,275.3,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1231038.0,1.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,20.41,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.555,167.6,24.69,1.2,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.65,20.94,19.66,20.14,19.93,19.95,-126.3,20.62,19.95,33.93
2016-07-11 23:40:00-05:00,-4.33972,-11.624333,-4.666759,553458,24.36,0.0,-0.165,-0.203,23.28,1.617,274.2,273.6,275.3,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1231038.0,1.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,20.39,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,272.4,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.893,178.5,18.54,1.3,3.477,2.0,-1.0,13.58,0.031,0.229,1.0,2.0,0.0,0.0,20.69,20.94,19.62,20.18,19.99,19.99,-125.5,20.65,20.01,33.91
2016-07-11 23:41:00-05:00,-4.33972,-11.49072,-4.321073,553459,24.34,0.0,-0.222,-0.203,23.29,1.617,274.0,273.7,275.3,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1231038.0,1.665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,20.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,272.5,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.22,155.7,21.17,2.1,3.475,2.0,-1.0,13.39,-0.018,0.229,1.0,2.0,0.0,0.001,20.74,20.96,19.67,20.23,20.09,19.98,-125.8,20.67,20.06,33.85
2016-07-11 23:42:00-05:00,-4.33972,-10.956268,-4.321073,553460,24.33,0.0,-0.226,-0.203,23.4,1.617,274.1,273.5,275.1,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1231038.0,1.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,20.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.523,172.1,14.34,2.1,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.8,21.04,19.77,20.31,20.13,20.1,-125.5,20.77,20.13,33.83
2016-07-11 23:43:00-05:00,-4.1254125,-10.689042,-4.0906157,553461,24.33,0.0,-0.226,-0.203,23.39,1.617,274.1,273.5,275.1,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1231038.0,1.624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,20.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.9,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.495,185.6,20.21,0.9,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.96,21.13,19.8,20.31,20.18,20.1,-125.8,20.77,20.19,33.83
2016-07-11 23:44:00-05:00,-4.1254125,-10.689042,-4.0906157,553462,24.3,0.0,-0.224,-0.203,23.33,1.617,274.3,273.4,275.0,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1231038.0,1.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,20.7,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,272.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.009,0.008,0.01,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.803,177.8,18.42,1.3,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.96,21.13,19.8,20.34,20.18,20.1,-125.6,20.77,20.16,33.86
2016-07-11 23:45:00-05:00,-4.33972,-10.689042,-4.321073,553463,24.3,0.0,-0.222,-0.203,23.27,1.617,274.4,273.5,275.2,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1231038.0,1.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,20.65,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,272.1,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.78,168.9,11.71,2.0,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.91,21.13,19.8,20.31,20.1,20.1,-125.0,20.73,20.09,33.74
2016-07-11 23:46:00-05:00,-4.33972,-10.822656,-4.321073,553464,24.29,0.0,-0.163,-0.203,23.25,1.617,274.4,273.5,275.2,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1231038.0,1.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,20.64,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.235,166.3,18.17,2.7,3.477,2.0,-1.0,13.11,-0.076,0.23,1.0,2.0,0.0,0.002,20.86,21.13,19.8,20.28,20.09,20.11,-125.5,20.75,20.13,33.74
2016-07-11 23:47:00-05:00,-4.33972,-10.689042,-4.321073,553465,24.25,0.0,-0.203,-0.203,23.24,1.617,274.4,273.6,275.2,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1231038.0,1.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,20.54,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.4,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.89,154.3,26.38,1.2,3.477,2.0,-1.0,13.11,0.087,0.232,1.0,2.0,0.0,0.003,20.85,21.09,19.8,20.28,20.07,20.12,-125.6,20.77,20.14,33.64
2016-07-11 23:48:00-05:00,-4.33972,-11.089881,-4.321073,553466,24.25,0.0,-0.216,-0.203,23.18,1.617,274.2,273.8,275.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1231038.0,1.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,20.51,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.708,155.4,23.79,1.3,3.477,2.0,-1.0,13.59,0.008,0.229,3.0,2.0,0.0,0.001,20.75,21.04,19.8,20.23,20.04,20.12,-125.6,20.75,20.11,33.7
2016-07-11 23:49:00-05:00,-4.33972,-11.089881,-4.321073,553467,24.23,0.0,-0.235,-0.203,23.18,1.617,274.5,273.9,275.5,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1231038.0,1.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,20.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.527,213.1,44.55,1.3,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.74,21.01,19.8,20.25,20.04,20.12,-125.3,20.65,20.09,33.66
2016-07-11 23:50:00-05:00,-4.33972,-11.223495,-4.321073,553468,24.22,0.0,-0.226,-0.203,23.17,1.617,275.0,273.9,275.6,0.0,0.0,0.0,21.55,0.0,60.18,0.0,1231038.0,1.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,20.44,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.578,184.7,36.5,0.9,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.65,20.96,19.8,20.18,19.99,20.08,-125.5,20.68,20.09,33.68
2016-07-11 23:51:00-05:00,-4.33972,-11.357107,-4.321073,553469,24.22,0.0,-0.226,-0.203,23.18,1.615,274.8,274.1,275.7,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1231038.0,1.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.552,152.1,28.22,1.1,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.65,20.94,19.72,20.18,19.97,20.02,-125.0,20.67,20.09,33.6
2016-07-11 23:52:00-05:00,-4.33972,-11.624333,-4.55153,553470,24.21,0.0,-0.214,-0.203,23.18,1.617,274.8,274.1,275.7,0.0,0.0,0.0,21.27,0.0,60.18,0.0,1231038.0,1.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,20.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.682,194.7,25.71,1.1,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.65,20.92,19.7,20.18,19.89,20.02,-125.8,20.67,20.09,33.6
2016-07-11 23:53:00-05:00,-4.33972,-11.624333,-4.666759,553471,24.19,0.0,-0.239,-0.203,23.17,1.617,274.5,274.0,275.7,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1231038.0,1.638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,20.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.468,170.1,26.28,0.8,3.477,2.0,-1.0,13.35,0.005,0.229,1.0,2.0,0.0,0.001,20.59,20.85,19.7,20.18,19.89,20.02,-125.4,20.67,20.09,33.58
2016-07-11 23:54:00-05:00,-4.33972,-11.624333,-4.666759,553472,24.18,0.0,-0.222,-0.203,23.18,1.615,274.8,273.9,275.6,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1231038.0,1.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,20.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.567,176.0,20.65,0.9,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.53,20.83,19.7,20.1,19.88,19.96,-125.4,20.62,20.09,33.59
2016-07-11 23:55:00-05:00,-4.33972,-11.624333,-4.666759,553473,24.16,0.0,-0.23,-0.203,23.21,1.615,274.6,273.9,275.7,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1231038.0,1.677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,20.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.618,175.3,36.42,1.5,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.46,20.75,19.61,20.09,19.82,19.92,-125.5,20.57,20.08,33.56
2016-07-11 23:56:00-05:00,-4.554027,-11.624333,-4.666759,553474,24.16,0.0,-0.23,-0.203,23.14,1.615,274.8,274.1,275.7,0.0,0.0,0.0,21.63,0.0,60.15,0.0,1231038.0,1.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,20.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.475,169.8,60.36,1.1,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.46,20.75,19.61,20.05,19.84,19.92,-125.5,20.54,20.08,33.49
2016-07-11 23:57:00-05:00,-4.6611805,-11.624333,-4.666759,553475,24.15,0.0,-0.228,-0.203,23.1,1.616,274.9,274.1,275.8,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1231038.0,1.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,20.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.933,145.9,16.37,1.4,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.46,20.75,19.61,19.99,19.8,19.87,-125.3,20.48,20.06,33.5
2016-07-11 23:58:00-05:00,-4.6611805,-11.624333,-4.666759,553476,24.13,0.0,-0.211,-0.203,23.08,1.617,274.9,274.4,276.1,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1231038.0,1.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,20.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.8,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,0.982,155.2,10.24,1.6,3.475,2.0,-1.0,13.35,0.004,0.228,3.0,2.0,0.0,0.001,20.46,20.7,19.59,19.99,19.8,19.83,-125.3,20.48,20.03,33.4
2016-07-11 23:59:00-05:00,-4.6611805,-11.624333,-4.666759,553477,24.11,0.0,-0.233,-0.203,23.06,1.616,275.3,274.5,276.2,0.0,0.0,0.0,21.57,0.0,60.19,0.0,1231038.0,1.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,20.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.2,275.0,0.0,0.0,0.0,575.0,1186513.0,46436.0,108476.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26034.0,36286.0,35995.0,36544.0,31110.0,31017.0,25111.0,1.052,164.1,15.13,1.7,3.477,2.0,-1.0,13.35,0.008,0.229,3.0,2.0,0.0,0.001,20.46,20.75,19.51,19.99,19.8,19.86,-125.4,20.53,20.08,33.43
