TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 00:00:00-05:00,-4.33972,-12.025172,-4.666759,559237,26.33,0.0,-0.246,-0.193,24.81,2.56,273.2,273.0,274.2,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1235942.0,2.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,22.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.163,120.5,49.23,0.3,3.477,2.0,-1.0,13.2,-0.001,0.231,1.0,2.0,0.0,0.001,22.38,22.8,21.72,22.12,21.8,22.0,-99.8,22.62,22.09,33.62
2016-07-16 00:01:00-05:00,-4.33972,-12.025172,-4.666759,559238,26.31,0.0,-0.251,-0.177,24.8,2.56,272.5,272.6,273.8,0.0,0.0,0.0,21.64,0.0,60.18,0.0,1235942.0,2.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,22.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.8,271.4,272.4,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.153,57.87,36.61,0.3,3.477,2.0,-1.0,13.53,0.008,0.23,3.0,2.0,0.0,0.001,22.3,22.71,21.72,22.1,21.73,21.93,-73.69,22.57,22.08,33.59
2016-07-16 00:02:00-05:00,-4.33972,-12.025172,-4.666759,559239,26.29,0.0,-0.251,-0.178,24.76,2.56,272.0,272.2,273.4,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1235942.0,2.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,21.96,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.7,271.0,272.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.115,205.9,81.2,0.3,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,22.24,22.66,21.67,22.05,21.72,21.93,-72.56,22.57,22.0,33.57
2016-07-16 00:03:00-05:00,-4.33972,-12.025172,-4.666759,559240,26.28,0.0,-0.252,-0.192,24.77,2.56,272.9,273.0,274.2,0.0,0.0,0.0,21.63,0.0,60.18,0.0,1235942.0,2.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,21.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.1,271.8,272.8,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.165,77.84,32.17,0.3,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,22.17,22.59,21.61,21.99,21.7,21.89,-73.38,22.48,22.0,33.56
2016-07-16 00:04:00-05:00,-4.33972,-12.025172,-4.666759,559241,26.26,0.0,-0.252,-0.189,24.74,2.56,272.9,273.2,274.4,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1235942.0,2.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,21.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.1,272.0,273.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.215,110.8,13.77,0.4,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,22.17,22.61,21.59,21.95,21.66,21.83,-99.7,22.48,22.0,33.51
2016-07-16 00:05:00-05:00,-4.33972,-12.025172,-4.666759,559242,26.25,0.0,-0.24,-0.191,24.71,2.529,271.9,272.3,273.7,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1235942.0,2.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,21.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.3,271.2,272.2,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.117,98.0,63.5,0.2,3.477,2.0,-1.0,13.53,0.008,0.23,3.0,2.0,0.0,0.0,22.11,22.55,21.53,21.91,21.66,21.82,-99.4,22.41,21.93,33.51
2016-07-16 00:06:00-05:00,-4.33972,-12.025172,-4.666759,559243,26.23,0.0,-0.249,-0.182,24.72,2.476,272.2,272.3,273.8,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1235942.0,2.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,21.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.8,271.0,272.3,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.265,201.5,18.13,0.4,3.475,2.0,-1.0,13.31,0.009,0.229,3.0,2.0,0.0,0.001,22.08,22.55,21.51,21.93,21.59,21.75,-73.61,22.38,21.9,33.53
2016-07-16 00:07:00-05:00,-4.33972,-11.624333,-4.666759,559244,26.22,0.0,-0.248,-0.191,24.69,2.453,272.3,272.4,273.9,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1235942.0,2.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,21.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.4,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.403,212.0,26.47,0.9,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.08,22.5,21.56,21.91,21.58,21.73,-73.43,22.38,21.9,33.51
2016-07-16 00:08:00-05:00,-4.33972,-11.624333,-4.666759,559245,26.19,0.0,-0.249,-0.194,24.74,2.427,272.6,272.6,274.1,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1235942.0,2.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,21.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.6,273.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.6,189.4,38.7,1.3,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.08,22.52,21.61,21.95,21.59,21.73,-121.3,22.38,21.92,33.45
2016-07-16 00:09:00-05:00,-4.33972,-11.624333,-4.321073,559246,26.19,0.0,-0.245,-0.192,24.8,2.417,272.5,272.7,274.2,0.0,0.0,0.0,21.79,0.0,60.11,0.0,1235942.0,2.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,21.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.9,273.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.545,221.9,15.92,1.1,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.23,22.58,21.61,21.99,21.74,21.83,-99.6,22.43,21.97,33.44
2016-07-16 00:10:00-05:00,-4.232566,-11.49072,-3.9753876,559247,26.16,0.0,-0.246,-0.189,24.83,2.362,272.4,272.9,274.4,0.0,0.0,0.0,21.32,0.0,60.17,0.0,1235942.0,2.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,21.91,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.545,216.8,15.31,1.0,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.19,22.56,21.69,22.01,21.77,21.85,-78.57,22.48,22.04,33.44
2016-07-16 00:11:00-05:00,-3.9111054,-10.956268,-3.8601587,559248,26.16,0.0,-0.203,-0.205,24.89,2.352,272.6,272.9,274.4,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1235942.0,2.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,21.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.787,218.1,21.75,1.1,3.477,2.0,-1.0,13.13,-0.03,0.229,1.0,2.0,0.0,0.001,22.24,22.55,21.69,22.01,21.81,21.83,-73.61,22.48,22.04,33.44
2016-07-16 00:12:00-05:00,-3.589645,-10.689042,-3.8601587,559249,26.14,0.0,-0.243,-0.222,24.9,2.308,272.4,273.0,274.5,0.0,0.0,0.0,21.7,0.0,60.19,0.0,1235942.0,2.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,21.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.668,195.6,19.29,1.0,3.477,2.0,-1.0,13.08,0.015,0.234,1.0,2.0,0.0,0.004,22.16,22.56,21.71,21.99,21.81,21.83,-44.21,22.48,22.02,33.36
2016-07-16 00:13:00-05:00,-3.589645,-10.689042,-3.8601587,559250,26.13,0.0,-0.235,-0.17,24.95,2.291,272.8,272.8,274.2,0.0,0.0,0.0,21.3,0.0,60.18,0.0,1235942.0,2.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,21.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.527,222.6,13.36,0.9,3.477,2.0,-1.0,13.35,0.028,0.23,3.0,2.0,0.0,0.001,22.15,22.55,21.66,21.99,21.77,21.85,-94.2,22.44,22.03,33.34
2016-07-16 00:14:00-05:00,-3.589645,-10.689042,-3.8601587,559251,26.11,0.0,-0.234,-0.177,24.94,2.291,272.3,272.8,274.3,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1235942.0,2.556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,21.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.365,189.1,53.24,0.6,3.477,2.0,-1.0,13.53,0.007,0.23,3.0,2.0,0.0,0.001,22.16,22.55,21.68,22.04,21.81,21.85,-49.96,22.44,22.11,33.34
2016-07-16 00:15:00-05:00,-3.6967986,-10.689042,-3.8601587,559252,26.1,0.0,-0.232,-0.187,24.88,2.291,272.0,272.2,273.6,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1235942.0,2.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,21.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.2,271.2,272.2,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.483,158.6,26.65,0.8,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,22.28,22.63,21.71,22.02,21.81,21.87,-46.7,22.46,22.03,33.34
2016-07-16 00:16:00-05:00,-3.9111054,-10.689042,-3.8601587,559253,26.08,0.0,-0.227,-0.185,24.89,2.291,271.8,272.0,273.5,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1235942.0,2.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,21.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.597,187.8,19.02,1.0,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,22.28,22.66,21.71,22.04,21.87,21.93,-73.16,22.48,22.03,33.34
2016-07-16 00:17:00-05:00,-4.018259,-10.689042,-3.8601587,559254,26.07,0.0,-0.223,-0.18,24.86,2.289,273.3,273.5,274.7,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1235942.0,2.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,21.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,272.5,273.5,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.268,204.4,33.73,0.5,3.477,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,22.28,22.66,21.71,22.03,21.9,21.89,-46.49,22.48,22.05,33.29
2016-07-16 00:18:00-05:00,-4.018259,-10.956268,-3.8601587,559255,26.05,0.0,-0.223,-0.175,24.84,2.229,273.9,274.0,275.2,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1235942.0,2.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,21.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.34,163.7,23.45,0.5,3.475,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,22.28,22.66,21.71,22.02,21.84,21.85,-121.0,22.48,22.03,33.24
2016-07-16 00:19:00-05:00,-4.232566,-11.223495,-3.8601587,559256,26.04,0.0,-0.224,-0.19,24.81,2.157,274.0,274.1,275.2,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1235942.0,2.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,22.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.647,188.5,25.38,1.1,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.29,22.66,21.71,22.11,21.93,21.91,-99.6,22.48,21.98,33.24
2016-07-16 00:20:00-05:00,-4.33972,-11.089881,-3.8601587,559257,26.04,0.0,-0.225,-0.184,24.8,2.157,273.8,274.2,275.2,0.0,0.0,0.0,21.25,0.0,60.12,0.0,1235942.0,2.372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,22.11,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.49,179.2,51.14,1.0,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.36,22.69,21.79,22.19,22.0,21.93,-25.87,22.56,22.0,33.22
2016-07-16 00:21:00-05:00,-4.33972,-11.089881,-3.8601587,559258,26.01,0.0,-0.22,-0.176,24.74,2.103,273.8,273.9,274.9,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1235942.0,2.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,22.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.6,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.353,175.2,24.03,0.7,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.37,22.71,21.79,22.12,21.97,21.93,-72.77,22.56,21.97,33.18
2016-07-16 00:22:00-05:00,-4.33972,-11.49072,-4.0906157,559259,26.01,0.0,-0.208,-0.177,24.69,2.024,273.8,273.9,275.0,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1235942.0,2.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,22.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.7,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.182,122.5,50.95,0.5,3.477,2.0,-1.0,13.55,0.008,0.229,3.0,2.0,0.0,0.0,22.39,22.66,21.81,22.19,21.95,21.93,-73.54,22.52,21.94,33.15
2016-07-16 00:23:00-05:00,-4.33972,-11.624333,-4.321073,559260,26.0,0.0,-0.221,-0.202,24.67,2.022,273.8,274.3,275.3,0.0,0.0,0.0,21.6,0.0,60.19,0.0,1235942.0,2.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,22.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.212,125.5,28.11,0.4,3.477,2.0,-1.0,13.11,-0.005,0.231,1.0,2.0,0.0,0.002,22.5,22.76,21.74,22.19,21.9,21.93,-99.6,22.48,21.95,33.15
2016-07-16 00:24:00-05:00,-4.33972,-11.624333,-4.4363017,559261,25.98,0.0,-0.218,-0.178,24.59,2.022,274.2,274.3,275.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1235942.0,2.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,22.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.378,111.5,33.76,1.0,3.477,2.0,-1.0,13.55,0.013,0.229,3.0,2.0,0.0,0.001,22.56,22.87,21.76,22.17,21.9,21.93,-94.9,22.48,21.91,33.15
2016-07-16 00:25:00-05:00,-4.33972,-11.624333,-4.4363017,559262,25.98,0.0,-0.215,-0.198,24.62,2.022,274.0,274.4,275.4,0.0,0.0,0.0,21.61,0.0,60.22,0.0,1235942.0,2.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,22.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.602,192.2,21.55,1.0,3.475,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.66,22.95,21.81,22.19,21.9,21.93,-121.0,22.57,21.87,33.15
2016-07-16 00:26:00-05:00,-4.33972,-11.624333,-4.321073,559263,25.98,0.0,-0.214,-0.175,24.65,2.022,274.0,274.4,275.5,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1235942.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,22.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.588,184.0,28.22,1.3,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.66,22.95,21.81,22.19,21.9,21.93,-91.9,22.57,21.92,33.13
2016-07-16 00:27:00-05:00,-4.33972,-11.357107,-4.2058444,559264,25.96,0.0,-0.212,-0.174,24.67,2.022,274.0,274.3,275.3,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,22.43,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.525,152.3,26.59,0.9,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.69,22.97,21.81,22.19,21.98,22.02,-94.7,22.57,21.9,33.13
2016-07-16 00:28:00-05:00,-4.33972,-11.089881,-3.8601587,559265,25.95,0.0,-0.211,-0.177,24.69,2.022,274.0,274.2,275.2,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1235942.0,2.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,22.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.637,158.9,29.71,1.1,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.72,23.04,21.81,22.17,22.0,22.02,-120.4,22.57,21.92,33.05
2016-07-16 00:29:00-05:00,-4.33972,-10.956268,-3.8601587,559266,25.95,0.0,-0.192,-0.194,24.64,2.022,274.2,274.2,275.2,0.0,0.0,0.0,21.74,0.0,60.15,0.0,1235942.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,22.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.648,157.4,32.93,1.0,3.477,2.0,-1.0,13.19,-0.007,0.23,1.0,2.0,0.0,0.001,22.72,23.0,21.81,22.19,22.0,22.02,-121.2,22.57,21.9,33.05
2016-07-16 00:30:00-05:00,-4.33972,-10.956268,-3.8601587,559267,25.93,0.0,-0.208,-0.183,24.62,2.022,274.1,274.3,275.4,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,22.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.495,172.2,36.61,1.0,3.477,2.0,-1.0,13.4,0.018,0.23,3.0,2.0,0.0,0.001,22.66,23.03,21.81,22.19,21.95,22.02,-121.3,22.56,21.9,33.05
2016-07-16 00:31:00-05:00,-4.33972,-11.089881,-3.8601587,559268,25.92,0.0,-0.208,-0.176,24.61,2.006,274.1,274.2,275.3,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,22.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.837,170.2,18.72,1.3,3.475,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.66,23.01,21.81,22.21,21.93,22.04,-51.41,22.57,21.92,33.05
2016-07-16 00:32:00-05:00,-4.33972,-10.689042,-3.8601587,559269,25.92,0.0,-0.207,-0.165,24.65,1.932,274.3,274.3,275.3,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,22.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.61,169.1,21.31,0.9,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.66,22.95,21.81,22.19,21.9,21.99,-95.0,22.54,21.93,33.01
2016-07-16 00:33:00-05:00,-4.232566,-10.689042,-3.8601587,559270,25.92,0.0,-0.206,-0.181,24.64,1.887,273.8,274.5,275.5,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1235942.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,22.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.682,174.5,30.22,1.3,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.56,22.93,21.79,22.14,21.9,21.94,-121.3,22.48,21.87,32.95
2016-07-16 00:34:00-05:00,-4.018259,-10.689042,-3.8601587,559271,25.91,0.0,-0.206,-0.168,24.64,1.887,274.0,274.4,275.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1235942.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,22.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.64,144.3,13.94,1.1,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,22.5,22.87,21.71,22.11,21.88,21.93,-120.4,22.48,21.9,32.95
2016-07-16 00:35:00-05:00,-4.018259,-10.689042,-3.8601587,559272,25.89,0.0,-0.18,-0.186,24.58,1.885,274.0,274.5,275.6,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,22.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.575,161.8,29.26,1.0,3.477,2.0,-1.0,13.2,-0.014,0.23,1.0,2.0,0.0,0.001,22.53,22.85,21.71,22.09,21.89,21.93,-121.5,22.48,21.89,32.95
2016-07-16 00:36:00-05:00,-4.1254125,-10.689042,-3.8601587,559273,25.89,0.0,-0.205,-0.186,24.54,1.859,274.4,274.6,275.7,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1235942.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,22.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.477,147.2,15.12,0.7,3.477,2.0,-1.0,13.4,0.025,0.23,3.0,2.0,0.0,0.001,22.56,22.88,21.71,22.09,21.85,21.96,-121.5,22.48,21.93,32.95
2016-07-16 00:37:00-05:00,-4.33972,-10.822656,-3.8601587,559274,25.88,0.0,-0.209,-0.188,24.48,1.772,274.2,274.8,275.9,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,22.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.011,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.762,145.5,9.28,1.0,3.475,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.56,22.92,21.71,22.06,21.81,21.93,-120.9,22.4,21.84,32.86
2016-07-16 00:38:00-05:00,-4.33972,-10.956268,-3.8601587,559275,25.85,0.0,-0.209,-0.19,24.47,1.752,274.5,274.8,275.8,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1235942.0,2.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,22.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.011,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.728,151.2,20.83,1.4,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.53,22.85,21.71,22.09,21.81,21.94,-121.4,22.48,21.86,32.86
2016-07-16 00:39:00-05:00,-4.33972,-10.956268,-3.8601587,559276,25.85,0.0,-0.208,-0.187,24.43,1.752,274.6,274.9,275.9,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1235942.0,2.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,22.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.1,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.707,172.3,18.96,1.1,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,22.56,22.85,21.71,22.05,21.81,21.96,-121.2,22.48,21.89,32.86
2016-07-16 00:40:00-05:00,-4.33972,-11.089881,-3.8601587,559277,25.85,0.0,-0.207,-0.188,24.44,1.752,274.6,274.8,275.8,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1235942.0,2.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,22.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.315,180.7,53.44,0.8,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,22.45,22.82,21.63,22.0,21.77,21.98,-94.7,22.38,21.91,32.82
2016-07-16 00:41:00-05:00,-4.33972,-11.223495,-3.9753876,559278,25.83,0.0,-0.16,-0.192,24.45,1.752,274.6,274.8,275.8,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1235942.0,2.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,22.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.418,153.6,23.25,0.8,3.475,2.0,-1.0,13.3,0.006,0.229,3.0,2.0,0.0,0.001,22.35,22.72,21.61,22.0,21.71,21.93,-112.0,22.38,21.89,32.76
2016-07-16 00:42:00-05:00,-4.33972,-11.49072,-3.9753876,559279,25.83,0.0,-0.206,-0.189,24.45,1.752,274.5,274.5,275.5,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1235942.0,2.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,22.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.223,161.1,40.92,0.5,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.28,22.66,21.61,21.95,21.68,21.87,-121.5,22.36,21.84,32.76
2016-07-16 00:43:00-05:00,-4.33972,-11.49072,-3.9753876,559280,25.8,0.0,-0.206,-0.182,24.49,1.752,274.3,274.5,275.6,0.0,0.0,0.0,21.59,0.0,60.22,0.0,1235942.0,2.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,21.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.215,164.6,54.94,0.5,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,22.28,22.66,21.52,21.9,21.61,21.82,-121.2,22.36,21.83,32.76
2016-07-16 00:44:00-05:00,-4.33972,-11.624333,-4.2058444,559281,25.79,0.0,-0.205,-0.188,24.47,1.748,274.4,274.4,275.5,0.0,0.0,0.0,21.26,0.0,60.18,0.0,1235942.0,2.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,21.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.22,140.5,54.15,0.5,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,22.28,22.64,21.52,21.9,21.61,21.77,-121.6,22.29,21.78,32.76
2016-07-16 00:45:00-05:00,-4.33972,-11.624333,-4.321073,559282,25.79,0.0,-0.205,-0.181,24.45,1.716,274.3,274.4,275.5,0.0,0.0,0.0,21.75,0.0,60.16,0.0,1235942.0,2.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.17,131.3,77.16,0.5,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,22.19,22.56,21.52,21.89,21.58,21.79,-121.8,22.25,21.73,32.76
2016-07-16 00:46:00-05:00,-4.33972,-11.624333,-4.321073,559283,25.77,0.0,-0.162,-0.183,24.39,1.714,274.1,274.2,275.3,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1235942.0,2.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.187,177.5,59.6,0.4,3.475,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.13,22.55,21.47,21.81,21.53,21.77,-121.5,22.22,21.72,32.66
2016-07-16 00:47:00-05:00,-4.33972,-11.624333,-4.55153,559284,25.76,0.0,-0.204,-0.185,24.4,1.672,274.2,274.1,275.2,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1235942.0,2.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.372,218.7,28.46,0.9,3.475,2.0,-1.0,13.33,0.006,0.229,1.0,2.0,0.0,0.001,22.08,22.47,21.42,21.82,21.49,21.74,-121.8,22.19,21.72,32.66
2016-07-16 00:48:00-05:00,-4.33972,-11.624333,-4.321073,559285,25.76,0.0,-0.204,-0.193,24.44,1.653,274.1,274.3,275.4,0.0,0.0,0.0,21.21,0.0,60.16,0.0,1235942.0,2.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,21.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.442,210.9,11.69,0.7,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.02,22.42,21.42,21.81,21.47,21.74,-121.8,22.19,21.73,32.66
2016-07-16 00:49:00-05:00,-4.33972,-11.49072,-4.2058444,559286,25.73,0.0,-0.204,-0.187,24.43,1.623,274.1,274.5,275.5,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1235942.0,2.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,21.68,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.18,125.8,81.7,0.5,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.99,22.37,21.42,21.81,21.45,21.73,-121.0,22.19,21.8,32.66
2016-07-16 00:50:00-05:00,-4.33972,-11.49072,-4.321073,559287,25.73,0.0,-0.204,-0.189,24.43,1.617,274.6,274.7,275.5,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1235942.0,2.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,21.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.203,302.2,35.15,0.5,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.92,22.31,21.42,21.81,21.52,21.74,-120.9,22.19,21.73,32.62
2016-07-16 00:51:00-05:00,-4.33972,-11.624333,-4.321073,559288,25.71,0.0,-0.204,-0.191,24.42,1.617,274.3,274.8,275.6,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1235942.0,2.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,21.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.168,292.9,44.2,0.4,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.89,22.28,21.4,21.81,21.45,21.66,-100.0,22.26,21.7,32.57
2016-07-16 00:52:00-05:00,-4.33972,-11.624333,-4.55153,559289,25.7,0.0,-0.144,-0.191,24.43,1.617,274.5,274.8,275.6,0.0,0.0,0.0,21.53,0.0,60.19,0.0,1235942.0,2.033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,21.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.357,312.7,22.82,0.6,3.477,2.0,-1.0,13.37,0.005,0.229,1.0,2.0,0.0,0.001,21.84,22.21,21.36,21.81,21.42,21.65,-99.7,22.12,21.72,32.57
2016-07-16 00:53:00-05:00,-4.33972,-11.624333,-4.666759,559290,25.68,0.0,-0.203,-0.186,24.39,1.617,274.4,275.0,275.7,0.0,0.0,0.0,21.63,0.0,60.19,0.0,1235942.0,2.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,21.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.135,317.7,26.7,0.4,3.477,2.0,-1.0,13.55,0.007,0.229,3.0,2.0,0.0,0.0,21.8,22.18,21.33,21.74,21.42,21.61,-73.76,22.08,21.7,32.57
2016-07-16 00:54:00-05:00,-4.33972,-11.624333,-4.666759,559291,25.67,0.0,-0.203,-0.184,24.35,1.617,274.7,275.0,275.7,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1235942.0,2.074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,21.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.17,302.8,18.37,0.2,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.8,22.1,21.23,21.71,21.33,21.55,-100.2,22.02,21.62,32.55
2016-07-16 00:55:00-05:00,-4.33972,-11.757946,-4.666759,559292,25.67,0.0,-0.203,-0.186,24.31,1.617,274.7,275.1,275.8,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1235942.0,2.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,21.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.245,303.5,9.71,0.3,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.73,22.07,21.23,21.63,21.24,21.47,-100.3,21.98,21.54,32.47
2016-07-16 00:56:00-05:00,-4.33972,-11.89156,-4.666759,559293,25.65,0.0,-0.203,-0.191,24.28,1.617,274.8,275.0,275.8,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1235942.0,2.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,21.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.1,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.258,311.9,6.965,0.3,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.7,21.97,21.16,21.61,21.23,21.45,-121.2,21.93,21.53,32.47
2016-07-16 00:57:00-05:00,-4.33972,-11.624333,-4.666759,559294,25.64,0.0,-0.155,-0.197,24.24,1.617,274.7,275.2,276.0,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1235942.0,2.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,21.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.009,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.208,324.9,16.89,0.3,3.475,2.0,-1.0,13.55,0.007,0.229,3.0,2.0,0.0,0.0,21.61,21.89,21.13,21.61,21.23,21.36,-72.84,21.94,21.53,32.47
2016-07-16 00:58:00-05:00,-4.33972,-11.624333,-4.666759,559295,25.62,0.0,-0.201,-0.199,24.27,1.617,274.7,275.2,276.0,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1235942.0,2.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,21.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.163,269.4,56.13,0.3,3.477,2.0,-1.0,13.43,0.004,0.229,1.0,2.0,0.0,0.001,21.56,21.89,21.08,21.53,21.21,21.34,-121.6,21.92,21.53,32.38
2016-07-16 00:59:00-05:00,-4.33972,-11.624333,-4.666759,559296,25.61,0.0,-0.203,-0.188,24.23,1.617,274.9,275.3,276.1,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1235942.0,2.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,21.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.14,22.01,41.01,0.3,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.51,21.83,21.04,21.5,21.13,21.29,-73.97,21.84,21.46,32.38
2016-07-16 01:00:00-05:00,-4.33972,-11.624333,-4.666759,559297,25.6,0.0,-0.203,-0.199,24.15,1.617,275.0,275.2,276.1,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1235942.0,1.966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,21.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.252,59.6,10.56,0.3,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.46,21.8,21.04,21.47,21.13,21.26,-121.3,21.8,21.41,32.38
2016-07-16 01:01:00-05:00,-4.33972,-11.624333,-4.666759,559298,25.58,0.0,-0.203,-0.195,24.07,1.617,274.7,275.2,276.1,0.0,0.0,0.0,21.47,0.0,60.18,0.0,1235942.0,2.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,21.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.243,51.6,20.47,0.4,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.45,21.72,20.97,21.42,21.07,21.26,-69.95,21.72,21.33,32.36
2016-07-16 01:02:00-05:00,-4.33972,-11.624333,-4.666759,559299,25.56,0.0,-0.203,-0.197,24.02,1.617,275.0,275.2,276.0,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1235942.0,2.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,21.06,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.242,2.231,39.93,0.4,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.41,21.7,20.94,21.42,21.04,21.24,-31.21,21.77,21.33,32.36
2016-07-16 01:03:00-05:00,-4.33972,-11.624333,-4.666759,559300,25.55,0.0,-0.186,-0.197,24.02,1.617,274.9,275.3,276.1,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1235942.0,1.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,21.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.103,337.8,68.75,0.3,3.477,2.0,-1.0,13.4,0.004,0.229,1.0,2.0,0.0,0.001,21.4,21.67,20.94,21.42,20.97,21.23,-48.22,21.74,21.33,32.31
2016-07-16 01:04:00-05:00,-4.33972,-11.624333,-4.666759,559301,25.54,0.0,-0.203,-0.197,24.0,1.617,275.1,275.3,276.1,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1235942.0,1.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,21.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.145,79.16,12.9,0.3,3.477,2.0,-1.0,13.55,0.007,0.229,3.0,2.0,0.0,0.0,21.32,21.62,20.89,21.34,20.94,21.17,-47.64,21.68,21.24,32.28
2016-07-16 01:05:00-05:00,-4.33972,-11.624333,-4.666759,559302,25.52,0.0,-0.203,-0.197,23.97,1.617,274.9,275.4,276.2,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1235942.0,1.883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,20.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.162,68.67,20.95,0.3,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.32,21.61,20.85,21.29,20.88,21.17,-68.8,21.68,21.24,32.27
2016-07-16 01:06:00-05:00,-4.4468737,-11.757946,-4.666759,559303,25.51,0.0,-0.203,-0.195,23.92,1.617,275.0,275.4,276.2,0.0,0.0,0.0,21.56,0.0,60.16,0.0,1235942.0,1.886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,20.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.257,78.72,11.49,0.4,3.474,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.32,21.61,20.85,21.23,20.85,21.12,-32.4,21.65,21.24,32.27
2016-07-16 01:07:00-05:00,-4.6611805,-11.89156,-4.666759,559304,25.49,0.0,-0.203,-0.195,23.84,1.617,275.1,275.4,276.1,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1235942.0,1.874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,20.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.297,104.2,15.05,0.4,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.22,21.59,20.85,21.23,20.85,21.1,-26.41,21.62,21.16,32.18
2016-07-16 01:08:00-05:00,-4.6611805,-12.025172,-4.666759,559305,25.48,0.0,-0.18,-0.203,23.75,1.615,274.9,275.2,276.0,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1235942.0,1.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,20.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.28,79.81,10.39,0.4,3.477,2.0,-1.0,13.55,0.008,0.229,3.0,2.0,0.0,0.0,21.22,21.51,20.85,21.23,20.78,21.07,-21.63,21.53,21.14,32.18
2016-07-16 01:09:00-05:00,-4.6611805,-12.025172,-4.666759,559306,25.46,0.0,-0.203,-0.201,23.71,1.613,274.8,275.3,276.1,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1235942.0,1.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,20.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.397,66.37,9.69,0.5,3.477,2.0,-1.0,13.37,0.004,0.229,1.0,2.0,0.0,0.001,21.14,21.51,20.75,21.18,20.75,21.07,-5.199,21.52,21.14,32.18
2016-07-16 01:10:00-05:00,-4.6611805,-11.757946,-4.666759,559307,25.44,0.0,-0.203,-0.199,23.73,1.607,274.9,275.3,276.0,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1235942.0,1.825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.7,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.56,54.88,3.416,0.7,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.13,21.51,20.75,21.13,20.75,21.07,-52.64,21.52,21.14,32.18
2016-07-16 01:11:00-05:00,-4.554027,-11.624333,-4.666759,559308,25.43,0.0,-0.203,-0.201,23.69,1.598,274.9,275.4,276.0,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1235942.0,1.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.5,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.4,62.8,7.87,0.6,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.13,21.51,20.75,21.13,20.75,21.02,-51.75,21.54,21.14,32.17
2016-07-16 01:12:00-05:00,-4.554027,-11.624333,-4.666759,559309,25.42,0.0,-0.203,-0.199,23.68,1.584,275.2,275.4,276.1,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1235942.0,1.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,20.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.24,66.33,5.468,0.3,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.13,21.45,20.75,21.13,20.7,20.97,-21.89,21.52,21.13,32.09
2016-07-16 01:13:00-05:00,-4.33972,-11.624333,-4.666759,559310,25.4,0.0,-0.203,-0.199,23.68,1.567,275.1,275.6,276.2,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1235942.0,1.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,20.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.342,59.05,4.309,0.4,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.09,21.41,20.73,21.13,20.65,20.97,-78.98,21.46,21.1,32.09
2016-07-16 01:14:00-05:00,-4.33972,-11.624333,-4.666759,559311,25.38,0.0,-0.173,-0.201,23.68,1.552,275.3,275.5,276.1,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1235942.0,1.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.228,60.45,11.99,0.4,3.477,2.0,-1.0,13.18,-0.038,0.229,1.0,2.0,0.0,0.001,21.06,21.41,20.69,21.06,20.65,20.97,-26.42,21.42,21.06,32.07
2016-07-16 01:15:00-05:00,-4.33972,-11.624333,-4.666759,559312,25.37,0.0,-0.203,-0.201,23.7,1.541,275.2,275.6,276.2,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1235942.0,1.827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.011,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.24,42.43,7.95,0.4,3.477,2.0,-1.0,13.18,0.049,0.23,1.0,2.0,0.0,0.001,21.03,21.35,20.65,21.04,20.65,20.96,-73.21,21.44,21.05,31.99
2016-07-16 01:16:00-05:00,-4.33972,-11.624333,-4.666759,559313,25.35,0.0,-0.205,-0.199,23.66,1.536,275.1,275.6,276.3,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1235942.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.198,48.57,9.38,0.3,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,21.03,21.32,20.65,21.04,20.65,20.88,-46.3,21.42,21.05,31.99
2016-07-16 01:17:00-05:00,-4.33972,-11.624333,-4.666759,559314,25.34,0.0,-0.205,-0.201,23.7,1.558,275.4,275.4,276.1,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1235942.0,1.843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,20.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.187,57.55,42.3,0.3,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.03,21.33,20.65,21.04,20.64,20.88,-0.603,21.44,21.01,31.99
2016-07-16 01:18:00-05:00,-4.6611805,-11.757946,-4.666759,559315,25.32,0.0,-0.205,-0.199,23.69,1.566,275.1,275.6,276.3,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1235942.0,1.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.097,285.1,77.41,0.2,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.03,21.37,20.62,21.04,20.56,20.88,-64.01,21.46,20.95,31.99
2016-07-16 01:19:00-05:00,-4.6611805,-12.025172,-4.666759,559316,25.31,0.0,-0.203,-0.197,23.66,1.571,275.3,275.8,276.4,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1235942.0,1.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,20.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.162,47.36,31.56,0.2,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.02,21.32,20.56,21.04,20.56,20.84,-26.31,21.37,20.95,31.91
