TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 01:20:00-05:00,-4.6611805,-12.025172,-4.666759,559317,25.29,0.0,-0.165,-0.199,23.66,1.567,275.3,275.9,276.5,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1235942.0,1.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,20.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.097,28.75,34.33,0.2,3.477,2.0,-1.0,13.31,-0.009,0.228,3.0,2.0,0.0,0.001,20.93,21.3,20.56,21.01,20.56,20.78,-52.85,21.41,20.95,31.89
2016-07-16 01:21:00-05:00,-4.6611805,-12.025172,-4.666759,559318,25.28,0.0,-0.207,-0.203,23.69,1.577,275.2,276.0,276.6,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1235942.0,1.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,20.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.123,247.7,44.42,0.2,3.477,2.0,-1.0,13.58,0.023,0.228,3.0,2.0,0.0,0.0,20.95,21.3,20.56,20.97,20.51,20.78,-121.8,21.38,20.95,31.89
2016-07-16 01:22:00-05:00,-4.6611805,-12.158786,-4.666759,559319,25.26,0.0,-0.205,-0.201,23.64,1.578,275.5,275.8,276.4,0.0,0.0,0.0,21.61,0.0,60.18,0.0,1235942.0,1.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,20.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.11,130.7,89.9,0.2,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.93,21.29,20.46,20.94,20.46,20.78,-113.5,21.4,20.95,31.88
2016-07-16 01:23:00-05:00,-4.554027,-12.025172,-4.666759,559320,25.25,0.0,-0.205,-0.203,23.64,1.586,275.5,275.7,276.3,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1235942.0,1.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,20.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.09,176.4,44.33,0.2,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.95,21.27,20.46,20.94,20.46,20.72,-100.5,21.38,20.95,31.85
2016-07-16 01:24:00-05:00,-4.33972,-12.025172,-4.666759,559321,25.24,0.0,-0.203,-0.203,23.63,1.581,275.3,275.8,276.4,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1235942.0,1.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,20.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.095,235.5,45.75,0.1,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.95,21.26,20.46,20.94,20.48,20.68,-95.4,21.41,20.95,31.8
2016-07-16 01:25:00-05:00,-4.33972,-11.89156,-4.55153,559322,25.22,0.0,-0.203,-0.203,23.59,1.568,275.3,275.9,276.5,0.0,0.0,0.0,21.37,0.0,60.16,0.0,1235942.0,1.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,20.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.105,50.1,61.26,0.2,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.97,21.22,20.46,20.94,20.46,20.68,-100.7,21.41,20.92,31.8
2016-07-16 01:26:00-05:00,-4.33972,-11.624333,-4.321073,559323,25.2,0.0,-0.163,-0.201,23.61,1.571,275.0,275.5,276.1,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1235942.0,1.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,20.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.1,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.072,280.9,63.16,0.2,3.475,2.0,-1.0,13.34,0.006,0.228,1.0,2.0,0.0,0.001,20.93,21.26,20.46,20.94,20.49,20.68,-100.0,21.43,20.92,31.8
2016-07-16 01:27:00-05:00,-4.33972,-11.624333,-4.321073,559324,25.19,0.0,-0.203,-0.203,23.62,1.552,275.1,275.6,276.2,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1235942.0,1.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.083,243.4,42.09,0.1,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.95,21.24,20.46,20.94,20.54,20.68,-121.3,21.41,20.85,31.77
2016-07-16 01:28:00-05:00,-4.33972,-11.624333,-4.321073,559325,25.18,0.0,-0.203,-0.197,23.61,1.551,275.4,275.6,276.2,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1235942.0,1.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.147,124.7,15.61,0.3,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,20.95,21.22,20.46,20.96,20.49,20.68,-35.95,21.35,20.85,31.7
2016-07-16 01:29:00-05:00,-4.33972,-11.624333,-4.321073,559326,25.16,0.0,-0.203,-0.199,23.6,1.545,275.3,275.7,276.3,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1235942.0,1.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.57,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.077,93.3,30.93,0.2,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.93,21.13,20.46,20.94,20.46,20.68,-121.5,21.43,20.85,31.72
2016-07-16 01:30:00-05:00,-4.33972,-11.624333,-4.321073,559327,25.15,0.0,-0.207,-0.203,23.62,1.55,275.3,275.9,276.4,0.0,0.0,0.0,21.7,0.0,60.16,0.0,1235942.0,1.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,20.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.108,94.8,12.43,0.2,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.95,21.14,20.46,20.94,20.46,20.68,-74.81,21.43,20.8,31.72
2016-07-16 01:31:00-05:00,-4.33972,-11.624333,-4.321073,559328,25.13,0.0,-0.142,-0.203,23.61,1.55,275.6,275.7,276.3,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1235942.0,1.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,20.58,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.252,117.7,9.04,0.4,3.477,2.0,-1.0,13.44,-0.009,0.228,1.0,2.0,0.0,0.001,20.9,21.16,20.46,20.94,20.46,20.65,-70.72,21.41,20.76,31.64
2016-07-16 01:32:00-05:00,-4.33972,-11.624333,-4.0906157,559329,25.13,0.0,-0.205,-0.201,23.64,1.514,275.3,275.8,276.4,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1235942.0,1.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,20.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.177,130.9,29.26,0.3,3.477,2.0,-1.0,13.44,0.023,0.229,3.0,2.0,0.0,0.001,20.89,21.16,20.48,20.91,20.46,20.62,-34.63,21.33,20.76,31.64
2016-07-16 01:33:00-05:00,-4.33972,-11.49072,-3.8601587,559330,25.11,0.0,-0.207,-0.203,23.62,1.515,275.4,275.8,276.4,0.0,0.0,0.0,21.58,0.0,60.18,0.0,1235942.0,1.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,20.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.22,130.8,18.5,0.4,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.92,21.21,20.46,20.85,20.53,20.6,-22.31,21.33,20.85,31.66
2016-07-16 01:34:00-05:00,-4.1254125,-11.089881,-3.8601587,559331,25.1,0.0,-0.203,-0.201,23.62,1.496,275.4,275.9,276.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1235942.0,1.752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,20.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.227,92.8,20.36,0.5,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.86,21.18,20.48,20.85,20.51,20.59,-4.878,21.33,20.77,31.61
2016-07-16 01:35:00-05:00,-4.018259,-11.089881,-3.8601587,559332,25.07,0.0,-0.207,-0.203,23.63,1.491,275.3,276.0,276.6,0.0,0.0,0.0,21.56,0.0,60.23,0.0,1235942.0,1.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,20.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.205,134.8,36.73,0.3,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.92,21.33,20.51,20.85,20.48,20.62,-37.47,21.33,20.81,31.61
2016-07-16 01:36:00-05:00,-4.1254125,-11.089881,-3.8601587,559333,25.07,0.0,-0.205,-0.203,23.63,1.487,275.3,276.1,276.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1235942.0,1.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,20.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.16,96.0,41.94,0.3,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.95,21.31,20.5,20.85,20.5,20.67,-100.4,21.33,20.76,31.66
2016-07-16 01:37:00-05:00,-4.232566,-11.089881,-3.8601587,559334,25.06,0.0,-0.192,-0.203,23.65,1.485,275.6,276.1,276.6,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1235942.0,1.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,20.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.098,169.7,57.54,0.2,3.477,2.0,-1.0,13.42,0.006,0.228,1.0,2.0,0.0,0.001,20.94,21.31,20.5,20.85,20.48,20.65,-74.41,21.33,20.78,31.59
2016-07-16 01:38:00-05:00,-4.018259,-11.089881,-3.8601587,559335,25.04,0.0,-0.203,-0.203,23.64,1.482,275.6,276.1,276.6,0.0,0.0,0.0,21.6,0.0,60.22,0.0,1235942.0,1.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,20.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.177,137.4,34.47,0.3,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.9,21.33,20.52,20.85,20.5,20.65,-100.4,21.33,20.76,31.56
2016-07-16 01:39:00-05:00,-3.9111054,-10.689042,-3.8601587,559336,25.04,0.0,-0.207,-0.203,23.68,1.482,275.9,276.0,276.6,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1235942.0,1.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,20.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.17,52.16,29.32,0.3,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.93,21.33,20.52,20.85,20.52,20.67,-84.4,21.33,20.78,31.53
2016-07-16 01:40:00-05:00,-3.6967986,-10.689042,-3.8601587,559337,25.02,0.0,-0.209,-0.203,23.74,1.482,275.6,276.2,276.7,0.0,0.0,0.0,21.66,0.0,60.18,0.0,1235942.0,1.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,20.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.135,62.25,45.14,0.3,3.475,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.98,21.33,20.55,20.85,20.5,20.67,-49.42,21.33,20.79,31.54
2016-07-16 01:41:00-05:00,-3.9111054,-10.689042,-3.8601587,559338,25.01,0.0,-0.203,-0.203,23.73,1.482,275.7,276.0,276.5,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1235942.0,1.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,20.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.105,50.17,22.34,0.2,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.95,21.33,20.48,20.85,20.5,20.68,-118.6,21.33,20.76,31.53
2016-07-16 01:42:00-05:00,-4.018259,-10.956268,-3.8601587,559339,25.0,0.0,-0.182,-0.203,23.73,1.482,275.5,276.0,276.6,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1235942.0,1.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,20.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.197,34.25,3.282,0.3,3.477,2.0,-1.0,13.42,-0.006,0.228,1.0,2.0,0.0,0.001,20.97,21.33,20.49,20.85,20.5,20.68,-121.4,21.33,20.76,31.51
2016-07-16 01:43:00-05:00,-4.018259,-11.089881,-3.8601587,559340,24.98,0.0,-0.207,-0.203,23.68,1.481,275.6,276.0,276.6,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1235942.0,1.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,20.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.103,17.85,40.23,0.3,3.477,2.0,-1.0,13.42,0.018,0.229,3.0,2.0,0.0,0.001,20.95,21.33,20.46,20.86,20.51,20.68,-95.6,21.32,20.8,31.43
2016-07-16 01:44:00-05:00,-4.018259,-11.089881,-3.9753876,559341,24.98,0.0,-0.207,-0.203,23.68,1.482,275.8,276.0,276.5,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1235942.0,1.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,20.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.072,286.9,59.41,0.1,3.475,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.99,21.31,20.48,20.86,20.47,20.65,-98.7,21.3,20.76,31.41
2016-07-16 01:45:00-05:00,-4.232566,-11.49072,-4.0906157,559342,24.95,0.0,-0.209,-0.203,23.69,1.482,275.7,276.2,276.7,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1235942.0,1.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,20.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.14,316.9,31.1,0.2,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.98,21.25,20.46,20.85,20.45,20.61,-121.8,21.24,20.76,31.41
2016-07-16 01:46:00-05:00,-4.33972,-11.624333,-4.321073,559343,24.95,0.0,-0.203,-0.203,23.64,1.482,274.7,275.5,276.1,0.0,0.0,0.0,21.6,0.0,60.22,0.0,1235942.0,1.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,20.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.1,274.1,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.165,332.2,25.45,0.3,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,21.0,21.23,20.4,20.85,20.43,20.59,-121.5,21.24,20.76,31.41
2016-07-16 01:47:00-05:00,-4.33972,-11.624333,-4.321073,559344,24.95,0.0,-0.207,-0.201,23.7,1.481,275.1,275.3,275.7,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1235942.0,1.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.192,358.3,20.69,0.3,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,21.01,21.23,20.42,20.88,20.37,20.59,-73.64,21.24,20.79,31.43
2016-07-16 01:48:00-05:00,-4.33972,-11.624333,-4.321073,559345,24.92,0.0,-0.173,-0.203,23.64,1.482,274.9,275.4,275.8,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1235942.0,1.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,20.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.098,278.0,47.64,0.2,3.477,2.0,-1.0,13.42,0.006,0.228,1.0,2.0,0.0,0.001,20.97,21.23,20.38,20.85,20.38,20.59,-121.0,21.22,20.77,31.32
2016-07-16 01:49:00-05:00,-4.33972,-11.624333,-4.321073,559346,24.92,0.0,-0.209,-0.203,23.62,1.482,275.1,275.4,275.9,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1235942.0,1.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,20.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.107,331.2,47.54,0.2,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.96,21.23,20.39,20.9,20.36,20.57,-95.4,21.24,20.79,31.32
2016-07-16 01:50:00-05:00,-4.33972,-11.624333,-4.321073,559347,24.9,0.0,-0.203,-0.203,23.6,1.481,275.0,275.5,276.0,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1235942.0,1.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,20.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.122,324.0,19.4,0.2,3.475,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.94,21.23,20.38,20.81,20.39,20.51,-74.19,21.24,20.76,31.34
2016-07-16 01:51:00-05:00,-4.33972,-11.624333,-4.321073,559348,24.89,0.0,-0.203,-0.203,23.58,1.482,274.8,275.6,276.1,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1235942.0,1.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,20.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.009,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.057,269.3,35.73,0.1,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.94,21.22,20.37,20.82,20.35,20.49,-122.1,21.14,20.73,31.32
2016-07-16 01:52:00-05:00,-4.33972,-11.624333,-4.321073,559349,24.89,0.0,-0.205,-0.203,23.54,1.48,275.1,275.7,276.1,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1235942.0,1.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,20.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.7,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.08,235.6,65.19,0.1,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.92,21.18,20.28,20.8,20.3,20.49,-121.7,21.14,20.72,31.24
2016-07-16 01:53:00-05:00,-4.33972,-11.624333,-4.321073,559350,24.87,0.0,-0.19,-0.203,23.52,1.48,275.1,275.8,276.3,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1235942.0,1.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,20.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.4,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.1,317.9,28.96,0.2,3.475,2.0,-1.0,13.18,-0.012,0.228,1.0,2.0,0.0,0.001,20.91,21.13,20.3,20.78,20.27,20.49,-100.5,21.14,20.77,31.24
2016-07-16 01:54:00-05:00,-4.33972,-11.624333,-4.321073,559351,24.87,0.0,-0.207,-0.203,23.55,1.482,275.1,275.9,276.4,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1235942.0,1.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,20.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.8,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.177,316.0,14.65,0.3,3.475,2.0,-1.0,13.12,0.017,0.232,1.0,2.0,0.0,0.002,20.85,21.13,20.29,20.77,20.29,20.48,-110.1,21.14,20.72,31.24
2016-07-16 01:55:00-05:00,-4.33972,-11.624333,-4.321073,559352,24.84,0.0,-0.205,-0.203,23.51,1.482,275.4,275.8,276.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1235942.0,1.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,20.38,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.228,304.6,14.41,0.3,3.477,2.0,-1.0,13.55,0.007,0.229,3.0,2.0,0.0,0.001,20.85,21.13,20.27,20.78,20.27,20.46,-99.9,21.12,20.75,31.26
2016-07-16 01:56:00-05:00,-4.33972,-11.624333,-4.321073,559353,24.84,0.0,-0.205,-0.203,23.48,1.48,275.4,276.0,276.5,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1235942.0,1.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,20.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.25,323.9,10.75,0.4,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,20.85,21.13,20.29,20.78,20.27,20.4,-30.03,21.12,20.71,31.22
2016-07-16 01:57:00-05:00,-4.33972,-11.624333,-4.321073,559354,24.83,0.0,-0.207,-0.203,23.49,1.48,275.6,276.1,276.6,0.0,0.0,0.0,21.66,0.0,60.19,0.0,1235942.0,1.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,20.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.415,304.8,6.621,0.5,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,20.85,21.12,20.27,20.8,20.27,20.4,-73.49,21.07,20.75,31.13
2016-07-16 01:58:00-05:00,-4.33972,-11.089881,-4.321073,559355,24.81,0.0,-0.207,-0.203,23.48,1.471,275.8,276.1,276.7,0.0,0.0,0.0,21.28,0.0,60.16,0.0,1235942.0,1.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,20.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.402,303.3,11.1,0.5,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,20.85,21.04,20.29,20.69,20.24,20.4,-100.2,21.05,20.77,31.14
2016-07-16 01:59:00-05:00,-4.33972,-10.956268,-4.321073,559356,24.81,0.0,-0.192,-0.203,23.44,1.45,275.4,276.2,276.7,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1235942.0,1.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,20.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.387,331.0,6.88,0.5,3.474,2.0,-1.0,13.55,0.007,0.229,3.0,2.0,0.0,0.0,20.78,21.04,20.29,20.69,20.24,20.4,-53.05,21.03,20.77,31.16
2016-07-16 02:00:00-05:00,-4.33972,-10.689042,-4.321073,559357,24.79,0.0,-0.211,-0.203,23.45,1.451,275.7,276.1,276.6,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1235942.0,1.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,20.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.362,328.4,8.6,0.6,3.477,2.0,-1.0,13.46,0.006,0.228,1.0,2.0,0.0,0.001,20.75,21.04,20.24,20.7,20.27,20.33,-90.4,20.95,20.75,31.2
2016-07-16 02:01:00-05:00,-4.232566,-10.689042,-4.321073,559358,24.78,0.0,-0.207,-0.203,23.42,1.447,275.6,276.0,276.5,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1235942.0,1.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,20.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.46,333.0,6.918,0.6,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.75,20.99,20.19,20.69,20.19,20.3,-122.1,20.95,20.75,31.1
2016-07-16 02:02:00-05:00,-4.018259,-10.689042,-4.321073,559359,24.78,0.0,-0.209,-0.203,23.41,1.418,275.6,276.1,276.6,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1235942.0,1.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,20.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.475,0.207,12.21,0.7,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.75,20.96,20.19,20.69,20.19,20.3,-74.65,20.95,20.77,31.04
2016-07-16 02:03:00-05:00,-4.018259,-10.689042,-4.0906157,559360,24.75,0.0,-0.218,-0.203,23.44,1.392,275.4,276.3,276.7,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1235942.0,1.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,20.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.305,352.9,22.63,0.6,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.75,20.94,20.21,20.59,20.24,20.3,-74.43,20.95,20.8,31.1
2016-07-16 02:04:00-05:00,-4.018259,-10.689042,-3.8601587,559361,24.75,0.0,-0.218,-0.203,23.46,1.4,275.6,276.2,276.6,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1235942.0,1.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,20.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.563,335.3,19.16,1.2,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.75,20.94,20.24,20.56,20.23,20.3,-95.6,20.95,20.81,31.08
2016-07-16 02:05:00-05:00,-4.018259,-10.689042,-3.8601587,559362,24.74,0.0,-0.188,-0.203,23.49,1.381,275.8,276.2,276.7,0.0,0.0,0.0,21.45,0.0,60.12,0.0,1235942.0,1.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,20.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.335,324.6,10.95,0.6,3.475,2.0,-1.0,13.46,0.005,0.228,1.0,2.0,0.0,0.001,20.75,20.94,20.23,20.6,20.17,20.3,-100.4,20.95,20.86,31.04
2016-07-16 02:06:00-05:00,-4.018259,-10.689042,-3.8601587,559363,24.72,0.0,-0.211,-0.203,23.49,1.372,275.4,276.3,276.8,0.0,0.0,0.0,21.61,0.0,60.18,0.0,1235942.0,1.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,20.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.472,322.5,18.15,0.9,3.477,2.0,-1.0,13.59,0.007,0.228,3.0,2.0,0.0,0.0,20.74,20.92,20.22,20.57,20.23,20.3,-121.9,20.95,20.86,31.02
2016-07-16 02:07:00-05:00,-4.018259,-10.689042,-3.8601587,559364,24.72,0.0,-0.211,-0.201,23.53,1.36,275.8,276.3,276.7,0.0,0.0,0.0,21.63,0.0,60.18,0.0,1235942.0,1.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,20.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.463,321.8,10.23,0.6,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.69,20.91,20.28,20.59,20.28,20.3,-76.57,20.95,20.86,31.02
2016-07-16 02:08:00-05:00,-3.9111054,-10.689042,-3.8601587,559365,24.71,0.0,-0.211,-0.203,23.61,1.356,275.9,276.1,276.6,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1235942.0,1.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,20.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.445,289.2,25.54,0.7,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.69,20.94,20.23,20.57,20.28,20.3,-121.7,20.95,20.94,31.02
2016-07-16 02:09:00-05:00,-3.9111054,-10.689042,-3.8601587,559366,24.69,0.0,-0.207,-0.203,23.63,1.348,275.9,276.1,276.6,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1235942.0,1.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,20.26,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.004,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.148,55.49,73.87,0.4,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.72,20.86,20.19,20.56,20.26,20.3,-100.3,20.96,20.93,30.99
2016-07-16 02:10:00-05:00,-4.018259,-10.689042,-3.8601587,559367,24.69,0.0,-0.199,-0.203,23.58,1.348,275.8,276.2,276.7,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1235942.0,1.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,20.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.152,129.1,49.68,0.3,3.475,2.0,-1.0,13.59,0.007,0.228,3.0,2.0,0.0,0.0,20.65,20.85,20.21,20.56,20.28,20.3,-96.0,20.95,20.86,30.94
2016-07-16 02:11:00-05:00,-4.018259,-10.689042,-3.8601587,559368,24.66,0.0,-0.203,-0.203,23.52,1.348,275.7,276.2,276.7,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1235942.0,1.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,20.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.197,72.79,33.4,0.4,3.477,2.0,-1.0,13.42,0.004,0.228,1.0,2.0,0.0,0.001,20.65,20.85,20.21,20.59,20.26,20.32,-48.49,20.95,20.86,30.94
2016-07-16 02:12:00-05:00,-4.1254125,-10.689042,-3.8601587,559369,24.66,0.0,-0.205,-0.203,23.5,1.348,275.7,276.0,276.7,0.0,0.0,0.0,21.48,0.0,60.16,0.0,1235942.0,1.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,20.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.29,63.85,13.05,0.4,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.65,20.85,20.26,20.56,20.25,20.3,-121.7,20.95,20.8,30.94
2016-07-16 02:13:00-05:00,-4.33972,-11.089881,-4.2058444,559370,24.65,0.0,-0.209,-0.203,23.46,1.349,275.6,276.3,276.9,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1235942.0,1.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,20.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.2,47.37,31.94,0.3,3.475,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.63,20.85,20.18,20.48,20.23,20.34,-74.08,20.95,20.77,30.94
2016-07-16 02:14:00-05:00,-4.33972,-11.089881,-4.321073,559371,24.64,0.0,-0.211,-0.203,23.45,1.349,275.9,276.3,276.9,0.0,0.0,0.0,21.44,0.0,60.18,0.0,1235942.0,1.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,20.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.163,10.96,21.88,0.3,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.56,20.85,20.18,20.48,20.18,20.32,-95.1,20.95,20.77,30.94
2016-07-16 02:15:00-05:00,-4.33972,-11.089881,-4.321073,559372,24.63,0.0,-0.218,-0.203,23.46,1.349,275.2,275.7,276.3,0.0,0.0,0.0,21.3,0.0,60.19,0.0,1235942.0,1.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,20.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.1,274.9,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.1,13.56,43.58,0.2,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.56,20.83,20.18,20.5,20.18,20.32,-122.2,20.95,20.72,30.94
2016-07-16 02:16:00-05:00,-4.33972,-11.089881,-4.321073,559373,24.61,0.0,-0.188,-0.203,23.48,1.349,274.9,275.3,275.9,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1235942.0,1.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,20.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.235,357.6,16.97,0.4,3.477,2.0,-1.0,13.46,0.005,0.228,1.0,2.0,0.0,0.001,20.56,20.85,20.18,20.46,20.18,20.28,-96.2,20.95,20.67,30.88
2016-07-16 02:17:00-05:00,-4.33972,-11.089881,-4.321073,559374,24.6,0.0,-0.214,-0.203,23.42,1.35,274.6,274.9,275.5,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1235942.0,1.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,20.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.6,273.6,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.367,35.37,6.446,0.4,3.477,2.0,-1.0,13.58,0.006,0.228,3.0,2.0,0.0,0.0,20.56,20.83,20.18,20.51,20.18,20.31,-107.7,20.95,20.67,30.85
2016-07-16 02:18:00-05:00,-4.33972,-11.089881,-4.321073,559375,24.6,0.0,-0.209,-0.203,23.41,1.348,274.1,274.4,275.0,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1235942.0,1.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,20.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.5,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.26,31.69,8.71,0.3,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.56,20.81,20.18,20.55,20.18,20.37,-100.3,20.95,20.67,30.85
2016-07-16 02:19:00-05:00,-4.33972,-11.089881,-4.321073,559376,24.58,0.0,-0.211,-0.203,23.41,1.348,274.1,274.5,275.0,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1235942.0,1.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,20.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.4,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.24,15.37,10.13,0.3,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.52,20.75,20.18,20.5,20.18,20.32,-70.4,20.95,20.67,30.85
2016-07-16 02:20:00-05:00,-4.33972,-11.089881,-4.321073,559377,24.57,0.0,-0.218,-0.203,23.37,1.348,274.0,274.6,275.2,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1235942.0,1.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,20.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,273.9,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.31,18.15,13.69,0.4,3.475,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.48,20.75,20.18,20.53,20.16,20.36,-95.4,20.95,20.67,30.85
2016-07-16 02:21:00-05:00,-4.33972,-10.956268,-4.321073,559378,24.57,0.0,-0.188,-0.203,23.38,1.348,274.1,274.5,275.0,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1235942.0,1.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,20.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.2,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.422,357.3,23.01,0.6,3.475,2.0,-1.0,13.58,0.007,0.228,3.0,2.0,0.0,0.0,20.46,20.75,20.09,20.47,20.09,20.29,-78.91,20.87,20.67,30.82
2016-07-16 02:22:00-05:00,-4.33972,-10.689042,-4.321073,559379,24.54,0.0,-0.211,-0.203,23.4,1.348,274.2,274.5,275.1,0.0,0.0,0.0,21.72,0.0,60.17,0.0,1235942.0,1.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,20.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,273.8,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.303,347.6,10.49,0.4,3.477,2.0,-1.0,13.17,-0.004,0.23,1.0,2.0,0.0,0.001,20.46,20.75,20.09,20.44,20.09,20.29,-121.9,20.85,20.67,30.78
2016-07-16 02:23:00-05:00,-4.33972,-10.689042,-4.2058444,559380,24.54,0.0,-0.214,-0.203,23.39,1.348,274.5,274.6,275.1,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1235942.0,1.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,20.12,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.462,348.7,8.51,0.6,3.477,2.0,-1.0,13.55,0.01,0.229,3.0,2.0,0.0,0.001,20.46,20.75,20.09,20.45,20.09,20.26,-121.7,20.85,20.67,30.75
2016-07-16 02:24:00-05:00,-4.018259,-10.689042,-3.8601587,559381,24.53,0.0,-0.216,-0.203,23.42,1.348,274.3,274.7,275.3,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1235942.0,1.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,20.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.477,4.283,13.05,0.6,3.477,2.0,-1.0,13.55,0.007,0.229,3.0,2.0,0.0,0.0,20.46,20.75,20.07,20.47,20.09,20.26,-121.8,20.85,20.72,30.75
2016-07-16 02:25:00-05:00,-4.018259,-10.689042,-3.8601587,559382,24.51,0.0,-0.209,-0.203,23.43,1.35,274.5,274.7,275.3,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1235942.0,1.757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,20.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.397,353.9,11.25,0.5,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.46,20.75,20.09,20.47,20.09,20.26,-121.8,20.85,20.77,30.75
2016-07-16 02:26:00-05:00,-4.018259,-10.689042,-3.8601587,559383,24.51,0.0,-0.214,-0.203,23.45,1.348,274.1,274.7,275.3,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1235942.0,1.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,20.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.475,342.7,5.097,0.6,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.4,20.75,20.09,20.47,20.09,20.2,-122.4,20.85,20.77,30.75
2016-07-16 02:27:00-05:00,-4.018259,-10.689042,-3.8601587,559384,24.49,0.0,-0.222,-0.203,23.46,1.351,274.3,274.7,275.3,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1235942.0,1.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,20.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.42,7.627,8.93,0.6,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.37,20.72,20.09,20.47,20.09,20.18,-122.2,20.84,20.77,30.72
2016-07-16 02:28:00-05:00,-4.018259,-10.689042,-3.8601587,559385,24.48,0.0,-0.211,-0.203,23.44,1.349,274.4,274.6,275.3,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1235942.0,1.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,20.09,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.325,5.857,15.29,0.5,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.37,20.74,20.09,20.47,20.07,20.2,-122.0,20.85,20.77,30.72
2016-07-16 02:29:00-05:00,-4.018259,-10.689042,-3.8601587,559386,24.48,0.0,-0.199,-0.203,23.43,1.349,274.2,274.8,275.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1235942.0,1.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,20.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.462,6.318,19.14,0.6,3.477,2.0,-1.0,13.38,0.015,0.227,1.0,2.0,0.0,0.0,20.37,20.75,20.05,20.47,20.04,20.2,-104.9,20.82,20.77,30.66
2016-07-16 02:30:00-05:00,-4.018259,-10.689042,-3.8601587,559387,24.48,0.0,-0.214,-0.203,23.42,1.359,274.4,274.7,275.3,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1235942.0,1.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.292,24.93,10.55,0.6,3.477,2.0,-1.0,13.38,-0.004,0.229,1.0,2.0,0.0,0.001,20.37,20.75,20.04,20.47,19.99,20.18,-121.9,20.77,20.77,30.66
2016-07-16 02:31:00-05:00,-4.018259,-10.689042,-3.8601587,559388,24.45,0.0,-0.209,-0.203,23.43,1.352,274.4,274.6,275.2,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1235942.0,1.778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,20.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.475,348.9,14.05,0.8,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.37,20.7,19.99,20.47,19.99,20.18,-100.7,20.77,20.77,30.66
2016-07-16 02:32:00-05:00,-4.018259,-10.689042,-3.8601587,559389,24.45,0.0,-0.209,-0.203,23.44,1.356,274.4,274.6,275.2,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1235942.0,1.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,20.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.342,346.1,16.93,0.6,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.37,20.65,19.99,20.47,19.99,20.16,-121.9,20.77,20.77,30.62
2016-07-16 02:33:00-05:00,-4.018259,-10.689042,-3.8601587,559390,24.44,0.0,-0.209,-0.203,23.46,1.35,274.3,274.7,275.4,0.0,0.0,0.0,21.49,0.0,60.16,0.0,1235942.0,1.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.432,354.6,9.28,0.6,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.35,20.65,19.99,20.46,19.99,20.18,-122.2,20.79,20.75,30.56
2016-07-16 02:34:00-05:00,-4.018259,-10.689042,-3.8601587,559391,24.42,0.0,-0.216,-0.203,23.46,1.351,274.4,274.8,275.5,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1235942.0,1.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.458,357.7,12.96,0.7,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.33,20.65,19.99,20.45,19.99,20.14,-101.0,20.79,20.77,30.56
2016-07-16 02:35:00-05:00,-4.018259,-10.689042,-3.8601587,559392,24.42,0.0,-0.197,-0.203,23.48,1.357,274.7,274.6,275.3,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1235942.0,1.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,20.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.337,343.2,11.06,0.6,3.477,2.0,-1.0,13.12,-0.087,0.23,1.0,2.0,0.0,0.002,20.33,20.67,19.99,20.42,19.99,20.18,-121.7,20.81,20.77,30.56
2016-07-16 02:36:00-05:00,-4.018259,-10.689042,-3.8601587,559393,24.41,0.0,-0.22,-0.203,23.46,1.35,274.6,274.8,275.4,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1235942.0,1.829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,20.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.337,345.5,17.76,0.5,3.477,2.0,-1.0,13.14,0.095,0.23,1.0,2.0,0.0,0.002,20.37,20.65,19.99,20.47,19.99,20.14,-121.9,20.83,20.77,30.56
2016-07-16 02:37:00-05:00,-4.018259,-10.689042,-3.9753876,559394,24.39,0.0,-0.216,-0.203,23.43,1.348,274.5,274.9,275.5,0.0,0.0,0.0,21.65,0.0,60.18,0.0,1235942.0,1.823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,20.06,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.317,342.2,10.85,0.4,3.477,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,20.3,20.65,19.99,20.41,19.99,20.16,-120.0,20.84,20.77,30.56
2016-07-16 02:38:00-05:00,-4.1254125,-10.689042,-4.2058444,559395,24.39,0.0,-0.222,-0.203,23.4,1.35,274.7,274.8,275.4,0.0,0.0,0.0,21.56,0.0,60.16,0.0,1235942.0,1.886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,20.04,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.292,2.671,13.77,0.4,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.27,20.65,19.98,20.37,19.99,20.09,-122.1,20.86,20.67,30.56
2016-07-16 02:39:00-05:00,-4.232566,-10.822656,-4.2058444,559396,24.37,0.0,-0.22,-0.203,23.39,1.349,274.7,274.8,275.4,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1235942.0,1.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,20.01,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.277,352.6,14.99,0.4,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.27,20.65,19.96,20.37,19.98,20.08,-122.1,20.86,20.67,30.54
