TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 02:40:00-05:00,-4.33972,-10.956268,-4.321073,559397,24.36,0.0,-0.211,-0.203,23.38,1.353,274.8,274.9,275.5,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1235942.0,1.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.16,30.32,59.01,0.3,3.475,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.27,20.65,19.96,20.37,19.96,20.1,-121.9,20.82,20.67,30.46
2016-07-16 02:41:00-05:00,-4.33972,-11.089881,-4.321073,559398,24.36,0.0,-0.186,-0.203,23.35,1.349,274.8,275.0,275.6,0.0,0.0,0.0,21.49,0.0,60.19,0.0,1235942.0,1.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,20.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.173,62.29,34.75,0.3,3.477,2.0,-1.0,13.21,-0.004,0.227,1.0,2.0,0.0,0.001,20.27,20.65,19.98,20.37,19.98,20.1,-122.0,20.85,20.57,30.46
2016-07-16 02:42:00-05:00,-4.33972,-11.49072,-4.321073,559399,24.35,0.0,-0.216,-0.203,23.32,1.359,274.6,274.8,275.4,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1235942.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,19.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.182,100.2,23.39,0.4,3.474,2.0,-1.0,13.21,0.013,0.231,1.0,2.0,0.0,0.001,20.27,20.56,19.98,20.37,19.99,20.13,-121.7,20.82,20.57,30.46
2016-07-16 02:43:00-05:00,-4.33972,-11.49072,-4.321073,559400,24.33,0.0,-0.209,-0.203,23.3,1.368,274.8,274.6,275.2,0.0,0.0,0.0,21.33,0.0,60.18,0.0,1235942.0,1.827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,19.96,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.152,83.7,28.11,0.4,3.477,2.0,-1.0,13.58,0.006,0.228,3.0,2.0,0.0,0.0,20.27,20.56,19.95,20.36,19.96,20.12,-122.2,20.86,20.54,30.46
2016-07-16 02:44:00-05:00,-4.33972,-11.49072,-4.321073,559401,24.33,0.0,-0.214,-0.203,23.3,1.361,274.5,274.7,275.3,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1235942.0,1.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,19.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.24,82.6,33.32,0.5,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.26,20.56,19.96,20.37,19.91,20.18,-122.2,20.86,20.49,30.46
2016-07-16 02:45:00-05:00,-4.33972,-11.49072,-4.321073,559402,24.33,0.0,-0.222,-0.203,23.27,1.375,274.4,274.6,275.1,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1235942.0,1.966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,19.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.34,125.8,14.37,0.5,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.27,20.59,19.96,20.33,19.95,20.13,-122.0,20.84,20.48,30.45
2016-07-16 02:46:00-05:00,-4.33972,-11.223495,-4.321073,559403,24.3,0.0,-0.22,-0.203,23.23,1.38,274.3,274.5,275.1,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1235942.0,1.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,20.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.313,140.6,17.29,0.6,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.27,20.65,19.92,20.34,19.91,20.19,-122.3,20.82,20.48,30.4
2016-07-16 02:47:00-05:00,-4.33972,-11.089881,-4.321073,559404,24.3,0.0,-0.182,-0.203,23.23,1.374,274.4,274.5,275.1,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1235942.0,1.918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,20.03,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.328,128.4,7.28,0.4,3.477,2.0,-1.0,13.59,0.03,0.228,1.0,2.0,0.0,0.0,20.27,20.65,19.93,20.29,19.89,20.16,-122.1,20.77,20.48,30.37
2016-07-16 02:48:00-05:00,-4.33972,-11.089881,-4.321073,559405,24.3,0.0,-0.218,-0.203,23.21,1.374,274.2,274.7,275.3,0.0,0.0,0.0,21.59,0.0,60.17,0.0,1235942.0,1.882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,20.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.362,145.2,10.61,0.5,3.475,2.0,-1.0,13.2,-0.022,0.23,1.0,2.0,0.0,0.001,20.34,20.72,19.91,20.28,19.89,20.17,-122.4,20.77,20.4,30.37
2016-07-16 02:49:00-05:00,-4.33972,-11.089881,-4.321073,559406,24.26,0.0,-0.218,-0.203,23.13,1.383,274.7,274.7,275.2,0.0,0.0,0.0,21.55,0.0,60.25,0.0,1235942.0,1.857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.35,157.4,18.49,0.5,3.477,2.0,-1.0,13.59,0.007,0.228,3.0,2.0,0.0,0.0,20.37,20.75,19.93,20.28,19.89,20.12,-122.6,20.83,20.38,30.37
2016-07-16 02:50:00-05:00,-4.33972,-11.089881,-4.321073,559407,24.25,0.0,-0.214,-0.203,23.08,1.387,274.6,274.9,275.5,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1235942.0,1.996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,20.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.3,138.5,14.27,0.4,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.37,20.75,19.91,20.28,19.89,20.21,-122.5,20.83,20.38,30.37
2016-07-16 02:51:00-05:00,-4.33972,-11.089881,-4.2058444,559408,24.25,0.0,-0.222,-0.203,23.09,1.406,274.7,274.8,275.4,0.0,0.0,0.0,21.59,0.0,60.22,0.0,1235942.0,2.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,20.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.278,132.0,6.626,0.4,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.35,20.75,19.99,20.28,19.89,20.21,-122.8,20.85,20.38,30.37
2016-07-16 02:52:00-05:00,-4.33972,-11.089881,-3.9753876,559409,24.23,0.0,-0.226,-0.203,23.13,1.411,274.6,274.9,275.4,0.0,0.0,0.0,21.43,0.0,60.2,0.0,1235942.0,2.072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,20.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.233,143.4,10.18,0.3,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.37,20.85,19.94,20.28,19.89,20.19,-122.1,20.85,20.38,30.37
2016-07-16 02:53:00-05:00,-4.232566,-10.822656,-3.8601587,559410,24.22,0.0,-0.163,-0.203,23.15,1.456,274.8,274.8,275.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1235942.0,1.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,20.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.203,114.6,14.05,0.3,3.477,2.0,-1.0,13.58,0.006,0.228,3.0,2.0,0.0,0.0,20.37,20.85,19.99,20.28,19.89,20.16,-123.1,20.86,20.35,30.3
2016-07-16 02:54:00-05:00,-4.018259,-10.822656,-3.8601587,559411,24.22,0.0,-0.222,-0.203,23.15,1.444,274.6,274.9,275.5,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1235942.0,1.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,20.16,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.293,102.1,11.93,0.4,3.477,2.0,-1.0,13.11,-0.01,0.231,1.0,2.0,0.0,0.002,20.37,20.85,19.98,20.28,19.89,20.18,-122.4,20.86,20.29,30.3
2016-07-16 02:55:00-05:00,-4.1254125,-10.956268,-3.9753876,559412,24.22,0.0,-0.22,-0.203,23.12,1.451,274.6,274.7,275.3,0.0,0.0,0.0,21.46,0.0,60.16,0.0,1235942.0,2.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,20.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.277,75.14,8.63,0.4,3.477,2.0,-1.0,13.43,0.018,0.229,3.0,2.0,0.0,0.001,20.37,20.85,19.99,20.28,19.89,20.21,-122.4,20.86,20.29,30.27
2016-07-16 02:56:00-05:00,-4.232566,-11.089881,-3.9753876,559413,24.22,0.0,-0.23,-0.203,23.17,1.462,274.4,274.9,275.4,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1235942.0,2.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,20.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.348,85.7,8.47,0.4,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.37,20.85,19.99,20.28,19.98,20.21,-122.3,20.86,20.29,30.27
2016-07-16 02:57:00-05:00,-4.1254125,-11.089881,-3.9753876,559414,24.19,0.0,-0.22,-0.203,23.14,1.459,274.6,274.8,275.5,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1235942.0,2.072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,20.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.295,102.8,15.02,0.4,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.38,20.85,19.99,20.28,19.89,20.21,-122.3,20.86,20.29,30.27
2016-07-16 02:58:00-05:00,-4.018259,-11.089881,-3.8601587,559415,24.19,0.0,-0.233,-0.203,23.14,1.454,274.5,274.9,275.6,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1235942.0,2.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.337,157.0,13.61,0.4,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.37,20.85,19.99,20.28,19.89,20.18,-122.7,20.86,20.29,30.27
2016-07-16 02:59:00-05:00,-4.018259,-10.822656,-3.8601587,559416,24.19,0.0,-0.226,-0.203,23.08,1.475,274.6,275.0,275.6,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1235942.0,2.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,20.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.423,168.1,4.541,0.5,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.42,20.85,19.99,20.28,19.89,20.21,-122.5,20.86,20.29,30.2
2016-07-16 03:00:00-05:00,-4.018259,-10.689042,-3.8601587,559417,24.19,0.0,-0.165,-0.203,23.06,1.469,274.8,275.0,275.7,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1235942.0,1.986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,20.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.547,162.3,4.471,0.6,3.477,2.0,-1.0,13.45,0.006,0.228,1.0,2.0,0.0,0.001,20.43,20.85,19.99,20.28,19.89,20.21,-122.5,20.86,20.29,30.17
2016-07-16 03:01:00-05:00,-4.018259,-10.689042,-3.8601587,559418,24.16,0.0,-0.228,-0.203,23.04,1.481,274.9,274.9,275.5,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1235942.0,2.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,20.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.587,172.9,6.846,0.8,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.46,20.85,19.99,20.28,19.93,20.2,-122.5,20.86,20.29,30.17
2016-07-16 03:02:00-05:00,-4.018259,-10.689042,-3.8601587,559419,24.16,0.0,-0.222,-0.203,22.98,1.482,274.3,274.7,275.4,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1235942.0,2.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,20.41,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.88,186.1,6.301,1.0,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.56,20.91,19.99,20.31,19.94,20.21,-122.5,20.86,20.29,30.17
2016-07-16 03:03:00-05:00,-4.018259,-10.689042,-3.8601587,559420,24.16,0.0,-0.241,-0.203,22.95,1.482,274.3,274.4,275.0,0.0,0.0,0.0,21.61,0.0,60.13,0.0,1235942.0,2.054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,20.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,273.8,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.96,202.4,10.6,1.2,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.64,20.97,19.99,20.37,19.96,20.21,-122.2,20.86,20.32,30.17
2016-07-16 03:04:00-05:00,-3.803952,-10.689042,-3.8601587,559421,24.16,0.0,-0.226,-0.203,22.97,1.482,274.1,274.3,274.9,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1235942.0,2.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,20.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.115,202.2,8.74,1.4,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.74,21.02,20.04,20.42,20.12,20.21,-121.9,20.93,20.4,30.17
2016-07-16 03:05:00-05:00,-3.589645,-10.421816,-3.8601587,559422,24.15,0.0,-0.207,-0.203,22.95,1.482,273.9,274.3,274.9,0.0,0.0,0.0,21.57,0.0,60.18,0.0,1235942.0,2.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,20.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.407,185.2,4.903,1.7,3.478,2.0,-1.0,13.51,0.022,0.227,1.0,2.0,0.0,0.0,20.81,21.12,20.09,20.47,20.09,20.28,-122.3,20.94,20.45,30.17
2016-07-16 03:06:00-05:00,-3.589645,-10.288203,-3.8601587,559423,24.13,0.0,-0.222,-0.203,22.95,1.482,274.5,274.8,275.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1235942.0,2.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,20.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.9,273.9,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.347,200.4,7.393,1.6,3.477,2.0,-1.0,13.45,-0.012,0.228,1.0,2.0,0.0,0.001,20.9,21.17,20.09,20.47,20.17,20.31,-122.6,20.96,20.48,30.16
2016-07-16 03:07:00-05:00,-3.589645,-9.887364,-3.5144727,559424,24.13,0.0,-0.235,-0.203,23.1,1.482,274.7,274.8,275.3,0.0,0.0,0.0,21.65,0.0,60.19,0.0,1235942.0,2.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,20.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.732,227.6,14.08,1.3,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.96,21.23,20.09,20.47,20.17,20.29,-122.3,20.96,20.51,30.16
2016-07-16 03:08:00-05:00,-3.589645,-9.753751,-3.5144727,559425,24.13,0.0,-0.226,-0.203,23.22,1.48,274.5,274.8,275.4,0.0,0.0,0.0,21.55,0.0,60.2,0.0,1235942.0,2.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.25,245.7,34.53,0.5,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.94,21.23,20.17,20.53,20.17,20.31,-122.0,20.96,20.56,30.09
2016-07-16 03:09:00-05:00,-3.3753376,-9.753751,-3.5144727,559426,24.13,0.0,-0.23,-0.203,23.31,1.481,274.4,274.9,275.5,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1235942.0,2.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,20.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.5,309.0,30.63,1.0,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.94,21.13,20.18,20.57,20.18,20.31,-122.5,20.97,20.57,30.08
2016-07-16 03:10:00-05:00,-3.268184,-9.753751,-3.5144727,559427,24.11,0.0,-0.241,-0.203,23.4,1.477,274.5,274.8,275.4,0.0,0.0,0.0,21.27,0.0,60.16,0.0,1235942.0,2.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,20.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.67,311.8,15.13,0.9,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.89,21.13,20.18,20.57,20.18,20.33,-122.5,20.96,20.65,30.08
2016-07-16 03:11:00-05:00,-3.3753376,-9.753751,-3.5144727,559428,24.1,0.0,-0.203,-0.203,23.41,1.482,274.3,274.9,275.5,0.0,0.0,0.0,21.56,0.0,60.18,0.0,1235942.0,1.991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,20.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.365,299.5,33.24,0.7,3.477,2.0,-1.0,13.46,0.005,0.228,1.0,2.0,0.0,0.001,20.93,21.12,20.18,20.57,20.2,20.31,-122.3,20.96,20.67,30.08
2016-07-16 03:12:00-05:00,-3.589645,-9.753751,-3.7449298,559429,24.1,0.0,-0.216,-0.203,23.33,1.478,274.3,274.8,275.4,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1235942.0,2.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,20.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.663,214.2,5.765,0.9,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.86,21.06,20.18,20.57,20.28,20.31,-122.9,20.86,20.61,30.08
2016-07-16 03:13:00-05:00,-3.589645,-9.753751,-3.8601587,559430,24.1,0.0,-0.226,-0.203,23.14,1.482,274.3,274.8,275.3,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1235942.0,2.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,20.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.052,190.2,11.89,1.4,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,21.01,21.15,20.16,20.57,20.28,20.29,-100.9,20.89,20.57,30.05
2016-07-16 03:14:00-05:00,-3.589645,-10.15459,-3.8601587,559431,24.1,0.0,-0.226,-0.203,23.1,1.482,274.3,274.7,275.3,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1235942.0,2.074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,20.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.898,182.6,7.164,1.3,3.477,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,21.04,21.22,20.18,20.57,20.28,20.31,-122.2,20.96,20.57,30.05
2016-07-16 03:15:00-05:00,-3.589645,-10.288203,-3.8601587,559432,24.1,0.0,-0.235,-0.203,23.06,1.482,274.5,274.6,275.2,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1235942.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,20.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.685,177.3,7.492,0.9,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,21.04,21.28,20.18,20.57,20.28,20.31,-96.2,20.96,20.57,29.98
2016-07-16 03:16:00-05:00,-3.589645,-10.421816,-3.8601587,559433,24.1,0.0,-0.201,-0.203,23.07,1.482,274.4,274.8,275.3,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1235942.0,2.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,20.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.605,186.2,11.35,0.9,3.477,2.0,-1.0,13.51,0.022,0.227,1.0,2.0,0.0,0.0,21.04,21.23,20.18,20.57,20.28,20.31,-122.4,20.96,20.57,29.98
2016-07-16 03:17:00-05:00,-3.6967986,-10.689042,-3.8601587,559434,24.09,0.0,-0.228,-0.203,23.06,1.482,274.3,274.8,275.4,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1235942.0,2.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,20.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.398,205.2,11.62,0.7,3.475,2.0,-1.0,13.46,-0.012,0.228,1.0,2.0,0.0,0.001,20.94,21.21,20.18,20.57,20.28,20.31,-122.5,20.96,20.57,29.98
2016-07-16 03:18:00-05:00,-3.9111054,-10.689042,-3.8601587,559435,24.07,0.0,-0.233,-0.203,23.09,1.482,274.3,274.9,275.4,0.0,0.0,0.0,21.51,0.0,60.13,0.0,1235942.0,2.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,20.58,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.122,290.1,50.12,0.3,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.85,21.15,20.15,20.57,20.25,20.31,-122.5,20.96,20.57,29.98
2016-07-16 03:19:00-05:00,-4.018259,-10.689042,-3.8601587,559436,24.07,0.0,-0.222,-0.203,23.1,1.482,274.5,274.9,275.4,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1235942.0,2.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,20.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.243,256.4,36.79,0.6,3.475,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,20.85,21.09,20.13,20.57,20.18,20.21,-122.3,20.93,20.51,29.98
2016-07-16 03:20:00-05:00,-4.018259,-10.689042,-3.8601587,559437,24.07,0.0,-0.235,-0.203,23.09,1.482,274.5,275.0,275.5,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1235942.0,2.168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,20.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.375,210.7,18.82,0.7,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.83,21.07,20.09,20.57,20.18,20.21,-122.3,20.94,20.51,29.95
2016-07-16 03:21:00-05:00,-4.018259,-10.689042,-3.8601587,559438,24.07,0.0,-0.233,-0.203,23.07,1.482,275.0,274.8,275.3,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1235942.0,2.175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,20.54,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.407,201.0,11.82,0.6,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.83,21.07,20.09,20.55,20.18,20.21,-122.8,20.86,20.49,29.89
2016-07-16 03:22:00-05:00,-4.018259,-10.689042,-3.8601587,559439,24.07,0.0,-0.192,-0.203,23.05,1.482,274.7,275.2,275.6,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1235942.0,2.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,20.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.69,189.3,7.539,1.0,3.477,2.0,-1.0,13.11,-0.084,0.229,1.0,2.0,0.0,0.002,20.85,21.05,20.09,20.57,20.18,20.21,-122.2,20.86,20.49,29.89
2016-07-16 03:23:00-05:00,-4.018259,-10.689042,-3.8601587,559440,24.04,0.0,-0.233,-0.203,23.02,1.497,274.9,275.2,275.7,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1235942.0,2.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,20.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.967,188.2,4.897,1.3,3.477,2.0,-1.0,13.26,0.092,0.229,3.0,2.0,0.0,0.001,20.86,21.06,20.09,20.49,20.2,20.21,-122.6,20.86,20.48,29.89
2016-07-16 03:24:00-05:00,-4.018259,-10.689042,-3.8601587,559441,24.04,0.0,-0.23,-0.203,23.03,1.517,274.9,275.2,275.7,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1235942.0,2.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,20.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.017,191.5,5.975,1.4,3.474,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.91,21.17,20.09,20.57,20.18,20.21,-122.2,20.86,20.48,29.89
2016-07-16 03:25:00-05:00,-4.018259,-10.689042,-3.8601587,559442,24.04,0.0,-0.224,-0.203,23.0,1.534,274.9,275.3,275.8,0.0,0.0,0.0,21.6,0.0,60.21,0.0,1235942.0,2.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,20.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.892,190.5,13.35,1.6,3.474,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.94,21.19,20.09,20.57,20.28,20.24,-122.0,20.86,20.48,29.89
2016-07-16 03:26:00-05:00,-3.6967986,-10.5554285,-3.8601587,559443,24.04,0.0,-0.239,-0.203,23.05,1.581,275.0,275.2,275.8,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1235942.0,2.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,20.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.862,203.6,10.41,1.4,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.94,21.15,20.09,20.57,20.28,20.21,-122.4,20.9,20.54,29.87
2016-07-16 03:27:00-05:00,-3.589645,-10.288203,-3.8601587,559444,24.04,0.0,-0.23,-0.203,23.03,1.597,275.0,275.3,275.8,0.0,0.0,0.0,21.71,0.0,60.17,0.0,1235942.0,2.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,20.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.998,189.1,11.99,1.3,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.98,21.15,20.09,20.57,20.28,20.21,-122.5,20.86,20.56,29.82
2016-07-16 03:28:00-05:00,-3.589645,-10.288203,-3.8601587,559445,24.04,0.0,-0.203,-0.203,22.99,1.602,275.1,275.5,276.0,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1235942.0,2.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,20.74,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,274.2,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.833,184.4,14.49,1.2,3.477,2.0,-1.0,13.34,0.005,0.228,1.0,2.0,0.0,0.001,20.99,21.16,20.12,20.57,20.28,20.26,-122.7,20.93,20.51,29.79
2016-07-16 03:29:00-05:00,-3.589645,-10.288203,-3.8601587,559446,24.02,0.0,-0.228,-0.203,22.98,1.614,275.1,275.6,276.1,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1235942.0,2.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,20.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,274.6,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.098,193.4,10.69,1.6,3.477,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,21.02,21.23,20.15,20.57,20.29,20.31,-122.6,20.96,20.56,29.79
2016-07-16 03:30:00-05:00,-3.589645,-10.288203,-3.6297014,559447,24.01,0.0,-0.228,-0.203,23.0,1.615,275.2,275.6,276.2,0.0,0.0,0.0,21.62,0.0,60.16,0.0,1235942.0,2.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,20.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.998,165.9,9.82,1.3,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,21.01,21.27,20.18,20.57,20.33,20.34,-122.0,20.96,20.57,29.79
2016-07-16 03:31:00-05:00,-3.589645,-10.288203,-3.5144727,559448,24.01,0.0,-0.226,-0.203,22.99,1.617,275.2,275.6,276.1,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1235942.0,2.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,20.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.198,184.8,11.49,1.5,3.477,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,21.04,21.31,20.18,20.61,20.37,20.39,-122.0,21.04,20.57,29.79
2016-07-16 03:32:00-05:00,-3.589645,-10.15459,-3.6297014,559449,24.01,0.0,-0.241,-0.203,22.96,1.617,275.1,275.6,276.2,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1235942.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,20.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.13,192.2,10.19,1.5,3.475,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,21.04,21.25,20.18,20.64,20.39,20.4,-122.7,21.02,20.57,29.79
2016-07-16 03:33:00-05:00,-3.589645,-10.15459,-3.6297014,559450,24.01,0.0,-0.184,-0.203,22.94,1.617,275.2,275.6,276.2,0.0,0.0,0.0,21.7,0.0,60.18,0.0,1235942.0,2.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,20.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.913,189.1,8.41,1.2,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,21.05,21.25,20.2,20.58,20.37,20.4,-122.6,21.04,20.57,29.79
2016-07-16 03:34:00-05:00,-3.589645,-10.288203,-3.7449298,559451,24.0,0.0,-0.226,-0.203,22.92,1.617,275.6,275.4,276.0,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1235942.0,2.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.907,185.8,5.577,1.3,3.477,2.0,-1.0,13.34,0.004,0.229,1.0,2.0,0.0,0.001,21.09,21.25,20.18,20.6,20.37,20.4,-122.8,20.99,20.57,29.79
2016-07-16 03:35:00-05:00,-3.589645,-10.288203,-3.8601587,559452,23.99,0.0,-0.228,-0.203,22.9,1.617,275.3,275.5,276.1,0.0,0.0,0.0,21.6,0.0,60.18,0.0,1235942.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.017,176.7,8.79,1.5,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,21.13,21.27,20.18,20.58,20.37,20.4,-123.1,21.05,20.57,29.72
2016-07-16 03:36:00-05:00,-3.589645,-10.288203,-3.8601587,559453,23.99,0.0,-0.226,-0.203,22.82,1.617,275.3,275.5,276.2,0.0,0.0,0.0,21.2,0.0,60.12,0.0,1235942.0,2.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,20.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.2,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.297,178.0,11.33,2.2,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,21.15,21.26,20.18,20.58,20.39,20.4,-122.6,21.01,20.57,29.69
2016-07-16 03:37:00-05:00,-3.589645,-10.288203,-3.8601587,559454,23.99,0.0,-0.216,-0.203,22.8,1.617,275.5,275.8,276.4,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1235942.0,2.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,20.93,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.612,188.9,7.662,2.2,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,21.2,21.36,20.18,20.63,20.39,20.4,-122.0,21.05,20.57,29.69
2016-07-16 03:38:00-05:00,-3.589645,-10.288203,-3.8601587,559455,23.99,0.0,-0.233,-0.203,22.81,1.617,275.5,275.8,276.4,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,20.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.598,193.4,7.161,2.2,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,21.25,21.44,20.26,20.66,20.49,20.48,-122.3,21.05,20.67,29.69
2016-07-16 03:39:00-05:00,-3.589645,-10.288203,-3.8601587,559456,23.99,0.0,-0.171,-0.203,22.78,1.617,275.5,275.7,276.3,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,20.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.008,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.295,179.7,13.75,1.9,3.475,2.0,-1.0,13.2,-0.005,0.227,1.0,2.0,0.0,0.001,21.25,21.44,20.25,20.66,20.47,20.5,-122.5,21.05,20.67,29.69
2016-07-16 03:40:00-05:00,-3.589645,-10.288203,-3.8601587,559457,23.99,0.0,-0.237,-0.203,22.73,1.617,275.7,275.6,276.2,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,21.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.603,173.0,7.836,2.1,3.475,2.0,-1.0,13.2,0.013,0.23,1.0,2.0,0.0,0.001,21.25,21.42,20.28,20.66,20.49,20.5,-122.4,21.05,20.67,29.64
2016-07-16 03:41:00-05:00,-3.589645,-10.288203,-3.8601587,559458,23.99,0.0,-0.228,-0.203,22.71,1.617,275.3,275.8,276.3,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,20.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.43,174.6,10.51,1.8,3.477,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,21.28,21.42,20.28,20.71,20.47,20.51,-122.1,21.15,20.67,29.6
2016-07-16 03:42:00-05:00,-3.589645,-10.288203,-3.8601587,559459,23.99,0.0,-0.235,-0.203,22.72,1.617,275.3,275.7,276.3,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,21.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.303,168.2,11.83,2.2,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,21.25,21.48,20.28,20.71,20.49,20.58,-96.0,21.15,20.67,29.6
2016-07-16 03:43:00-05:00,-3.589645,-10.288203,-3.8601587,559460,23.97,0.0,-0.23,-0.203,22.7,1.617,275.3,275.7,276.3,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,21.04,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.468,162.2,13.68,0.9,3.477,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,21.25,21.42,20.28,20.66,20.49,20.56,-122.6,21.15,20.61,29.6
2016-07-16 03:44:00-05:00,-3.9111054,-10.288203,-3.8601587,559461,23.96,0.0,-0.228,-0.203,22.69,1.707,275.5,275.8,276.3,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1235942.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,20.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.805,162.1,22.72,1.3,3.474,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,21.25,21.43,20.29,20.66,20.39,20.5,-122.7,21.13,20.57,29.6
2016-07-16 03:45:00-05:00,-4.018259,-10.689042,-3.8601587,559462,23.96,0.0,-0.209,-0.203,22.69,1.751,275.6,275.8,276.3,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1235942.0,2.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.337,192.8,37.62,0.7,3.477,2.0,-1.0,13.44,0.018,0.227,1.0,2.0,0.0,0.0,21.16,21.34,20.28,20.61,20.42,20.5,-121.7,21.05,20.54,29.56
2016-07-16 03:46:00-05:00,-4.1254125,-10.689042,-3.8601587,559463,23.96,0.0,-0.235,-0.203,22.66,1.752,275.5,275.8,276.4,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1235942.0,2.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,20.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.695,142.5,18.51,1.3,3.477,2.0,-1.0,13.11,-0.012,0.231,1.0,2.0,0.0,0.002,21.15,21.33,20.2,20.57,20.39,20.5,-122.0,21.05,20.48,29.52
2016-07-16 03:47:00-05:00,-4.33972,-10.956268,-4.2058444,559464,23.95,0.0,-0.239,-0.203,22.61,1.773,275.3,276.0,276.5,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1235942.0,2.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,20.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.402,135.2,41.41,1.2,3.477,2.0,-1.0,13.58,0.007,0.228,3.0,2.0,0.0,0.001,21.12,21.31,20.18,20.57,20.41,20.5,-122.5,21.05,20.48,29.5
2016-07-16 03:48:00-05:00,-4.33972,-11.089881,-4.321073,559465,23.95,0.0,-0.228,-0.203,22.59,1.906,275.6,275.8,276.4,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1235942.0,2.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,20.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.6,165.1,15.28,1.0,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,21.06,21.23,20.18,20.57,20.29,20.47,-122.5,21.02,20.44,29.5
2016-07-16 03:49:00-05:00,-4.33972,-11.089881,-4.321073,559466,23.93,0.0,-0.239,-0.203,22.56,2.022,275.6,275.9,276.4,0.0,0.0,0.0,21.32,0.0,60.18,0.0,1235942.0,2.698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,20.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.528,164.9,24.68,1.0,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,21.03,21.23,20.18,20.53,20.33,20.4,-122.4,20.96,20.38,29.5
2016-07-16 03:50:00-05:00,-4.33972,-11.357107,-4.321073,559467,23.93,0.0,-0.241,-0.203,22.53,2.024,275.5,276.0,276.5,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1235942.0,2.819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,20.68,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.283,159.0,73.01,0.8,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,21.01,21.15,20.12,20.47,20.31,20.4,-122.5,20.96,20.36,29.47
2016-07-16 03:51:00-05:00,-4.4468737,-11.624333,-4.321073,559468,23.93,0.0,-0.203,-0.203,22.51,2.151,275.6,276.0,276.4,0.0,0.0,0.0,21.77,0.0,60.16,0.0,1235942.0,2.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,20.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.21,158.9,72.26,0.6,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.86,21.15,20.09,20.47,20.22,20.39,-122.7,20.91,20.29,29.4
2016-07-16 03:52:00-05:00,-4.6611805,-11.624333,-4.55153,559469,23.92,0.0,-0.233,-0.203,22.45,2.3,275.6,276.0,276.5,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1235942.0,2.942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,20.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.29,162.6,39.12,0.8,3.477,2.0,-1.0,13.23,0.003,0.229,1.0,2.0,0.0,0.001,20.91,21.15,20.09,20.45,20.23,20.4,-122.6,20.86,20.29,29.4
2016-07-16 03:53:00-05:00,-4.6611805,-11.624333,-4.666759,559470,23.9,0.0,-0.233,-0.203,22.43,2.493,275.6,275.9,276.4,0.0,0.0,0.0,21.78,0.0,60.17,0.0,1235942.0,3.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,20.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.59,162.5,15.89,0.8,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.88,21.12,20.11,20.41,20.22,20.32,-122.4,20.86,20.21,29.4
2016-07-16 03:54:00-05:00,-4.6611805,-11.624333,-4.666759,559471,23.9,0.0,-0.235,-0.203,22.41,2.636,275.6,275.9,276.5,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1235942.0,3.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,20.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.438,186.5,16.68,1.0,3.477,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.94,21.15,20.09,20.39,20.23,20.31,-122.6,20.86,20.19,29.4
2016-07-16 03:55:00-05:00,-4.6611805,-11.624333,-4.666759,559472,23.9,0.0,-0.218,-0.203,22.39,2.838,275.5,275.9,276.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1235942.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,20.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.838,179.7,15.5,1.4,3.475,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,21.04,21.15,20.1,20.47,20.23,20.36,-123.1,20.86,20.17,29.4
2016-07-16 03:56:00-05:00,-4.33972,-11.624333,-4.4363017,559473,23.88,0.0,-0.239,-0.203,22.41,3.066,275.7,275.8,276.3,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1235942.0,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,20.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.003,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.692,169.4,19.32,1.3,3.477,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,20.94,21.13,20.14,20.47,20.3,20.31,-122.3,20.84,20.19,29.39
2016-07-16 03:57:00-05:00,-4.33972,-11.624333,-4.321073,559474,23.87,0.0,-0.224,-0.203,22.4,3.352,275.5,276.1,276.6,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1235942.0,3.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,20.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.3,162.3,26.36,0.7,3.474,2.0,-1.0,13.39,-0.004,0.227,1.0,2.0,0.0,0.001,20.94,21.1,20.11,20.41,20.27,20.31,-122.5,20.86,20.19,29.32
2016-07-16 03:58:00-05:00,-4.33972,-11.624333,-4.321073,559475,23.87,0.0,-0.243,-0.203,22.39,3.667,275.8,276.0,276.5,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1235942.0,4.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,20.61,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.187,82.3,55.99,0.4,3.477,2.0,-1.0,13.39,0.014,0.228,3.0,2.0,0.0,0.001,20.88,21.07,20.04,20.37,20.22,20.31,-122.6,20.77,20.13,29.31
2016-07-16 03:59:00-05:00,-4.33972,-11.624333,-4.55153,559476,23.87,0.0,-0.245,-0.203,22.31,4.07,275.8,276.0,276.5,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1235942.0,4.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,20.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.36,352.6,11.66,0.5,3.475,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.86,21.05,20.03,20.34,20.13,20.21,-122.3,20.73,20.09,29.31
