TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 04:00:00-05:00,-4.33972,-11.624333,-4.666759,559477,23.86,0.0,-0.245,-0.203,22.28,4.541,275.6,276.0,276.5,0.0,0.0,0.0,21.28,0.0,60.2,0.0,1235942.0,4.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,20.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.265,25.6,17.61,0.4,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.75,20.91,19.94,20.28,20.06,20.16,-122.6,20.67,20.09,29.31
2016-07-16 04:01:00-05:00,-4.4468737,-11.624333,-4.666759,559478,23.84,0.0,-0.266,-0.203,22.28,5.071,275.7,275.9,276.4,0.0,0.0,0.0,21.32,0.0,60.16,0.0,1235942.0,5.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,20.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.182,37.12,13.94,0.4,3.475,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,20.68,20.85,19.83,20.18,20.0,20.12,-122.9,20.59,20.09,29.29
2016-07-16 04:02:00-05:00,-4.6611805,-11.624333,-4.666759,559479,23.84,0.0,-0.243,-0.203,22.26,5.719,275.4,276.0,276.4,0.0,0.0,0.0,21.53,0.0,60.23,0.0,1235942.0,5.966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,20.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.072,43.3,69.93,0.1,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.51,20.72,19.83,20.18,19.93,20.02,-122.7,20.57,20.03,29.23
2016-07-16 04:03:00-05:00,-4.6611805,-11.624333,-4.666759,559480,23.83,0.0,-0.226,-0.203,22.28,6.463,275.4,276.0,276.4,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1235942.0,6.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,20.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.007,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.117,119.8,35.19,0.3,3.477,2.0,-1.0,13.42,0.005,0.228,1.0,2.0,0.0,0.001,20.45,20.69,19.75,20.09,19.87,20.0,-122.8,20.48,19.95,29.21
2016-07-16 04:04:00-05:00,-4.6611805,-11.89156,-4.666759,559481,23.81,0.0,-0.252,-0.203,22.28,7.35,275.3,276.0,276.5,0.0,0.0,0.0,21.51,0.0,60.24,0.0,1235942.0,7.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,20.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.325,144.4,12.12,0.5,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.39,20.57,19.79,20.07,19.85,19.92,-122.9,20.48,19.9,29.21
2016-07-16 04:05:00-05:00,-4.6611805,-11.89156,-4.666759,559482,23.81,0.0,-0.252,-0.203,22.24,8.41,275.3,276.0,276.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1235942.0,8.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,20.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.006,0.01,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.51,154.6,7.95,0.6,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.39,20.6,19.77,20.0,19.79,19.92,-123.0,20.46,19.9,29.21
2016-07-16 04:06:00-05:00,-4.6611805,-11.757946,-4.666759,559483,23.8,0.0,-0.247,-0.203,22.19,9.64,275.5,275.9,276.3,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1235942.0,9.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,20.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.443,168.5,7.201,0.6,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.57,19.7,19.99,19.77,19.92,-122.6,20.4,19.9,29.21
2016-07-16 04:07:00-05:00,-4.6611805,-11.757946,-4.666759,559484,23.78,0.0,-0.26,-0.203,22.19,11.12,275.6,275.8,276.2,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1235942.0,10.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,20.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.298,164.2,12.95,0.4,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.3,20.54,19.69,19.99,19.81,19.86,-123.0,20.41,19.88,29.21
2016-07-16 04:08:00-05:00,-4.6611805,-11.624333,-4.666759,559485,23.78,0.0,-0.203,-0.203,22.2,12.85,275.4,275.8,276.3,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1235942.0,12.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,20.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.177,157.5,74.27,0.4,3.475,2.0,-1.0,13.17,-0.016,0.227,1.0,2.0,0.0,0.001,20.3,20.46,19.69,19.99,19.81,19.83,-123.3,20.38,19.81,29.21
2016-07-16 04:09:00-05:00,-4.6611805,-11.757946,-4.666759,559486,23.76,0.0,-0.256,-0.203,22.19,14.89,275.3,275.7,276.2,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1235942.0,14.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,19.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.422,33.74,19.64,0.5,3.477,2.0,-1.0,13.12,0.023,0.231,1.0,2.0,0.0,0.002,20.21,20.52,19.69,19.99,19.76,19.83,-123.1,20.38,19.81,29.15
2016-07-16 04:10:00-05:00,-4.6611805,-11.624333,-4.666759,559487,23.75,0.0,-0.256,-0.203,22.1,17.24,275.2,275.7,276.2,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1235942.0,16.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,19.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.328,3.401,9.91,0.5,3.475,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.001,20.16,20.46,19.61,19.94,19.71,19.8,-123.3,20.29,19.86,29.13
2016-07-16 04:11:00-05:00,-4.6611805,-11.624333,-4.666759,559488,23.75,0.0,-0.266,-0.203,22.11,19.93,275.4,275.6,276.2,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1235942.0,19.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,19.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.228,359.2,14.41,0.3,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,20.09,20.38,19.61,19.89,19.63,19.73,-123.6,20.29,19.84,29.14
2016-07-16 04:12:00-05:00,-4.6611805,-11.624333,-4.666759,559489,23.73,0.0,-0.273,-0.203,22.13,22.96,275.1,275.6,276.2,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1235942.0,22.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,19.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.09,3.923,31.02,0.2,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.03,20.34,19.52,19.85,19.58,19.68,-122.9,20.27,19.81,29.15
2016-07-16 04:13:00-05:00,-4.6611805,-11.89156,-4.666759,559490,23.72,0.0,-0.256,-0.203,22.1,26.41,275.2,275.6,276.2,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1235942.0,25.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,19.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.008,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.197,48.47,11.28,0.2,3.475,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,19.96,20.34,19.52,19.82,19.53,19.64,-123.3,20.19,19.76,29.08
2016-07-16 04:14:00-05:00,-4.6611805,-12.025172,-4.666759,559491,23.71,0.0,-0.207,-0.203,22.08,30.26,275.5,275.5,276.1,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1235942.0,29.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,19.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.25,71.16,9.82,0.4,3.475,2.0,-1.0,13.47,0.018,0.227,1.0,2.0,0.0,0.0,19.9,20.24,19.45,19.78,19.52,19.64,-123.3,20.19,19.71,29.04
2016-07-16 04:15:00-05:00,-4.6611805,-12.025172,-4.666759,559492,23.7,0.0,-0.273,-0.203,22.04,34.56,275.2,275.7,276.3,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1235942.0,34.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,19.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.263,56.71,6.236,0.4,3.477,2.0,-1.0,13.16,-0.005,0.23,1.0,2.0,0.0,0.002,19.89,20.25,19.42,19.85,19.52,19.64,-123.2,20.19,19.71,29.07
2016-07-16 04:16:00-05:00,-4.6611805,-12.025172,-4.666759,559493,23.69,0.0,-0.277,-0.203,22.0,39.36,275.2,275.6,276.2,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1235942.0,38.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,19.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.382,36.33,11.27,0.5,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,19.84,20.17,19.42,19.83,19.5,19.64,-123.4,20.16,19.71,29.06
2016-07-16 04:17:00-05:00,-4.6611805,-11.624333,-4.666759,559494,23.68,0.0,-0.271,-0.203,21.97,44.78,275.3,275.6,276.2,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1235942.0,44.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,19.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.497,9.09,10.38,0.7,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,19.79,20.11,19.39,19.77,19.45,19.64,-101.8,20.09,19.71,29.13
2016-07-16 04:18:00-05:00,-4.554027,-11.624333,-4.666759,559495,23.67,0.0,-0.288,-0.203,21.97,50.89,275.4,275.7,276.3,0.0,0.0,0.0,21.56,0.0,60.17,0.0,1235942.0,50.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,19.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.455,11.56,7.467,0.6,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,19.72,20.07,19.39,19.77,19.42,19.54,-122.7,20.09,19.79,29.11
2016-07-16 04:19:00-05:00,-4.33972,-11.624333,-4.666759,559496,23.64,0.0,-0.279,-0.203,22.0,57.76,275.6,275.6,276.2,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1235942.0,57.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,19.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.313,42.36,13.5,0.4,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,19.7,20.05,19.33,19.72,19.42,19.54,-123.2,20.09,19.78,29.08
2016-07-16 04:20:00-05:00,-4.33972,-11.624333,-4.666759,559497,23.64,0.0,-0.262,-0.203,22.0,65.47,275.4,275.7,276.3,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1235942.0,65.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,19.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.173,41.06,32.87,0.3,3.477,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,19.68,20.05,19.33,19.72,19.34,19.51,-97.1,20.03,19.71,29.03
2016-07-16 04:21:00-05:00,-4.33972,-11.624333,-4.666759,559498,23.63,0.0,-0.264,-0.203,21.97,74.09,275.2,275.8,276.3,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1235942.0,73.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,19.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.223,329.6,41.29,0.4,3.477,2.0,-1.0,13.46,0.003,0.227,1.0,2.0,0.0,0.001,19.6,20.05,19.31,19.71,19.33,19.44,-123.4,20.08,19.71,29.01
2016-07-16 04:22:00-05:00,-4.33972,-11.624333,-4.666759,559499,23.61,0.0,-0.277,-0.203,21.96,83.6,275.5,275.6,276.2,0.0,0.0,0.0,21.57,0.0,60.22,0.0,1235942.0,83.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,19.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.137,239.2,24.74,0.3,3.475,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,19.63,19.99,19.25,19.71,19.33,19.44,-97.1,20.0,19.71,29.03
2016-07-16 04:23:00-05:00,-4.554027,-11.624333,-4.666759,559500,23.6,0.0,-0.283,-0.203,21.97,93.8,275.2,275.6,276.1,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1235942.0,93.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,19.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.122,263.5,44.42,0.2,3.475,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,19.63,19.99,19.24,19.66,19.33,19.44,-122.9,20.0,19.61,29.03
2016-07-16 04:24:00-05:00,-4.554027,-11.624333,-4.666759,559501,23.58,0.0,-0.288,-0.203,21.95,104.7,275.3,275.6,276.1,0.0,0.0,0.0,21.5,0.0,60.19,0.0,1235942.0,104.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,19.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.001,0.001,0.001,0.001,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.108,195.9,46.55,0.2,3.475,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,19.62,19.99,19.23,19.71,19.33,19.44,-123.8,19.97,19.61,29.02
2016-07-16 04:25:00-05:00,-4.554027,-11.624333,-4.666759,559502,23.58,0.0,-0.277,-0.203,21.97,116.0,275.4,275.5,276.1,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1235942.0,115.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,19.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.14,247.2,44.17,0.3,3.477,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,19.65,19.92,19.23,19.71,19.33,19.43,-123.6,19.9,19.61,28.93
2016-07-16 04:26:00-05:00,-4.4468737,-11.89156,-4.666759,559503,23.56,0.0,-0.277,-0.203,21.95,127.6,275.2,275.6,276.2,0.0,0.0,0.0,21.62,0.0,60.19,0.0,1235942.0,127.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,19.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.009,0.007,0.008,0.001,0.001,0.001,0.001,0.001,0.001,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.095,263.8,37.5,0.2,3.475,2.0,-1.0,13.12,-0.057,0.228,1.0,2.0,0.0,0.002,19.62,19.89,19.21,19.66,19.33,19.4,-123.3,19.9,19.63,28.93
2016-07-16 04:27:00-05:00,-4.4468737,-11.757946,-4.666759,559504,23.55,0.0,-0.285,-0.203,21.94,139.2,275.2,275.6,276.1,0.0,0.0,0.0,21.2,0.0,60.17,0.0,1235942.0,139.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,19.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.002,0.005,0.006,0.01,0.007,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.113,236.7,31.71,0.2,3.475,2.0,-1.0,13.12,0.066,0.229,1.0,2.0,0.0,0.002,19.59,19.89,19.23,19.66,19.33,19.36,-123.9,19.9,19.63,28.93
2016-07-16 04:28:00-05:00,-4.33972,-11.757946,-4.666759,559505,23.52,0.0,-0.273,-0.203,21.94,150.6,275.2,275.6,276.1,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1235942.0,150.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,19.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,274.9,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.01,0.007,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.17,268.7,24.07,0.3,3.477,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,19.55,19.88,19.23,19.68,19.33,19.37,-123.4,19.9,19.58,28.93
2016-07-16 04:29:00-05:00,-4.33972,-11.624333,-4.666759,559506,23.52,0.0,-0.29,-0.203,21.92,161.8,275.1,275.6,276.1,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1235942.0,162.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,19.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,274.9,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.004,0.004,0.007,0.01,0.006,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.188,268.2,12.98,0.2,3.477,2.0,-1.0,13.59,0.003,0.228,3.0,2.0,0.0,0.0,19.59,19.8,19.23,19.61,19.33,19.35,-123.6,19.9,19.55,28.93
2016-07-16 04:30:00-05:00,-4.33972,-11.624333,-4.55153,559507,23.52,0.0,-0.304,-0.203,21.91,173.0,275.2,275.4,276.0,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1235942.0,173.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,19.23,0.046,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.004,0.004,0.007,0.009,0.006,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.167,282.0,22.07,0.3,3.475,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,19.56,19.8,19.18,19.61,19.23,19.35,-123.3,19.9,19.53,28.92
2016-07-16 04:31:00-05:00,-4.33972,-11.624333,-4.321073,559508,23.5,0.0,-0.288,-0.203,21.91,184.4,275.2,275.5,276.0,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1235942.0,184.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,19.22,0.112,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.4,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.003,0.004,0.007,0.009,0.006,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.088,308.8,34.84,0.3,3.474,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,19.59,19.8,19.18,19.61,19.31,19.35,-123.9,19.9,19.56,28.85
2016-07-16 04:32:00-05:00,-4.33972,-11.624333,-4.321073,559509,23.49,0.0,-0.288,-0.203,21.94,196.2,275.0,275.4,275.9,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1235942.0,196.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,19.27,0.186,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.006,0.003,0.005,0.009,0.009,0.006,0.008,0.001,0.001,0.001,0.002,0.002,0.001,0.002,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.135,321.0,51.48,0.3,3.474,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,19.61,19.8,19.13,19.68,19.33,19.25,-123.7,19.9,19.57,28.84
2016-07-16 04:33:00-05:00,-4.33972,-11.624333,-4.321073,559510,23.47,0.0,-0.289,-0.198,21.97,208.1,275.0,275.3,275.8,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1235942.0,208.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,19.24,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.007,0.003,0.004,0.008,0.009,0.007,0.008,0.001,0.001,0.001,0.002,0.002,0.001,0.002,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.217,275.5,19.89,0.4,3.474,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,19.61,19.8,19.13,19.65,19.33,19.3,-123.1,19.9,19.57,28.84
2016-07-16 04:34:00-05:00,-4.33972,-11.223495,-4.321073,559511,23.47,0.0,-0.259,-0.195,21.98,219.3,274.9,275.3,275.9,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1235942.0,220.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,19.23,0.192,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.008,0.003,0.004,0.008,0.008,0.007,0.007,0.002,0.001,0.001,0.002,0.002,0.002,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.347,268.2,6.485,0.4,3.475,2.0,-1.0,13.19,-0.007,0.227,1.0,2.0,0.0,0.001,19.61,19.8,19.13,19.61,19.33,19.28,-123.5,19.85,19.59,28.84
2016-07-16 04:35:00-05:00,-4.33972,-11.089881,-4.0906157,559512,23.45,0.0,-0.261,-0.193,21.97,229.4,275.1,275.3,275.8,0.0,0.0,0.0,21.78,0.0,60.12,0.0,1235942.0,230.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,19.22,0.243,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.008,0.002,0.003,0.008,0.009,0.007,0.007,0.002,0.0,0.001,0.002,0.002,0.002,0.002,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.348,271.1,5.32,0.6,3.475,2.0,-1.0,13.13,0.014,0.231,1.0,2.0,0.0,0.002,19.61,19.8,19.13,19.61,19.33,19.25,-123.8,19.84,19.6,28.77
2016-07-16 04:36:00-05:00,-4.1254125,-11.089881,-3.8601587,559513,23.44,0.0,-0.284,-0.191,21.97,238.6,274.9,275.4,275.9,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1235942.0,239.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,19.2,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.009,0.002,0.004,0.008,0.008,0.006,0.007,0.002,0.001,0.001,0.002,0.002,0.001,0.002,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.443,281.1,8.13,0.6,3.475,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.001,19.59,19.8,19.13,19.63,19.33,19.29,-123.7,19.81,19.57,28.74
2016-07-16 04:37:00-05:00,-4.018259,-10.689042,-3.8601587,559514,23.42,0.0,-0.268,-0.188,21.98,247.4,275.0,275.2,275.8,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1235942.0,248.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,19.19,0.29,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.009,0.002,0.003,0.009,0.008,0.006,0.007,0.002,0.001,0.001,0.002,0.002,0.002,0.002,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.32,302.3,16.39,0.5,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,19.61,19.72,19.13,19.66,19.33,19.27,-123.6,19.81,19.59,28.74
2016-07-16 04:38:00-05:00,-4.018259,-10.689042,-3.8601587,559515,23.41,0.0,-0.197,-0.187,21.95,255.8,274.9,275.2,275.7,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1235942.0,256.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,19.18,0.343,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.009,0.002,0.002,0.01,0.006,0.007,0.006,0.002,0.001,0.001,0.003,0.002,0.002,0.002,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.293,310.0,10.7,0.4,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,19.54,19.7,19.13,19.61,19.33,19.27,-123.1,19.81,19.6,28.74
2016-07-16 04:39:00-05:00,-3.9111054,-10.689042,-3.8601587,559516,23.41,0.0,-0.185,-0.185,21.96,263.8,275.0,275.2,275.7,0.0,0.0,0.0,21.72,0.0,60.17,0.0,1235942.0,264.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,19.18,0.379,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.01,0.002,0.003,0.011,0.007,0.007,0.006,0.003,0.0,0.001,0.003,0.002,0.002,0.002,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.403,310.2,7.424,0.5,3.475,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,19.51,19.7,19.13,19.61,19.28,19.29,-123.3,19.79,19.61,28.74
2016-07-16 04:40:00-05:00,-3.6967986,-10.689042,-3.8601587,559517,23.39,0.0,-0.114,-0.184,21.95,271.3,275.0,275.0,275.7,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1235942.0,272.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,19.18,0.425,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.01,0.002,0.003,0.011,0.006,0.007,0.006,0.003,0.0,0.001,0.003,0.002,0.002,0.002,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.45,322.3,4.447,0.5,3.475,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,19.51,19.7,19.13,19.61,19.23,19.32,-124.0,19.76,19.62,28.72
2016-07-16 04:41:00-05:00,-3.589645,-10.689042,-3.8601587,559518,23.38,0.0,0.043,-0.188,21.96,278.2,274.8,275.0,275.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1235942.0,279.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,19.14,0.559,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.01,0.001,0.001,0.012,0.006,0.007,0.005,0.003,0.0,0.0,0.003,0.002,0.002,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.33,299.3,18.97,0.5,3.475,2.0,-1.0,13.33,0.005,0.228,3.0,2.0,0.0,0.001,19.49,19.69,19.13,19.56,19.23,19.21,-123.2,19.71,19.65,28.68
2016-07-16 04:42:00-05:00,-3.589645,-10.421816,-3.8601587,559519,23.37,0.0,0.07,-0.184,21.92,284.2,274.8,275.1,275.6,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1235942.0,285.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,19.12,0.621,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.011,0.0,0.002,0.012,0.005,0.006,0.004,0.003,0.0,0.001,0.004,0.002,0.002,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.178,273.5,28.6,0.4,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,19.41,19.69,19.09,19.52,19.23,19.19,-98.0,19.71,19.62,28.65
2016-07-16 04:43:00-05:00,-3.589645,-10.689042,-3.6297014,559520,23.35,0.0,0.072,-0.182,21.86,290.0,275.1,275.4,275.9,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1235942.0,291.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,19.11,0.687,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.012,0.001,0.001,0.013,0.005,0.007,0.004,0.004,0.0,0.0,0.004,0.001,0.002,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.283,244.0,22.51,0.4,3.475,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,19.41,19.64,19.05,19.52,19.23,19.21,-123.8,19.71,19.62,28.65
2016-07-16 04:44:00-05:00,-3.589645,-10.689042,-3.5144727,559521,23.35,0.0,0.238,-0.185,21.82,296.0,275.3,275.4,275.9,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1235942.0,297.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.16,0.774,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.014,0.0,0.0,0.015,0.004,0.007,0.004,0.004,0.0,0.0,0.005,0.001,0.002,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.11,313.3,38.06,0.2,3.475,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,19.45,19.62,19.1,19.52,19.23,19.22,-123.4,19.71,19.6,28.65
2016-07-16 04:45:00-05:00,-3.589645,-10.421816,-3.399244,559522,23.33,0.0,0.355,-0.184,21.84,302.5,274.9,275.6,276.0,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1235942.0,303.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,19.14,0.983,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.015,-0.001,0.0,0.017,0.003,0.007,0.004,0.004,0.0,0.0,0.005,0.001,0.002,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.048,240.9,48.71,0.1,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,19.41,19.61,19.07,19.52,19.23,19.21,-124.1,19.71,19.56,28.65
2016-07-16 04:46:00-05:00,-3.1610305,-10.15459,-3.1687868,559523,23.32,0.0,0.689,-0.186,21.84,309.5,275.3,275.5,276.0,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1235942.0,310.4,0.0,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,19.17,1.165,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,274.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.018,-0.002,-0.001,0.019,0.002,0.007,0.002,0.006,-0.001,0.0,0.006,0.001,0.002,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.155,171.7,66.1,0.4,3.477,2.0,-1.0,13.35,0.006,0.227,3.0,2.0,0.0,0.001,19.41,19.67,19.13,19.52,19.23,19.24,-123.8,19.71,19.53,28.55
2016-07-16 04:47:00-05:00,-2.9467232,-9.753751,-3.0535583,559524,23.3,0.0,0.868,-0.188,21.85,316.2,275.5,275.4,275.9,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1235942.0,317.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,19.22,1.462,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,274.7,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.02,-0.004,-0.002,0.021,0.001,0.007,0.001,0.006,-0.001,-0.001,0.006,0.0,0.002,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.212,136.1,31.69,0.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.41,19.69,19.13,19.52,19.23,19.24,-124.2,19.77,19.53,28.55
2016-07-16 04:48:00-05:00,-2.7324162,-9.620137,-2.7078726,559525,23.29,0.0,1.116,-0.191,21.84,321.8,275.3,275.6,276.1,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1235942.0,322.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,19.29,1.774,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.022,-0.004,-0.003,0.023,-0.001,0.005,0.001,0.007,-0.001,-0.001,0.007,0.0,0.002,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.283,122.8,7.45,0.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.48,19.7,19.13,19.52,19.28,19.26,-123.9,19.79,19.53,28.55
2016-07-16 04:49:00-05:00,-2.518109,-9.085686,-2.4774153,559526,23.29,0.0,1.467,-0.123,21.84,326.5,275.7,275.6,276.1,0.0,0.0,0.0,21.63,0.0,60.15,0.0,1235942.0,327.7,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,19.31,2.102,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.024,-0.005,-0.005,0.026,-0.002,0.006,0.0,0.008,-0.002,-0.002,0.008,-0.001,0.002,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.317,123.8,6.591,0.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.51,19.78,19.13,19.52,19.26,19.34,-124.0,19.81,19.53,28.55
2016-07-16 04:50:00-05:00,-2.303802,-8.952073,-2.0165007,559527,23.27,0.0,1.765,0.184,21.84,330.5,275.5,275.9,276.4,0.0,0.0,0.0,21.57,0.0,60.22,0.0,1235942.0,331.8,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,19.37,2.434,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,576.0,1191362.0,46538.0,108942.0,1.0,0.772,0.531,0.842,0.025,-0.007,-0.006,0.029,-0.003,0.006,0.001,0.008,-0.002,-0.002,0.01,-0.001,0.002,0.0,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.298,129.0,8.6,0.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.56,19.8,19.13,19.52,19.23,19.35,-123.9,19.81,19.48,28.55
2016-07-16 04:51:00-05:00,-1.8751875,-8.684847,-1.7860436,559528,23.26,0.0,2.205,0.607,21.83,333.6,275.8,275.5,276.1,0.0,0.0,0.0,59.53,0.0,60.14,0.0,1235942.0,334.9,0.0,1.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,19.43,2.768,0.18,0.185,0.187,60.0,59.9,62.9,0.0,274.0,274.6,275.0,-0.019,-0.277,0.277,576.0,1191362.0,46538.0,108942.0,0.969,0.772,0.531,0.842,0.032,-0.002,0.0,0.037,0.001,0.011,0.004,0.011,-0.001,0.0,0.013,0.0,0.004,0.001,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.387,152.9,10.46,0.5,3.477,2.0,-1.0,13.62,0.022,0.228,3.0,2.0,0.0,0.0,19.61,19.86,19.13,19.52,19.23,19.42,-123.2,19.81,19.53,28.55
2016-07-16 04:52:00-05:00,-1.6608804,-8.417621,-1.5555863,559529,23.26,0.0,2.581,1.017,21.85,320.0,275.5,276.1,276.7,0.0,0.0,0.0,322.7,0.137,60.15,0.0,1235942.0,321.2,0.051,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,19.41,3.156,10.11,11.12,11.15,60.0,59.9,62.9,0.0,274.0,274.5,275.0,-0.322,-8.37,8.37,576.0,1191362.0,46539.0,108942.0,0.039,0.772,0.531,0.842,0.123,0.127,0.125,0.152,0.11,0.121,0.086,0.038,0.039,0.038,0.047,0.034,0.037,0.026,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.575,163.5,5.898,0.7,3.477,2.0,-1.0,13.13,-0.016,0.23,1.0,2.0,0.0,0.002,19.61,19.93,19.2,19.52,19.24,19.45,-123.8,19.82,19.53,28.53
2016-07-16 04:53:00-05:00,-1.4465733,-7.7495556,-1.094672,559530,23.24,0.0,2.871,1.334,21.86,323.0,275.7,276.1,276.7,0.0,0.0,0.0,326.6,0.451,60.14,0.0,1235942.0,324.2,0.144,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,19.43,3.586,10.13,11.15,11.17,60.0,59.9,62.9,0.0,274.0,274.9,275.0,-0.29,-8.39,8.4,576.0,1191362.0,46539.0,108942.0,0.035,0.772,0.531,0.842,0.134,0.144,0.141,0.178,0.113,0.133,0.098,0.042,0.044,0.043,0.055,0.035,0.041,0.03,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.652,170.3,6.783,0.9,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.001,19.66,19.97,19.23,19.58,19.26,19.45,-123.6,19.9,19.53,28.45
2016-07-16 04:54:00-05:00,-0.80365187,-7.3487167,-0.748986,559531,23.24,0.0,3.219,1.733,21.89,323.1,275.8,276.1,276.7,0.309,0.677,0.423,327.1,0.866,60.12,0.348,1235942.0,325.6,0.287,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,19.53,3.983,9.98,11.13,11.14,60.0,59.9,62.9,0.0,274.0,275.0,275.0,-0.262,-8.31,8.32,576.0,1191362.0,46539.0,108942.0,0.032,0.772,0.531,0.842,0.174,0.196,0.19,0.228,0.162,0.177,0.128,0.055,0.061,0.059,0.071,0.05,0.055,0.04,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.558,158.1,10.44,0.7,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.73,20.04,19.25,19.61,19.33,19.53,-123.9,19.9,19.57,28.45
2016-07-16 04:55:00-05:00,-0.6964983,-7.0814905,-0.2880717,559532,23.23,0.0,3.522,2.087,21.91,323.4,276.0,276.1,276.7,0.685,0.533,0.207,326.2,1.345,60.17,0.352,1235942.0,325.0,0.431,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,19.58,4.283,9.79,11.05,11.1,60.0,59.9,62.9,0.0,274.0,275.0,275.0,-0.228,-8.23,8.23,576.0,1191362.0,46539.0,108942.0,0.027,0.772,0.531,0.842,0.196,0.216,0.213,0.253,0.18,0.197,0.145,0.062,0.067,0.066,0.08,0.056,0.062,0.045,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.618,158.3,3.611,0.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.8,20.09,19.33,19.68,19.39,19.55,-124.5,19.9,19.61,28.45
2016-07-16 04:56:00-05:00,-0.16073048,-7.0814905,0.05761421,559533,23.21,0.0,3.815,2.455,21.92,324.8,275.9,276.2,276.7,0.191,0.148,0.119,326.3,1.596,60.23,0.082,1235942.0,325.7,0.51,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,19.66,4.606,9.74,11.05,11.09,60.0,59.9,62.9,0.0,274.0,275.0,275.0,-0.184,-8.19,8.19,576.0,1191362.0,46539.0,108942.0,0.022,0.772,0.531,0.842,0.213,0.241,0.228,0.27,0.198,0.218,0.154,0.067,0.076,0.071,0.085,0.062,0.069,0.048,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.475,161.8,13.06,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.88,20.17,19.33,19.71,19.42,19.6,-124.1,19.93,19.62,28.45
2016-07-16 04:57:00-05:00,0.16073029,-6.4134254,0.51852876,559534,23.21,0.0,4.266,2.904,21.92,326.4,276.0,276.2,276.7,0.171,0.085,0.169,327.8,1.703,60.15,0.073,1235942.0,327.2,0.546,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,19.71,5.071,9.72,11.02,11.05,60.0,59.9,62.9,0.0,274.0,275.0,275.0,-0.128,-8.2,8.2,576.0,1191362.0,46539.0,108942.0,0.015,0.772,0.531,0.842,0.241,0.269,0.259,0.308,0.224,0.244,0.172,0.077,0.085,0.082,0.098,0.071,0.077,0.054,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.393,180.3,16.88,0.5,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,19.94,20.18,19.34,19.71,19.42,19.64,-123.7,20.0,19.62,28.45
2016-07-16 04:58:00-05:00,0.6964983,-6.012586,1.2099004,559535,23.2,0.0,4.858,3.508,21.92,332.4,275.5,276.2,276.7,0.206,0.085,0.189,334.6,1.488,60.15,0.065,1235942.0,333.0,0.483,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,19.73,5.684,9.91,11.08,11.08,60.0,59.9,62.9,0.0,274.0,275.0,275.0,-0.086,-8.29,8.29,576.0,1191362.0,46539.0,108942.0,0.01,0.772,0.531,0.842,0.228,0.239,0.229,0.285,0.206,0.224,0.152,0.074,0.076,0.073,0.092,0.066,0.071,0.048,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.422,183.9,7.495,0.8,3.477,2.0,-1.0,13.45,0.003,0.228,1.0,2.0,0.0,0.001,19.99,20.18,19.4,19.79,19.52,19.71,-124.5,20.05,19.62,28.45
2016-07-16 04:59:00-05:00,1.4465734,-5.210908,1.9012722,559536,23.18,0.0,5.418,4.264,21.94,335.8,275.7,276.1,276.6,0.12,0.191,0.085,337.6,1.396,60.13,0.065,1235942.0,336.9,0.452,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,19.78,6.399,9.99,11.11,11.09,60.0,59.9,62.9,0.0,274.0,275.0,275.0,-0.051,-8.36,8.36,576.0,1191362.0,46540.0,108942.0,0.003,0.772,0.531,0.842,0.256,0.262,0.25,0.32,0.226,0.245,0.166,0.083,0.084,0.08,0.104,0.072,0.079,0.053,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.598,182.9,9.96,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.01,20.18,19.42,19.81,19.52,19.74,-124.6,20.09,19.67,28.45
2016-07-16 05:00:00-05:00,2.0894945,-4.4092298,2.7078724,559537,23.18,0.0,6.029,4.977,21.93,337.6,275.8,276.1,276.6,0.086,0.0,0.0,339.9,1.385,60.18,0.0,1235942.0,338.5,0.458,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,19.84,7.094,9.98,11.12,11.06,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.012,-8.3,8.3,576.0,1191362.0,46540.0,108942.0,-0.004,0.772,0.531,0.842,0.291,0.306,0.301,0.369,0.259,0.283,0.195,0.095,0.099,0.097,0.121,0.084,0.092,0.063,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.778,184.7,5.064,1.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.07,20.28,19.46,19.86,19.52,19.74,-124.2,20.14,19.73,28.45
2016-07-16 05:01:00-05:00,2.7324162,-3.7411644,3.399244,559538,23.18,0.0,6.636,5.615,21.94,335.7,275.5,276.0,276.6,0.342,0.0,0.0,338.6,1.789,60.15,0.0,1235942.0,336.9,0.586,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,19.83,7.771,9.66,11.0,11.01,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.152,-8.1,8.11,576.0,1191362.0,46540.0,108942.0,-0.022,0.772,0.531,0.842,0.366,0.406,0.397,0.459,0.342,0.371,0.256,0.12,0.132,0.129,0.15,0.111,0.121,0.083,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.89,181.0,5.661,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.28,19.52,19.9,19.52,19.76,-124.1,20.17,19.81,28.45
2016-07-16 05:02:00-05:00,3.482491,-2.9394865,4.0906157,559539,23.18,0.0,7.287,6.371,21.96,337.3,275.6,275.8,276.4,1.712,0.0,0.0,339.8,1.831,60.14,0.0,1235942.0,338.5,0.602,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.85,8.49,9.57,11.0,10.96,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.229,-8.1,8.11,576.0,1191362.0,46540.0,108942.0,-0.034,0.772,0.531,0.842,0.406,0.454,0.433,0.51,0.378,0.411,0.278,0.133,0.148,0.141,0.167,0.123,0.134,0.09,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.773,180.3,6.176,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.28,19.5,19.9,19.52,19.76,-123.8,20.19,19.81,28.45
2016-07-16 05:03:00-05:00,4.232566,-2.2714212,5.012445,559540,23.16,0.0,8.05,7.205,21.98,339.0,275.4,275.8,276.4,2.396,0.0,0.0,341.7,2.203,60.15,0.0,1235942.0,340.1,0.727,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.86,9.31,9.54,10.98,10.94,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.347,-8.04,8.07,576.0,1191362.0,46540.0,108942.0,-0.048,0.772,0.531,0.842,0.445,0.498,0.483,0.566,0.409,0.453,0.31,0.147,0.163,0.158,0.187,0.134,0.149,0.101,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.768,182.0,4.272,0.9,3.477,2.0,-1.0,13.12,-0.055,0.228,1.0,2.0,0.0,0.001,20.09,20.28,19.52,19.9,19.54,19.84,-124.5,20.19,19.81,28.45
2016-07-16 05:04:00-05:00,4.982641,-1.33613,5.819045,559541,23.15,0.0,8.76,8.02,21.97,341.4,275.4,275.7,276.3,2.739,0.0,1.354,343.2,3.033,60.14,0.022,1235942.0,343.0,0.999,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,19.86,10.19,9.57,11.01,10.91,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.443,-8.05,8.08,576.0,1191362.0,46540.0,108942.0,-0.061,0.772,0.531,0.842,0.471,0.511,0.482,0.58,0.431,0.466,0.31,0.156,0.168,0.158,0.192,0.142,0.154,0.102,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.573,182.7,5.705,0.8,3.477,2.0,-1.0,13.12,0.06,0.231,1.0,2.0,0.0,0.002,20.09,20.28,19.52,19.9,19.55,19.84,-124.1,20.19,19.88,28.45
2016-07-16 05:05:00-05:00,5.83987,-0.668065,6.7408743,559542,23.15,0.0,9.52,8.92,21.97,347.0,275.7,275.7,276.2,2.567,1.021,2.116,349.7,3.038,60.14,0.323,1235942.0,348.5,1.012,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,19.86,11.06,9.88,11.09,10.97,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.389,-8.21,8.25,576.0,1191362.0,46540.0,108942.0,-0.055,0.772,0.531,0.842,0.452,0.466,0.439,0.554,0.39,0.432,0.279,0.151,0.154,0.145,0.185,0.129,0.144,0.092,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.68,172.1,7.988,0.8,3.474,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.001,20.12,20.28,19.52,19.9,19.54,19.84,-124.3,20.17,19.91,28.45
2016-07-16 05:06:00-05:00,6.589945,0.1336133,7.547475,559543,23.15,0.0,10.34,9.81,21.95,348.1,275.6,275.6,276.1,2.311,2.128,2.624,350.9,3.312,60.14,0.571,1235942.0,349.5,1.106,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,19.86,11.94,9.86,11.1,10.94,60.0,59.9,62.9,0.0,273.0,274.0,274.7,0.469,-8.19,8.24,576.0,1191362.0,46540.0,108942.0,-0.065,0.772,0.531,0.842,0.482,0.497,0.485,0.603,0.406,0.462,0.306,0.162,0.164,0.16,0.202,0.134,0.154,0.101,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.507,179.7,10.31,0.8,3.477,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.18,20.28,19.52,19.93,19.57,19.84,-124.0,20.19,19.91,28.45
2016-07-16 05:07:00-05:00,7.3400197,0.9352916,8.354075,559544,23.15,0.0,11.12,10.68,21.94,347.9,275.4,275.7,276.2,2.824,2.894,2.963,350.5,3.767,60.13,0.816,1235942.0,349.3,1.266,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,19.88,12.81,9.79,11.07,10.89,60.0,59.9,62.9,0.0,273.0,274.0,274.3,0.613,-8.09,8.15,576.0,1191362.0,46541.0,108942.0,-0.084,0.772,0.531,0.842,0.579,0.632,0.613,0.728,0.505,0.574,0.382,0.196,0.211,0.205,0.246,0.169,0.193,0.128,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.637,176.2,7.105,0.9,3.475,2.0,-1.0,13.59,0.004,0.228,3.0,2.0,0.0,0.0,20.18,20.37,19.55,20.0,19.61,19.9,-124.9,20.25,19.91,28.45
2016-07-16 05:08:00-05:00,8.090095,1.7369694,9.391131,559545,23.15,0.0,11.89,11.56,21.96,346.5,275.4,275.7,276.2,3.338,3.32,3.302,349.6,4.312,60.13,0.989,1235942.0,348.1,1.456,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,19.94,13.69,9.55,11.01,10.8,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.861,-7.933,8.03,576.0,1191362.0,46541.0,108942.0,-0.117,0.772,0.531,0.842,0.67,0.743,0.72,0.841,0.604,0.669,0.451,0.226,0.249,0.241,0.283,0.202,0.224,0.151,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.768,174.6,6.814,1.0,3.475,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,20.18,20.37,19.58,20.02,19.71,19.91,-124.8,20.29,19.91,28.49
2016-07-16 05:09:00-05:00,9.054477,2.6722605,10.312961,559546,23.14,0.0,12.91,12.65,21.91,347.5,275.4,275.7,276.2,3.338,3.32,3.302,350.5,4.44,60.15,0.989,1235942.0,348.8,1.502,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,19.96,14.62,9.52,11.0,10.79,60.0,59.9,62.9,0.0,273.0,274.0,274.1,0.999,-7.91,8.04,576.0,1191362.0,46541.0,108942.0,-0.135,0.772,0.531,0.842,0.724,0.812,0.785,0.897,0.66,0.73,0.489,0.245,0.273,0.263,0.303,0.221,0.245,0.164,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.043,173.8,4.873,1.2,3.477,2.0,-1.0,13.4,0.015,0.227,1.0,2.0,0.0,0.0,20.2,20.39,19.61,20.09,19.68,19.93,-124.1,20.29,19.94,28.54
2016-07-16 05:10:00-05:00,10.126014,3.8747783,11.3500185,559547,23.12,0.0,13.71,13.63,21.92,348.6,275.5,275.8,276.2,3.338,3.32,3.302,351.1,5.187,60.15,0.989,1235942.0,349.7,1.755,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.99,15.65,9.58,11.03,10.74,60.0,59.9,62.9,0.0,273.1,274.0,274.6,1.143,-7.89,8.05,576.0,1191362.0,46541.0,108942.0,-0.154,0.772,0.531,0.842,0.785,0.866,0.846,0.983,0.714,0.778,0.526,0.266,0.291,0.284,0.333,0.24,0.263,0.177,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.028,167.7,6.839,1.2,3.475,2.0,-1.0,13.4,-0.004,0.228,1.0,2.0,0.0,0.001,20.28,20.47,19.61,20.09,19.71,19.93,-124.6,20.29,20.01,28.55
2016-07-16 05:11:00-05:00,11.090394,4.9436827,12.502303,559548,23.12,0.0,14.61,14.67,21.93,353.1,275.7,275.7,276.2,2.91,2.894,2.878,356.2,5.246,60.14,0.863,1235942.0,354.4,1.789,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,20.03,16.73,9.77,11.1,10.79,60.0,59.9,62.9,0.0,273.6,274.0,274.7,1.108,-7.992,8.17,576.0,1191362.0,46541.0,108942.0,-0.149,0.772,0.531,0.842,0.737,0.792,0.757,0.899,0.641,0.718,0.463,0.252,0.268,0.256,0.307,0.216,0.244,0.156,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.872,168.1,5.193,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.31,20.49,19.7,20.09,19.71,20.0,-124.7,20.33,20.01,28.55
2016-07-16 05:12:00-05:00,12.161931,6.012586,13.539361,559549,23.12,0.0,15.53,15.71,21.94,356.0,275.5,275.7,276.3,2.653,2.639,2.624,358.8,5.205,60.14,0.786,1235942.0,357.4,1.779,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,20.07,17.76,9.95,11.15,10.87,60.0,59.9,62.9,0.0,273.8,274.0,274.7,1.054,-8.09,8.27,576.0,1191362.0,46541.0,108942.0,-0.142,0.772,0.531,0.842,0.741,0.774,0.733,0.897,0.634,0.708,0.449,0.255,0.262,0.248,0.307,0.215,0.241,0.151,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.995,165.5,5.621,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.37,20.57,19.71,20.16,19.76,20.03,-124.4,20.4,20.01,28.57
2016-07-16 05:13:00-05:00,13.126313,7.0814905,14.6916485,559550,23.12,0.0,16.45,16.74,21.96,357.1,275.5,275.7,276.3,2.653,2.639,2.624,359.6,5.361,60.14,0.786,1235942.0,358.6,1.835,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,20.12,18.73,9.96,11.17,10.86,60.0,59.9,62.9,0.0,273.7,274.0,274.5,1.137,-8.07,8.28,576.0,1191362.0,46541.0,108942.0,-0.152,0.772,0.531,0.842,0.791,0.841,0.806,0.968,0.678,0.765,0.49,0.273,0.287,0.274,0.334,0.231,0.262,0.166,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.897,166.6,10.84,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.39,20.66,19.71,20.19,19.79,20.11,-124.2,20.45,20.07,28.63
2016-07-16 05:14:00-05:00,13.983541,8.150394,15.728706,559551,23.12,0.0,17.36,17.73,21.99,354.1,275.3,275.7,276.2,3.338,3.32,3.475,357.1,6.808,60.12,1.038,1235942.0,355.3,2.351,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,20.16,19.7,9.73,11.18,10.77,60.0,59.9,62.9,0.0,273.1,274.0,274.0,1.564,-7.826,8.12,576.0,1191362.0,46542.0,108942.0,-0.207,0.772,0.531,0.842,0.96,1.065,1.033,1.205,0.88,0.956,0.641,0.331,0.364,0.353,0.415,0.301,0.328,0.219,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.883,169.7,11.32,1.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.47,20.76,19.81,20.19,19.84,20.12,-124.3,20.5,20.1,28.65
2016-07-16 05:15:00-05:00,15.1622305,9.219297,16.880991,559552,23.12,0.0,18.33,18.81,22.0,354.7,275.4,275.8,276.3,3.372,3.32,4.1,357.6,6.924,60.22,1.225,1235942.0,356.0,2.392,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,20.19,20.74,9.67,11.15,10.72,60.0,59.9,62.9,0.0,273.7,274.0,275.0,1.81,-7.755,8.12,576.0,1191362.0,46542.0,108942.0,-0.237,0.772,0.531,0.842,1.024,1.156,1.118,1.285,0.941,1.033,0.693,0.354,0.396,0.383,0.443,0.322,0.355,0.237,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.217,171.9,6.26,1.6,3.477,2.0,-1.0,13.4,0.005,0.228,1.0,2.0,0.0,0.001,20.49,20.85,19.81,20.27,19.9,20.14,-124.2,20.49,20.17,28.65
2016-07-16 05:16:00-05:00,16.233767,10.5554285,18.148506,559553,23.12,0.0,19.4,20.02,22.05,355.1,275.2,275.7,276.3,3.893,3.882,4.551,358.0,7.456,60.16,1.651,1235942.0,356.4,2.576,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,20.22,21.93,9.75,11.21,10.74,60.0,59.9,62.9,0.0,273.0,274.0,274.2,1.948,-7.747,8.18,576.0,1191362.0,46542.0,108942.0,-0.253,0.772,0.531,0.842,1.093,1.249,1.204,1.379,1.012,1.114,0.75,0.378,0.428,0.413,0.476,0.347,0.383,0.257,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.045,161.7,10.22,1.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,20.57,20.87,19.86,20.29,19.9,20.21,-124.2,20.54,20.2,28.7
2016-07-16 05:17:00-05:00,17.51961,11.89156,19.646479,559554,23.12,0.0,20.64,21.41,22.08,356.6,275.3,275.7,276.2,4.328,4.43,4.501,359.5,8.48,60.13,1.955,1235942.0,357.9,2.935,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,20.32,23.29,9.83,11.3,10.76,60.0,59.9,62.9,0.0,273.0,274.0,274.0,2.13,-7.715,8.23,576.0,1191362.0,46542.0,108942.0,-0.274,0.772,0.531,0.842,1.118,1.253,1.223,1.409,1.024,1.124,0.76,0.388,0.431,0.42,0.488,0.351,0.387,0.261,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.59,153.7,24.34,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.62,20.95,19.9,20.3,19.97,20.22,-124.2,20.57,20.26,28.73
