TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 05:18:00-05:00,18.912605,13.227689,21.14445,559555,23.12,0.0,21.89,22.85,22.09,362.6,275.1,275.7,276.2,3.694,3.693,3.7,364.6,7.226,60.14,1.67,1235942.0,363.8,2.509,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,20.38,24.73,10.15,11.38,10.9,60.0,59.9,62.9,0.0,273.0,274.0,274.0,1.769,-7.948,8.42,576.0,1191362.0,46542.0,108942.0,-0.227,0.772,0.531,0.842,1.026,1.074,1.041,1.29,0.893,0.983,0.638,0.359,0.371,0.359,0.451,0.308,0.341,0.22,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.672,156.7,17.21,1.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.71,21.05,19.9,20.38,20.02,20.25,-124.3,20.57,20.29,28.74
2016-07-16 05:19:00-05:00,20.198448,14.697433,22.642422,559556,23.12,0.0,23.2,24.35,22.09,363.6,275.3,275.7,276.2,3.729,3.729,3.834,366.7,7.61,60.14,1.729,1235942.0,364.8,2.662,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,20.43,26.23,10.21,11.46,10.9,60.0,59.9,62.9,0.0,273.0,274.0,274.0,1.907,-7.92,8.46,576.0,1191362.0,46542.0,108942.0,-0.241,0.772,0.531,0.842,1.086,1.161,1.104,1.343,0.941,1.059,0.678,0.381,0.402,0.382,0.471,0.325,0.368,0.234,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.72,160.8,15.66,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.79,21.1,19.97,20.41,20.08,20.32,-124.5,20.65,20.33,28.74
2016-07-16 05:20:00-05:00,21.591446,16.167175,24.140394,559557,23.12,0.0,24.5,25.81,22.1,363.8,275.3,275.6,276.1,3.969,3.969,4.421,366.1,8.53,60.14,1.939,1235943.0,365.0,2.984,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,20.52,27.78,10.26,11.54,10.94,60.0,59.9,62.9,0.0,273.0,274.0,274.0,2.121,-7.845,8.47,576.0,1191362.0,46542.0,108942.0,-0.265,0.772,0.531,0.842,1.226,1.326,1.268,1.522,1.088,1.2,0.782,0.433,0.463,0.442,0.536,0.379,0.42,0.272,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.925,168.9,18.89,1.3,3.477,2.0,-1.0,13.36,0.011,0.227,1.0,2.0,0.0,0.0,20.85,21.16,20.03,20.48,20.11,20.36,-124.2,20.67,20.39,28.82
2016-07-16 05:21:00-05:00,22.984442,17.503307,25.638367,559558,23.12,0.0,25.7,27.22,22.15,362.0,275.5,275.5,276.0,4.57,4.816,5.367,364.4,10.61,60.13,2.381,1235943.0,362.9,3.727,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,20.6,29.18,10.13,11.61,10.91,60.0,59.9,62.9,0.0,273.0,274.0,274.0,2.711,-7.611,8.44,576.0,1191362.0,46542.0,108942.0,-0.335,0.772,0.531,0.842,1.41,1.557,1.503,1.758,1.285,1.398,0.933,0.497,0.544,0.525,0.619,0.448,0.489,0.325,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.807,151.9,11.14,1.6,3.477,2.0,-1.0,13.36,-0.003,0.23,1.0,2.0,0.0,0.001,20.95,21.24,20.09,20.51,20.19,20.41,-124.0,20.74,20.42,28.84
2016-07-16 05:22:00-05:00,24.270283,18.973051,27.13634,559559,23.12,0.0,26.9,28.57,22.21,362.0,275.2,275.7,276.2,4.996,5.428,5.701,364.4,11.64,60.13,2.717,1235943.0,363.2,4.097,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,20.71,30.58,10.2,11.73,10.93,60.0,59.9,62.9,0.0,273.0,274.0,274.0,2.989,-7.549,8.52,576.0,1191362.0,46543.0,108942.0,-0.362,0.772,0.531,0.842,1.532,1.703,1.621,1.895,1.401,1.523,1.008,0.54,0.596,0.567,0.667,0.49,0.534,0.352,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.955,164.2,13.66,1.4,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,21.0,21.3,20.09,20.57,20.22,20.51,-123.7,20.8,20.49,28.9
2016-07-16 05:23:00-05:00,25.66328,20.442793,28.63431,559560,23.12,0.0,28.1,29.94,22.26,362.1,275.4,275.6,276.2,5.551,5.673,5.724,364.7,11.91,60.2,2.943,1235943.0,363.4,4.195,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,20.76,32.0,10.32,11.89,11.02,60.0,59.9,62.9,0.0,273.0,274.0,274.0,3.22,-7.518,8.63,576.0,1191362.0,46543.0,108942.0,-0.382,0.772,0.531,0.842,1.63,1.796,1.745,2.01,1.478,1.603,1.086,0.575,0.628,0.61,0.708,0.516,0.562,0.379,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.767,154.7,13.98,1.1,3.477,2.0,-1.0,13.58,0.004,0.229,3.0,2.0,0.0,0.0,21.08,21.33,20.19,20.62,20.29,20.51,-124.1,20.9,20.57,28.93
2016-07-16 05:24:00-05:00,27.056278,21.912537,30.132282,559561,23.12,0.0,29.34,31.34,22.25,364.1,275.4,275.6,276.1,5.394,5.553,5.709,366.6,11.35,60.14,2.952,1235943.0,365.3,4.005,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,20.83,33.42,10.47,12.02,11.12,60.0,59.9,62.9,0.0,273.0,274.0,274.0,3.303,-7.534,8.73,576.0,1191362.0,46543.0,108942.0,-0.385,0.772,0.531,0.842,1.633,1.733,1.656,1.952,1.42,1.557,1.031,0.578,0.608,0.58,0.689,0.497,0.547,0.361,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.492,158.9,20.47,0.9,3.475,2.0,-1.0,13.58,0.004,0.229,3.0,2.0,0.0,0.0,21.14,21.41,20.19,20.67,20.29,20.57,-123.1,20.88,20.58,28.95
2016-07-16 05:25:00-05:00,28.34212,23.248667,31.630253,559562,23.12,0.0,30.56,32.73,22.27,361.7,275.4,275.6,276.1,6.134,6.605,6.687,363.8,12.82,60.14,3.541,1235943.0,362.9,4.511,4.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,20.89,34.86,10.6,12.24,11.24,60.0,59.9,62.9,0.0,273.0,274.0,274.0,3.789,-7.407,8.86,576.0,1191362.0,46543.0,108942.0,-0.43,0.772,0.531,0.842,1.985,2.145,2.051,2.362,1.774,1.912,1.287,0.7,0.75,0.717,0.831,0.62,0.67,0.449,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.58,164.7,13.38,0.9,3.475,2.0,-1.0,13.58,0.004,0.229,3.0,2.0,0.0,0.0,21.24,21.48,20.24,20.67,20.29,20.6,-123.6,20.98,20.6,29.01
2016-07-16 05:26:00-05:00,29.735117,24.584797,33.128227,559563,23.12,0.0,31.76,34.14,22.29,338.0,275.2,275.7,276.2,10.18,10.3,10.2,340.3,21.79,60.17,5.809,1235943.0,339.0,7.413,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,20.97,36.29,10.71,13.15,11.66,60.0,59.9,62.9,0.0,273.0,274.0,274.0,6.453,-6.553,9.2,576.0,1191362.0,46543.0,108942.0,-0.702,0.772,0.531,0.842,2.959,3.582,3.483,3.677,2.975,3.099,2.204,1.0,1.21,1.177,1.243,1.005,1.047,0.745,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.353,179.0,10.52,0.6,3.477,2.0,-1.0,13.41,-0.003,0.229,1.0,2.0,0.0,0.001,21.32,21.53,20.29,20.73,20.32,20.6,-124.0,20.99,20.65,29.03
2016-07-16 05:27:00-05:00,31.02096,25.920929,34.626198,559564,23.12,0.0,33.04,35.57,22.25,333.8,275.3,275.6,276.1,10.29,11.34,11.27,336.7,22.38,60.22,6.435,1235943.0,335.0,7.534,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.02,37.73,11.02,13.49,11.95,60.0,59.9,62.9,0.0,273.0,274.0,274.0,6.804,-6.494,9.41,576.0,1191363.0,46543.0,108942.0,-0.723,0.772,0.531,0.842,3.128,3.798,3.7,3.88,3.149,3.271,2.348,1.044,1.268,1.235,1.295,1.051,1.092,0.784,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.43,167.6,11.3,0.6,3.477,2.0,-1.0,13.46,0.012,0.229,3.0,2.0,0.0,0.001,21.35,21.59,20.29,20.77,20.38,20.67,-124.2,21.06,20.68,29.13
2016-07-16 05:28:00-05:00,32.413956,27.257057,36.12417,559565,23.12,0.0,34.26,36.99,22.31,332.5,275.5,275.4,276.0,10.29,11.44,11.32,334.9,23.54,60.15,6.479,1235943.0,333.7,7.881,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,21.08,39.2,11.27,13.73,12.19,60.0,59.9,62.9,0.0,273.0,274.0,274.0,7.142,-6.455,9.63,576.0,1191363.0,46543.0,108942.0,-0.742,0.772,0.531,0.842,3.336,3.969,3.87,4.058,3.309,3.412,2.457,1.109,1.32,1.287,1.349,1.1,1.134,0.817,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.522,182.6,6.999,0.7,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,21.43,21.65,20.29,20.81,20.38,20.68,-123.5,21.08,20.71,29.13
2016-07-16 05:29:00-05:00,33.806953,28.860413,37.622143,559566,23.13,0.0,35.53,38.44,22.32,332.6,275.3,275.5,276.0,11.12,12.01,11.71,335.2,25.87,60.14,6.978,1235944.0,333.7,8.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,21.13,40.69,11.59,14.03,12.47,60.0,59.9,62.9,0.0,273.0,274.0,274.0,7.516,-6.41,9.88,576.0,1191363.0,46543.0,108942.0,-0.761,0.772,0.531,0.842,3.626,4.134,4.027,4.201,3.424,3.55,2.559,1.206,1.375,1.339,1.397,1.139,1.181,0.851,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.258,180.2,46.51,0.6,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,21.5,21.72,20.32,20.86,20.48,20.7,-123.9,21.09,20.77,29.19
2016-07-16 05:30:00-05:00,35.307102,30.196547,39.235344,559567,23.15,0.0,36.77,39.84,22.35,332.6,275.5,275.4,275.9,11.44,12.52,12.43,334.5,26.27,60.13,7.403,1235944.0,333.5,8.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,21.17,42.15,11.93,14.38,12.77,60.0,59.9,62.9,0.0,273.0,274.0,274.0,7.914,-6.352,10.15,576.0,1191363.0,46543.0,108942.0,-0.78,0.772,0.531,0.842,4.001,4.29,4.182,4.347,3.549,3.677,2.654,1.331,1.427,1.391,1.446,1.18,1.223,0.883,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.253,270.4,37.62,0.4,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,21.53,21.75,20.38,20.89,20.48,20.8,-123.6,21.19,20.77,29.26
2016-07-16 05:31:00-05:00,36.7001,31.666286,40.848545,559568,23.15,0.0,38.0,41.26,22.39,333.9,275.0,275.5,276.1,11.83,13.05,12.74,336.2,27.06,60.15,7.749,1235944.0,334.9,9.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,21.18,43.58,12.27,14.74,13.08,60.0,59.9,62.9,0.0,273.0,274.0,274.0,8.32,-6.277,10.42,576.0,1191363.0,46544.0,108942.0,-0.798,0.772,0.531,0.842,4.361,4.443,4.343,4.507,3.668,3.807,2.753,1.456,1.484,1.45,1.505,1.225,1.271,0.919,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.333,244.9,10.38,0.5,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,21.58,21.81,20.38,20.96,20.56,20.81,-124.1,21.25,20.85,29.32
2016-07-16 05:32:00-05:00,38.20025,33.26964,42.461742,559569,23.15,0.0,39.22,42.7,22.47,334.9,275.2,275.4,276.0,12.54,13.53,13.41,337.4,29.51,60.15,8.27,1235944.0,336.0,9.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,21.21,45.03,12.64,15.11,13.45,60.0,59.9,62.9,0.0,273.0,274.0,274.0,8.75,-6.202,10.72,576.0,1191363.0,46544.0,108942.0,-0.816,0.772,0.531,0.842,4.79,4.593,4.49,4.659,3.79,3.932,2.845,1.604,1.538,1.503,1.56,1.269,1.317,0.953,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.448,240.1,10.09,0.8,3.477,2.0,-1.0,13.44,0.007,0.229,1.0,2.0,0.0,0.001,21.62,21.83,20.48,20.99,20.57,20.89,-122.8,21.31,20.89,29.34
2016-07-16 05:33:00-05:00,39.700397,34.873,44.074944,559570,23.15,0.0,40.42,44.15,22.56,335.3,275.3,275.5,276.1,12.97,14.35,14.02,338.1,30.18,60.15,8.79,1235944.0,336.2,10.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,21.32,46.5,13.07,15.57,13.86,60.0,59.9,62.9,0.0,273.0,274.0,274.0,9.2,-6.13,11.05,576.0,1191363.0,46544.0,108942.0,-0.832,0.772,0.531,0.842,5.278,4.763,4.671,4.823,3.914,4.067,2.955,1.77,1.597,1.566,1.617,1.312,1.364,0.991,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.563,230.0,17.44,1.1,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.7,21.91,20.48,21.05,20.62,20.89,-123.4,21.34,20.97,29.42
2016-07-16 05:34:00-05:00,41.3077,36.476357,45.803375,559571,23.15,0.0,41.65,45.66,22.6,336.8,275.3,275.7,276.2,13.57,14.64,14.39,339.8,31.49,60.21,9.14,1235944.0,338.0,10.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,21.42,47.96,13.49,15.96,14.22,60.0,59.9,62.9,0.0,273.0,274.0,274.0,9.62,-6.061,11.37,576.0,1191363.0,46544.0,108942.0,-0.846,0.772,0.531,0.842,5.637,4.926,4.832,4.964,4.039,4.195,3.038,1.899,1.659,1.628,1.672,1.36,1.413,1.023,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.598,205.5,11.57,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.77,21.99,20.56,21.12,20.67,20.97,-123.0,21.46,21.03,29.47
2016-07-16 05:35:00-05:00,42.80785,38.213326,47.64703,559572,23.17,0.0,42.78,47.14,22.63,338.0,275.4,275.6,276.2,13.88,15.33,15.12,340.6,33.58,60.2,9.63,1235945.0,339.2,11.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,21.49,49.34,13.83,16.32,14.52,60.0,59.9,62.9,0.0,273.0,274.0,274.0,10.01,-5.995,11.67,576.0,1191364.0,46544.0,108942.0,-0.858,0.772,0.531,0.842,5.862,5.086,5.059,5.097,4.137,4.316,3.123,1.981,1.719,1.71,1.723,1.398,1.459,1.055,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,1.035,205.0,18.43,1.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.88,22.07,20.61,21.17,20.75,21.02,-123.5,21.51,21.09,29.51
2016-07-16 05:36:00-05:00,44.415157,39.816685,49.37546,559573,23.18,0.0,43.95,48.55,22.68,338.3,275.7,275.5,276.1,14.5,15.83,15.41,341.2,34.05,60.22,10.03,1235945.0,339.3,11.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,21.57,50.66,14.21,16.69,14.84,60.0,59.9,62.9,0.0,273.0,274.0,274.0,10.4,-5.927,11.97,576.0,1191364.0,46544.0,108942.0,-0.869,0.772,0.531,0.842,6.047,5.256,5.373,5.226,4.256,4.441,3.206,2.046,1.778,1.818,1.768,1.44,1.502,1.085,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.92,208.3,12.04,1.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.94,22.13,20.67,21.25,20.81,21.08,-122.6,21.7,21.16,29.54
2016-07-16 05:37:00-05:00,45.808155,41.687267,51.10389,559574,23.18,0.0,45.09,49.94,22.72,339.7,275.3,275.7,276.2,14.98,16.18,16.02,342.0,34.7,60.14,10.43,1235945.0,341.2,11.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,21.64,51.89,14.63,17.08,15.2,60.0,59.9,62.9,0.0,273.0,274.0,274.0,10.8,-5.867,12.29,576.0,1191364.0,46544.0,108942.0,-0.879,0.772,0.531,0.842,6.248,5.455,5.653,5.35,4.351,4.572,3.276,2.122,1.853,1.92,1.817,1.478,1.553,1.113,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.402,185.1,39.17,0.7,3.477,2.0,-1.0,13.17,-0.017,0.229,1.0,2.0,0.0,0.001,22.04,22.23,20.72,21.34,20.86,21.15,-123.4,21.71,21.21,29.61
2016-07-16 05:38:00-05:00,46.98684,43.023396,52.71709,559575,23.18,0.0,46.1,51.28,22.75,341.5,275.1,275.6,276.1,15.39,16.32,16.04,344.3,35.88,60.23,10.58,1235945.0,342.4,12.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,21.72,52.91,14.84,17.28,15.37,60.0,59.9,62.9,0.0,273.0,274.0,274.0,11.0,-5.822,12.45,576.0,1191364.0,46544.0,108942.0,-0.884,0.772,0.531,0.842,6.092,5.615,5.729,5.445,4.418,4.666,3.338,2.08,1.917,1.956,1.86,1.509,1.593,1.14,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.335,177.4,36.61,0.5,3.477,2.0,-1.0,13.12,0.023,0.232,1.0,2.0,0.0,0.002,22.1,22.34,20.77,21.39,20.96,21.2,-123.1,21.88,21.29,29.69
2016-07-16 05:39:00-05:00,48.272682,44.493137,54.906437,559576,23.21,0.0,47.28,53.73,22.74,342.2,275.3,275.6,276.1,15.5,16.87,16.57,344.6,37.32,60.17,10.91,1235945.0,343.7,12.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,21.81,54.23,15.08,17.53,15.61,60.0,59.9,62.9,0.0,273.0,274.0,274.0,11.25,-5.781,12.65,576.0,1191364.0,46544.0,108942.0,-0.889,0.772,0.531,0.842,5.983,5.921,5.799,5.596,4.534,4.796,3.412,2.047,2.026,1.984,1.915,1.551,1.641,1.168,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.562,169.9,19.88,0.9,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.001,22.2,22.42,20.86,21.45,21.01,21.28,-122.4,21.99,21.37,29.7
2016-07-16 05:40:00-05:00,50.52291,47.833466,61.589695,559577,23.21,0.0,48.61,61.31,22.78,341.6,274.9,275.5,276.0,16.2,17.6,17.28,343.9,37.97,60.13,11.49,1235946.0,342.8,13.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,21.87,55.82,15.66,18.11,16.13,60.0,59.9,62.9,0.0,273.0,274.0,274.0,11.77,-5.687,13.07,576.0,1191365.0,46544.0,108942.0,-0.9,0.772,0.531,0.842,6.293,6.375,6.056,5.774,4.668,4.969,3.535,2.15,2.178,2.069,1.972,1.594,1.697,1.207,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.527,160.8,32.48,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,22.26,22.5,20.94,21.55,21.05,21.37,-122.8,22.08,21.48,29.8
2016-07-16 05:41:00-05:00,52.987442,53.177986,73.22778,559578,23.23,0.0,49.82,71.93,22.86,343.2,274.9,275.3,275.8,16.47,17.82,17.62,345.6,38.4,60.22,11.72,1235946.0,344.2,13.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,21.94,57.28,15.98,18.43,16.43,60.0,59.9,62.9,0.0,273.0,274.0,274.0,12.09,-5.62,13.33,576.0,1191365.0,46545.0,108942.0,-0.907,0.772,0.531,0.842,6.323,6.609,6.146,5.918,4.771,5.078,3.591,2.17,2.268,2.109,2.031,1.637,1.742,1.232,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.278,128.7,31.68,0.7,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.36,22.58,21.02,21.63,21.15,21.44,-123.0,22.18,21.57,29.85
2016-07-16 05:42:00-05:00,55.773438,58.25528,81.52424,559579,23.24,0.0,51.05,76.38,22.92,344.1,274.9,275.5,276.0,17.0,18.36,17.93,346.7,39.92,60.23,12.12,1235946.0,345.2,13.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,21.99,58.81,16.2,18.7,16.65,60.0,59.9,62.9,0.0,273.0,274.0,274.0,12.35,-5.577,13.55,576.0,1191365.0,46545.0,108942.0,-0.911,0.772,0.531,0.842,6.303,6.768,6.23,6.065,4.88,5.195,3.663,2.168,2.328,2.144,2.087,1.679,1.787,1.26,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.272,192.3,28.51,0.5,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.4,22.65,21.05,21.74,21.25,21.49,-122.4,22.21,21.7,29.9
2016-07-16 05:43:00-05:00,58.34512,61.72922,85.44202,559580,23.25,0.0,52.33,79.38,22.98,344.1,274.8,275.4,276.0,17.22,18.57,18.3,346.4,41.64,60.22,12.34,1235946.0,344.8,14.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,22.07,60.33,16.51,19.04,16.96,60.0,59.9,62.9,0.0,273.0,274.0,274.0,12.66,-5.516,13.81,576.0,1191365.0,46545.0,108942.0,-0.917,0.772,0.531,0.842,6.401,6.953,6.373,6.222,4.989,5.325,3.752,2.203,2.392,2.193,2.141,1.717,1.832,1.291,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.173,168.7,48.15,0.4,3.477,2.0,-1.0,13.53,0.021,0.229,1.0,2.0,0.0,0.0,22.49,22.74,21.18,21.89,21.41,21.65,-122.0,22.38,21.85,29.96
2016-07-16 05:44:00-05:00,60.916805,65.73761,89.35979,559581,23.26,0.0,53.5,81.4,22.97,344.0,274.8,275.3,275.9,17.65,19.06,18.53,346.4,41.86,60.23,12.66,1235947.0,344.9,14.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,22.16,61.87,16.76,19.34,17.21,60.0,59.9,62.9,0.0,273.0,273.9,274.0,12.93,-5.471,14.04,576.0,1191365.0,46545.0,108942.0,-0.921,0.772,0.531,0.842,6.446,7.068,6.5,6.392,5.112,5.454,3.84,2.217,2.431,2.236,2.198,1.758,1.876,1.321,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.098,254.9,66.54,0.2,3.477,2.0,-1.0,13.49,-0.012,0.23,1.0,2.0,0.0,0.001,22.58,22.82,21.26,22.11,21.6,21.79,-121.9,22.51,21.98,29.99
2016-07-16 05:45:00-05:00,63.381336,68.81071,92.701416,559582,23.27,0.0,54.99,83.6,23.08,343.8,274.8,275.3,275.9,17.92,19.42,19.01,346.3,42.32,60.2,12.96,1235947.0,344.9,14.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,22.25,63.43,17.13,19.72,17.54,60.0,59.9,62.9,0.0,273.0,273.8,274.0,13.27,-5.418,14.33,576.0,1191366.0,46545.0,108942.0,-0.926,0.772,0.531,0.842,6.573,7.237,6.66,6.566,5.249,5.608,3.933,2.26,2.488,2.29,2.258,1.805,1.928,1.352,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.087,300.3,30.88,0.2,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.68,22.87,21.37,22.32,21.78,21.99,-122.2,22.64,22.15,30.09
2016-07-16 05:46:00-05:00,63.7028,67.87542,89.82071,559583,23.29,0.0,56.35,81.9,23.16,344.4,274.8,275.2,275.7,18.37,19.74,19.23,346.6,43.5,60.13,13.23,1235947.0,345.5,15.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.32,65.08,17.35,19.94,17.75,60.0,59.9,62.9,0.0,273.0,273.9,274.0,13.46,-5.388,14.5,576.0,1191366.0,46545.0,108942.0,-0.928,0.772,0.531,0.842,6.473,7.256,6.744,6.74,5.37,5.737,4.016,2.229,2.499,2.322,2.321,1.849,1.976,1.383,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.155,338.1,25.69,0.4,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.77,23.0,21.45,22.53,21.92,22.16,-122.6,22.83,22.28,30.12
2016-07-16 05:47:00-05:00,65.953026,70.68129,93.27756,559584,23.29,0.0,57.88,85.3,23.16,343.7,274.6,275.2,275.7,18.8,20.3,19.87,346.2,45.56,60.2,13.68,1235947.0,344.6,15.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.41,67.21,17.87,20.45,18.21,60.0,59.9,62.9,0.0,273.0,273.8,274.0,13.91,-5.31,14.89,576.0,1191366.0,46545.0,108942.0,-0.934,0.772,0.531,0.842,6.742,7.515,6.958,6.969,5.531,5.919,4.103,2.317,2.583,2.391,2.395,1.901,2.034,1.41,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.272,263.1,53.25,0.7,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.85,23.06,21.58,22.7,22.1,22.31,-121.5,22.96,22.37,30.19
2016-07-16 05:48:00-05:00,69.7034,76.82749,102.38062,559585,23.32,0.0,59.34,92.6,23.23,343.7,274.7,275.2,275.8,19.62,21.1,20.65,346.1,47.34,60.21,14.36,1235948.0,344.7,16.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,22.49,68.93,18.5,21.12,18.84,60.0,59.9,62.9,0.0,273.0,273.8,274.0,14.55,-5.202,15.45,576.0,1191366.0,46545.0,108942.0,-0.942,0.772,0.531,0.842,7.276,7.931,7.294,7.244,5.654,6.097,4.176,2.5,2.725,2.506,2.489,1.943,2.095,1.435,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.485,193.7,37.92,0.8,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.93,23.14,21.69,22.93,22.3,22.53,-121.7,23.14,22.52,30.27
2016-07-16 05:49:00-05:00,75.06108,86.04679,117.24512,559586,23.33,0.0,60.62,103.7,23.29,343.3,274.8,275.0,275.6,20.58,22.11,21.6,345.4,49.7,60.19,15.17,1235948.0,343.7,17.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.57,69.97,19.37,22.0,19.65,60.0,59.9,62.9,0.0,273.0,273.2,274.0,15.35,-5.063,16.17,576.0,1191367.0,46545.0,108942.0,-0.95,0.772,0.531,0.842,8.06,8.48,7.718,7.664,5.722,6.248,4.199,2.767,2.912,2.649,2.631,1.964,2.145,1.441,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.127,182.7,69.66,0.4,3.475,2.0,-1.0,13.46,0.003,0.23,1.0,2.0,0.0,0.001,23.05,23.25,21.84,23.15,22.53,22.77,-122.0,23.39,22.68,30.28
2016-07-16 05:50:00-05:00,76.775536,88.71905,121.162895,559587,23.35,0.0,60.96,106.6,23.36,345.5,274.5,275.1,275.7,20.94,22.36,22.05,347.4,50.01,60.14,15.46,1235948.0,346.2,17.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.65,70.23,19.69,22.31,19.94,60.0,59.9,62.9,0.0,273.0,273.0,274.0,15.63,-5.02,16.42,576.0,1191367.0,46545.0,108942.0,-0.952,0.772,0.531,0.842,8.25,8.57,7.844,7.925,5.667,6.237,4.142,2.85,2.961,2.71,2.738,1.958,2.155,1.431,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.372,272.3,19.47,0.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,23.13,23.32,21.98,23.38,22.78,23.03,-121.7,23.59,22.94,30.36
2016-07-16 05:51:00-05:00,77.95423,90.85686,124.50452,559588,23.37,0.0,60.98,109.3,23.32,345.8,274.4,275.1,275.7,21.2,22.74,22.17,348.1,51.19,60.14,15.66,1235949.0,346.5,17.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,22.73,70.3,19.92,22.55,20.15,60.0,59.9,62.9,0.0,272.6,273.0,274.0,15.84,-4.981,16.61,576.0,1191367.0,46545.0,108942.0,-0.954,0.772,0.531,0.842,8.45,8.73,7.954,8.14,5.598,6.263,4.083,2.923,3.02,2.751,2.815,1.936,2.166,1.412,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.655,247.4,13.23,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.22,23.41,22.1,23.57,22.99,23.33,-121.7,23.75,23.19,30.44
2016-07-16 05:52:00-05:00,76.989845,89.387115,121.9695,559589,23.38,0.0,60.56,107.3,23.38,346.8,274.4,275.0,275.6,21.04,22.46,22.05,349.1,50.43,60.14,15.5,1235949.0,347.5,17.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.78,70.23,19.76,22.36,19.99,60.0,59.9,62.9,0.0,272.3,273.0,274.0,15.68,-5.003,16.46,576.0,1191367.0,46546.0,108942.0,-0.953,0.772,0.531,0.842,8.31,8.56,7.835,8.2,5.522,6.158,3.994,2.881,2.969,2.717,2.844,1.915,2.136,1.385,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.605,239.7,8.57,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.25,23.48,22.21,23.76,23.2,24.2,-120.4,24.01,23.45,30.47
2016-07-16 05:53:00-05:00,73.13232,82.43924,110.56186,559590,23.41,0.0,59.54,98.8,23.46,347.1,274.2,275.0,275.6,20.22,21.76,21.28,349.4,49.45,60.14,14.86,1235949.0,347.9,17.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,22.84,70.56,19.09,21.71,19.37,60.0,59.9,62.9,0.0,272.0,273.0,273.9,15.06,-5.096,15.9,576.0,1191368.0,46546.0,108942.0,-0.947,0.772,0.531,0.842,7.694,8.12,7.491,7.99,5.445,6.037,3.932,2.671,2.819,2.6,2.773,1.89,2.095,1.364,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.442,235.4,8.91,0.6,3.477,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,23.33,23.54,22.29,23.92,23.38,24.73,-120.7,24.12,23.62,30.57
2016-07-16 05:54:00-05:00,70.77493,78.29724,103.76337,559591,23.42,0.0,58.95,93.9,23.44,345.8,274.3,274.7,275.4,19.83,21.27,20.9,347.9,49.09,60.13,14.51,1235949.0,346.4,17.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,22.9,72.03,18.72,21.35,19.03,60.0,59.9,62.9,0.0,272.0,273.0,273.4,14.71,-5.15,15.59,576.0,1191368.0,46546.0,108942.0,-0.944,0.772,0.531,0.842,7.383,7.902,7.296,7.94,5.461,6.0,3.89,2.553,2.732,2.523,2.746,1.888,2.075,1.345,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.285,247.9,22.78,0.5,3.477,2.0,-1.0,13.45,0.019,0.23,1.0,2.0,0.0,0.0,23.4,23.62,22.38,24.03,23.49,24.9,-120.8,24.26,23.8,30.59
2016-07-16 05:55:00-05:00,69.06048,75.09052,98.693306,559592,23.44,0.0,58.48,90.2,23.51,345.3,274.5,274.8,275.4,19.44,21.02,20.39,348.5,48.14,60.14,14.2,1235950.0,345.9,16.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,22.95,73.42,18.4,21.03,18.74,60.0,59.9,62.9,0.0,272.0,273.0,273.8,14.45,-5.2,15.36,576.0,1191368.0,46546.0,108942.0,-0.941,0.772,0.531,0.842,7.12,7.755,7.172,7.846,5.43,5.994,3.878,2.458,2.677,2.476,2.709,1.875,2.069,1.339,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.358,262.1,23.62,0.5,3.477,2.0,-1.0,13.45,-0.009,0.231,1.0,2.0,0.0,0.001,23.45,23.64,22.42,24.13,23.57,24.96,-120.1,24.31,23.86,30.67
2016-07-16 05:56:00-05:00,70.34632,77.22833,102.03494,559593,23.47,0.0,58.87,93.1,23.52,344.4,274.5,274.6,275.2,19.9,21.19,20.85,346.7,49.35,60.2,14.49,1235950.0,344.9,17.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,23.0,75.95,18.63,21.3,18.94,60.0,59.9,62.9,0.0,272.0,273.0,273.0,14.67,-5.148,15.55,576.0,1191368.0,46546.0,108942.0,-0.944,0.772,0.531,0.842,7.365,7.889,7.26,8.09,5.461,6.01,3.84,2.536,2.717,2.5,2.786,1.881,2.07,1.322,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.892,262.7,18.56,23.6,,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.51,23.74,22.49,24.19,23.65,25.13,-120.5,24.39,23.98,30.67
2016-07-16 05:57:00-05:00,71.846466,79.766975,106.2984,559594,23.48,0.0,59.17,96.4,23.49,344.5,274.4,274.7,275.4,19.95,21.63,20.94,347.1,49.63,60.23,14.65,1235950.0,345.0,17.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,23.05,79.26,18.83,21.53,19.14,60.0,59.9,62.9,0.0,272.0,273.0,273.4,14.87,-5.102,15.72,576.0,1191369.0,46546.0,108942.0,-0.946,0.772,0.531,0.842,7.617,8.05,7.321,8.27,5.439,6.033,3.792,2.624,2.775,2.522,2.848,1.874,2.078,1.306,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.572,264.7,25.13,1.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.56,23.85,22.54,24.27,23.74,25.34,-120.0,24.47,24.06,30.75
2016-07-16 05:58:00-05:00,71.73932,79.63337,106.06794,559595,23.5,0.0,58.91,96.2,23.51,345.1,274.5,274.7,275.4,19.92,21.3,20.93,347.5,49.6,60.23,14.55,1235951.0,346.0,17.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,23.1,84.6,18.69,21.4,19.03,60.0,59.9,62.9,0.0,272.0,273.0,273.4,14.75,-5.119,15.62,576.0,1191369.0,46546.0,108942.0,-0.945,0.772,0.531,0.842,7.608,8.01,7.198,8.19,5.386,5.991,3.699,2.626,2.765,2.484,2.826,1.859,2.068,1.276,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.64,263.9,10.01,1.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.64,23.93,22.59,24.37,23.82,25.54,-120.3,24.53,24.14,30.81
2016-07-16 05:59:00-05:00,73.56093,82.84008,111.138,559596,23.52,0.0,59.16,100.3,23.58,344.6,274.4,274.6,275.3,20.05,21.63,21.05,346.8,49.67,60.22,14.7,1235951.0,345.5,17.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,23.19,81.9,18.92,21.61,19.24,60.0,59.9,62.9,0.0,272.0,273.0,273.1,14.95,-5.085,15.79,576.0,1191369.0,46546.0,108942.0,-0.947,0.772,0.531,0.842,7.924,8.23,7.309,8.31,5.346,6.0,3.636,2.73,2.834,2.518,2.865,1.842,2.067,1.253,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.457,250.9,49.94,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.69,24.02,22.64,24.46,23.93,25.76,-119.6,24.64,24.23,30.86
2016-07-16 06:00:00-05:00,77.097,88.71905,120.47152,559597,23.54,0.0,59.95,107.8,23.57,344.3,274.5,274.4,275.1,20.71,22.15,21.75,346.9,51.5,60.22,15.22,1235951.0,344.9,17.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,23.29,76.13,19.42,22.13,19.74,60.0,59.9,62.9,0.0,272.0,273.0,273.0,15.41,-4.997,16.2,576.0,1191369.0,46546.0,108942.0,-0.951,0.772,0.531,0.842,8.49,8.62,7.556,8.64,5.291,6.025,3.555,2.923,2.967,2.601,2.974,1.822,2.074,1.224,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.657,269.9,21.92,1.2,3.475,2.0,-1.0,13.43,0.004,0.231,1.0,2.0,0.0,0.001,23.8,24.02,22.7,24.58,24.06,26.04,-119.4,24.74,24.35,30.89
2016-07-16 06:01:00-05:00,75.81115,86.982086,118.39741,559598,23.57,0.0,58.85,105.4,23.56,347.7,273.9,274.3,274.9,20.24,21.75,21.23,350.0,50.34,60.14,14.82,1235951.0,348.3,17.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,23.36,72.94,19.05,21.7,19.36,60.0,59.9,62.9,0.0,272.0,273.0,273.0,15.0,-5.057,15.83,576.0,1191370.0,46546.0,108942.0,-0.947,0.772,0.531,0.842,8.22,8.31,7.217,8.39,5.094,5.821,3.367,2.857,2.888,2.509,2.915,1.771,2.024,1.17,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.6,282.1,5.688,0.8,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,23.91,24.02,22.78,24.7,24.18,26.42,-120.4,24.82,24.44,30.96
2016-07-16 06:02:00-05:00,70.024864,78.16362,105.14611,559599,23.61,0.0,56.49,95.0,23.52,347.0,274.0,274.1,274.7,19.06,20.52,20.11,349.9,47.3,60.15,13.83,1235952.0,348.0,16.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,23.39,70.82,18.01,20.64,18.38,60.0,59.9,62.9,0.0,272.0,272.5,273.0,14.06,-5.21,14.99,576.0,1191370.0,46546.0,108942.0,-0.938,0.772,0.531,0.842,7.489,7.73,6.784,7.811,5.038,5.648,3.283,2.599,2.682,2.354,2.71,1.748,1.96,1.139,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.588,289.0,16.32,0.8,3.474,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.93,24.09,22.78,24.77,24.22,26.38,-119.8,24.9,24.52,31.05
2016-07-16 06:03:00-05:00,66.7031,73.21994,98.00194,559600,23.63,0.0,54.86,89.2,23.47,345.5,273.7,274.0,274.6,18.42,19.87,19.35,347.8,45.76,60.22,13.24,1235952.0,346.4,15.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,23.41,75.97,17.34,20.0,17.76,60.0,59.9,62.9,0.0,271.6,272.3,273.0,13.47,-5.281,14.47,576.0,1191370.0,46546.0,108942.0,-0.931,0.772,0.531,0.842,7.062,7.401,6.592,7.472,4.965,5.517,3.232,2.44,2.556,2.277,2.581,1.715,1.906,1.116,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.633,291.5,12.71,0.8,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.93,24.12,22.83,24.8,24.24,26.25,-119.3,24.95,24.52,31.05
2016-07-16 06:04:00-05:00,66.81025,73.75439,99.038994,559601,23.65,0.0,54.56,90.1,23.45,344.6,273.7,273.6,274.2,18.3,19.82,19.32,346.9,45.81,60.2,13.17,1235952.0,345.7,15.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,23.41,81.1,17.3,19.98,17.74,60.0,59.9,62.9,0.0,271.0,272.0,272.1,13.42,-5.269,14.42,576.0,1191370.0,46547.0,108942.0,-0.931,0.772,0.531,0.842,7.134,7.415,6.582,7.507,4.945,5.451,3.152,2.458,2.555,2.268,2.587,1.704,1.878,1.086,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.635,269.1,15.49,0.9,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.99,24.12,22.86,24.83,24.32,26.28,-119.1,24.99,24.52,31.07
2016-07-16 06:05:00-05:00,64.77434,70.8149,95.006,559602,23.64,0.0,53.44,86.7,23.49,345.5,273.4,273.7,274.3,17.74,19.27,18.86,348.0,45.24,60.14,12.73,1235952.0,346.3,15.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,23.47,73.11,16.9,19.53,17.38,60.0,59.9,62.9,0.0,271.0,272.0,272.2,13.04,-5.345,14.09,576.0,1191371.0,46547.0,108942.0,-0.925,0.772,0.531,0.842,6.854,7.16,6.362,7.29,4.879,5.327,3.056,2.368,2.473,2.198,2.518,1.685,1.84,1.055,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.333,240.9,51.98,1.0,3.475,2.0,-1.0,13.37,0.014,0.23,1.0,2.0,0.0,0.0,24.0,24.12,22.88,24.83,24.32,26.3,-119.3,24.99,24.55,31.15
2016-07-16 06:06:00-05:00,59.523808,62.79812,83.367905,559603,23.7,0.0,50.91,76.69,23.53,345.7,275.1,275.4,276.0,16.51,17.94,17.65,347.4,42.06,60.14,11.79,1235953.0,346.3,14.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,23.52,65.27,15.86,18.41,16.37,60.0,59.9,62.9,0.0,273.0,273.7,274.1,12.1,-5.56,13.31,576.0,1191371.0,46547.0,108942.0,-0.908,0.772,0.531,0.842,6.067,6.565,5.94,6.682,4.764,5.165,2.993,2.098,2.27,2.054,2.31,1.647,1.786,1.035,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.305,254.6,27.64,0.6,3.477,2.0,-1.0,13.37,-0.005,0.231,1.0,2.0,0.0,0.001,24.02,24.12,22.88,24.8,24.32,26.18,-119.6,24.97,24.62,31.18
2016-07-16 06:07:00-05:00,59.20235,62.263676,82.5613,559604,23.71,0.0,50.86,76.48,23.58,341.3,276.0,276.0,276.6,16.53,17.99,17.65,343.1,42.46,60.14,11.84,1235953.0,342.2,14.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,23.51,64.58,15.84,18.44,16.39,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.1,-5.582,13.33,576.0,1191371.0,46547.0,108942.0,-0.908,0.772,0.531,0.842,6.148,6.664,6.041,6.763,4.887,5.207,3.021,2.098,2.274,2.062,2.308,1.668,1.777,1.031,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.498,285.8,12.09,0.7,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,24.02,24.1,22.88,24.8,24.26,26.01,-119.5,24.9,24.58,31.24
2016-07-16 06:08:00-05:00,66.06018,72.55187,97.88671,559605,23.72,0.0,53.99,89.6,23.6,338.5,275.8,275.9,276.5,17.99,19.44,19.01,341.2,46.57,60.14,13.03,1235953.0,339.4,15.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,23.5,65.38,16.98,19.67,17.48,60.0,59.9,62.9,0.0,273.9,274.0,275.0,13.2,-5.377,14.25,576.0,1191371.0,46547.0,108942.0,-0.926,0.772,0.531,0.842,7.17,7.486,6.622,7.541,5.105,5.392,3.012,2.427,2.534,2.241,2.552,1.728,1.825,1.019,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.49,276.8,7.305,0.6,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,24.02,24.05,22.88,24.8,24.27,26.22,-119.1,24.95,24.56,31.28
2016-07-16 06:09:00-05:00,65.738716,72.15104,97.54102,559606,23.73,0.0,53.58,88.8,23.61,343.9,275.5,276.0,276.5,17.83,19.31,18.93,346.3,45.87,60.14,12.92,1235953.0,344.7,15.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,23.51,65.74,16.89,19.53,17.37,60.0,59.9,62.9,0.0,273.4,274.0,275.0,13.11,-5.39,14.18,576.0,1191371.0,46547.0,108942.0,-0.925,0.772,0.531,0.842,7.037,7.295,6.467,7.426,5.022,5.265,2.869,2.419,2.508,2.224,2.553,1.727,1.81,0.986,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.473,278.5,7.451,0.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,24.02,24.02,22.94,24.86,24.32,26.62,-119.0,24.99,24.62,31.34
2016-07-16 06:10:00-05:00,62.52411,67.20736,90.51208,559607,23.75,0.0,51.89,82.8,23.63,345.7,275.8,275.8,276.4,17.0,18.49,18.1,347.8,43.98,60.14,12.23,1235954.0,346.1,15.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,23.5,67.26,16.26,18.85,16.76,60.0,59.9,62.9,0.0,273.4,274.0,275.0,12.52,-5.489,13.67,576.0,1191372.0,46547.0,108942.0,-0.916,0.772,0.531,0.842,6.548,6.857,6.139,7.037,4.924,5.105,2.77,2.263,2.37,2.122,2.432,1.702,1.765,0.957,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.248,267.2,23.14,0.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,24.02,24.02,22.97,24.9,24.32,26.54,-119.3,24.99,24.62,31.36
2016-07-16 06:11:00-05:00,61.774036,66.00484,88.783646,559608,23.77,0.0,51.75,81.7,23.71,342.2,275.3,275.9,276.5,17.03,18.4,18.06,344.3,44.05,60.14,12.2,1235954.0,343.4,15.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,23.52,77.31,16.19,18.82,16.73,60.0,59.9,62.9,0.0,273.0,274.0,274.8,12.47,-5.489,13.62,576.0,1191372.0,46547.0,108942.0,-0.915,0.772,0.531,0.842,6.538,6.895,6.201,7.063,5.038,5.136,2.796,2.237,2.359,2.122,2.417,1.724,1.757,0.957,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.35,228.3,13.77,0.6,3.477,2.0,-1.0,13.37,0.004,0.23,1.0,2.0,0.0,0.001,24.02,24.02,22.97,24.9,24.32,26.38,-120.2,24.99,24.62,31.4
2016-07-16 06:12:00-05:00,66.27448,72.28465,98.117165,559609,23.79,0.0,53.99,89.6,23.81,341.0,275.4,275.9,276.5,17.91,19.39,19.07,343.4,46.43,60.15,13.0,1235954.0,341.8,15.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,23.54,91.1,16.94,19.66,17.45,60.0,59.9,62.9,0.0,273.1,274.0,275.0,13.23,-5.344,14.27,576.0,1191372.0,46547.0,108942.0,-0.927,0.772,0.531,0.842,7.138,7.408,6.619,7.601,5.297,5.278,2.785,2.434,2.526,2.257,2.592,1.806,1.8,0.949,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.185,198.5,51.51,0.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,24.1,24.02,22.97,24.9,24.37,26.57,-119.3,24.99,24.71,31.44
2016-07-16 06:13:00-05:00,68.95332,76.02582,103.76337,559610,23.81,0.0,55.16,94.2,23.9,342.3,275.4,276.0,276.6,18.43,20.05,19.56,344.8,48.94,60.15,13.47,1235954.0,343.0,16.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,23.63,102.3,17.43,20.18,17.91,60.0,59.9,62.9,0.0,273.6,274.0,275.0,13.71,-5.267,14.69,576.0,1191372.0,46547.0,108942.0,-0.933,0.772,0.531,0.842,7.456,7.644,6.801,7.889,5.462,5.352,2.714,2.552,2.616,2.327,2.7,1.869,1.832,0.929,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.245,103.0,29.92,0.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,24.18,24.02,22.97,24.96,24.41,26.78,-119.2,25.07,24.76,31.49
2016-07-16 06:14:00-05:00,63.381336,68.14265,92.355736,559611,23.83,0.0,52.04,84.1,23.92,346.8,275.6,275.8,276.5,17.16,18.65,18.27,349.1,44.72,60.15,12.37,1235955.0,347.5,15.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,23.68,91.9,16.36,19.01,16.88,60.0,59.9,62.9,0.0,273.4,274.0,275.0,12.65,-5.435,13.77,576.0,1191372.0,46547.0,108942.0,-0.918,0.772,0.531,0.842,6.6,6.876,6.192,7.143,5.163,5.088,2.586,2.289,2.384,2.147,2.477,1.79,1.765,0.897,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.292,87.1,5.719,0.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,24.3,24.02,22.97,24.99,24.51,26.76,-119.7,25.09,24.81,31.51
2016-07-16 06:15:00-05:00,56.84497,58.789734,78.873985,559612,23.85,0.0,48.49,72.51,23.95,345.8,275.4,275.6,276.3,15.65,17.11,16.76,348.3,41.54,60.14,11.08,1235955.0,346.6,14.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,23.69,77.89,15.12,17.73,15.72,60.0,59.9,62.9,0.0,273.0,274.0,274.3,11.41,-5.624,12.72,576.0,1191373.0,46548.0,108942.0,-0.897,0.772,0.531,0.842,5.709,6.151,5.591,6.419,4.858,4.83,2.556,1.974,2.127,1.933,2.219,1.679,1.67,0.884,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.17,125.6,82.7,0.3,3.477,2.0,-1.0,13.58,0.004,0.23,3.0,2.0,0.0,0.0,24.31,24.02,22.97,24.99,24.51,26.5,-118.8,25.09,24.81,31.58
2016-07-16 06:16:00-05:00,55.344822,56.51831,75.53236,559613,23.87,0.0,47.92,69.84,24.01,341.8,275.3,275.6,276.3,15.4,16.96,16.74,344.2,41.73,60.14,10.96,1235955.0,342.6,14.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,23.68,75.26,14.93,17.55,15.55,60.0,59.9,62.9,0.0,273.0,274.0,274.0,11.22,-5.655,12.57,576.0,1191373.0,46548.0,108942.0,-0.893,0.772,0.531,0.842,5.583,6.099,5.59,6.352,4.913,4.843,2.635,1.908,2.085,1.911,2.171,1.679,1.655,0.901,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.18,191.9,40.84,0.2,3.477,2.0,-1.0,13.37,0.014,0.23,1.0,2.0,0.0,0.0,24.31,24.02,22.97,24.98,24.41,26.3,-119.3,25.07,24.81,31.58
2016-07-16 06:17:00-05:00,53.84467,53.97966,71.72981,559614,23.89,0.0,47.3,66.49,24.06,342.1,275.3,275.3,276.1,15.24,16.38,16.06,344.6,40.76,60.14,10.56,1235955.0,342.8,14.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,23.66,71.05,14.59,17.23,15.25,60.0,59.9,62.9,0.0,273.0,274.0,274.0,10.91,-5.699,12.31,576.0,1191373.0,46548.0,108942.0,-0.886,0.772,0.531,0.842,5.301,5.889,5.439,6.135,4.819,4.79,2.66,1.813,2.014,1.86,2.098,1.648,1.638,0.91,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.368,163.1,14.41,0.5,3.477,2.0,-1.0,13.37,-0.005,0.231,1.0,2.0,0.0,0.001,24.31,24.02,22.97,24.9,24.41,26.1,-119.3,24.99,24.71,31.65
2016-07-16 06:18:00-05:00,56.309204,57.05276,75.53236,559615,23.91,0.0,49.21,70.06,24.04,338.2,275.4,275.3,276.0,15.82,17.25,16.78,341.2,42.22,60.15,11.16,1235956.0,338.9,14.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,23.62,75.0,15.07,17.75,15.74,60.0,59.9,62.9,0.0,273.0,274.0,274.0,11.44,-5.605,12.74,576.0,1191373.0,46548.0,108942.0,-0.898,0.772,0.531,0.842,5.652,6.258,5.732,6.478,5.146,5.015,2.761,1.911,2.116,1.938,2.191,1.74,1.696,0.934,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.355,144.9,9.67,0.5,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,24.26,24.02,22.97,24.9,24.37,25.88,-118.8,24.91,24.71,31.7
2016-07-16 06:19:00-05:00,59.3095,60.660316,80.02627,559616,23.93,0.0,51.31,73.9,24.07,338.9,275.0,275.3,276.0,16.41,17.92,17.58,341.2,44.16,60.14,11.72,1235956.0,339.6,15.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,23.67,79.08,15.67,18.38,16.3,60.0,59.9,62.9,0.0,273.0,274.0,274.0,12.01,-5.507,13.22,576.0,1191373.0,46548.0,108942.0,-0.909,0.772,0.531,0.842,5.936,6.531,5.993,6.805,5.404,5.182,2.842,2.012,2.213,2.031,2.306,1.832,1.756,0.963,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.372,173.5,52.27,0.7,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,24.3,24.12,22.97,24.83,24.32,25.77,-119.7,24.9,24.6,31.73
2016-07-16 06:20:00-05:00,64.56003,67.340965,88.89887,559617,23.95,0.0,54.94,81.8,24.06,337.5,274.9,275.1,275.8,17.82,19.37,18.91,339.9,48.0,60.14,12.89,1235956.0,338.5,16.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,23.72,88.2,16.75,19.55,17.35,60.0,59.9,62.9,0.0,273.0,273.3,274.0,13.07,-5.319,14.11,576.0,1191374.0,46548.0,108942.0,-0.926,0.772,0.531,0.842,6.58,7.159,6.468,7.447,5.981,5.53,2.923,2.221,2.416,2.183,2.514,2.019,1.867,0.987,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.208,204.6,32.87,0.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,24.29,24.2,22.97,24.83,24.32,25.83,-119.1,24.9,24.63,31.75
2016-07-16 06:21:00-05:00,71.95362,76.9611,101.689255,559618,23.96,0.0,59.91,93.4,24.04,336.1,274.9,275.0,275.7,19.64,21.26,20.65,340.5,52.78,60.14,14.4,1235956.0,336.8,17.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,23.79,102.0,18.34,21.17,18.82,60.0,59.9,62.9,0.0,273.0,273.2,274.0,14.56,-5.076,15.42,576.0,1191374.0,46548.0,108942.0,-0.944,0.772,0.531,0.842,7.494,8.03,7.19,8.38,6.744,5.979,3.025,2.519,2.699,2.417,2.817,2.267,2.01,1.017,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.29,142.0,22.84,0.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,24.39,24.31,22.97,24.9,24.38,26.14,-119.2,24.9,24.73,31.82
2016-07-16 06:22:00-05:00,82.45467,90.72325,120.3563,559619,23.98,0.0,66.87,109.9,24.05,333.6,275.1,275.0,275.7,22.13,23.81,23.26,335.9,59.75,60.2,16.54,1235957.0,334.2,20.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,23.93,122.6,20.59,23.48,20.97,60.0,59.9,62.9,0.0,273.0,273.2,274.0,16.63,-4.713,17.28,576.0,1191374.0,46548.0,108942.0,-0.962,0.772,0.531,0.842,8.78,9.24,8.16,9.69,7.852,6.583,3.122,2.928,3.082,2.721,3.234,2.619,2.196,1.041,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.15,156.6,51.85,0.4,3.477,2.0,-1.0,13.12,-0.083,0.233,1.0,2.0,0.0,0.002,24.52,24.46,23.1,24.95,24.48,26.86,-118.5,24.95,24.79,31.81
2016-07-16 06:23:00-05:00,78.16853,84.17621,110.79231,559620,23.99,0.0,64.59,101.1,24.16,344.7,274.6,275.1,275.8,21.27,22.86,22.37,346.8,55.55,60.18,15.78,1235957.0,344.9,19.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,24.1,111.0,19.9,22.7,20.24,60.0,59.9,62.9,0.0,273.0,273.0,274.0,15.92,-4.807,16.63,576.0,1191374.0,46548.0,108942.0,-0.957,0.772,0.531,0.842,7.976,8.51,7.578,8.95,7.144,6.339,3.054,2.748,2.934,2.611,3.083,2.461,2.184,1.052,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.095,153.2,90.2,0.2,3.477,2.0,-1.0,13.3,0.089,0.232,3.0,2.0,0.0,0.001,24.73,24.66,23.17,25.12,24.62,27.45,-118.8,25.09,24.95,31.89
2016-07-16 06:24:00-05:00,78.16853,83.50814,109.06388,559621,24.02,0.0,65.76,100.4,24.15,343.9,274.7,275.1,275.7,21.47,23.09,22.54,346.9,56.6,60.19,15.95,1235957.0,344.8,19.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,24.18,109.4,20.01,22.82,20.34,60.0,59.9,62.9,0.0,273.0,273.1,274.0,16.02,-4.789,16.73,576.0,1191375.0,46548.0,108942.0,-0.958,0.772,0.531,0.842,7.998,8.59,7.719,9.02,7.159,6.472,3.216,2.75,2.954,2.654,3.101,2.462,2.225,1.106,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.183,110.8,48.14,0.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,24.79,24.79,23.2,25.17,24.7,27.26,-119.0,25.15,24.96,31.91
2016-07-16 06:25:00-05:00,97.99194,109.42907,144.0934,559622,24.04,0.0,79.38,132.0,24.15,331.1,274.9,275.1,275.8,25.98,27.67,27.12,334.0,69.84,60.14,19.76,1235958.0,332.4,23.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,24.36,147.7,24.11,27.05,24.34,60.0,59.9,62.9,0.0,273.0,273.1,274.0,19.74,-4.188,20.18,576.0,1191375.0,46548.0,108942.0,-0.978,0.772,0.531,0.842,10.6,11.1,9.71,11.62,9.39,7.729,3.481,3.505,3.671,3.214,3.844,3.106,2.557,1.152,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.135,321.2,47.52,0.2,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,24.93,24.9,23.29,25.31,24.85,27.8,-118.8,25.27,25.11,31.97
2016-07-16 06:26:00-05:00,113.3149,129.2038,170.94165,559623,24.06,0.0,89.6,155.2,24.27,333.3,275.4,276.0,276.6,29.77,31.46,30.87,335.8,79.54,60.22,23.0,1235958.0,333.7,26.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,24.67,175.2,27.61,30.65,27.7,60.0,59.9,62.9,0.0,273.5,273.9,274.8,22.84,-3.662,23.14,576.0,1191375.0,46548.0,108942.0,-0.987,0.772,0.531,0.842,12.38,12.76,11.06,13.46,10.81,8.58,3.571,4.126,4.255,3.686,4.487,3.601,2.859,1.19,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.17,215.7,19.52,0.2,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,25.22,25.29,23.41,25.57,25.11,29.68,-118.2,25.47,25.36,32.0
2016-07-16 06:27:00-05:00,123.2802,141.62982,187.53458,559624,24.09,0.0,96.7,169.8,24.36,341.1,275.5,275.9,276.5,32.68,34.44,33.76,343.6,85.3,60.21,25.44,1235958.0,341.8,29.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,25.03,192.2,30.42,33.48,30.39,60.0,59.9,62.9,0.0,273.0,274.0,274.1,25.22,-3.246,25.43,576.0,1191376.0,46549.0,108942.0,-0.992,0.772,0.531,0.842,13.51,13.79,11.92,14.62,11.63,9.12,3.575,4.608,4.704,4.067,4.988,3.966,3.111,1.219,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.1,289.7,29.83,0.2,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,25.65,25.64,23.57,25.84,25.44,31.12,-117.6,25.75,25.72,32.08
2016-07-16 06:28:00-05:00,127.67349,146.84073,193.87215,559625,24.11,0.0,100.1,175.6,24.39,349.6,275.6,275.7,276.4,34.01,35.8,35.16,351.7,87.2,60.23,26.58,1235959.0,350.2,30.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,25.4,197.9,31.8,34.89,31.75,60.0,59.9,62.9,0.0,273.0,274.0,274.0,26.38,-3.032,26.56,576.0,1191376.0,46549.0,108942.0,-0.993,0.772,0.531,0.842,13.81,14.05,12.15,14.97,11.75,9.35,3.466,4.828,4.911,4.247,5.232,4.107,3.27,1.211,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.212,327.7,6.53,0.3,3.477,2.0,-1.0,13.14,-0.034,0.233,1.0,2.0,0.0,0.001,26.09,26.04,23.75,26.21,25.8,32.03,-118.3,26.08,26.12,32.1
2016-07-16 06:29:00-05:00,124.458885,142.16426,186.61275,559626,24.15,0.0,99.0,170.0,24.36,350.9,275.2,275.7,276.4,33.37,35.12,34.48,353.3,85.1,60.2,26.01,1235959.0,352.2,30.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,25.74,190.8,31.14,34.22,31.09,60.0,59.9,62.9,0.0,273.0,274.0,274.0,25.84,-3.12,26.03,576.0,1191377.0,46549.0,108942.0,-0.993,0.772,0.531,0.842,13.39,13.71,11.98,14.59,11.29,9.35,3.473,4.697,4.807,4.203,5.118,3.962,3.281,1.218,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.412,315.1,9.44,0.6,3.477,2.0,-1.0,13.13,0.04,0.235,1.0,2.0,0.0,0.002,26.37,26.39,23.87,26.52,26.13,31.93,-117.0,26.37,26.35,32.16
2016-07-16 06:30:00-05:00,127.24487,145.23737,190.18483,559627,24.18,0.0,101.3,173.0,24.29,350.0,275.4,275.4,276.1,34.13,35.9,35.23,352.4,87.0,60.13,26.64,1235960.0,350.9,30.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,26.01,193.2,31.95,34.99,31.9,60.0,59.9,62.9,0.0,273.0,274.0,274.0,26.44,-3.033,26.61,576.0,1191377.0,46549.0,108942.0,-0.993,0.772,0.531,0.842,13.63,13.96,12.35,14.91,11.57,9.72,3.552,4.768,4.884,4.319,5.216,4.046,3.4,1.243,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.603,310.4,6.815,0.8,3.475,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.001,26.64,26.73,24.01,26.77,26.39,32.19,-117.2,26.63,26.59,32.25
2016-07-16 06:31:00-05:00,134.53133,154.18944,201.36201,559628,24.21,0.0,107.3,183.9,24.22,346.4,275.5,275.5,276.1,36.27,38.07,37.4,347.8,93.3,60.14,28.45,1235960.0,347.1,32.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,26.28,205.3,33.97,37.08,33.91,60.0,59.9,62.9,0.0,273.0,274.0,274.0,28.19,-2.726,28.32,576.0,1191378.0,46549.0,108942.0,-0.995,0.772,0.531,0.842,14.63,15.01,13.38,15.91,12.37,10.71,3.74,5.066,5.197,4.633,5.511,4.284,3.71,1.295,26613.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.682,307.8,6.29,0.9,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,26.9,27.04,24.16,27.01,26.56,32.26,-117.4,26.9,26.79,32.29
2016-07-16 06:32:00-05:00,142.13922,163.54236,213.23056,559629,24.28,0.0,113.0,194.3,24.19,348.4,275.5,275.2,275.9,38.51,40.29,39.66,350.0,98.6,60.14,30.3,1235961.0,348.8,34.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,26.59,217.4,36.12,39.29,36.08,60.0,59.9,62.9,0.0,273.0,273.4,274.0,30.01,-2.408,30.1,576.0,1191378.0,46549.0,108942.0,-0.997,0.772,0.531,0.842,15.43,15.81,14.04,16.78,13.04,11.73,3.736,5.375,5.506,4.892,5.847,4.544,4.086,1.301,26614.0,37086.0,36794.0,37339.0,31804.0,31700.0,25680.0,0.847,308.4,8.38,1.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,27.19,27.36,24.3,27.25,26.82,32.72,-116.9,27.16,27.06,32.37
2016-07-16 06:33:00-05:00,149.1042,171.95998,223.71637,559630,24.32,0.0,118.3,203.6,24.24,349.9,275.0,275.1,275.8,40.6,42.4,41.75,351.2,103.2,60.15,32.03,1235961.0,350.3,36.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,26.93,227.9,38.17,41.35,38.07,60.0,59.9,62.9,0.0,272.7,273.0,274.0,31.7,-2.16,31.77,576.0,1191379.0,46549.0,108942.0,-0.998,0.772,0.531,0.842,16.15,16.51,14.72,17.57,13.66,12.76,3.786,5.651,5.778,5.152,6.149,4.779,4.464,1.324,26614.0,37086.0,36794.0,37339.0,31804.0,31701.0,25680.0,1.242,309.6,10.87,25.3,,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,27.55,27.74,24.47,27.59,27.11,32.88,-116.4,27.48,27.3,32.46
