TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 06:34:00-05:00,151.99736,175.03308,227.058,559631,24.37,0.0,120.9,206.5,24.23,352.0,274.9,274.9,275.6,41.63,43.47,42.77,354.8,105.3,60.15,32.88,1235962.0,352.6,37.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,27.24,230.7,39.18,42.32,39.05,60.0,59.9,62.9,0.0,272.1,273.0,274.0,32.5,-2.057,32.57,576.0,1191379.0,46549.0,108942.0,-0.998,0.772,0.531,0.842,16.34,16.68,14.9,17.85,13.96,13.41,3.788,5.752,5.871,5.244,6.283,4.914,4.719,1.333,26614.0,37086.0,36794.0,37339.0,31805.0,31701.0,25680.0,0.847,293.2,10.13,1.2,3.477,2.0,-1.0,13.3,0.006,0.233,3.0,2.0,0.0,0.001,27.83,28.09,24.67,27.88,27.37,32.9,-116.0,27.77,27.57,32.55
2016-07-16 06:35:00-05:00,151.78305,174.365,224.98389,559632,24.42,0.0,121.5,205.2,24.35,353.5,274.4,274.9,275.6,41.7,43.49,42.82,355.4,104.6,60.15,32.9,1235963.0,354.3,37.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,27.53,227.7,39.28,42.4,39.15,60.0,59.9,62.9,0.0,272.0,273.0,273.4,32.57,-2.089,32.64,576.0,1191380.0,46549.0,108942.0,-0.998,0.772,0.531,0.842,16.15,16.57,14.82,17.73,13.84,13.69,3.828,5.71,5.859,5.24,6.268,4.893,4.841,1.353,26614.0,37086.0,36794.0,37339.0,31805.0,31701.0,25680.0,0.483,304.4,30.88,1.1,3.477,2.0,-1.0,13.3,0.003,0.234,3.0,2.0,0.0,0.001,28.14,28.41,24.86,28.13,27.62,32.72,-115.7,27.99,27.78,32.73
2016-07-16 06:36:00-05:00,150.92581,172.76166,221.64224,559633,24.47,0.0,121.9,203.0,24.41,351.6,274.2,274.7,275.4,41.67,43.47,42.78,353.2,105.0,60.14,32.85,1235963.0,352.0,37.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,27.78,224.7,39.24,42.32,39.06,60.0,59.9,62.9,0.0,272.0,273.0,273.0,32.5,-2.128,32.56,576.0,1191380.0,46549.0,108942.0,-0.998,0.772,0.531,0.842,16.07,16.61,14.86,17.67,13.92,13.94,3.958,5.649,5.838,5.224,6.212,4.893,4.901,1.391,26614.0,37086.0,36794.0,37339.0,31805.0,31701.0,25680.0,0.608,284.6,19.4,0.9,3.475,2.0,-1.0,13.58,0.004,0.233,3.0,2.0,0.0,0.0,28.42,28.7,25.05,28.3,27.86,32.45,-115.5,28.25,27.96,32.84
2016-07-16 06:37:00-05:00,172.57085,199.8851,257.01743,559634,24.53,0.0,138.2,235.2,24.43,339.9,274.2,274.6,275.3,47.1,49.0,48.22,342.1,121.3,60.14,37.4,1235964.0,340.7,41.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,27.98,262.4,44.46,47.75,44.27,60.0,59.9,62.9,0.0,272.0,273.0,273.0,36.86,-1.391,36.89,576.0,1191381.0,46549.0,108942.0,-0.999,0.772,0.531,0.842,18.93,19.45,17.37,20.67,16.53,16.51,4.293,6.433,6.611,5.902,7.024,5.617,5.612,1.459,26614.0,37086.0,36794.0,37340.0,31805.0,31701.0,25680.0,0.56,286.7,11.25,0.8,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,28.63,29.0,25.27,28.58,28.14,33.15,-116.2,28.49,28.26,33.02
2016-07-16 06:38:00-05:00,185.64357,215.65144,277.75858,559635,24.59,0.0,147.8,253.1,24.61,350.1,274.1,274.4,275.2,51.44,53.34,52.57,353.6,128.1,60.14,41.01,1235965.0,350.6,45.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,28.37,282.3,48.75,52.12,48.55,60.0,59.9,62.9,0.0,272.0,273.0,273.0,40.38,-0.778,40.38,576.0,1191381.0,46549.0,108942.0,-1.0,0.772,0.531,0.842,20.17,20.59,18.3,22.02,17.4,17.87,4.141,7.063,7.209,6.406,7.708,6.091,6.257,1.45,26614.0,37086.0,36794.0,37340.0,31805.0,31701.0,25680.0,0.428,280.6,11.31,0.7,3.474,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,29.09,29.35,25.52,28.93,28.49,34.28,-114.9,28.87,28.78,33.14
2016-07-16 06:39:00-05:00,186.39365,216.05228,277.5281,559636,24.65,0.0,149.2,253.3,24.7,354.1,273.9,274.4,275.2,51.96,53.79,53.04,356.8,128.0,60.13,41.4,1235965.0,354.5,45.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,28.75,281.5,49.3,52.63,49.07,60.0,59.9,62.9,0.0,272.0,272.4,273.0,40.8,-0.719,40.8,576.0,1191382.0,46549.0,108942.0,-1.0,0.772,0.531,0.842,20.01,20.52,18.2,21.93,17.32,18.21,4.093,7.084,7.265,6.444,7.764,6.132,6.446,1.449,26614.0,37087.0,36794.0,37340.0,31805.0,31701.0,25680.0,0.417,286.8,27.43,0.7,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,29.36,29.74,25.79,29.31,28.82,34.22,-115.1,29.26,29.21,33.3
2016-07-16 06:40:00-05:00,184.78635,213.51363,273.26465,559637,24.72,0.0,148.9,250.5,24.82,352.2,274.0,274.3,275.1,51.94,53.81,53.03,353.9,128.3,60.18,41.4,1235966.0,353.4,45.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,29.02,278.6,49.25,52.58,49.01,60.0,59.9,62.9,0.0,272.0,272.8,273.0,40.76,-0.751,40.77,576.0,1191383.0,46549.0,108942.0,-1.0,0.772,0.531,0.842,19.92,20.5,18.33,21.91,17.59,18.59,4.238,7.017,7.218,6.456,7.717,6.194,6.548,1.492,26614.0,37087.0,36794.0,37340.0,31805.0,31701.0,25680.0,0.34,285.0,36.37,0.8,3.474,2.0,-1.0,13.31,0.001,0.235,1.0,2.0,0.0,0.001,29.68,30.07,26.04,29.61,29.05,34.02,-114.8,29.58,29.47,33.46
2016-07-16 06:41:00-05:00,191.42987,221.26318,282.7134,559638,24.79,0.0,154.6,259.3,24.92,352.8,274.0,274.4,275.2,53.8,55.73,54.94,354.6,132.9,60.23,42.98,1235967.0,353.3,47.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,29.24,287.5,51.16,54.58,50.91,60.0,59.9,62.9,0.0,272.0,272.6,273.0,42.37,-0.485,42.37,576.0,1191384.0,46549.0,108942.0,-1.0,0.772,0.531,0.842,20.57,21.13,18.85,22.67,18.33,19.57,4.25,7.257,7.455,6.65,7.998,6.466,6.902,1.499,26615.0,37087.0,36794.0,37340.0,31805.0,31701.0,25680.0,0.775,259.9,14.63,1.5,3.474,2.0,-1.0,13.55,0.006,0.235,3.0,2.0,0.0,0.0,29.93,30.41,26.27,29.89,29.28,34.02,-114.3,29.9,29.8,33.5
2016-07-16 06:42:00-05:00,199.14491,230.34888,293.8906,559639,24.86,0.0,161.2,270.0,24.96,349.6,274.1,274.3,275.2,56.15,58.01,57.21,351.4,139.3,60.22,44.9,1235967.0,350.3,48.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,29.56,298.6,53.42,56.92,53.15,60.0,59.9,62.9,0.0,272.0,272.8,273.0,44.29,-0.167,44.29,576.0,1191384.0,46549.0,108942.0,-0.067,0.772,0.531,0.842,21.64,22.23,19.81,23.78,19.55,20.87,4.395,7.562,7.771,6.925,8.31,6.831,7.294,1.536,26615.0,37087.0,36794.0,37341.0,31806.0,31702.0,25680.0,0.715,256.2,23.66,1.5,3.477,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,30.23,30.81,26.48,30.17,29.5,34.01,-114.0,30.2,30.09,33.67
2016-07-16 06:43:00-05:00,207.18144,239.8354,305.64392,559640,24.94,0.0,167.8,280.8,24.86,352.0,273.9,274.3,275.1,58.72,60.59,59.83,354.1,144.8,60.19,47.05,1235968.0,352.6,51.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,29.76,310.3,56.08,59.64,55.84,60.0,59.9,62.9,0.0,272.0,272.2,273.0,46.45,0.202,46.45,576.0,1191385.0,46549.0,108942.0,1.0,0.772,0.531,0.842,22.42,23.03,20.52,24.69,20.47,22.08,4.405,7.891,8.1,7.223,8.69,7.203,7.77,1.55,26615.0,37087.0,36794.0,37341.0,31806.0,31702.0,25680.0,1.507,268.7,8.6,2.0,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,30.48,31.1,26.72,30.4,29.7,34.05,-114.0,30.53,30.28,33.86
2016-07-16 06:44:00-05:00,205.78844,237.29674,301.4957,559641,25.03,0.0,167.2,277.0,24.72,356.0,273.8,274.1,274.9,58.45,60.26,59.51,357.3,142.9,60.19,46.76,1235969.0,356.9,51.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,29.96,305.7,55.74,59.18,55.46,60.0,59.9,62.9,0.0,272.0,272.0,273.0,46.1,0.129,46.1,576.0,1191386.0,46549.0,108942.0,0.633,0.772,0.531,0.842,21.77,22.44,20.04,24.17,20.03,22.1,4.325,7.746,7.986,7.131,8.6,7.129,7.865,1.539,26615.0,37088.0,36794.0,37341.0,31806.0,31702.0,25680.0,1.118,265.7,5.965,1.6,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,30.76,31.34,26.94,30.63,29.9,33.92,-113.9,30.78,30.49,34.0
2016-07-16 06:45:00-05:00,195.39455,224.06906,282.94388,559642,25.11,0.0,160.6,261.5,24.76,351.4,273.5,273.9,274.8,55.64,57.49,56.7,352.7,137.4,60.16,44.4,1235970.0,351.8,48.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,30.08,286.2,53.01,56.42,52.69,60.0,59.9,62.9,0.0,271.5,272.0,273.0,43.82,-0.248,43.82,576.0,1191387.0,46549.0,108942.0,-0.7,0.772,0.531,0.842,20.83,21.72,19.39,23.12,19.2,21.44,4.499,7.315,7.629,6.809,8.12,6.742,7.531,1.58,26615.0,37088.0,36794.0,37341.0,31806.0,31702.0,25680.0,1.618,281.9,7.584,2.0,3.477,2.0,-1.0,13.55,0.006,0.235,3.0,2.0,0.0,0.0,30.84,31.54,27.1,30.84,30.05,33.71,-113.4,30.99,30.67,34.13
2016-07-16 06:46:00-05:00,191.64418,218.59093,275.1083,559643,25.2,0.0,157.7,249.7,24.68,354.0,274.0,274.4,275.2,54.24,56.01,55.31,356.0,133.4,60.16,43.29,1235971.0,355.0,47.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,30.2,276.7,51.57,54.87,51.22,60.0,59.9,62.9,0.0,272.0,272.9,273.0,42.65,-0.461,42.65,576.0,1191387.0,46549.0,108942.0,-0.8,0.772,0.531,0.842,19.92,20.78,18.7,22.35,18.52,20.82,4.476,7.046,7.349,6.616,7.907,6.551,7.363,1.584,26615.0,37088.0,36794.0,37342.0,31806.0,31702.0,25680.0,0.983,291.2,12.8,1.7,3.477,2.0,-1.0,13.4,0.003,0.235,1.0,2.0,0.0,0.001,30.92,31.75,27.19,31.03,30.24,33.8,-113.7,31.16,30.76,34.26
2016-07-16 06:47:00-05:00,178.14282,201.48845,251.60168,559644,25.29,0.0,148.7,233.5,24.67,353.1,273.8,274.6,275.3,50.45,52.16,51.47,355.5,124.3,60.23,40.1,1235971.0,353.7,44.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,30.34,252.4,47.86,51.03,47.51,60.0,59.9,62.9,0.0,272.0,273.0,273.0,39.57,-1.022,39.58,576.0,1191388.0,46549.0,108942.0,-1.0,0.772,0.531,0.842,18.46,19.44,17.5,20.77,17.2,19.25,4.579,6.516,6.864,6.176,7.333,6.071,6.797,1.616,26615.0,37088.0,36794.0,37342.0,31806.0,31702.0,25680.0,1.343,298.3,9.0,1.8,3.477,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,31.05,31.88,27.28,31.14,30.35,33.56,-113.6,31.22,30.8,34.38
2016-07-16 06:48:00-05:00,181.25027,204.69518,254.8281,559645,25.39,0.0,152.1,237.4,24.69,348.3,274.3,274.3,275.1,51.41,53.18,52.44,350.7,128.3,60.15,40.91,1235972.0,348.8,44.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,30.38,256.0,48.82,52.07,48.45,60.0,59.9,62.9,0.0,272.0,273.0,273.0,40.38,-0.851,40.39,576.0,1191389.0,46549.0,108942.0,-1.0,0.772,0.531,0.842,19.07,20.17,18.13,21.42,17.78,19.77,4.82,6.639,7.022,6.313,7.457,6.192,6.883,1.678,26615.0,37088.0,36794.0,37342.0,31806.0,31702.0,25680.0,1.633,284.7,13.1,2.1,3.477,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,31.13,32.01,27.39,31.18,30.37,33.34,-111.9,31.31,30.78,34.53
2016-07-16 06:49:00-05:00,206.00275,234.62448,292.85355,559646,25.47,0.0,171.9,272.3,24.63,343.2,273.9,274.3,275.1,57.97,59.81,59.03,344.3,146.4,60.15,46.41,1235973.0,343.6,50.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,30.44,294.8,55.37,58.84,55.02,60.0,59.9,62.9,0.0,272.0,273.0,273.0,45.81,0.062,45.81,576.0,1191389.0,46549.0,108942.0,0.2,0.772,0.531,0.842,22.1,23.24,20.89,24.64,20.51,22.77,5.098,7.583,7.975,7.168,8.46,7.04,7.812,1.749,26615.0,37088.0,36795.0,37342.0,31806.0,31702.0,25680.0,1.302,277.5,13.29,1.8,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,31.25,32.15,27.47,31.14,30.33,33.53,-113.7,31.35,30.72,34.64
2016-07-16 06:50:00-05:00,229.898,263.7521,329.49625,559647,25.57,0.0,190.8,305.5,24.69,348.4,274.2,274.3,275.1,65.09,66.91,66.12,350.5,162.3,60.13,52.34,1235974.0,349.2,56.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,30.65,333.5,62.53,66.15,62.21,60.0,59.9,62.9,0.0,272.0,273.0,273.0,51.72,0.994,51.73,576.0,1191390.0,46549.0,108942.0,1.0,0.772,0.531,0.842,24.68,25.77,23.06,27.5,22.92,25.55,5.124,8.6,8.98,8.03,9.58,7.985,8.9,1.785,26616.0,37089.0,36795.0,37343.0,31806.0,31703.0,25680.0,1.202,280.1,7.488,1.7,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,31.48,32.39,27.66,31.35,30.49,33.98,-113.1,31.54,31.09,34.72
2016-07-16 06:51:00-05:00,244.79236,281.92352,351.73535,559648,25.66,0.0,203.0,326.0,24.77,350.4,273.7,274.3,275.1,69.41,71.28,70.53,352.5,172.0,60.13,55.94,1235975.0,352.1,60.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,31.01,356.2,66.89,70.63,66.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,55.28,1.6,55.31,576.0,1191391.0,46549.0,108942.0,1.0,0.772,0.531,0.842,26.2,27.32,24.54,29.24,24.34,27.2,5.187,9.18,9.57,8.6,10.25,8.53,9.53,1.817,26616.0,37089.0,36795.0,37343.0,31807.0,31703.0,25680.0,0.81,291.7,28.41,1.6,3.475,2.0,-1.0,13.16,-0.05,0.237,1.0,2.0,0.0,0.002,31.82,32.75,28.0,31.82,30.94,34.3,-90.4,31.96,31.28,34.85
2016-07-16 06:52:00-05:00,232.14822,266.15717,330.1876,559649,25.75,0.0,193.4,305.7,24.79,356.2,273.6,274.0,274.8,65.79,67.48,66.81,357.0,161.0,60.13,52.81,1235975.0,357.0,57.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,31.26,334.8,63.1,66.62,62.77,60.0,59.9,62.9,0.0,271.6,272.0,273.0,52.08,1.077,52.09,576.0,1191392.0,46549.0,108942.0,0.933,0.772,0.531,0.842,23.95,25.21,22.75,27.08,22.55,25.34,5.091,8.52,8.97,8.1,9.64,8.03,9.02,1.813,26616.0,37089.0,36795.0,37343.0,31807.0,31703.0,25680.0,1.283,281.1,11.27,1.7,3.475,2.0,-1.0,13.33,0.058,0.237,3.0,2.0,0.0,0.001,32.17,33.1,28.26,32.09,31.26,34.43,-111.8,32.36,31.56,34.96
2016-07-16 06:53:00-05:00,212.1105,241.43875,296.65607,559650,25.84,0.0,179.5,277.0,24.76,353.4,273.6,273.9,274.7,59.76,61.41,60.74,355.7,147.2,60.16,47.74,1235976.0,353.9,52.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,31.22,298.0,57.13,60.52,56.78,60.0,59.9,62.9,0.0,271.5,272.0,273.0,47.17,0.277,47.17,576.0,1191393.0,46549.0,108942.0,0.433,0.772,0.531,0.842,21.97,23.18,20.93,24.81,20.56,22.77,5.23,7.755,8.18,7.387,8.76,7.258,8.04,1.847,26616.0,37089.0,36795.0,37343.0,31807.0,31703.0,25680.0,1.417,267.7,9.9,2.0,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,32.16,33.23,28.42,32.22,31.36,34.25,-111.6,32.55,31.6,35.06
2016-07-16 06:54:00-05:00,223.36163,254.93367,312.67285,559651,25.94,0.0,188.9,291.7,24.76,350.5,274.0,274.0,274.8,63.28,65.1,64.36,351.9,157.3,60.14,50.78,1235977.0,350.6,55.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,31.41,315.3,60.74,64.29,60.42,60.0,59.9,62.9,0.0,272.0,272.0,273.0,50.2,0.753,50.2,576.0,1191394.0,46549.0,108942.0,1.0,0.772,0.531,0.842,23.48,24.9,22.39,26.5,22.08,24.49,5.448,8.23,8.72,7.844,9.28,7.737,8.58,1.909,26616.0,37090.0,36796.0,37344.0,31807.0,31703.0,25680.0,1.152,295.8,21.36,1.6,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,32.21,33.38,28.51,32.23,31.43,34.14,-112.0,32.53,31.68,35.13
2016-07-16 06:55:00-05:00,239.22037,274.17395,336.06427,559652,26.03,0.0,202.0,313.1,24.91,349.4,273.7,274.1,274.9,67.58,69.42,68.66,351.5,168.3,60.13,54.38,1235978.0,350.5,59.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,31.78,338.6,65.04,68.7,64.69,60.0,59.9,62.9,0.0,271.6,272.4,273.0,53.69,1.341,53.71,576.0,1191395.0,46549.0,108942.0,1.0,0.772,0.531,0.842,25.06,26.74,24.13,28.33,23.6,26.33,5.627,8.76,9.34,8.43,9.9,8.24,9.2,1.966,26616.0,37090.0,36796.0,37344.0,31807.0,31703.0,25680.0,0.53,297.6,44.91,1.2,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,32.48,33.64,28.72,32.51,31.66,34.27,-111.6,32.74,31.89,35.19
2016-07-16 06:56:00-05:00,230.96954,263.6185,321.4302,559653,26.13,0.0,196.2,300.1,25.07,352.7,274.6,274.9,275.6,65.17,66.88,66.2,354.8,161.5,60.15,52.47,1235979.0,353.2,57.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,31.92,323.5,62.57,66.08,62.22,60.0,59.9,62.9,0.0,272.1,273.0,273.9,51.8,0.989,51.81,576.0,1191395.0,46549.0,108942.0,1.0,0.772,0.531,0.842,23.82,25.49,23.04,27.12,22.54,25.12,5.665,8.4,8.99,8.12,9.56,7.949,8.86,1.998,26616.0,37090.0,36796.0,37344.0,31807.0,31703.0,25680.0,1.05,285.5,12.46,1.4,3.475,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,32.81,33.83,28.93,32.75,31.89,34.34,-112.0,33.01,32.12,35.22
2016-07-16 06:57:00-05:00,238.25598,272.30338,331.10944,559654,26.23,0.0,203.2,310.0,25.06,349.1,274.5,274.9,275.7,67.31,69.04,68.32,350.8,168.1,60.14,54.26,1235980.0,349.5,58.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,31.77,334.5,64.76,68.4,64.43,60.0,59.9,62.9,0.0,272.0,273.0,273.8,53.64,1.28,53.65,576.0,1191396.0,46549.0,108942.0,1.0,0.772,0.531,0.842,25.01,26.68,24.14,28.36,23.64,26.18,5.844,8.73,9.31,8.43,9.9,8.25,9.14,2.04,26616.0,37090.0,36796.0,37344.0,31807.0,31703.0,25680.0,0.94,274.2,18.82,1.6,3.477,2.0,-1.0,13.39,0.004,0.237,1.0,2.0,0.0,0.001,32.72,33.81,29.07,32.76,31.81,34.24,-111.6,33.13,32.33,35.34
2016-07-16 06:58:00-05:00,254.54332,291.81085,354.7313,559655,26.34,0.0,216.8,332.0,25.01,346.6,274.6,274.9,275.7,71.58,73.42,72.61,348.7,180.0,60.14,57.88,1235981.0,347.3,62.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,31.98,357.9,68.97,72.79,68.64,60.0,59.9,62.9,0.0,272.0,273.0,273.9,57.16,1.864,57.19,576.0,1191397.0,46549.0,108942.0,0.999,0.772,0.531,0.842,26.91,28.67,25.93,30.46,25.4,28.07,6.004,9.32,9.93,8.99,10.56,8.8,9.73,2.081,26617.0,37091.0,36797.0,37344.0,31807.0,31703.0,25680.0,1.11,274.8,14.32,1.7,3.477,2.0,-1.0,13.55,0.005,0.238,3.0,2.0,0.0,0.0,32.85,34.07,29.23,32.92,31.98,34.39,-111.9,33.28,32.41,35.37
2016-07-16 06:59:00-05:00,260.75824,299.02597,362.7973,559656,26.44,0.0,222.3,339.3,25.1,351.4,274.2,274.9,275.7,73.42,75.3,74.51,352.6,182.3,60.14,59.41,1235982.0,351.8,64.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,32.36,364.8,70.87,74.67,70.51,60.0,59.9,62.9,0.0,272.0,273.0,273.4,58.64,2.119,58.68,576.0,1191398.0,46549.0,108942.0,0.999,0.772,0.531,0.842,27.17,29.02,26.11,30.9,25.75,28.5,6.037,9.55,10.2,9.17,10.86,9.05,10.01,2.121,26617.0,37091.0,36797.0,37345.0,31808.0,31704.0,25680.0,0.798,283.8,22.97,1.4,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,33.2,34.39,29.49,33.26,32.3,34.72,-111.3,33.6,32.73,35.46
2016-07-16 07:00:00-05:00,257.54364,294.48312,356.34448,559657,26.52,0.0,220.4,333.6,25.19,351.4,274.3,275.1,275.8,72.38,74.17,73.45,352.7,180.3,60.14,58.54,1235983.0,352.1,63.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,32.46,357.7,69.82,73.6,69.49,60.0,59.9,62.9,0.0,272.0,273.0,274.0,57.82,1.974,57.85,576.0,1191399.0,46549.0,108942.0,0.999,0.772,0.531,0.842,26.7,28.53,25.77,30.45,25.38,27.98,6.124,9.38,10.03,9.06,10.7,8.92,9.83,2.152,26617.0,37091.0,36797.0,37345.0,31808.0,31704.0,25680.0,1.213,280.7,10.6,1.8,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,33.42,34.58,29.73,33.53,32.52,34.87,-111.4,33.97,33.06,35.54
2016-07-16 07:01:00-05:00,259.36523,296.0865,357.49677,559658,26.62,0.0,222.7,329.2,25.11,349.7,274.6,274.8,275.5,72.91,74.73,73.96,351.4,182.0,60.19,58.96,1235984.0,350.5,63.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,32.59,359.3,70.29,74.12,69.98,60.0,59.9,62.9,0.0,272.0,273.0,273.3,58.21,2.027,58.25,576.0,1191400.0,46549.0,108942.0,0.999,0.772,0.531,0.842,26.93,28.97,26.18,30.74,25.61,28.28,6.244,9.42,10.13,9.16,10.75,8.95,9.89,2.184,26617.0,37091.0,36797.0,37345.0,31808.0,31704.0,25680.0,1.433,264.9,16.23,2.0,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,33.57,34.77,29.82,33.66,32.57,34.93,-111.0,34.08,33.19,35.61
2016-07-16 07:02:00-05:00,266.00876,303.56882,366.13892,559659,26.71,0.0,228.5,340.8,25.28,349.5,274.2,274.7,275.5,74.58,76.48,75.71,351.0,186.4,60.23,60.36,1235985.0,349.9,65.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,32.86,367.8,72.09,75.94,71.77,60.0,59.9,62.9,0.0,272.0,273.0,273.0,59.63,2.246,59.67,576.0,1191401.0,46549.0,108942.0,0.999,0.772,0.531,0.842,27.55,29.75,26.93,31.52,26.26,29.02,6.354,9.63,10.4,9.41,11.02,9.17,10.14,2.22,26617.0,37092.0,36797.0,37345.0,31808.0,31704.0,25680.0,1.367,278.3,8.04,1.8,3.477,2.0,-1.0,13.55,0.028,0.238,1.0,2.0,0.0,0.0,33.79,35.03,29.97,33.71,32.72,35.1,-110.2,34.16,33.24,35.67
2016-07-16 07:03:00-05:00,267.7232,305.17218,367.52167,559660,26.82,0.0,230.3,344.2,25.28,351.1,274.1,274.7,275.5,75.03,76.85,76.1,352.5,186.8,60.19,60.7,1235986.0,352.3,65.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,33.05,368.3,72.44,76.25,72.09,60.0,59.9,62.9,0.0,272.0,273.0,273.0,59.89,2.301,59.93,576.0,1191402.0,46549.0,108942.0,0.999,0.772,0.531,0.842,27.38,29.69,26.89,31.48,26.24,29.04,6.417,9.61,10.43,9.44,11.05,9.21,10.2,2.253,26617.0,37092.0,36798.0,37346.0,31808.0,31704.0,25680.0,1.67,263.4,14.77,2.6,3.477,2.0,-1.0,13.18,-0.023,0.239,1.0,2.0,0.0,0.001,34.07,35.25,30.09,33.97,32.96,35.25,-110.4,34.4,33.42,35.73
2016-07-16 07:04:00-05:00,264.7229,300.89655,361.41455,559661,26.92,0.0,228.7,339.2,25.42,349.1,274.1,274.6,275.4,74.04,75.93,75.15,350.4,185.4,60.15,59.9,1235987.0,349.8,64.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,33.4,362.5,71.55,75.38,71.19,60.0,59.9,62.9,0.0,272.0,273.0,273.0,59.14,2.22,59.18,576.0,1191403.0,46549.0,108942.0,0.999,0.772,0.531,0.842,27.18,29.59,26.78,31.26,26.08,28.76,6.53,9.49,10.33,9.35,10.91,9.1,10.04,2.279,26617.0,37092.0,36798.0,37346.0,31808.0,31704.0,25680.0,1.03,263.2,10.25,2.0,3.477,2.0,-1.0,13.53,0.005,0.238,3.0,2.0,0.0,0.001,34.39,35.59,30.31,34.11,33.02,35.38,-110.7,34.61,33.52,35.78
2016-07-16 07:05:00-05:00,268.15182,304.37048,365.2171,559662,27.03,0.0,231.9,342.8,25.53,349.6,274.2,274.5,275.4,75.06,76.95,76.14,351.6,187.5,60.15,60.71,1235988.0,350.4,65.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,33.24,365.8,72.43,76.3,72.1,60.0,59.9,62.9,0.0,272.0,273.0,273.0,59.85,2.331,59.9,576.0,1191404.0,46549.0,108942.0,0.999,0.772,0.531,0.842,27.4,29.82,27.06,31.6,26.35,28.99,6.617,9.58,10.42,9.46,11.05,9.21,10.14,2.314,26617.0,37092.0,36798.0,37346.0,31808.0,31704.0,25680.0,1.778,279.8,10.85,2.4,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,34.38,35.72,30.43,34.21,33.07,35.36,-110.4,34.69,33.63,35.86
2016-07-16 07:06:00-05:00,272.22366,308.6461,370.0567,559663,27.15,0.0,236.0,347.8,25.43,348.5,276.6,276.9,277.9,75.56,77.46,76.61,350.4,190.8,60.14,61.71,1235989.0,349.0,66.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,33.3,371.2,72.91,76.82,72.54,60.0,59.9,62.9,0.0,274.3,275.0,275.7,60.78,2.39,60.83,576.0,1191405.0,46549.0,108942.0,0.999,0.772,0.531,0.842,27.94,30.42,27.62,32.2,26.87,29.54,6.706,9.74,10.6,9.62,11.22,9.36,10.29,2.337,26617.0,37092.0,36798.0,37346.0,31808.0,31704.0,25680.0,1.83,278.8,12.11,2.8,3.473,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,34.44,35.77,30.49,34.18,33.14,35.41,-109.8,34.69,33.69,35.87
2016-07-16 07:07:00-05:00,271.58075,307.17636,368.0978,559664,27.24,0.0,235.4,345.5,25.51,351.1,278.7,279.0,280.0,74.57,76.42,75.65,352.8,189.1,60.14,61.35,1235990.0,351.8,66.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,33.42,368.4,71.99,75.86,71.63,60.0,59.9,62.9,0.0,276.5,277.0,278.0,60.53,2.248,60.57,576.0,1191406.0,46549.0,108942.0,0.999,0.772,0.531,0.842,27.4,29.93,27.28,31.82,26.5,29.12,6.742,9.62,10.51,9.58,11.17,9.3,10.22,2.367,26618.0,37093.0,36799.0,37347.0,31808.0,31705.0,25680.0,2.102,286.0,19.17,3.3,3.474,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,34.52,36.02,30.7,34.32,33.28,35.45,-110.2,34.82,33.6,35.9
2016-07-16 07:08:00-05:00,268.04468,302.49988,361.76025,559665,27.34,0.0,233.4,340.5,25.53,347.2,278.4,278.8,279.8,73.57,75.52,74.67,349.3,188.2,60.15,60.48,1235991.0,347.8,65.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,33.37,362.2,70.97,74.91,70.6,60.0,59.9,62.9,0.0,276.0,277.0,277.8,59.64,2.113,59.68,576.0,1191407.0,46549.0,108942.0,0.999,0.772,0.531,0.842,27.36,30.05,27.26,31.64,26.39,29.02,6.811,9.5,10.43,9.46,10.99,9.16,10.08,2.365,26618.0,37093.0,36799.0,37347.0,31809.0,31705.0,25680.0,1.622,302.3,28.53,2.8,3.474,2.0,-1.0,13.29,0.001,0.238,3.0,2.0,0.0,0.001,34.55,35.97,30.73,34.37,33.35,35.39,-110.6,34.82,33.58,35.91
2016-07-16 07:09:00-05:00,267.61606,301.431,360.26227,559666,27.44,0.0,233.1,338.7,25.47,349.8,278.5,278.6,279.7,73.5,75.36,74.55,351.6,186.8,60.14,60.36,1235992.0,350.5,65.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,33.23,359.8,70.89,74.76,70.5,60.0,59.9,62.9,0.0,276.0,277.0,277.6,59.52,2.095,59.56,576.0,1191408.0,46549.0,108942.0,0.999,0.772,0.531,0.842,26.98,29.6,26.97,31.37,26.17,28.67,6.828,9.44,10.35,9.43,10.97,9.15,10.03,2.389,26618.0,37093.0,36799.0,37347.0,31809.0,31705.0,25680.0,1.61,309.8,19.1,2.6,3.475,2.0,-1.0,13.29,0.007,0.239,3.0,2.0,0.0,0.001,34.45,35.91,30.79,34.35,33.34,35.45,-110.2,34.9,33.53,36.01
2016-07-16 07:10:00-05:00,260.97253,293.14697,349.77646,559667,27.53,0.0,228.2,329.5,25.5,349.2,278.2,278.7,279.8,71.48,73.44,72.62,351.7,182.5,60.15,58.7,1235993.0,350.0,64.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,33.35,348.9,68.92,72.79,68.56,60.0,59.9,62.9,0.0,276.0,277.0,277.7,57.92,1.84,57.95,576.0,1191409.0,46549.0,108942.0,0.999,0.772,0.531,0.842,26.19,29.02,26.47,30.52,25.4,27.97,6.897,9.14,10.13,9.24,10.65,8.87,9.77,2.408,26618.0,37093.0,36799.0,37347.0,31809.0,31705.0,25680.0,1.352,298.9,13.2,2.0,3.475,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,34.51,35.95,30.97,34.56,33.5,35.59,-109.8,35.2,33.63,36.01
2016-07-16 07:11:00-05:00,266.22308,298.75873,356.80542,559668,27.62,0.0,232.9,336.0,25.52,349.0,278.2,278.5,279.6,73.07,74.99,74.19,351.6,186.4,60.14,60.0,1235994.0,349.5,65.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,33.51,356.2,70.47,74.4,70.12,60.0,59.9,62.9,0.0,276.0,277.0,277.0,59.19,2.066,59.22,576.0,1191410.0,46549.0,108942.0,0.999,0.772,0.531,0.842,26.76,29.63,27.01,31.19,26.0,28.61,6.949,9.34,10.34,9.42,10.88,9.07,9.98,2.425,26618.0,37094.0,36800.0,37347.0,31809.0,31705.0,25680.0,1.538,307.5,17.44,2.8,3.474,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,34.61,36.06,31.12,34.72,33.71,35.77,-109.3,35.31,33.74,36.03
2016-07-16 07:12:00-05:00,273.83096,307.4436,367.2912,559669,27.71,0.0,239.9,346.5,25.43,346.8,278.3,278.5,279.5,75.16,77.16,76.31,348.6,192.4,60.22,61.8,1235995.0,347.1,67.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,33.89,366.8,72.53,76.52,72.24,60.0,59.9,62.9,0.0,276.0,276.9,277.0,60.9,2.302,60.94,576.0,1191411.0,46549.0,108942.0,0.999,0.772,0.531,0.842,27.91,30.7,27.96,32.4,27.06,29.56,7.002,9.68,10.65,9.69,11.24,9.38,10.25,2.428,26618.0,37094.0,36800.0,37348.0,31809.0,31705.0,25680.0,1.208,298.7,12.95,2.0,3.472,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,34.9,36.35,31.27,35.03,33.89,35.97,-110.0,35.39,33.72,36.1
2016-07-16 07:13:00-05:00,281.3317,316.12845,377.89224,559670,27.78,0.0,246.2,356.1,25.59,348.8,278.1,278.4,279.4,77.3,79.22,78.4,349.0,196.8,60.14,63.55,1235996.0,349.4,68.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,33.77,377.0,74.69,78.66,74.3,60.0,59.9,62.9,0.0,276.0,276.9,277.0,62.61,2.643,62.66,576.0,1191412.0,46549.0,108942.0,0.999,0.772,0.531,0.842,28.55,31.3,28.55,33.19,27.74,30.23,6.996,9.96,10.92,9.96,11.58,9.68,10.54,2.44,26618.0,37094.0,36800.0,37348.0,31809.0,31705.0,25680.0,1.02,275.2,27.59,1.6,3.472,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,34.98,36.34,31.39,35.06,33.9,35.98,-109.5,35.48,33.97,36.15
2016-07-16 07:14:00-05:00,282.7247,317.59818,379.50543,559671,27.88,0.0,248.0,358.1,25.62,347.7,278.0,278.5,279.4,77.66,79.61,78.77,349.5,198.3,60.16,63.85,1235997.0,349.0,69.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,33.99,378.7,75.04,79.01,74.67,60.0,59.9,62.9,0.0,276.0,276.7,277.0,62.9,2.665,62.95,576.0,1191413.0,46549.0,108942.0,0.999,0.772,0.531,0.842,28.75,31.54,28.81,33.49,27.91,30.41,6.987,10.0,10.97,10.02,11.65,9.71,10.57,2.429,26618.0,37094.0,36800.0,37348.0,31809.0,31705.0,25680.0,1.287,298.1,16.4,1.9,3.474,2.0,-1.0,13.5,0.002,0.239,3.0,2.0,0.0,0.0,35.08,36.56,31.41,35.11,34.0,36.06,-110.1,35.59,34.08,36.2
2016-07-16 07:15:00-05:00,275.65256,308.77972,368.78918,559672,27.96,0.0,242.0,347.7,25.65,349.7,277.6,278.2,279.2,75.52,77.39,76.6,351.9,192.1,60.15,61.94,1235998.0,350.4,67.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,34.16,366.5,72.96,76.83,72.58,60.0,59.9,62.9,0.0,275.9,276.0,277.0,61.09,2.386,61.14,576.0,1191414.0,46549.0,108942.0,0.999,0.772,0.531,0.842,27.58,30.49,27.75,32.23,26.88,29.38,6.913,9.65,10.66,9.7,11.27,9.4,10.27,2.418,26619.0,37095.0,36801.0,37348.0,31809.0,31706.0,25680.0,0.807,298.3,26.97,1.4,3.475,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.0,35.24,36.78,31.54,35.25,34.16,36.19,-109.2,35.67,34.4,36.27
2016-07-16 07:16:00-05:00,276.83127,309.98224,370.28714,559673,28.05,0.0,243.9,350.0,25.81,346.0,275.8,276.4,277.4,76.42,78.35,77.47,347.8,194.9,60.15,62.29,1235999.0,346.7,67.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,34.35,369.1,73.77,77.77,73.4,60.0,59.9,62.9,0.0,273.6,274.5,275.4,61.41,2.503,61.46,576.0,1191415.0,46549.0,108942.0,0.999,0.772,0.531,0.842,28.19,31.15,28.3,32.75,27.37,29.89,6.921,9.75,10.77,9.79,11.33,9.47,10.34,2.395,26619.0,37095.0,36801.0,37349.0,31809.0,31706.0,25680.0,0.818,330.1,17.35,1.5,3.475,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.0,35.35,36.91,31.73,35.56,34.37,36.38,-109.6,35.95,34.61,36.3
2016-07-16 07:17:00-05:00,280.6888,314.12424,375.58768,559674,28.14,0.0,247.1,354.5,25.77,348.7,275.4,276.2,277.1,77.51,79.32,78.5,351.2,196.2,60.14,63.09,1236000.0,349.2,68.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,34.75,373.8,74.87,78.82,74.47,60.0,59.9,62.9,0.0,273.3,274.0,275.0,62.22,2.66,62.28,576.0,1191416.0,46549.0,108943.0,0.999,0.772,0.531,0.842,28.27,31.23,28.35,32.97,27.54,30.06,6.91,9.86,10.89,9.88,11.5,9.6,10.48,2.409,26619.0,37095.0,36801.0,37349.0,31810.0,31706.0,25680.0,1.422,331.5,24.14,3.5,3.477,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.0,35.71,37.16,31.94,35.99,34.79,36.77,-109.7,36.3,34.71,36.32
2016-07-16 07:18:00-05:00,269.54483,300.6293,358.99475,559675,28.23,0.0,237.6,338.8,25.59,348.3,275.8,276.5,277.5,74.16,76.04,75.24,348.6,188.8,60.14,60.41,1236001.0,348.8,65.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,34.67,357.0,71.64,75.52,71.25,60.0,59.9,62.9,0.0,274.0,274.5,275.0,59.64,2.23,59.68,576.0,1191417.0,46549.0,108943.0,0.999,0.772,0.531,0.842,26.86,29.94,27.33,31.45,26.28,28.79,6.949,9.35,10.43,9.52,10.96,9.15,10.03,2.42,26619.0,37095.0,36801.0,37349.0,31810.0,31706.0,25680.0,1.39,324.4,28.8,2.8,3.475,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.0,35.83,37.31,31.92,35.93,34.85,36.75,-109.8,36.18,34.44,36.39
2016-07-16 07:19:00-05:00,258.9366,287.66885,343.0932,559676,28.31,0.0,228.4,323.5,25.72,347.3,276.1,276.3,277.3,71.03,72.89,72.09,348.8,181.5,60.15,57.75,1236002.0,348.1,63.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,34.83,338.9,68.53,72.29,68.14,60.0,59.9,62.9,0.0,274.0,274.3,275.0,57.06,1.788,57.09,576.0,1191418.0,46549.0,108943.0,1.0,0.772,0.531,0.842,25.71,28.64,26.13,30.21,25.2,27.37,7.121,8.93,9.94,9.07,10.49,8.75,9.51,2.473,26619.0,37096.0,36801.0,37349.0,31810.0,31706.0,25680.0,0.96,306.1,23.42,2.3,3.475,2.0,-1.0,13.27,0.004,0.239,1.0,2.0,0.0,0.001,35.98,37.36,31.9,35.9,34.89,36.78,-109.3,36.17,34.4,36.39
2016-07-16 07:20:00-05:00,247.47118,273.9067,325.92413,559677,28.39,0.0,219.2,308.0,25.68,346.0,276.0,276.4,277.4,67.95,69.78,69.0,347.2,174.4,60.14,55.17,1236003.0,346.8,60.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,34.31,321.9,65.34,69.05,64.97,60.0,59.9,62.9,0.0,274.0,274.8,275.0,54.45,1.362,54.46,576.0,1191419.0,46549.0,108943.0,1.0,0.772,0.531,0.842,24.58,27.62,25.05,28.86,24.11,26.27,7.237,8.5,9.55,8.66,9.98,8.34,9.09,2.503,26619.0,37096.0,36802.0,37350.0,31810.0,31706.0,25680.0,1.295,281.7,52.65,2.7,3.475,2.0,-1.0,13.51,0.004,0.238,3.0,2.0,0.0,0.0,35.72,37.18,31.87,35.77,34.65,36.58,-109.8,36.05,34.25,36.49
2016-07-16 07:21:00-05:00,264.5086,293.54782,349.31555,559678,28.47,0.0,234.4,330.6,25.71,341.9,275.9,276.4,277.4,72.58,74.6,73.72,343.9,187.9,60.24,59.13,1236004.0,343.0,64.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,33.93,346.9,69.99,73.92,69.68,60.0,59.9,62.9,0.0,274.0,274.4,275.0,58.29,1.957,58.33,576.0,1191420.0,46549.0,108943.0,0.999,0.772,0.531,0.842,26.85,29.93,27.24,31.33,26.23,28.47,7.564,9.18,10.23,9.31,10.71,8.97,9.73,2.586,26619.0,37096.0,36802.0,37350.0,31810.0,31706.0,25680.0,1.792,310.7,18.07,3.9,3.474,2.0,-1.0,13.51,0.004,0.239,3.0,2.0,0.0,0.0,35.35,36.79,31.77,35.42,34.34,36.34,-110.2,35.72,34.08,36.54
2016-07-16 07:22:00-05:00,287.01083,319.33514,380.42728,559679,28.55,0.0,253.5,359.4,25.7,344.9,275.9,276.3,277.2,79.16,81.0,80.2,347.2,202.7,60.2,64.54,1236005.0,345.4,70.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,34.11,377.4,76.52,80.5,76.13,60.0,59.9,62.9,0.0,273.8,274.0,275.0,63.62,2.843,63.68,576.0,1191421.0,46549.0,108943.0,0.999,0.772,0.531,0.842,29.0,32.25,29.24,33.88,28.37,30.81,8.04,10.0,11.12,10.08,11.68,9.78,10.63,2.772,26619.0,37096.0,36802.0,37350.0,31810.0,31707.0,25680.0,1.375,315.4,26.01,2.3,3.475,2.0,-1.0,13.5,0.004,0.24,3.0,2.0,0.0,0.0,35.43,36.76,31.69,35.24,34.32,36.27,-110.1,35.57,34.06,36.55
2016-07-16 07:23:00-05:00,260.32962,288.73776,343.20844,559680,28.62,0.0,231.0,323.4,25.75,353.2,275.4,276.1,277.1,71.51,73.22,72.51,354.7,180.3,60.16,58.03,1236006.0,353.5,63.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,34.29,338.2,69.0,72.64,68.56,60.0,59.9,62.9,0.0,273.2,274.0,275.0,57.31,1.849,57.34,576.0,1191422.0,46549.0,108943.0,0.999,0.772,0.531,0.842,25.14,28.2,25.65,29.79,24.8,27.0,7.928,8.88,9.96,9.06,10.52,8.76,9.53,2.8,26619.0,37096.0,36802.0,37350.0,31810.0,31707.0,25680.0,1.637,317.9,16.74,2.4,3.47,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.0,35.59,36.75,31.76,35.3,34.41,36.29,-110.7,35.72,34.08,36.57
2016-07-16 07:24:00-05:00,277.04556,306.90915,364.29526,559681,28.68,0.0,246.2,345.4,25.67,344.6,275.8,275.9,276.9,76.67,78.57,77.71,347.2,196.5,60.21,62.41,1236007.0,345.5,68.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,34.34,361.2,73.95,77.91,73.6,60.0,59.9,62.9,0.0,273.0,274.0,275.0,61.44,2.498,61.49,576.0,1191423.0,46549.0,108943.0,0.999,0.772,0.531,0.842,27.9,31.2,28.45,32.7,27.31,29.61,8.76,9.61,10.75,9.8,11.27,9.41,10.2,3.017,26620.0,37097.0,36803.0,37351.0,31810.0,31707.0,25680.0,1.597,322.8,14.41,2.3,3.474,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.0,35.48,36.75,31.77,35.4,34.45,36.32,-110.1,35.86,33.82,36.53
2016-07-16 07:25:00-05:00,299.97644,332.83008,395.52225,559682,28.75,0.0,265.6,373.7,25.68,345.0,275.6,275.9,276.9,82.8,84.7,83.9,346.9,212.0,60.18,67.56,1236008.0,344.9,73.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,34.53,391.4,80.2,84.3,79.8,60.0,59.9,62.9,0.0,273.0,274.0,274.8,66.56,3.356,66.64,576.0,1191424.0,46549.0,108943.0,0.999,0.772,0.531,0.842,30.0,33.67,30.61,35.27,29.5,32.09,9.23,10.35,11.61,10.56,12.16,10.18,11.07,3.183,26620.0,37097.0,36803.0,37351.0,31811.0,31707.0,25680.0,1.262,296.4,35.57,2.0,3.477,2.0,-1.0,13.14,0.001,0.241,1.0,2.0,0.0,0.002,35.86,36.96,31.86,35.51,34.56,36.51,-110.0,35.94,33.97,36.51
2016-07-16 07:26:00-05:00,310.37033,344.85522,409.1192,559683,28.81,0.0,275.9,387.9,25.75,344.2,275.2,275.8,276.8,86.0,87.9,87.0,347.3,220.1,60.13,70.18,1236010.0,345.1,76.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,34.65,406.9,83.3,87.5,82.8,60.0,59.9,62.9,0.0,273.0,274.0,274.0,69.05,3.817,69.15,576.0,1191425.0,46549.0,108943.0,0.998,0.772,0.531,0.842,31.3,35.19,31.93,36.72,30.7,33.47,9.59,10.77,12.11,10.99,12.64,10.57,11.52,3.3,26620.0,37097.0,36803.0,37351.0,31811.0,31707.0,25680.0,1.297,325.8,13.99,1.9,3.474,2.0,-1.0,13.5,0.006,0.24,3.0,2.0,0.0,0.001,35.81,37.12,32.03,35.62,34.58,36.61,-110.2,36.09,34.14,36.56
2016-07-16 07:27:00-05:00,318.94263,354.07452,420.06592,559684,28.88,0.0,282.7,396.8,25.85,350.2,275.6,275.5,276.6,88.2,90.1,89.2,352.0,223.2,60.14,71.99,1236011.0,350.4,78.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,35.17,416.8,85.6,89.7,85.1,60.0,59.9,62.9,0.0,273.0,274.0,274.0,70.91,4.122,71.03,576.0,1191427.0,46549.0,108943.0,0.998,0.772,0.531,0.842,31.28,35.01,32.13,37.18,30.99,33.53,9.9,10.95,12.26,11.25,13.02,10.85,11.74,3.467,26620.0,37097.0,36803.0,37351.0,31811.0,31707.0,25680.0,0.782,317.6,23.43,1.8,3.474,2.0,-1.0,13.51,0.004,0.241,3.0,2.0,0.0,0.0,36.24,37.55,32.32,36.13,35.02,37.05,-109.7,36.5,34.58,36.59
2016-07-16 07:28:00-05:00,312.83487,346.8594,410.6172,559685,28.95,0.0,278.8,389.3,25.89,344.7,275.3,275.7,276.7,86.8,88.8,87.8,346.7,222.3,60.19,70.84,1236012.0,344.8,77.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.31,35.52,408.5,84.1,88.3,83.7,60.0,59.9,62.9,0.0,273.0,274.0,274.0,69.73,3.889,69.83,576.0,1191428.0,46549.0,108943.0,0.998,0.772,0.531,0.842,31.33,35.2,32.13,36.93,30.9,33.52,10.3,10.8,12.13,11.08,12.73,10.65,11.55,3.55,26620.0,37098.0,36804.0,37351.0,31811.0,31708.0,25680.0,1.012,308.3,37.73,1.8,3.474,2.0,-1.0,13.5,0.004,0.24,3.0,2.0,0.0,0.0,36.59,37.92,32.6,36.49,35.45,37.4,-109.1,36.89,34.88,36.67
2016-07-16 07:29:00-05:00,325.26468,360.7552,426.97964,559686,29.01,0.0,290.2,404.9,25.94,346.2,275.2,275.6,276.7,90.3,92.2,91.2,348.1,230.3,60.23,73.73,1236013.0,346.6,80.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,35.63,423.4,87.6,91.8,87.1,60.0,59.9,62.9,0.0,273.0,273.9,274.0,72.55,4.322,72.67,576.0,1191429.0,46549.0,108943.0,0.998,0.772,0.531,0.842,32.35,36.45,33.18,38.22,31.95,34.65,11.0,11.2,12.62,11.48,13.23,11.06,11.99,3.806,26621.0,37098.0,36804.0,37352.0,31811.0,31708.0,25681.0,1.553,331.8,15.78,2.7,3.474,2.0,-1.0,13.5,0.004,0.241,3.0,2.0,0.0,0.0,36.83,38.18,32.84,36.85,35.79,37.76,-109.0,37.15,34.98,36.67
2016-07-16 07:30:00-05:00,335.1228,371.57785,439.6548,559687,29.08,0.0,297.9,416.3,25.91,346.2,275.2,275.5,276.6,93.3,95.1,94.2,348.3,237.2,60.22,76.18,1236015.0,347.2,82.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,35.99,434.2,90.5,94.8,90.0,60.0,59.9,62.9,0.0,273.0,273.8,274.0,74.87,4.715,75.02,576.0,1191430.0,46549.0,108943.0,0.998,0.772,0.531,0.842,33.15,37.5,34.01,39.25,32.91,35.63,11.84,11.47,12.98,11.77,13.59,11.39,12.33,4.097,26621.0,37098.0,36804.0,37352.0,31812.0,31708.0,25681.0,1.758,323.8,18.59,2.8,3.475,2.0,-1.0,13.5,0.006,0.241,3.0,2.0,0.0,0.0,37.23,38.5,32.93,36.96,36.04,37.9,-108.7,37.12,35.04,36.69
2016-07-16 07:31:00-05:00,330.3009,365.8325,431.93448,559688,29.15,0.0,295.5,410.0,25.9,348.6,274.9,275.5,276.6,92.1,93.9,93.0,350.3,233.8,60.14,75.14,1236016.0,349.2,81.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,36.22,428.6,89.3,93.5,88.8,60.0,59.9,62.9,0.0,273.0,273.1,274.0,73.84,4.625,73.98,576.0,1191431.0,46549.0,108943.0,0.998,0.772,0.531,0.842,32.46,36.7,33.41,38.54,32.18,34.83,12.46,11.31,12.79,11.64,13.43,11.21,12.13,4.342,26621.0,37098.0,36804.0,37352.0,31812.0,31708.0,25681.0,1.083,305.9,16.45,1.9,3.475,2.0,-1.0,13.38,0.002,0.241,1.0,2.0,0.0,0.001,37.49,38.68,33.14,37.15,36.27,38.09,-108.6,37.25,35.34,36.77
2016-07-16 07:32:00-05:00,341.33774,377.99127,446.33804,559689,29.23,0.0,305.2,422.9,25.98,347.7,275.0,275.2,276.3,95.2,97.0,96.1,349.4,242.0,60.14,77.72,1236017.0,348.2,84.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,36.45,441.1,92.6,96.8,92.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,76.46,5.062,76.63,576.0,1191433.0,46549.0,108943.0,0.998,0.772,0.531,0.842,33.38,37.79,34.65,39.8,33.25,35.86,13.19,11.61,13.14,12.05,13.84,11.56,12.47,4.586,26621.0,37099.0,36805.0,37352.0,31812.0,31709.0,25681.0,1.328,336.6,22.3,1.8,3.474,2.0,-1.0,13.51,0.004,0.241,3.0,2.0,0.0,0.0,37.75,38.98,33.41,37.46,36.48,38.38,-108.4,37.52,35.7,36.85
2016-07-16 07:33:00-05:00,349.37424,386.67612,456.13248,559690,29.3,0.0,313.2,433.0,25.95,345.4,274.9,275.1,276.2,97.8,99.7,98.8,348.4,249.7,60.14,79.88,1236018.0,345.8,87.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,36.58,451.9,95.1,99.5,94.6,60.0,59.9,62.9,0.0,272.1,273.0,274.0,78.53,5.437,78.72,576.0,1191434.0,46549.0,108943.0,0.998,0.772,0.531,0.842,34.43,39.25,35.87,40.96,34.26,37.18,14.16,11.89,13.55,12.39,14.14,11.83,12.84,4.89,26622.0,37099.0,36805.0,37353.0,31812.0,31709.0,25681.0,1.147,290.1,27.04,2.0,3.477,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,38.05,39.32,33.62,37.73,36.71,38.6,-108.5,37.86,35.83,36.86
2016-07-16 07:34:00-05:00,341.65918,377.18958,444.60962,559691,29.38,0.0,306.5,421.7,26.05,345.8,274.6,275.0,276.1,95.8,97.6,96.7,347.4,244.2,60.14,78.1,1236020.0,346.4,84.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,36.81,439.5,93.0,97.4,92.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,76.82,5.122,76.99,576.0,1191435.0,46549.0,108944.0,0.998,0.772,0.531,0.842,33.57,38.16,34.86,39.95,33.5,36.16,14.32,11.61,13.19,12.05,13.81,11.58,12.5,4.951,26622.0,37099.0,36805.0,37353.0,31812.0,31709.0,25681.0,1.447,328.9,35.46,2.5,3.477,2.0,-1.0,13.5,0.004,0.241,3.0,2.0,0.0,0.0,38.18,39.42,33.81,37.79,36.65,38.72,-108.0,38.02,36.14,36.88
2016-07-16 07:35:00-05:00,342.945,378.1249,445.07053,559692,29.45,0.0,308.2,422.5,26.06,345.5,274.6,275.0,276.0,96.3,98.1,97.1,347.3,245.7,60.15,78.5,1236021.0,346.0,85.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,36.57,440.5,93.5,97.9,93.1,60.0,59.9,62.9,0.0,272.0,273.0,273.9,77.24,5.194,77.41,576.0,1191437.0,46549.0,108944.0,0.998,0.772,0.531,0.842,33.65,38.41,35.12,40.06,33.6,36.35,14.94,11.63,13.27,12.13,13.84,11.61,12.56,5.16,26622.0,37099.0,36805.0,37353.0,31813.0,31709.0,25681.0,1.29,284.4,22.73,2.3,3.475,2.0,-1.0,13.51,0.004,0.241,3.0,2.0,0.0,0.0,38.22,39.42,33.91,37.9,36.76,38.81,-108.0,38.14,36.03,36.94
2016-07-16 07:36:00-05:00,336.19434,369.84088,434.58472,559693,29.53,0.0,302.5,412.5,26.08,345.1,274.4,274.9,275.9,94.3,96.2,95.3,347.2,241.1,60.13,76.85,1236022.0,346.6,83.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,36.86,430.1,91.6,95.9,91.1,60.0,59.9,62.9,0.0,272.0,273.0,273.3,75.61,4.945,75.78,576.0,1191438.0,46549.0,108944.0,0.998,0.772,0.531,0.842,32.8,37.61,34.56,39.2,32.88,35.57,14.91,11.32,12.98,11.93,13.53,11.35,12.27,5.145,26622.0,37099.0,36805.0,37353.0,31813.0,31710.0,25681.0,1.53,301.7,15.15,2.4,3.474,2.0,-1.0,13.32,0.0,0.241,1.0,2.0,0.0,0.001,38.26,39.63,33.99,37.92,36.89,38.88,-108.3,38.21,36.19,36.99
2016-07-16 07:37:00-05:00,346.1596,380.93076,447.02942,559694,29.6,0.0,312.3,425.2,26.11,343.0,274.6,274.6,275.6,97.2,99.1,98.2,343.4,249.4,60.13,79.26,1236024.0,344.1,85.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,37.1,442.7,94.4,98.8,94.0,60.0,59.9,62.9,0.0,272.0,273.0,273.1,77.9,5.342,78.08,576.0,1191439.0,46549.0,108944.0,0.998,0.772,0.531,0.842,34.23,38.9,35.91,40.83,34.24,36.69,15.38,11.74,13.34,12.32,14.0,11.74,12.58,5.275,26622.0,37100.0,36806.0,37354.0,31813.0,31710.0,25682.0,1.427,290.5,23.59,3.0,3.475,2.0,-1.0,13.5,0.008,0.241,3.0,2.0,0.0,0.001,38.5,39.9,34.04,38.05,37.05,39.0,-108.3,38.29,36.38,37.05
2016-07-16 07:38:00-05:00,365.01868,401.77438,471.9188,559695,29.66,0.0,329.3,448.3,26.22,340.6,274.6,274.6,275.6,102.5,104.4,103.4,341.9,263.7,60.14,83.7,1236025.0,341.6,90.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,37.26,468.9,99.8,104.4,99.3,60.0,59.9,62.9,0.0,272.0,272.9,273.0,82.2,6.077,82.5,576.0,1191441.0,46549.0,108944.0,0.997,0.772,0.531,0.842,36.16,41.33,38.12,43.1,36.29,39.12,16.49,12.31,14.08,12.98,14.68,12.36,13.32,5.616,26623.0,37100.0,36806.0,37354.0,31813.0,31710.0,25682.0,0.96,301.3,25.26,1.7,3.477,2.0,-1.0,13.47,0.002,0.242,3.0,2.0,0.0,0.0,38.67,40.09,34.29,38.27,37.16,39.35,-107.5,38.61,36.75,37.05
2016-07-16 07:39:00-05:00,344.8738,378.3921,443.3421,559696,29.73,0.0,311.7,421.3,26.3,342.8,274.1,274.7,275.7,97.1,99.1,98.1,343.5,249.7,60.14,79.17,1236026.0,343.3,85.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,37.46,440.8,94.5,99.0,94.1,60.0,59.9,62.9,0.0,272.0,272.5,273.0,77.94,5.337,78.13,576.0,1191442.0,46549.0,108944.0,0.998,0.772,0.531,0.842,33.51,38.51,36.12,40.43,33.99,36.6,16.22,11.48,13.19,12.37,13.85,11.64,12.54,5.556,26623.0,37100.0,36806.0,37354.0,31814.0,31710.0,25682.0,0.932,302.8,9.3,1.4,3.477,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,38.79,40.3,34.55,38.52,37.37,39.54,-107.9,38.92,36.91,37.15
2016-07-16 07:40:00-05:00,335.1228,366.9014,428.93854,559697,29.78,0.0,304.1,408.9,26.29,344.1,274.9,275.1,276.1,94.3,96.2,95.2,345.8,242.4,60.14,76.93,1236028.0,344.6,83.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,37.85,424.1,91.5,95.8,91.1,60.0,59.9,62.9,0.0,272.7,273.0,273.7,75.61,4.917,75.77,576.0,1191443.0,46549.0,108944.0,0.998,0.772,0.531,0.842,32.53,37.39,35.16,39.15,32.76,35.17,16.17,11.19,12.86,12.09,13.47,11.27,12.1,5.563,26623.0,37100.0,36806.0,37354.0,31814.0,31711.0,25682.0,1.153,327.1,16.99,1.7,3.474,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,39.0,40.56,34.7,38.79,37.63,39.79,-85.4,39.27,37.04,37.19
2016-07-16 07:41:00-05:00,335.22995,366.7678,428.24716,559698,29.84,0.0,305.4,409.1,26.3,343.4,274.9,275.6,276.6,94.0,95.9,94.9,345.6,242.6,60.14,76.78,1236029.0,344.0,83.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,38.12,423.4,91.2,95.5,90.7,60.0,59.9,62.9,0.0,273.0,273.2,274.0,75.42,4.868,75.59,576.0,1191444.0,46549.0,108944.0,0.998,0.772,0.531,0.842,32.69,37.65,35.34,39.12,32.73,35.2,16.68,11.21,12.91,12.12,13.41,11.22,12.07,5.72,26623.0,37101.0,36807.0,37355.0,31814.0,31711.0,25682.0,1.142,290.7,31.84,1.7,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,39.25,40.76,34.99,39.17,37.97,40.05,-106.7,39.48,37.2,37.19
2016-07-16 07:42:00-05:00,370.05487,405.24832,474.22336,559699,29.89,0.0,335.2,450.3,26.4,343.0,275.4,275.3,276.3,103.9,105.7,104.8,344.5,267.0,60.14,85.0,1236030.0,343.4,92.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,38.2,465.2,101.2,105.7,100.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,83.6,6.253,83.8,576.0,1191446.0,46549.0,108944.0,0.997,0.772,0.531,0.842,35.76,41.26,38.91,43.08,36.1,38.69,18.59,12.26,14.15,13.34,14.77,12.38,13.27,6.374,26624.0,37101.0,36807.0,37355.0,31814.0,31711.0,25682.0,1.168,271.7,24.24,2.1,3.47,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,39.49,41.02,35.13,39.41,38.12,40.34,-107.3,39.72,37.36,37.22
2016-07-16 07:43:00-05:00,353.1246,386.00803,450.37103,559700,29.93,0.0,321.3,429.0,26.45,343.5,274.6,275.3,276.3,99.5,101.3,100.4,345.6,256.3,60.14,81.3,1236032.0,344.0,88.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,38.37,444.2,96.7,101.1,96.3,60.0,59.9,62.9,0.0,272.2,273.0,274.0,79.85,5.621,80.0,576.0,1191447.0,46549.0,108944.0,0.998,0.772,0.531,0.842,34.08,39.41,37.46,41.08,34.38,36.91,18.32,11.7,13.53,12.86,14.11,11.8,12.68,6.289,26624.0,37101.0,36807.0,37355.0,31815.0,31711.0,25682.0,1.262,261.9,15.39,2.2,3.477,2.0,-1.0,13.26,-0.023,0.242,1.0,2.0,0.0,0.001,39.58,41.11,35.27,39.23,38.01,40.26,-107.0,39.81,37.45,37.32
2016-07-16 07:44:00-05:00,345.62387,377.18958,439.07864,559701,29.98,0.0,314.6,418.1,26.5,340.3,275.1,275.0,276.1,97.2,99.3,98.3,342.0,252.4,60.15,79.48,1236033.0,340.8,86.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,38.12,430.1,94.5,99.0,94.2,60.0,59.9,62.9,0.0,272.7,273.0,274.0,78.14,5.323,78.33,576.0,1191448.0,46549.0,108944.0,0.998,0.772,0.531,0.842,33.51,38.84,36.91,40.4,33.83,36.19,18.79,11.4,13.21,12.56,13.74,11.51,12.31,6.391,26624.0,37101.0,36807.0,37355.0,31815.0,31711.0,25682.0,1.113,311.2,33.77,1.7,3.47,2.0,-1.0,13.45,0.031,0.242,3.0,2.0,0.0,0.001,39.46,41.1,35.4,38.99,37.64,40.15,-107.5,39.7,37.35,37.37
2016-07-16 07:45:00-05:00,369.7334,404.31302,470.88168,559702,30.03,0.0,336.7,448.1,26.57,336.9,274.8,275.1,276.2,103.9,106.0,104.9,338.7,270.5,60.15,85.0,1236034.0,337.4,91.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,38.31,461.5,101.1,105.9,100.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,83.5,6.243,83.8,576.0,1191450.0,46549.0,108945.0,0.997,0.772,0.531,0.842,36.15,41.83,39.81,43.43,36.55,39.02,20.49,12.17,14.09,13.41,14.63,12.31,13.14,6.903,26624.0,37102.0,36808.0,37355.0,31815.0,31712.0,25682.0,0.7,282.1,35.02,1.2,3.47,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,39.54,41.31,35.56,39.34,37.95,40.54,-106.6,39.96,37.58,37.37
2016-07-16 07:46:00-05:00,350.44577,382.26688,443.91824,559703,30.06,0.0,320.0,423.3,26.62,343.0,274.7,275.0,276.1,99.2,101.1,100.2,345.0,256.0,60.14,81.0,1236036.0,343.7,88.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,38.24,435.6,96.4,100.8,96.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,79.6,5.569,79.79,576.0,1191451.0,46549.0,108945.0,0.998,0.772,0.531,0.842,33.71,39.18,37.35,40.69,34.08,36.48,19.74,11.56,13.44,12.81,13.96,11.69,12.51,6.771,26624.0,37102.0,36808.0,37356.0,31815.0,31712.0,25683.0,1.193,267.5,19.55,2.5,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,39.59,41.4,35.5,39.2,37.77,40.35,-107.2,39.96,37.56,37.43
2016-07-16 07:47:00-05:00,351.08868,382.53412,444.03348,559704,30.1,0.0,320.4,422.8,26.54,340.6,274.5,275.0,276.1,99.6,101.5,100.5,342.3,258.1,60.14,81.3,1236037.0,341.1,88.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,37.88,435.4,96.8,101.3,96.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,79.95,5.633,80.1,576.0,1191452.0,46549.0,108945.0,0.998,0.772,0.531,0.842,33.88,39.45,37.64,40.92,34.37,36.79,20.41,11.54,13.44,12.82,13.94,11.7,12.53,6.949,26625.0,37102.0,36808.0,37356.0,31815.0,31712.0,25683.0,1.825,258.6,7.797,2.6,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,39.37,41.29,35.43,39.06,37.55,40.24,-80.3,39.89,37.52,37.52
2016-07-16 07:48:00-05:00,349.2671,380.26266,440.92227,559705,30.13,0.0,318.9,419.7,26.57,343.2,274.6,274.9,275.9,99.5,101.4,100.4,345.1,256.3,60.14,81.2,1236038.0,343.7,88.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,37.31,433.5,96.7,101.1,96.3,60.0,59.9,62.9,0.0,272.0,273.0,273.6,79.82,5.614,80.0,576.0,1191454.0,46549.0,108945.0,0.998,0.772,0.531,0.842,33.46,38.96,37.36,40.58,34.03,36.41,20.5,11.48,13.37,12.82,13.93,11.68,12.5,7.037,26625.0,37102.0,36808.0,37356.0,31816.0,31712.0,25683.0,1.745,267.6,20.21,2.8,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,39.09,41.06,35.3,38.64,37.04,39.9,-85.0,39.67,37.52,37.55
2016-07-16 07:49:00-05:00,348.19556,378.92654,438.6177,559706,30.16,0.0,319.1,418.7,26.43,342.2,274.2,274.8,275.8,99.0,100.8,99.9,344.2,255.3,60.15,80.7,1236040.0,342.6,87.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,36.83,429.7,96.1,100.6,95.7,60.0,59.9,62.9,0.0,272.0,272.9,273.2,79.31,5.533,79.5,576.0,1191455.0,46549.0,108945.0,0.998,0.772,0.531,0.842,33.51,39.09,37.34,40.5,33.9,36.29,20.55,11.46,13.37,12.77,13.85,11.6,12.41,7.028,26625.0,37103.0,36808.0,37356.0,31816.0,31713.0,25683.0,1.432,312.1,23.19,2.2,3.477,2.0,-1.0,13.34,0.004,0.242,1.0,2.0,0.0,0.001,38.48,40.6,35.13,38.28,36.65,39.5,-106.5,39.39,37.36,37.62
