TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 07:50:00-05:00,359.1252,390.6845,452.32996,559707,30.19,0.0,328.4,430.6,26.47,343.0,274.4,274.7,275.8,102.0,103.9,102.9,345.7,262.7,60.15,83.3,1236041.0,343.5,90.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,37.3,442.5,99.3,103.8,98.9,60.0,59.9,62.9,0.0,272.0,272.9,273.0,81.9,5.977,82.1,576.0,1191456.0,46549.0,108945.0,0.997,0.772,0.531,0.842,34.32,40.13,38.3,41.65,34.94,37.37,21.31,11.77,13.76,13.13,14.28,11.98,12.81,7.308,26625.0,37103.0,36809.0,37357.0,31816.0,31713.0,25683.0,1.547,309.6,17.99,2.7,3.477,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,38.62,40.75,35.26,38.64,37.04,39.83,-106.9,39.64,37.46,37.65
2016-07-16 07:51:00-05:00,365.6616,397.89963,459.93503,559708,30.2,0.0,335.4,439.0,26.5,339.9,274.5,274.6,275.8,104.0,106.1,105.0,342.0,269.1,60.22,85.0,1236043.0,340.9,92.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,37.57,452.1,101.2,105.9,100.8,60.0,59.9,62.9,0.0,272.0,272.9,273.0,83.4,6.214,83.7,576.0,1191458.0,46549.0,108945.0,0.997,0.772,0.531,0.842,35.34,41.24,39.5,42.81,35.95,38.38,22.02,12.01,14.01,13.42,14.55,12.22,13.04,7.485,26626.0,37103.0,36809.0,37357.0,31816.0,31713.0,25683.0,1.043,285.4,15.91,2.0,3.477,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,38.9,41.05,35.4,38.76,37.22,39.97,-106.8,39.82,37.45,37.71
2016-07-16 07:52:00-05:00,378.52002,411.92896,476.29742,559709,30.23,0.0,347.3,454.1,26.56,341.1,274.8,274.8,275.8,107.6,109.6,108.5,343.3,277.0,60.23,88.0,1236044.0,341.4,95.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,38.17,467.5,104.8,109.5,104.5,60.0,59.9,62.9,0.0,272.0,273.0,273.2,86.5,6.706,86.7,576.0,1191459.0,46549.0,108945.0,0.997,0.772,0.531,0.842,36.25,42.48,40.71,44.1,37.04,39.6,22.93,12.37,14.49,13.89,15.04,12.63,13.51,7.822,26626.0,37103.0,36809.0,37357.0,31817.0,31713.0,25683.0,0.837,295.9,28.84,1.6,3.477,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,39.32,41.49,35.82,39.21,37.68,40.49,-79.21,40.25,37.99,37.8
2016-07-16 07:53:00-05:00,388.16382,422.618,488.05078,559710,30.26,0.0,357.1,466.1,26.57,340.4,274.4,274.9,276.0,110.5,112.5,111.5,341.8,284.9,60.15,90.4,1236046.0,340.4,97.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,38.47,479.7,107.7,112.5,107.3,60.0,59.9,62.9,0.0,272.0,273.0,273.0,88.8,7.169,89.0,576.0,1191461.0,46549.0,108945.0,0.997,0.772,0.531,0.842,37.25,43.89,41.9,45.29,38.07,40.83,23.9,12.68,14.94,14.26,15.41,12.96,13.89,8.13,26626.0,37103.0,36809.0,37357.0,31817.0,31714.0,25683.0,1.762,270.8,14.36,2.5,3.477,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,39.82,41.87,36.11,39.79,38.19,40.92,-57.88,40.7,38.14,37.87
2016-07-16 07:54:00-05:00,411.309,448.13812,517.2036,559711,30.29,0.0,378.5,493.9,26.57,337.7,274.5,274.7,275.8,116.7,118.7,117.6,339.6,302.5,60.15,95.6,1236047.0,338.1,102.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,38.61,506.8,113.9,118.9,113.6,60.0,59.9,62.9,0.0,272.0,272.2,273.0,93.8,8.03,94.1,576.0,1191462.0,46549.0,108945.0,0.996,0.772,0.531,0.842,39.75,46.68,44.53,48.15,40.59,43.26,25.67,13.42,15.76,15.04,16.26,13.71,14.61,8.67,26626.0,37104.0,36810.0,37358.0,31817.0,31714.0,25684.0,1.672,260.2,13.19,3.1,3.477,2.0,-1.0,13.16,-0.011,0.243,1.0,2.0,0.0,0.001,40.13,41.98,36.46,40.01,38.42,41.29,-106.2,41.02,38.13,37.92
2016-07-16 07:55:00-05:00,413.98785,450.81036,519.5082,559712,30.32,0.0,380.7,495.7,26.58,341.7,274.3,274.6,275.8,117.6,119.3,118.4,343.3,302.2,60.14,96.2,1236049.0,342.1,103.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,38.87,508.3,114.7,119.6,114.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,94.4,8.13,94.8,576.0,1191464.0,46549.0,108946.0,0.996,0.772,0.531,0.842,39.36,46.25,44.28,48.04,40.39,42.86,25.5,13.45,15.8,15.13,16.42,13.8,14.64,8.71,26627.0,37104.0,36810.0,37358.0,31817.0,31714.0,25684.0,1.998,272.5,13.08,2.8,3.477,2.0,-1.0,13.16,0.018,0.245,1.0,2.0,0.0,0.001,40.43,42.18,36.64,40.06,38.3,41.39,-106.2,41.18,38.22,38.03
2016-07-16 07:56:00-05:00,431.13242,470.05066,540.7102,559713,30.34,0.0,397.5,517.0,26.49,339.0,274.9,275.4,276.6,122.2,124.0,123.0,343.1,316.2,60.14,100.3,1236050.0,339.4,108.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,39.0,530.8,119.3,124.3,118.9,60.0,59.9,62.9,0.0,272.6,272.9,273.9,98.4,8.78,98.8,576.0,1191466.0,46549.0,108946.0,0.996,0.772,0.531,0.842,41.53,48.65,46.77,50.6,42.48,45.03,27.01,14.08,16.49,15.85,17.15,14.4,15.26,9.16,26627.0,37104.0,36810.0,37358.0,31818.0,31714.0,25684.0,1.827,267.1,7.642,2.9,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.001,40.48,42.27,36.74,40.11,38.31,41.45,-105.5,41.34,38.34,38.1
2016-07-16 07:57:00-05:00,444.31226,484.34723,556.8423,559714,30.38,0.0,409.1,531.1,26.48,340.8,275.2,275.2,276.3,125.6,127.3,126.4,342.6,324.7,60.14,103.1,1236052.0,341.1,111.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,39.63,541.4,122.8,127.8,122.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,101.2,9.25,101.6,576.0,1191467.0,46549.0,108946.0,0.996,0.772,0.531,0.842,42.12,49.74,47.68,51.55,43.35,46.07,27.88,14.35,16.95,16.24,17.56,14.77,15.7,9.5,26627.0,37104.0,36810.0,37358.0,31818.0,31714.0,25684.0,1.468,253.9,8.74,2.4,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,41.01,42.82,37.07,40.33,38.67,41.86,-105.4,41.83,38.76,38.2
2016-07-16 07:58:00-05:00,436.06146,474.86072,544.85846,559715,30.42,0.0,402.7,520.8,26.56,340.1,274.7,275.4,276.4,123.5,125.3,124.3,341.5,319.6,60.16,101.4,1236054.0,340.5,109.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,39.92,535.4,120.7,125.6,120.3,60.0,59.9,62.9,0.0,272.0,273.0,274.0,99.4,8.93,99.8,576.0,1191469.0,46549.0,108946.0,0.996,0.772,0.531,0.842,41.38,49.01,47.07,50.75,42.61,45.34,27.87,14.07,16.67,16.01,17.26,14.49,15.42,9.48,26627.0,37105.0,36811.0,37359.0,31818.0,31715.0,25684.0,1.753,255.2,9.2,2.4,3.475,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,41.44,43.22,37.34,40.74,39.01,42.13,-105.6,42.02,39.09,38.26
2016-07-16 07:59:00-05:00,443.9908,483.14474,554.0768,559716,30.46,0.0,409.9,529.1,26.68,340.2,275.0,274.9,275.9,125.4,127.1,126.2,343.0,324.7,60.14,102.8,1236055.0,340.1,111.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,40.34,542.9,122.7,127.6,122.3,60.0,59.9,62.9,0.0,272.0,273.0,273.1,100.9,9.23,101.4,576.0,1191471.0,46549.0,108946.0,0.996,0.772,0.531,0.842,41.99,49.73,47.47,51.56,43.35,45.89,28.41,14.28,16.91,16.14,17.54,14.74,15.61,9.66,26628.0,37105.0,36811.0,37359.0,31818.0,31715.0,25684.0,1.665,261.2,14.72,2.9,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,41.7,43.53,37.62,40.82,38.97,42.24,-105.3,42.07,39.4,38.34
2016-07-16 08:00:00-05:00,447.74118,487.2867,557.87933,559717,30.51,0.0,414.3,534.1,26.62,338.6,274.7,275.0,276.1,126.7,128.4,127.4,341.2,329.0,60.13,103.9,1236057.0,339.3,112.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,40.56,546.4,123.8,128.8,123.4,60.0,59.9,62.9,0.0,272.0,273.0,273.1,101.9,9.38,102.3,576.0,1191472.0,46549.0,108946.0,0.996,0.772,0.531,0.842,42.63,50.41,48.3,52.27,43.97,46.43,28.96,14.43,17.07,16.35,17.7,14.88,15.72,9.8,26628.0,37105.0,36811.0,37359.0,31819.0,31715.0,25684.0,2.283,274.7,14.71,3.5,3.477,2.0,-1.0,13.17,-0.044,0.245,1.0,2.0,0.0,0.001,42.0,43.85,37.73,40.81,38.83,42.28,-104.5,42.29,39.45,38.42
2016-07-16 08:01:00-05:00,453.42032,493.43292,564.33215,559718,30.56,0.0,419.6,539.3,26.67,339.5,274.9,275.1,276.2,128.1,129.9,128.9,341.2,333.1,60.22,105.1,1236059.0,340.1,113.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,40.34,552.9,125.4,130.5,125.1,60.0,59.9,62.9,0.0,272.0,273.0,273.2,103.2,9.54,103.7,576.0,1191474.0,46549.0,108947.0,0.996,0.772,0.531,0.842,42.8,50.81,48.81,52.75,44.28,46.81,29.59,14.53,17.25,16.57,17.91,15.03,15.89,10.04,26628.0,37105.0,36811.0,37359.0,31819.0,31715.0,25684.0,1.497,271.9,20.41,2.4,3.477,2.0,-1.0,13.17,0.051,0.246,3.0,2.0,0.0,0.001,42.01,43.98,37.71,40.76,38.77,42.28,-105.2,42.29,39.41,38.52
2016-07-16 08:02:00-05:00,449.88425,489.1573,558.9163,559719,30.62,0.0,416.5,534.0,26.72,339.7,274.9,274.8,275.9,127.1,128.9,127.9,341.6,330.1,60.22,104.2,1236061.0,340.5,112.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,40.43,546.9,124.3,129.4,124.0,60.0,59.9,62.9,0.0,272.0,272.8,273.0,102.3,9.39,102.7,576.0,1191476.0,46549.0,108947.0,0.996,0.772,0.531,0.842,42.31,50.39,48.24,52.11,43.82,46.4,29.48,14.37,17.11,16.39,17.7,14.88,15.76,10.01,26628.0,37106.0,36812.0,37359.0,31819.0,31716.0,25684.0,1.515,268.1,21.32,2.9,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,42.16,44.08,37.97,41.12,39.22,42.63,-104.7,42.71,39.77,38.63
2016-07-16 08:03:00-05:00,437.5616,475.12793,542.3235,559720,30.68,0.0,405.6,518.4,26.63,341.4,275.3,275.4,276.5,123.3,124.9,124.0,343.3,319.6,60.17,101.2,1236062.0,342.3,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,40.12,530.3,120.5,125.3,120.1,60.0,59.9,62.9,0.0,272.6,273.2,273.6,99.3,8.9,99.7,576.0,1191477.0,46549.0,108947.0,0.996,0.772,0.531,0.842,40.82,48.63,46.76,50.42,42.31,44.7,28.63,13.93,16.6,15.96,17.21,14.44,15.26,9.77,26628.0,37106.0,36812.0,37360.0,31819.0,31716.0,25685.0,2.565,269.2,17.08,4.0,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,41.86,44.01,38.0,41.18,39.25,42.5,-105.1,42.74,39.72,38.74
2016-07-16 08:04:00-05:00,422.98874,458.2927,522.6194,559721,30.74,0.0,391.5,498.5,26.56,343.3,275.7,276.0,277.0,118.4,120.0,119.1,345.9,306.6,60.14,97.3,1236064.0,344.1,106.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,39.84,507.8,115.6,120.3,115.2,60.0,59.9,62.9,0.0,273.0,274.0,274.0,95.5,8.24,95.9,576.0,1191479.0,46549.0,108947.0,0.996,0.772,0.531,0.842,38.7,46.18,44.78,48.13,40.24,42.29,27.68,13.28,15.84,15.36,16.51,13.81,14.51,9.5,26629.0,37106.0,36812.0,37360.0,31819.0,31716.0,25685.0,2.427,278.2,10.28,3.3,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,41.6,43.86,37.81,40.94,39.13,42.29,-105.2,42.4,39.37,38.85
2016-07-16 08:05:00-05:00,413.3449,447.87088,509.25284,559722,30.81,0.0,384.6,488.1,26.53,341.5,275.5,275.7,276.8,116.5,118.2,117.2,343.1,302.2,60.15,95.6,1236065.0,342.0,103.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,39.66,497.9,113.5,118.2,113.0,60.0,59.9,62.9,0.0,273.0,273.7,274.0,93.7,7.928,94.0,576.0,1191480.0,46549.0,108947.0,0.996,0.772,0.531,0.842,38.67,46.1,44.2,47.62,39.95,42.16,27.52,13.19,15.73,15.08,16.25,13.63,14.38,9.39,26629.0,37106.0,36812.0,37360.0,31820.0,31716.0,25685.0,2.685,275.9,9.66,3.6,3.475,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,41.44,43.73,37.65,40.73,38.95,42.01,-105.7,42.29,39.17,38.89
2016-07-16 08:06:00-05:00,457.17072,495.9716,564.6778,559723,30.87,0.0,424.9,540.5,26.54,337.6,275.6,275.7,276.9,129.1,131.0,129.9,339.2,337.8,60.15,106.3,1236067.0,337.9,114.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,39.77,553.4,126.2,131.4,125.9,60.0,59.9,62.9,0.0,273.0,273.1,274.0,104.2,9.72,104.6,576.0,1191482.0,46549.0,108947.0,0.996,0.772,0.531,0.842,43.22,51.53,49.58,53.32,44.9,47.46,31.18,14.59,17.39,16.74,18.0,15.16,16.02,10.52,26629.0,37107.0,36812.0,37360.0,31820.0,31717.0,25685.0,1.797,278.2,10.85,2.4,3.475,2.0,-1.0,13.25,0.003,0.245,3.0,2.0,0.0,0.001,41.39,43.87,37.75,40.73,39.13,42.21,-105.7,42.36,39.07,38.97
2016-07-16 08:07:00-05:00,464.24286,503.32028,573.0895,559724,30.93,0.0,431.1,547.7,26.6,339.2,275.3,275.9,277.0,130.5,132.3,131.3,341.2,341.1,60.15,107.4,1236069.0,339.7,116.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,40.63,559.0,127.8,132.9,127.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,105.4,9.93,105.9,576.0,1191484.0,46549.0,108947.0,0.996,0.772,0.531,0.842,43.27,51.89,49.76,53.6,45.15,47.72,31.48,14.68,17.6,16.88,18.18,15.31,16.18,10.68,26629.0,37107.0,36813.0,37361.0,31820.0,31717.0,25685.0,1.412,299.2,18.69,2.6,3.477,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.001,42.05,44.44,38.02,41.26,39.61,42.58,-105.1,42.64,39.59,39.05
2016-07-16 08:08:00-05:00,450.74152,488.22202,554.9986,559725,31.0,0.0,419.4,531.0,26.73,341.1,275.2,275.6,276.8,126.6,128.3,127.3,342.8,329.7,60.14,104.1,1236071.0,341.4,113.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,41.03,541.5,123.8,128.7,123.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,102.1,9.35,102.5,576.0,1191486.0,46549.0,108948.0,0.996,0.772,0.531,0.842,41.59,49.8,48.0,51.78,43.53,45.68,30.59,14.19,16.98,16.37,17.66,14.85,15.58,10.43,26630.0,37107.0,36813.0,37361.0,31820.0,31717.0,25685.0,0.893,329.3,28.2,1.8,3.477,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,42.45,44.79,38.36,41.65,40.04,43.13,-104.9,43.05,39.82,39.16
2016-07-16 08:09:00-05:00,465.2072,503.98834,572.74384,559726,31.06,0.0,433.0,547.9,26.88,338.1,275.1,275.4,276.5,130.8,132.5,131.5,339.8,342.4,60.15,107.5,1236072.0,338.3,116.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,41.41,559.4,128.0,133.1,127.7,60.0,59.9,62.9,0.0,272.3,273.0,274.0,105.5,9.94,105.9,576.0,1191487.0,46549.0,108948.0,0.996,0.772,0.531,0.842,43.33,51.99,50.03,53.79,45.34,47.73,32.04,14.65,17.58,16.92,18.19,15.33,16.14,10.83,26630.0,37107.0,36813.0,37361.0,31821.0,31717.0,25686.0,1.075,301.8,27.11,1.5,3.475,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,42.79,45.15,38.77,42.29,40.59,43.55,-93.6,43.64,40.16,39.15
2016-07-16 08:10:00-05:00,468.7433,507.86313,576.5464,559727,31.14,0.0,436.8,551.8,26.91,337.4,275.1,275.4,276.4,131.7,133.3,132.4,339.2,345.7,60.15,108.2,1236074.0,337.7,117.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,41.77,563.4,128.9,134.1,128.6,60.0,59.9,62.9,0.0,272.1,273.0,274.0,106.2,10.06,106.7,576.0,1191489.0,46549.0,108948.0,0.996,0.772,0.531,0.842,43.62,52.37,50.48,54.19,45.7,48.14,32.58,14.72,17.67,17.03,18.28,15.42,16.24,10.99,26630.0,37107.0,36813.0,37361.0,31821.0,31718.0,25686.0,1.555,332.3,26.26,2.2,3.477,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,43.18,45.42,39.02,42.81,41.12,44.02,-103.3,44.04,40.62,39.21
2016-07-16 08:11:00-05:00,458.9923,496.90686,563.5255,559728,31.22,0.0,428.0,539.5,26.88,338.5,274.9,275.2,276.4,128.9,130.4,129.5,340.0,337.7,60.15,105.8,1236076.0,338.8,114.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,42.11,550.1,126.1,131.1,125.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,103.9,9.65,104.3,576.0,1191491.0,46549.0,108948.0,0.996,0.772,0.531,0.842,42.47,51.08,49.16,52.85,44.55,46.83,31.9,14.37,17.29,16.64,17.89,15.08,15.85,10.8,26630.0,37108.0,36814.0,37362.0,31821.0,31718.0,25686.0,1.763,328.8,18.36,3.1,3.477,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.0,43.51,45.76,39.15,43.03,41.44,44.28,-103.1,44.21,40.75,39.36
2016-07-16 08:12:00-05:00,450.52716,487.15314,552.11786,559729,31.3,0.0,420.2,528.1,26.81,339.3,274.8,275.1,276.3,126.4,128.0,127.1,341.4,330.5,60.14,103.7,1236078.0,339.6,112.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,41.81,537.7,123.6,128.5,123.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,101.8,9.3,102.2,576.0,1191493.0,46549.0,108948.0,0.996,0.772,0.531,0.842,41.38,49.91,48.06,51.62,43.51,45.67,31.4,14.04,16.93,16.3,17.51,14.76,15.49,10.65,26631.0,37108.0,36814.0,37362.0,31821.0,31718.0,25686.0,1.852,296.5,8.48,2.6,3.477,2.0,-1.0,13.12,0.002,0.246,1.0,2.0,0.0,0.002,43.61,45.7,39.02,43.0,41.45,44.29,-59.63,43.94,40.69,39.43
2016-07-16 08:13:00-05:00,437.13297,471.92123,534.6031,559730,31.38,0.0,407.6,511.4,26.82,336.8,274.7,275.0,276.2,122.8,124.6,123.6,338.4,322.7,60.14,100.7,1236079.0,337.0,109.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,41.63,522.3,120.0,125.0,119.7,60.0,59.9,62.9,0.0,272.0,273.0,273.9,98.9,8.81,99.2,576.0,1191494.0,46549.0,108948.0,0.996,0.772,0.531,0.842,40.42,48.8,47.0,50.46,42.59,44.85,30.76,13.61,16.43,15.82,16.99,14.34,15.1,10.35,26631.0,37108.0,36814.0,37362.0,31822.0,31718.0,25686.0,1.538,296.3,7.587,2.2,3.475,2.0,-1.0,13.47,0.005,0.245,3.0,2.0,0.0,0.001,43.4,45.53,38.95,42.83,41.28,44.15,-76.67,43.88,40.67,39.55
2016-07-16 08:14:00-05:00,426.31052,459.76242,520.1995,559731,31.45,0.0,398.0,497.9,26.96,337.3,274.5,275.2,276.4,119.5,121.3,120.3,339.2,313.7,60.14,97.9,1236081.0,337.6,106.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.7,42.1,506.7,116.6,121.5,116.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,96.1,8.35,96.5,576.0,1191496.0,46549.0,108949.0,0.996,0.772,0.531,0.842,39.29,47.45,45.75,49.08,41.35,43.39,29.91,13.25,16.0,15.43,16.55,13.94,14.63,10.09,26631.0,37108.0,36814.0,37362.0,31822.0,31718.0,25687.0,1.208,302.0,21.06,1.9,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,43.49,45.6,39.05,42.85,41.18,44.28,-101.1,44.08,40.7,39.64
2016-07-16 08:15:00-05:00,425.02466,457.89185,517.7797,559732,31.53,0.0,396.8,495.4,26.97,335.2,274.6,274.9,276.2,119.2,120.9,119.9,337.0,313.9,60.14,97.6,1236083.0,335.5,105.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,42.17,504.4,116.3,121.2,115.9,60.0,59.9,62.9,0.0,272.0,273.0,274.0,95.8,8.31,96.2,576.0,1191497.0,46549.0,108949.0,0.996,0.772,0.531,0.842,39.35,47.65,45.84,49.08,41.42,43.6,29.98,13.19,15.97,15.37,16.45,13.88,14.62,10.05,26631.0,37109.0,36815.0,37362.0,31822.0,31719.0,25687.0,1.995,329.6,15.56,2.6,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,43.62,45.83,39.01,42.77,41.08,44.17,-103.3,44.03,40.52,39.76
2016-07-16 08:16:00-05:00,429.4179,462.4347,522.3889,559733,31.61,0.0,401.0,499.9,26.92,336.2,274.6,274.9,276.1,120.4,122.1,121.1,338.1,316.7,60.14,98.6,1236084.0,336.6,107.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,42.38,508.9,117.5,122.4,117.2,60.0,59.9,62.9,0.0,272.0,273.0,273.4,96.8,8.47,97.2,576.0,1191499.0,46549.0,108949.0,0.996,0.772,0.531,0.842,39.56,47.92,46.22,49.5,41.74,43.84,30.37,13.3,16.11,15.54,16.64,14.03,14.73,10.21,26632.0,37109.0,36815.0,37363.0,31822.0,31719.0,25687.0,2.308,336.0,8.78,3.2,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,43.75,45.86,38.98,42.84,41.33,44.18,-32.66,43.76,40.17,39.85
2016-07-16 08:17:00-05:00,437.88306,471.5204,532.18335,559734,31.69,0.0,408.9,509.3,26.85,335.8,274.8,274.9,276.2,122.6,124.4,123.4,338.1,323.0,60.14,100.5,1236086.0,336.0,109.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,42.2,518.4,119.8,124.8,119.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,98.7,8.79,99.1,576.0,1191501.0,46549.0,108949.0,0.996,0.772,0.531,0.842,40.36,48.88,47.23,50.53,42.66,44.69,31.06,13.55,16.41,15.86,16.96,14.32,15.0,10.43,26632.0,37109.0,36815.0,37363.0,31823.0,31719.0,25687.0,2.267,315.1,14.98,2.8,3.475,2.0,-1.0,13.28,0.013,0.244,1.0,2.0,0.0,0.0,43.75,45.78,38.9,42.66,41.3,44.1,-28.25,43.49,39.98,39.95
2016-07-16 08:18:00-05:00,435.74,468.8481,528.6112,559735,31.76,0.0,407.2,505.6,26.91,335.5,274.6,275.1,276.3,121.9,123.7,122.6,338.8,321.0,60.13,99.9,1236088.0,336.8,108.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,42.03,514.5,119.0,123.9,118.6,60.0,59.9,62.9,0.0,272.0,273.0,273.9,98.0,8.69,98.4,576.0,1191502.0,46549.0,108949.0,0.996,0.772,0.531,0.842,40.17,48.76,46.91,50.28,42.42,44.57,30.86,13.47,16.35,15.73,16.86,14.23,14.95,10.35,26632.0,37109.0,36815.0,37363.0,31823.0,31719.0,25687.0,1.377,295.3,22.79,2.3,3.477,2.0,-1.0,13.28,-0.006,0.246,1.0,2.0,0.0,0.001,43.69,45.78,38.81,42.55,41.21,44.07,-60.14,43.38,40.14,40.04
2016-07-16 08:19:00-05:00,458.778,493.96738,556.61176,559736,31.86,0.0,429.4,533.0,26.98,332.7,277.0,278.1,279.2,127.0,129.0,127.8,334.7,340.0,60.16,105.4,1236089.0,332.6,113.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,41.97,543.7,124.2,129.3,123.8,60.0,59.9,62.9,0.0,274.9,275.6,276.4,103.3,9.46,103.7,576.0,1191504.0,46549.0,108949.0,0.996,0.772,0.531,0.842,42.56,51.65,50.02,53.32,44.95,47.26,32.83,14.15,17.18,16.64,17.74,14.95,15.72,10.92,26632.0,37110.0,36816.0,37363.0,31823.0,31720.0,25687.0,1.747,286.2,25.17,2.7,3.475,2.0,-1.0,13.43,0.004,0.246,3.0,2.0,0.0,0.0,43.52,45.67,39.05,42.79,41.26,44.19,-31.13,43.55,40.36,40.16
2016-07-16 08:20:00-05:00,468.85043,504.5228,568.1347,559737,31.94,0.0,438.5,543.3,27.0,338.8,281.5,282.3,283.5,127.7,129.4,128.4,340.6,343.3,60.14,107.5,1236091.0,338.5,116.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,41.52,552.2,124.9,129.8,124.4,60.0,59.9,62.9,0.0,279.0,280.0,281.0,105.4,9.63,105.9,576.0,1191506.0,46549.0,108949.0,0.996,0.772,0.531,0.842,42.39,51.75,50.08,53.46,44.95,47.19,33.05,14.36,17.53,16.96,18.11,15.22,15.98,11.19,26632.0,37110.0,36816.0,37364.0,31823.0,31720.0,25688.0,2.005,282.1,13.01,3.4,3.477,2.0,-1.0,13.43,0.004,0.247,3.0,2.0,0.0,0.0,43.4,45.76,39.22,42.87,41.15,44.25,7.413,43.87,40.23,40.27
2016-07-16 08:21:00-05:00,488.45956,525.9009,591.4108,559738,32.02,0.0,457.6,566.5,26.89,333.6,281.4,282.5,283.5,133.0,135.0,133.9,335.3,361.2,60.13,112.2,1236093.0,333.4,121.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,42.14,576.6,130.2,135.5,129.9,60.0,59.9,62.9,0.0,279.0,280.0,281.0,110.0,10.43,110.5,576.0,1191508.0,46549.0,108950.0,0.996,0.772,0.531,0.842,45.17,54.92,53.0,56.63,47.79,50.15,34.88,15.06,18.32,17.68,18.89,15.94,16.73,11.63,26633.0,37110.0,36816.0,37364.0,31823.0,31720.0,25688.0,1.34,289.9,10.27,1.8,3.475,2.0,-1.0,13.43,0.004,0.247,3.0,2.0,0.0,0.0,43.42,45.8,39.27,42.97,41.07,44.32,-6.063,43.8,40.61,40.35
2016-07-16 08:22:00-05:00,503.56818,542.20166,609.2713,559739,32.08,0.0,471.9,583.4,27.0,335.6,281.3,282.5,283.6,136.8,138.7,137.6,337.1,370.0,60.14,115.4,1236095.0,336.1,124.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.04,42.81,592.2,134.0,139.2,133.6,60.0,59.9,62.9,0.0,279.0,280.0,281.0,113.0,10.95,113.6,576.0,1191510.0,46549.0,108950.0,0.995,0.772,0.531,0.842,45.9,56.23,54.1,57.78,48.77,51.22,35.74,15.4,18.87,18.15,19.39,16.36,17.19,11.99,26633.0,37110.0,36816.0,37364.0,31824.0,31720.0,25688.0,0.863,325.6,40.44,1.9,3.477,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,44.07,46.38,39.6,43.43,41.51,44.93,-31.8,44.29,41.09,40.44
2016-07-16 08:23:00-05:00,511.4976,550.48566,618.0286,559740,32.16,0.0,479.6,592.3,27.18,334.4,281.6,282.3,283.5,138.6,140.4,139.4,336.6,376.5,60.14,116.9,1236097.0,334.3,126.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,43.33,601.6,135.8,141.1,135.5,60.0,59.9,62.9,0.0,279.0,280.0,280.7,114.6,11.22,115.1,576.0,1191511.0,46549.0,108950.0,0.995,0.772,0.531,0.842,46.62,57.02,55.2,58.82,49.62,51.98,36.51,15.59,19.06,18.45,19.67,16.59,17.38,12.21,26633.0,37111.0,36816.0,37364.0,31824.0,31721.0,25688.0,1.265,254.2,20.39,1.9,3.475,2.0,-1.0,13.15,-0.046,0.248,1.0,2.0,0.0,0.001,44.66,46.86,40.24,43.98,42.18,45.58,-58.21,45.16,41.57,40.52
2016-07-16 08:24:00-05:00,511.06894,549.95123,616.41547,559741,32.23,0.0,479.5,590.2,27.33,334.4,281.8,282.2,283.4,138.1,139.8,138.8,336.5,375.5,60.15,116.4,1236099.0,334.7,126.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,43.12,600.0,135.3,140.5,134.9,60.0,59.9,62.9,0.0,279.0,280.0,280.9,114.1,11.12,114.7,576.0,1191513.0,46549.0,108950.0,0.995,0.772,0.531,0.842,46.45,56.86,54.83,58.57,49.46,51.77,36.41,15.53,19.01,18.34,19.59,16.54,17.31,12.18,26633.0,37111.0,36817.0,37365.0,31824.0,31721.0,25688.0,1.63,245.5,9.33,2.5,3.477,2.0,-1.0,13.19,0.054,0.249,3.0,2.0,0.0,0.001,44.91,46.8,40.85,44.57,42.4,46.17,-30.93,45.8,42.11,40.58
2016-07-16 08:25:00-05:00,498.9606,536.1891,600.053,559742,32.32,0.0,468.2,574.2,27.37,335.5,281.8,282.0,283.3,134.5,136.2,135.2,337.3,365.3,60.15,113.3,1236101.0,335.8,123.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,43.39,583.1,131.7,136.8,131.3,60.0,59.9,62.9,0.0,279.0,280.0,280.7,111.1,10.6,111.6,576.0,1191515.0,46549.0,108950.0,0.995,0.772,0.531,0.842,44.93,55.27,53.29,56.87,47.96,50.19,35.44,15.07,18.54,17.88,19.08,16.09,16.84,11.89,26634.0,37111.0,36817.0,37365.0,31824.0,31721.0,25689.0,1.875,247.0,11.62,2.4,3.477,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,45.1,46.9,41.12,44.59,42.35,46.22,-52.59,46.0,42.26,40.59
2016-07-16 08:26:00-05:00,501.53232,538.8613,601.89667,559743,32.4,0.0,471.5,576.9,27.44,331.8,279.3,279.7,281.1,136.4,138.3,137.2,332.9,370.3,60.15,114.1,1236102.0,331.7,123.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,43.83,588.3,133.6,139.0,133.3,60.0,59.9,62.9,0.0,276.9,277.4,278.2,111.8,10.83,112.4,576.0,1191517.0,46549.0,108950.0,0.995,0.772,0.531,0.842,45.83,56.24,54.46,57.81,48.81,51.1,36.11,15.2,18.66,18.07,19.18,16.19,16.95,11.98,26634.0,37111.0,36817.0,37365.0,31825.0,31721.0,25689.0,2.418,250.0,7.426,3.2,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,45.52,47.05,41.18,44.49,42.32,46.12,-25.77,45.86,42.29,40.67
2016-07-16 08:27:00-05:00,523.82025,562.6445,628.0536,559744,32.49,0.0,492.1,601.4,27.4,332.2,278.5,279.0,280.3,142.2,144.1,143.0,333.5,385.1,60.15,118.7,1236104.0,332.6,128.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,44.16,583.0,139.6,145.0,139.3,60.0,59.9,62.9,0.0,276.0,276.7,277.4,116.4,11.67,117.0,576.0,1191519.0,46549.0,108951.0,0.995,0.772,0.531,0.842,47.68,58.72,56.4,60.05,50.73,53.04,37.5,15.84,19.51,18.74,19.95,16.85,17.62,12.46,26634.0,37111.0,36817.0,37365.0,31825.0,31722.0,25689.0,2.42,267.9,13.75,4.0,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,46.1,47.55,41.31,44.56,42.38,46.25,-52.41,45.7,42.27,40.78
2016-07-16 08:28:00-05:00,522.32007,560.77386,624.9423,559745,32.57,0.0,491.0,598.5,27.31,332.8,278.5,279.0,280.3,142.3,144.2,143.0,333.8,384.0,60.15,118.7,1236106.0,332.7,128.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,44.01,608.5,139.4,144.8,139.1,60.0,59.9,62.9,0.0,276.0,276.7,277.4,116.2,11.63,116.8,576.0,1191521.0,46549.0,108951.0,0.995,0.772,0.531,0.842,47.5,58.41,56.28,59.95,50.61,52.73,37.45,15.8,19.43,18.73,19.95,16.84,17.54,12.46,26634.0,37112.0,36818.0,37366.0,31825.0,31722.0,25689.0,2.278,268.7,15.51,3.4,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,46.11,47.49,41.07,44.07,41.77,45.84,-57.89,45.47,41.77,40.86
2016-07-16 08:29:00-05:00,522.32007,560.2394,623.55963,559746,32.66,0.0,490.9,596.6,27.27,335.4,278.5,278.9,280.3,142.0,143.7,142.6,337.0,381.8,60.23,118.4,1236108.0,335.7,128.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,43.98,606.1,139.2,144.6,138.9,60.0,59.9,62.9,0.0,276.0,276.3,277.1,116.1,11.57,116.6,576.0,1191523.0,46549.0,108951.0,0.995,0.772,0.531,0.842,46.99,57.86,55.75,59.49,50.11,52.0,37.19,15.76,19.4,18.69,19.95,16.8,17.44,12.47,26635.0,37112.0,36818.0,37366.0,31825.0,31722.0,25690.0,2.018,261.6,15.75,3.3,3.475,2.0,-1.0,13.21,0.002,0.248,1.0,2.0,0.0,0.001,45.97,47.42,40.88,43.51,41.29,45.44,-102.3,45.38,41.82,40.96
2016-07-16 08:30:00-05:00,526.7134,564.515,627.59265,559747,32.77,0.0,495.3,600.8,27.26,334.6,278.3,278.7,280.1,143.1,144.9,143.7,336.1,385.2,60.2,119.3,1236110.0,335.2,129.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,44.47,609.9,140.4,145.8,140.0,60.0,59.9,62.9,0.0,275.8,276.0,277.0,116.9,11.75,117.5,576.0,1191525.0,46549.0,108951.0,0.995,0.772,0.531,0.842,47.35,58.77,56.18,59.88,50.58,52.85,37.56,15.84,19.66,18.8,20.04,16.93,17.68,12.57,26635.0,37112.0,36818.0,37366.0,31826.0,31722.0,25690.0,2.115,252.0,11.06,3.6,3.475,2.0,-1.0,13.43,0.007,0.249,3.0,2.0,0.0,0.001,46.26,47.53,41.03,43.48,41.3,45.48,-53.02,45.49,41.81,41.07
2016-07-16 08:31:00-05:00,523.92737,561.0411,622.8683,559748,32.87,0.0,493.1,596.3,27.42,333.6,278.2,278.6,280.1,142.1,143.9,142.7,335.2,383.6,60.14,118.4,1236112.0,334.5,128.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,44.54,605.8,139.4,144.7,139.0,60.0,59.9,62.9,0.0,275.8,276.0,277.0,116.1,11.62,116.7,576.0,1191527.0,46549.0,108951.0,0.995,0.772,0.531,0.842,47.18,58.46,56.06,59.79,50.47,52.48,37.51,15.74,19.5,18.7,19.95,16.84,17.51,12.51,26635.0,37112.0,36818.0,37366.0,31826.0,31723.0,25690.0,1.602,271.4,19.64,2.5,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.001,46.58,47.87,41.52,44.1,41.81,45.98,-74.6,46.02,42.18,41.18
2016-07-16 08:32:00-05:00,536.893,574.5361,637.50226,559749,32.99,0.0,505.8,610.7,27.38,331.2,278.0,278.5,280.0,145.3,147.2,145.9,332.8,394.1,60.22,121.1,1236114.0,331.4,131.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,45.1,620.1,142.5,148.0,142.1,60.0,59.9,62.9,0.0,275.6,276.0,277.0,118.6,12.04,119.2,576.0,1191529.0,46549.0,108952.0,0.995,0.772,0.531,0.842,48.55,60.01,57.75,61.48,51.99,53.91,38.64,16.08,19.88,19.13,20.36,17.22,17.85,12.8,26635.0,37113.0,36819.0,37366.0,31826.0,31723.0,25690.0,1.095,275.9,29.22,2.6,3.477,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,46.89,48.16,41.94,44.77,42.45,46.43,18.41,46.57,42.26,41.3
2016-07-16 08:33:00-05:00,547.50116,585.7595,649.4861,559750,33.09,0.0,516.3,622.4,27.52,331.8,277.8,278.4,279.8,147.9,149.8,148.6,333.5,401.2,60.23,123.2,1236116.0,331.9,133.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,44.94,631.3,145.2,150.8,144.9,60.0,59.9,62.9,0.0,275.0,276.0,277.0,120.8,12.44,121.4,576.0,1191531.0,46549.0,108952.0,0.995,0.772,0.531,0.842,49.27,60.94,58.84,62.54,52.7,54.59,39.38,16.35,20.22,19.52,20.75,17.49,18.11,13.07,26636.0,37113.0,36819.0,37367.0,31826.0,31723.0,25691.0,1.95,268.6,37.67,3.7,3.477,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,47.05,48.69,42.18,45.25,42.93,46.91,-51.81,46.94,42.9,41.39
2016-07-16 08:34:00-05:00,554.03754,592.4402,656.1693,559751,33.18,0.0,522.7,629.1,27.17,332.8,277.7,278.2,279.6,150.1,151.6,150.5,334.5,405.5,60.16,124.8,1236118.0,333.7,135.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,44.43,638.3,147.2,152.7,146.8,60.0,59.9,62.9,0.0,275.0,276.0,277.0,122.3,12.75,122.9,576.0,1191533.0,46549.0,108952.0,0.995,0.772,0.531,0.842,49.78,61.66,59.52,63.11,53.22,55.16,39.81,16.56,20.52,19.8,21.0,17.71,18.36,13.25,26636.0,37113.0,36819.0,37367.0,31827.0,31724.0,25691.0,2.33,271.2,7.752,3.2,3.475,2.0,-1.0,13.43,0.007,0.249,3.0,2.0,0.0,0.0,46.46,48.4,42.13,45.13,42.89,46.78,-25.23,46.87,42.51,41.5
2016-07-16 08:35:00-05:00,554.8948,592.9747,656.28455,559752,33.28,0.0,523.6,628.6,27.21,333.8,277.5,278.2,279.6,150.1,151.7,150.6,334.6,404.7,60.13,124.8,1236120.0,334.9,135.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,44.47,637.4,147.3,152.7,146.8,60.0,59.9,62.9,0.0,275.0,276.0,276.7,122.3,12.75,122.9,576.0,1191535.0,46549.0,108952.0,0.995,0.772,0.531,0.842,49.76,61.41,59.07,63.14,53.35,54.96,39.56,16.61,20.5,19.71,21.07,17.81,18.34,13.2,26636.0,37113.0,36819.0,37367.0,31827.0,31724.0,25691.0,1.743,285.1,12.87,2.5,3.477,2.0,-1.0,13.27,0.001,0.249,1.0,2.0,0.0,0.001,46.24,48.45,42.08,44.81,42.75,46.72,-47.17,46.9,42.49,41.62
2016-07-16 08:36:00-05:00,541.9292,578.2772,639.2307,559753,33.38,0.0,511.1,612.1,27.21,333.5,278.2,279.0,280.4,145.7,147.5,146.3,335.4,394.8,60.13,121.5,1236122.0,334.1,132.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,44.78,619.8,143.0,148.3,142.5,60.0,59.9,62.9,0.0,275.9,276.6,277.3,119.1,12.14,119.7,576.0,1191537.0,46549.0,108952.0,0.995,0.772,0.531,0.842,48.26,59.66,57.94,61.49,51.73,53.18,38.76,16.09,19.89,19.32,20.5,17.25,17.73,12.92,26636.0,37114.0,36820.0,37368.0,31827.0,31724.0,25691.0,1.798,274.9,12.85,2.7,3.477,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,46.4,48.9,42.26,45.2,43.0,46.94,18.64,47.27,42.87,41.71
2016-07-16 08:37:00-05:00,541.6077,577.4755,637.6175,559754,33.47,0.0,511.4,611.2,27.23,332.5,278.2,279.0,280.3,145.8,147.4,146.3,335.6,395.9,60.13,121.5,1236124.0,332.4,132.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,44.86,620.0,143.0,148.4,142.6,60.0,59.9,62.9,0.0,276.0,276.2,277.0,119.1,12.15,119.7,576.0,1191539.0,46549.0,108953.0,0.995,0.772,0.531,0.842,48.18,59.96,58.27,61.56,51.74,53.56,38.99,16.02,19.94,19.37,20.47,17.2,17.81,12.96,26636.0,37114.0,36820.0,37368.0,31827.0,31725.0,25691.0,2.032,281.5,20.74,3.3,3.477,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,46.59,48.92,42.28,45.1,42.91,46.92,-30.12,47.24,42.77,41.78
2016-07-16 08:38:00-05:00,543.858,579.6133,639.34595,559755,33.56,0.0,513.7,612.8,27.24,332.0,278.0,278.9,280.2,146.2,148.0,146.8,333.3,397.6,60.15,121.9,1236126.0,331.7,132.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,44.71,621.4,143.5,148.9,143.1,60.0,59.9,62.9,0.0,276.0,276.0,277.0,119.4,12.22,120.0,576.0,1191541.0,46549.0,108953.0,0.995,0.772,0.531,0.842,48.49,60.24,58.36,61.8,52.14,53.84,39.08,16.1,20.0,19.37,20.52,17.31,17.87,12.97,26637.0,37114.0,36820.0,37368.0,31828.0,31725.0,25692.0,1.21,296.8,36.9,2.4,3.477,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,46.4,48.89,42.47,45.4,43.23,47.19,-3.143,47.32,43.0,41.89
2016-07-16 08:39:00-05:00,561.2168,598.18555,659.7414,559756,33.64,0.0,531.0,632.9,27.27,329.5,278.6,279.2,280.5,150.4,152.1,151.0,331.5,411.8,60.15,125.6,1236128.0,330.0,136.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,45.41,642.1,147.5,153.1,147.2,60.0,59.9,62.9,0.0,276.0,277.0,277.9,123.0,12.83,123.7,576.0,1191543.0,46549.0,108953.0,0.995,0.772,0.531,0.842,50.26,62.62,60.65,64.06,54.1,56.07,40.62,16.56,20.63,19.98,21.11,17.82,18.47,13.38,26637.0,37114.0,36820.0,37368.0,31828.0,31725.0,25692.0,1.053,339.2,14.88,2.0,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,47.02,49.25,42.82,46.04,44.1,47.71,6.323,47.6,43.35,41.91
2016-07-16 08:40:00-05:00,571.6107,609.0082,671.49475,559757,33.73,0.0,541.2,643.9,27.36,328.5,278.8,279.0,280.3,152.7,154.4,153.2,330.1,419.2,60.15,127.5,1236131.0,328.7,138.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,45.84,652.4,149.9,155.5,149.5,60.0,59.9,62.9,0.0,276.0,276.8,277.1,124.9,13.18,125.6,576.0,1191545.0,46549.0,108953.0,0.994,0.772,0.531,0.842,51.13,63.71,61.61,65.18,55.15,57.04,41.35,16.8,20.93,20.24,21.41,18.12,18.74,13.59,26637.0,37115.0,36820.0,37369.0,31828.0,31726.0,25692.0,1.147,338.4,19.95,1.7,3.477,2.0,-1.0,13.2,-0.03,0.249,1.0,2.0,0.0,0.001,47.6,49.67,43.16,46.5,44.8,48.04,-25.41,47.71,43.59,41.99
2016-07-16 08:41:00-05:00,567.0031,603.5301,664.9267,559758,33.82,0.0,536.5,637.6,27.57,332.6,278.8,279.4,280.8,151.0,152.7,151.5,334.7,411.9,60.15,126.2,1236133.0,332.8,137.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,46.08,646.0,148.2,153.6,147.8,60.0,59.9,62.9,0.0,276.5,276.8,277.6,123.6,12.92,124.3,576.0,1191547.0,46549.0,108954.0,0.995,0.772,0.531,0.842,49.74,62.37,60.59,63.76,53.62,55.56,40.73,16.54,20.75,20.15,21.21,17.83,18.48,13.55,26637.0,37115.0,36821.0,37369.0,31829.0,31726.0,25692.0,1.07,282.4,40.27,1.7,3.477,2.0,-1.0,13.38,0.038,0.25,3.0,2.0,0.0,0.001,47.8,49.94,43.48,47.01,45.04,48.5,-50.73,48.11,43.88,42.08
2016-07-16 08:42:00-05:00,555.0019,590.30237,649.2556,559759,33.91,0.0,525.9,622.8,27.67,330.2,279.5,279.8,281.2,147.6,149.2,148.1,331.6,405.5,60.15,123.5,1236135.0,330.2,134.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,46.06,631.9,144.7,150.2,144.4,60.0,59.9,62.9,0.0,277.0,277.1,278.0,121.0,12.43,121.7,576.0,1191549.0,46549.0,108954.0,0.995,0.772,0.531,0.842,49.18,61.29,59.57,62.91,53.09,54.69,40.05,16.24,20.23,19.67,20.77,17.53,18.06,13.22,26638.0,37115.0,36821.0,37369.0,31829.0,31727.0,25693.0,1.517,269.2,8.6,2.1,3.475,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.001,47.91,50.07,43.52,46.85,44.82,48.42,-50.2,48.41,44.07,42.19
2016-07-16 08:43:00-05:00,565.1815,600.9914,660.43274,559760,33.99,0.0,535.8,633.7,27.63,328.2,279.2,279.9,281.2,150.3,152.0,150.9,329.5,414.5,60.13,125.8,1236137.0,328.6,136.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.04,45.82,642.7,147.4,152.9,147.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,123.2,12.84,123.9,576.0,1191551.0,46549.0,108954.0,0.995,0.772,0.531,0.842,50.69,62.72,60.85,64.61,54.67,56.01,40.85,16.64,20.58,19.97,21.2,17.94,18.38,13.41,26638.0,37115.0,36821.0,37370.0,31829.0,31727.0,25693.0,0.875,301.7,46.86,2.0,3.475,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,47.7,50.1,43.51,46.9,44.63,48.45,-78.65,48.44,44.11,42.29
2016-07-16 08:44:00-05:00,571.07495,607.004,666.30945,559761,34.08,0.0,541.6,639.7,27.67,328.5,279.6,279.8,281.2,151.6,153.3,152.2,330.7,418.4,60.18,127.0,1236139.0,329.5,138.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,45.25,648.6,148.9,154.4,148.5,60.0,59.9,62.9,0.0,277.0,277.0,278.0,124.4,13.04,125.1,576.0,1191553.0,46549.0,108954.0,0.995,0.772,0.531,0.842,50.9,63.6,61.5,64.91,54.83,56.9,41.29,16.72,20.89,20.2,21.32,18.01,18.69,13.56,26638.0,37116.0,36821.0,37370.0,31830.0,31727.0,25693.0,1.902,307.9,15.6,2.5,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,47.25,49.92,43.51,46.85,44.45,48.5,-100.5,48.4,44.01,42.39
2016-07-16 08:45:00-05:00,565.6101,600.457,658.8196,559762,34.16,0.0,535.8,631.5,27.56,328.4,279.4,279.8,281.2,150.0,151.9,150.7,330.3,414.0,60.21,125.6,1236141.0,328.2,136.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,45.87,640.9,147.1,152.7,146.8,60.0,59.9,62.9,0.0,277.0,277.1,278.0,123.0,12.78,123.7,576.0,1191555.0,46549.0,108954.0,0.995,0.772,0.531,0.842,50.17,62.74,60.91,64.21,54.33,56.23,40.99,16.47,20.6,20.0,21.08,17.84,18.46,13.46,26638.0,37116.0,36822.0,37371.0,31830.0,31728.0,25693.0,1.988,291.2,15.22,3.2,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,47.53,50.28,43.66,47.19,44.64,48.83,-99.3,48.71,43.91,42.45
2016-07-16 08:46:00-05:00,548.037,581.08307,636.4653,559763,34.24,0.0,520.8,611.6,27.36,328.0,278.3,279.0,280.3,145.5,147.5,146.3,329.6,400.8,60.21,121.5,1236143.0,328.2,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,45.55,616.5,142.8,148.3,142.5,60.0,59.9,62.9,0.0,276.1,276.3,277.1,119.0,12.09,119.6,576.0,1191557.0,46549.0,108955.0,0.995,0.772,0.531,0.842,48.72,61.01,59.06,62.14,52.48,54.25,39.62,15.98,20.01,19.37,20.38,17.21,17.8,12.99,26639.0,37116.0,36822.0,37371.0,31830.0,31728.0,25694.0,2.118,287.3,19.38,3.4,3.475,2.0,-1.0,13.27,0.004,0.249,3.0,2.0,0.0,0.001,47.39,50.27,43.6,47.08,44.57,48.71,-99.3,48.51,43.45,42.53
2016-07-16 08:47:00-05:00,561.5383,594.7116,651.79065,559764,34.32,0.0,531.6,624.1,27.45,327.0,277.9,278.9,280.1,149.4,151.2,149.9,328.8,412.0,60.19,124.5,1236145.0,326.5,135.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,45.59,635.4,146.7,152.3,146.4,60.0,59.9,62.9,0.0,275.8,276.0,277.0,122.1,12.69,122.8,576.0,1191559.0,46549.0,108955.0,0.995,0.772,0.531,0.842,49.68,62.34,60.84,63.82,54.02,55.98,41.02,16.23,20.37,19.88,20.85,17.65,18.29,13.4,26639.0,37116.0,36822.0,37371.0,31831.0,31728.0,25694.0,2.692,263.9,8.25,3.6,3.477,2.0,-1.0,13.43,0.005,0.25,3.0,2.0,0.0,0.0,47.13,50.15,43.46,46.49,44.08,48.28,-99.9,48.33,43.4,42.63
2016-07-16 08:48:00-05:00,519.9627,549.55035,600.3987,559765,34.39,0.0,493.9,576.4,27.48,332.6,278.1,278.5,279.8,137.7,139.4,138.4,334.0,375.3,60.21,114.6,1236147.0,332.6,125.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,45.56,576.1,134.9,140.0,134.5,60.0,59.9,62.9,0.0,275.7,276.0,277.0,112.3,10.92,112.9,576.0,1191561.0,46549.0,108955.0,0.995,0.772,0.531,0.842,45.32,57.19,54.96,57.97,48.73,50.2,36.89,15.07,19.02,18.27,19.27,16.2,16.69,12.27,26639.0,37117.0,36822.0,37372.0,31831.0,31728.0,25694.0,1.582,271.3,15.73,2.4,3.475,2.0,-1.0,13.4,0.002,0.249,3.0,2.0,0.0,0.0,47.22,49.97,43.17,45.92,43.43,47.72,-100.3,48.03,43.14,42.71
2016-07-16 08:49:00-05:00,561.96686,594.7116,649.94696,559766,34.46,0.0,534.0,624.2,27.66,326.6,278.3,278.7,280.1,148.9,150.8,149.5,328.1,410.9,60.22,124.2,1236149.0,326.6,134.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,45.3,628.7,146.1,151.8,145.8,60.0,59.9,62.9,0.0,276.0,276.0,277.0,121.7,12.59,122.4,576.0,1191563.0,46549.0,108955.0,0.995,0.772,0.531,0.842,50.04,62.74,60.75,63.92,53.98,55.57,40.75,16.34,20.49,19.84,20.88,17.63,18.15,13.31,26639.0,37117.0,36823.0,37372.0,31831.0,31729.0,25694.0,2.16,247.7,13.1,3.3,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,47.26,49.86,43.19,45.73,43.09,47.6,-100.9,47.95,43.14,42.77
2016-07-16 08:50:00-05:00,568.07465,600.85785,656.28455,559767,34.53,0.0,539.7,629.9,27.7,332.7,278.3,278.6,280.1,150.8,152.3,151.2,333.9,411.1,60.19,125.6,1236151.0,332.1,137.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,45.53,636.4,148.0,153.5,147.5,60.0,59.9,62.9,0.0,276.0,276.0,277.0,123.1,12.86,123.8,576.0,1191565.0,46549.0,108955.0,0.995,0.772,0.531,0.842,49.35,62.21,60.33,63.59,53.47,54.93,40.68,16.42,20.69,20.07,21.16,17.79,18.27,13.53,26639.0,37117.0,36823.0,37372.0,31831.0,31729.0,25695.0,2.342,269.1,8.85,3.0,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,47.08,49.68,43.38,45.66,43.03,47.61,-100.8,47.98,43.11,42.87
2016-07-16 08:51:00-05:00,556.5021,587.76373,641.3048,559768,34.6,0.0,528.5,615.1,27.65,332.5,278.0,278.5,279.9,147.2,149.0,147.8,334.5,401.6,60.14,122.6,1236153.0,332.1,134.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,46.16,620.1,144.5,149.8,144.0,60.0,59.9,62.9,0.0,275.2,276.0,277.0,120.2,12.33,120.8,576.0,1191567.0,46549.0,108956.0,0.995,0.772,0.531,0.842,48.33,61.03,58.91,62.1,52.42,53.77,39.74,16.06,20.29,19.58,20.64,17.42,17.87,13.21,26640.0,37117.0,36823.0,37372.0,31832.0,31729.0,25695.0,1.373,246.2,10.56,2.1,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,47.44,50.07,43.48,45.66,43.06,47.64,-100.9,48.01,43.45,42.96
2016-07-16 08:52:00-05:00,544.07227,573.868,625.5185,559769,34.67,0.0,516.9,599.9,27.82,333.6,277.6,278.3,279.7,143.9,145.5,144.4,335.4,391.5,60.13,119.6,1236155.0,333.8,131.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,46.34,606.6,141.1,146.3,140.6,60.0,59.9,62.9,0.0,275.0,276.0,277.0,117.3,11.81,117.9,576.0,1191569.0,46549.0,108956.0,0.995,0.772,0.531,0.842,46.59,59.28,57.38,60.26,50.73,52.3,38.82,15.54,19.77,19.14,20.1,16.92,17.44,12.95,26640.0,37118.0,36823.0,37373.0,31832.0,31730.0,25695.0,0.752,278.9,31.28,1.3,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,47.85,50.37,43.88,46.16,43.56,48.09,-55.84,48.35,43.92,43.06
2016-07-16 08:53:00-05:00,521.03424,548.7487,597.1723,559770,34.74,0.0,496.2,573.6,27.9,335.8,277.8,277.8,279.3,137.0,138.7,137.6,336.9,371.1,60.13,113.8,1236157.0,335.7,125.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,45.85,576.3,134.2,139.2,133.7,60.0,59.9,62.9,0.0,275.0,276.0,277.0,111.5,10.8,112.0,576.0,1191571.0,46549.0,108956.0,0.995,0.772,0.531,0.842,44.2,56.12,54.33,57.07,47.89,49.12,36.7,14.84,18.84,18.24,19.16,16.08,16.49,12.32,26640.0,37118.0,36823.0,37373.0,31832.0,31730.0,25695.0,0.538,267.8,45.01,1.1,3.475,2.0,-1.0,13.21,0.004,0.248,3.0,2.0,0.0,0.001,47.68,50.37,44.09,46.52,43.87,48.36,-6.875,48.84,44.48,43.16
2016-07-16 08:54:00-05:00,553.7161,583.6217,635.42816,559771,34.82,0.0,528.3,611.5,28.0,326.8,277.8,277.9,279.4,146.4,148.4,147.1,327.2,404.5,60.17,121.9,1236159.0,327.1,132.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.33,46.2,617.2,143.7,149.2,143.3,60.0,59.9,62.9,0.0,275.0,276.0,277.0,119.4,12.21,120.1,576.0,1191573.0,46549.0,108956.0,0.995,0.772,0.531,0.842,48.58,61.54,59.66,62.51,52.82,54.46,40.15,15.87,20.11,19.49,20.42,17.26,17.79,13.12,26640.0,37118.0,36824.0,37373.0,31832.0,31730.0,25695.0,0.757,311.3,55.2,1.7,3.475,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.001,47.91,50.38,44.24,46.87,44.31,48.57,-100.8,48.91,44.93,43.21
2016-07-16 08:55:00-05:00,551.6802,580.94946,632.5475,559772,34.89,0.0,526.0,608.0,27.92,329.5,277.6,278.0,279.5,146.2,147.9,146.8,330.9,402.0,60.22,121.5,1236161.0,329.3,133.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,46.71,618.5,143.4,148.9,143.1,60.0,59.9,62.9,0.0,275.0,275.9,276.9,119.2,12.17,119.8,576.0,1191575.0,46549.0,108956.0,0.995,0.772,0.531,0.842,47.88,60.75,59.23,61.99,52.26,53.97,40.01,15.78,20.02,19.51,20.42,17.22,17.78,13.18,26641.0,37118.0,36824.0,37373.0,31833.0,31731.0,25696.0,0.89,309.4,18.05,1.4,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,48.19,50.7,44.43,47.18,44.8,48.91,-99.8,49.14,45.24,43.26
2016-07-16 08:56:00-05:00,539.0361,566.7865,616.87634,559773,34.96,0.0,513.5,592.4,27.92,329.5,278.3,278.4,279.9,142.2,144.0,142.8,331.0,391.8,60.24,118.4,1236163.0,329.8,129.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,46.21,599.3,139.4,144.9,139.1,60.0,59.9,62.9,0.0,275.8,275.9,276.9,116.1,11.6,116.7,576.0,1191577.0,46549.0,108957.0,0.995,0.772,0.531,0.842,46.81,59.33,57.49,60.33,50.98,52.43,38.67,15.42,19.55,18.94,19.87,16.79,17.27,12.74,26641.0,37118.0,36824.0,37374.0,31833.0,31731.0,25696.0,1.467,264.4,37.4,3.2,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,48.23,50.81,44.44,47.28,44.92,48.91,-72.31,49.02,45.24,43.36
2016-07-16 08:57:00-05:00,534.4284,561.8428,610.88446,559774,35.03,0.0,510.0,587.5,27.81,327.9,278.0,278.6,280.1,141.7,143.7,142.5,329.4,391.6,60.22,118.1,1236165.0,327.5,129.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,44.88,596.8,139.0,144.5,138.7,60.0,59.9,62.9,0.0,276.0,276.0,277.0,115.8,11.53,116.4,576.0,1191579.0,46549.0,108957.0,0.995,0.772,0.531,0.842,46.93,59.37,57.88,60.44,51.11,52.72,38.81,15.39,19.47,18.98,19.82,16.76,17.28,12.73,26641.0,37119.0,36824.0,37374.0,31833.0,31731.0,25696.0,2.013,269.9,11.33,3.3,3.477,2.0,-1.0,13.4,0.004,0.249,3.0,2.0,0.0,0.0,47.13,49.98,43.88,46.28,43.97,48.06,-73.07,48.17,44.53,43.35
2016-07-16 08:58:00-05:00,539.1432,566.6529,615.72406,559775,35.08,0.0,514.1,591.7,27.61,328.5,278.1,278.4,279.9,143.1,144.8,143.6,330.1,394.0,60.22,119.1,1236167.0,328.9,130.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,44.54,600.0,140.2,145.8,139.9,60.0,59.9,62.9,0.0,275.3,276.0,277.0,116.8,11.72,117.3,576.0,1191581.0,46549.0,108957.0,0.995,0.772,0.531,0.842,47.12,59.72,58.14,60.79,51.32,53.04,39.08,15.48,19.62,19.1,19.97,16.86,17.42,12.84,26641.0,37119.0,36825.0,37374.0,31833.0,31731.0,25696.0,2.315,264.4,8.83,3.3,3.477,2.0,-1.0,13.23,0.011,0.249,1.0,2.0,0.0,0.0,46.61,49.63,43.51,45.58,43.23,47.45,-46.92,47.72,43.99,43.45
2016-07-16 08:59:00-05:00,542.2506,569.72595,618.8352,559776,35.14,0.0,516.5,594.5,27.57,329.8,277.8,278.1,279.6,144.2,145.9,144.7,330.1,395.3,60.14,119.9,1236169.0,330.6,130.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,44.43,602.6,141.3,146.7,140.9,60.0,59.9,62.9,0.0,275.0,276.0,277.0,117.5,11.87,118.1,576.0,1191583.0,46549.0,108957.0,0.995,0.772,0.531,0.842,47.48,59.99,58.09,61.14,51.67,53.16,39.0,15.65,19.78,19.15,20.16,17.04,17.53,12.86,26642.0,37119.0,36825.0,37374.0,31834.0,31732.0,25697.0,1.862,253.9,9.86,2.6,3.477,2.0,-1.0,13.12,-0.003,0.25,1.0,2.0,0.0,0.002,46.3,49.39,43.25,45.18,42.8,47.06,-3.313,47.51,43.87,43.49
2016-07-16 09:00:00-05:00,553.7161,582.152,631.9713,559777,35.19,0.0,528.7,607.6,27.65,328.4,277.6,278.2,279.7,147.0,148.8,147.6,329.5,404.4,60.14,122.3,1236171.0,328.6,133.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,44.69,615.4,144.1,149.7,143.8,60.0,59.9,62.9,0.0,275.0,276.0,277.0,119.8,12.28,120.5,576.0,1191585.0,46549.0,108957.0,0.995,0.772,0.531,0.842,48.48,61.34,59.81,62.56,52.69,54.3,40.16,15.92,20.15,19.64,20.54,17.3,17.83,13.19,26642.0,37119.0,36825.0,37375.0,31834.0,31732.0,25697.0,1.385,326.9,23.71,2.0,3.477,2.0,-1.0,13.4,0.005,0.25,3.0,2.0,0.0,0.001,46.31,49.41,43.3,45.15,42.54,46.97,45.3,47.55,43.78,43.56
2016-07-16 09:01:00-05:00,561.85974,590.436,641.0744,559778,35.23,0.0,535.6,615.9,27.67,331.3,277.7,277.8,279.3,148.8,150.4,149.3,333.3,407.3,60.15,123.7,1236173.0,331.3,135.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,45.35,624.2,146.1,151.5,145.6,60.0,59.9,62.9,0.0,275.0,275.8,276.7,121.3,12.55,121.9,576.0,1191587.0,46549.0,108958.0,0.995,0.772,0.531,0.842,48.47,61.62,59.92,62.79,52.9,54.56,40.38,16.05,20.41,19.85,20.8,17.52,18.07,13.37,26642.0,37120.0,36825.0,37375.0,31834.0,31732.0,25697.0,0.768,358.4,23.88,1.1,3.475,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,46.86,49.73,43.67,45.69,43.39,47.39,45.62,47.98,44.17,43.62
2016-07-16 09:02:00-05:00,549.6442,576.94104,625.8642,559779,35.29,0.0,524.6,601.3,27.75,328.9,277.6,278.0,279.4,145.2,147.1,145.9,330.1,400.2,60.14,120.8,1236175.0,329.3,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,46.19,609.3,142.4,147.9,142.1,60.0,59.9,62.9,0.0,275.0,276.0,277.0,118.4,12.03,119.0,576.0,1191589.0,46549.0,108958.0,0.995,0.772,0.531,0.842,47.44,60.5,59.06,61.65,51.93,53.62,39.81,15.6,19.89,19.42,20.27,17.08,17.63,13.09,26642.0,37120.0,36826.0,37375.0,31834.0,31733.0,25697.0,0.835,347.0,15.68,1.7,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,47.68,50.34,44.16,46.39,44.4,47.93,24.45,48.46,44.39,43.67
2016-07-16 09:03:00-05:00,535.5,561.17474,608.46466,559780,35.34,0.0,510.5,584.7,27.79,330.1,277.6,278.3,279.7,141.4,143.0,142.0,330.4,389.1,60.14,117.5,1236177.0,330.0,128.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.03,46.53,594.1,138.6,143.8,138.2,60.0,59.9,62.9,0.0,275.0,276.0,277.0,115.2,11.45,115.8,576.0,1191591.0,46549.0,108958.0,0.995,0.772,0.531,0.842,46.0,58.28,56.93,59.97,50.67,51.72,38.56,15.18,19.23,18.79,19.79,16.72,17.07,12.73,26643.0,37120.0,36826.0,37375.0,31835.0,31733.0,25698.0,0.652,336.4,15.81,1.1,3.475,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,48.01,50.41,44.36,46.95,44.83,48.33,46.67,48.75,44.59,43.74
2016-07-16 09:04:00-05:00,515.6766,539.663,584.3819,559781,35.38,0.0,492.7,562.1,27.97,330.8,277.7,278.2,279.6,135.9,137.6,136.5,332.5,373.9,60.15,112.9,1236178.0,331.0,124.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,46.78,570.8,133.1,138.2,132.7,60.0,59.9,62.9,0.0,275.0,276.0,277.0,110.8,10.65,111.3,576.0,1191593.0,46549.0,108958.0,0.995,0.772,0.531,0.842,43.91,56.16,54.96,57.27,48.37,49.82,37.24,14.52,18.58,18.18,18.94,16.0,16.48,12.32,26643.0,37120.0,36826.0,37376.0,31835.0,31733.0,25698.0,0.395,326.2,41.17,1.0,3.475,2.0,-1.0,13.26,-0.02,0.248,1.0,2.0,0.0,0.001,48.16,50.55,44.67,47.39,45.44,48.53,47.12,49.01,45.14,43.81
2016-07-16 09:05:00-05:00,522.32007,546.6109,591.6413,559782,35.45,0.0,499.8,569.7,28.14,328.7,277.5,278.0,279.4,137.4,139.1,138.0,330.3,379.5,60.14,114.1,1236180.0,328.8,125.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,47.33,576.0,134.5,139.8,134.2,60.0,59.9,62.9,0.0,275.0,276.0,277.0,111.9,10.87,112.4,576.0,1191594.0,46549.0,108958.0,0.995,0.772,0.531,0.842,44.77,57.31,55.86,58.39,49.25,50.65,37.79,14.71,18.83,18.36,19.19,16.19,16.65,12.42,26643.0,37121.0,36826.0,37376.0,31835.0,31733.0,25698.0,0.653,61.42,32.5,1.3,3.477,2.0,-1.0,13.35,0.031,0.249,3.0,2.0,0.0,0.001,48.64,50.76,44.97,47.59,45.88,48.81,47.28,49.07,45.47,43.88
