TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 09:06:00-05:00,528.85645,553.4252,598.6702,559783,35.5,0.0,505.8,576.2,28.27,325.1,277.1,277.7,279.1,139.1,141.0,139.9,326.9,386.8,60.15,115.5,1236182.0,325.0,126.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,47.49,583.7,136.3,141.7,136.0,60.0,59.9,62.9,0.0,275.0,275.2,276.2,113.2,11.12,113.8,576.0,1191596.0,46549.0,108959.0,0.995,0.772,0.531,0.842,45.69,58.52,57.12,59.58,50.44,51.99,38.67,14.85,19.02,18.56,19.37,16.39,16.9,12.57,26643.0,37121.0,36827.0,37376.0,31835.0,31734.0,25698.0,0.307,221.9,88.9,0.8,3.477,2.0,-1.0,13.4,0.004,0.249,3.0,2.0,0.0,0.0,48.93,50.93,44.96,47.8,46.16,49.02,25.89,49.09,46.01,43.98
2016-07-16 09:07:00-05:00,545.4653,571.3293,617.683,559784,35.57,0.0,522.5,595.2,28.5,321.4,277.2,277.5,279.0,142.7,144.8,143.5,323.2,400.1,60.15,118.5,1236184.0,321.6,129.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,47.32,600.5,139.9,145.5,139.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,116.2,11.68,116.8,576.0,1191598.0,46549.0,108959.0,0.995,0.772,0.531,0.842,47.68,60.78,59.22,61.83,52.36,53.83,40.03,15.32,19.53,19.03,19.87,16.83,17.3,12.86,26643.0,37121.0,36827.0,37376.0,31836.0,31734.0,25699.0,0.832,249.4,25.77,1.6,3.475,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,49.05,51.1,45.31,48.22,46.74,49.31,-5.65,49.39,46.38,44.04
2016-07-16 09:08:00-05:00,602.47095,633.05853,684.2851,559785,35.63,0.0,578.7,661.2,28.36,323.6,277.5,277.8,279.3,158.2,160.1,158.7,326.2,441.8,60.13,131.6,1236186.0,323.4,144.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,47.32,669.1,155.5,161.1,155.1,60.0,59.9,62.9,0.0,275.0,275.0,276.0,128.9,13.96,129.7,576.0,1191600.0,46549.0,108959.0,0.994,0.772,0.531,0.842,52.78,67.56,65.35,68.31,57.79,59.77,44.15,17.07,21.85,21.14,22.1,18.7,19.33,14.28,26644.0,37122.0,36827.0,37377.0,31836.0,31734.0,25699.0,1.338,258.8,21.62,2.5,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,49.23,51.22,45.43,48.48,46.67,49.58,48.31,49.33,46.27,44.1
2016-07-16 09:09:00-05:00,628.61646,661.11725,714.47504,559786,35.69,0.0,602.7,689.3,28.0,324.6,277.6,277.8,279.3,164.9,166.5,165.1,325.8,459.9,60.18,137.1,1236189.0,324.6,149.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,47.82,698.4,162.2,167.8,161.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,134.4,14.93,135.2,576.0,1191603.0,46549.0,108959.0,0.994,0.772,0.531,0.842,54.69,69.59,67.92,71.05,60.07,61.48,46.0,17.75,22.59,22.04,23.06,19.5,19.95,14.93,26644.0,37122.0,36828.0,37377.0,31836.0,31735.0,25699.0,2.137,282.7,8.72,2.9,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,49.43,51.42,45.83,48.66,46.6,49.89,4.677,49.83,45.95,44.2
2016-07-16 09:10:00-05:00,625.93756,658.0442,711.2486,559787,35.76,0.0,598.2,684.1,27.85,326.1,277.3,277.7,279.2,163.8,165.4,163.9,327.0,455.0,60.17,136.1,1236191.0,326.8,148.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,47.66,693.6,161.1,166.7,160.5,60.0,59.9,62.9,0.0,274.8,275.0,276.0,133.4,14.77,134.2,576.0,1191605.0,46549.0,108959.0,0.994,0.772,0.531,0.842,53.76,68.71,67.25,70.14,59.27,60.79,45.65,17.52,22.4,21.93,22.87,19.32,19.82,14.88,26644.0,37122.0,36828.0,37378.0,31837.0,31735.0,25699.0,1.27,267.2,16.97,2.0,3.477,2.0,-1.0,13.27,0.004,0.252,1.0,2.0,0.0,0.001,49.56,51.77,45.98,48.65,46.61,50.17,-18.34,50.05,46.07,44.26
2016-07-16 09:11:00-05:00,563.25275,590.7032,637.3871,559788,35.82,0.0,538.3,612.7,28.1,329.7,277.1,277.4,278.9,147.2,148.9,147.7,330.4,405.7,60.14,122.1,1236193.0,329.5,134.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,47.79,620.9,144.4,149.7,143.9,60.0,59.9,62.9,0.0,274.4,275.0,276.0,119.7,12.26,120.3,576.0,1191607.0,46549.0,108960.0,0.995,0.772,0.531,0.842,47.56,60.85,59.7,62.31,52.47,53.66,40.58,15.68,20.05,19.68,20.54,17.3,17.69,13.38,26645.0,37123.0,36828.0,37378.0,31837.0,31735.0,25699.0,0.69,245.2,19.84,1.2,3.477,2.0,-1.0,13.4,0.005,0.251,3.0,2.0,0.0,0.001,49.36,51.69,45.95,48.59,46.61,50.16,4.895,50.1,46.6,44.36
2016-07-16 09:12:00-05:00,534.4284,559.5714,603.2794,559789,35.89,0.0,510.6,579.6,28.33,331.3,277.2,278.0,279.4,138.7,140.3,139.2,332.9,382.2,60.15,115.1,1236195.0,331.4,127.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,47.84,585.7,136.0,141.1,135.5,60.0,59.9,62.9,0.0,275.0,275.9,276.9,113.0,11.05,113.5,576.0,1191609.0,46549.0,108960.0,0.995,0.772,0.531,0.842,44.51,57.2,55.91,58.46,49.21,50.37,38.08,14.74,18.94,18.51,19.36,16.29,16.68,12.61,26645.0,37123.0,36829.0,37378.0,31837.0,31735.0,25700.0,0.597,239.3,23.8,1.0,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,49.42,51.84,46.29,48.8,46.77,50.39,49.06,50.44,46.68,44.42
2016-07-16 09:13:00-05:00,560.1453,587.22925,633.23883,559790,35.95,0.0,536.8,610.1,28.33,329.8,277.7,278.1,279.5,145.7,147.3,146.2,331.9,402.7,60.14,121.1,1236197.0,329.9,133.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,48.43,616.2,142.9,148.1,142.4,60.0,59.9,62.9,0.0,275.0,276.0,277.0,118.7,12.05,119.3,576.0,1191611.0,46549.0,108960.0,0.995,0.772,0.531,0.842,47.49,60.66,58.98,61.89,52.21,53.27,40.01,15.66,20.0,19.45,20.41,17.22,17.56,13.19,26645.0,37123.0,36829.0,37378.0,31837.0,31736.0,25700.0,1.31,273.2,11.53,2.3,3.474,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,49.81,52.1,46.38,49.17,47.2,50.63,49.3,50.7,46.97,44.49
2016-07-16 09:14:00-05:00,541.7149,567.1873,611.6911,559791,36.01,0.0,518.0,588.1,28.07,326.8,277.6,278.4,279.8,141.2,143.0,141.8,327.7,392.9,60.17,117.4,1236199.0,326.7,128.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.88,48.01,594.4,138.3,143.6,137.9,60.0,59.9,62.9,0.0,275.2,276.0,277.0,115.1,11.4,115.7,576.0,1191613.0,46549.0,108960.0,0.995,0.772,0.531,0.842,46.22,59.35,57.74,60.31,50.88,52.31,39.19,15.1,19.39,18.87,19.71,16.63,17.09,12.81,26645.0,37123.0,36829.0,37379.0,31838.0,31736.0,25700.0,1.722,252.5,13.43,2.3,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,49.52,52.04,46.22,48.92,46.93,50.51,49.16,50.5,46.65,44.57
2016-07-16 09:15:00-05:00,529.6065,554.22687,597.4027,559792,36.06,0.0,506.8,574.8,27.91,328.6,277.6,278.4,279.8,137.8,139.5,138.5,330.0,382.6,60.19,114.6,1236201.0,329.6,126.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,47.6,578.2,135.0,140.2,134.6,60.0,59.9,62.9,0.0,275.1,276.0,277.0,112.4,10.92,113.0,576.0,1191614.0,46549.0,108960.0,0.995,0.772,0.531,0.842,44.72,57.76,56.18,58.49,49.14,50.73,38.06,14.69,18.98,18.46,19.22,16.15,16.67,12.51,26646.0,37124.0,36829.0,37379.0,31838.0,31736.0,25700.0,1.632,260.2,20.41,13.3,,2.0,-1.0,13.22,0.0,0.249,3.0,2.0,0.0,0.001,49.19,51.61,45.98,48.44,46.46,50.11,48.68,50.15,46.06,44.59
2016-07-16 09:16:00-05:00,510.31888,533.51685,575.0484,559793,36.16,0.0,488.2,553.1,27.89,328.8,275.8,276.6,278.0,134.3,136.0,135.0,330.1,370.6,60.19,110.9,1236202.0,328.9,122.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,47.58,561.5,131.5,136.6,131.1,60.0,59.9,62.9,0.0,273.5,274.3,275.3,108.8,10.36,109.3,576.0,1191616.0,46549.0,108961.0,0.995,0.772,0.531,0.842,43.32,55.64,54.22,56.65,47.95,49.25,36.86,14.24,18.29,17.82,18.62,15.76,16.19,12.12,26646.0,37124.0,36830.0,37379.0,31838.0,31736.0,25701.0,1.167,283.6,17.72,1.8,3.477,2.0,-1.0,13.22,0.008,0.25,3.0,2.0,0.0,0.001,48.86,51.04,46.0,48.3,46.23,49.96,48.64,50.2,45.94,44.6
2016-07-16 09:17:00-05:00,529.928,554.4941,597.51794,559794,36.21,0.0,508.6,576.9,27.95,321.8,275.3,275.8,277.4,139.5,141.4,140.2,323.7,389.7,60.22,115.0,1236204.0,322.2,126.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,47.31,584.4,136.6,142.2,136.4,60.0,59.9,62.9,0.0,273.0,273.5,275.0,112.8,11.14,113.4,576.0,1191618.0,46549.0,108961.0,0.995,0.772,0.531,0.842,46.16,59.02,57.66,60.01,50.8,52.28,39.03,14.84,18.98,18.54,19.3,16.33,16.81,12.55,26646.0,37124.0,36830.0,37379.0,31838.0,31737.0,25701.0,0.56,257.7,26.06,1.2,3.477,2.0,-1.0,13.4,0.004,0.249,3.0,2.0,0.0,0.0,48.96,50.94,46.05,48.52,46.64,50.02,48.75,50.32,45.92,44.68
2016-07-16 09:18:00-05:00,496.81754,518.4186,558.9163,559795,36.26,0.0,474.7,536.7,28.13,319.9,275.4,275.7,277.3,129.3,131.3,130.0,319.9,363.0,60.14,106.5,1236206.0,320.2,116.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,47.61,535.5,126.5,131.8,126.2,60.0,59.9,62.9,0.0,273.0,274.0,275.0,104.5,9.72,105.0,576.0,1191620.0,46549.0,108961.0,0.996,0.772,0.531,0.842,42.94,54.92,53.48,55.82,47.25,48.29,36.25,13.73,17.56,17.1,17.85,15.11,15.44,11.59,26646.0,37124.0,36830.0,37380.0,31839.0,31737.0,25701.0,0.585,248.0,30.94,1.0,3.477,2.0,-1.0,13.4,0.004,0.249,3.0,2.0,0.0,0.0,49.2,50.91,46.16,48.72,46.68,50.17,48.99,50.23,46.52,44.71
2016-07-16 09:19:00-05:00,570.9678,598.58636,644.7617,559796,36.3,0.0,549.2,623.5,28.38,316.6,275.3,275.7,277.4,149.7,151.7,150.2,318.9,421.6,60.14,123.6,1236208.0,316.4,134.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,47.72,630.4,146.6,152.5,146.4,60.0,59.9,62.9,0.0,273.0,273.1,274.9,121.0,12.64,121.6,576.0,1191622.0,46549.0,108961.0,0.995,0.772,0.531,0.842,50.77,64.57,62.81,65.39,55.42,57.07,42.35,16.07,20.44,19.88,20.7,17.54,18.07,13.41,26646.0,37125.0,36830.0,37380.0,31839.0,31737.0,25701.0,1.21,254.0,19.23,1.9,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,49.12,51.09,45.98,48.45,46.33,50.04,48.64,50.18,46.27,44.78
2016-07-16 09:20:00-05:00,643.8322,676.8836,729.3395,559797,36.32,0.0,618.2,704.0,28.31,316.4,275.4,276.0,277.6,168.2,169.8,168.1,318.0,474.3,60.15,138.9,1236210.0,316.6,150.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,48.18,712.1,165.5,171.3,164.9,60.0,59.9,62.9,0.0,273.0,273.1,274.9,136.1,15.43,137.0,576.0,1191624.0,46549.0,108961.0,0.994,0.772,0.531,0.842,56.72,72.46,70.72,73.53,62.28,64.28,47.89,17.95,22.93,22.38,23.27,19.71,20.34,15.16,26647.0,37125.0,36831.0,37380.0,31839.0,31738.0,25702.0,1.45,275.2,9.41,2.1,3.477,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,49.52,51.67,46.28,48.64,46.48,50.57,49.0,50.48,46.31,44.86
2016-07-16 09:21:00-05:00,649.08276,682.2281,735.33136,559798,36.42,0.0,620.4,706.8,28.12,324.0,275.7,275.8,277.4,170.1,171.6,170.1,325.1,473.0,60.14,140.5,1236213.0,323.4,153.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,48.22,714.4,167.6,173.1,167.0,60.0,59.9,62.9,0.0,273.0,273.2,274.7,137.7,15.67,138.6,576.0,1191626.0,46549.0,108962.0,0.994,0.772,0.531,0.842,55.49,71.47,69.65,72.47,61.48,63.38,47.56,17.97,23.15,22.56,23.47,19.91,20.53,15.4,26647.0,37126.0,36831.0,37381.0,31840.0,31738.0,25702.0,2.653,256.1,5.714,3.6,3.475,2.0,-1.0,13.22,0.004,0.253,1.0,2.0,0.0,0.001,49.87,51.98,46.48,48.73,46.53,50.69,48.88,50.76,46.38,44.8
2016-07-16 09:22:00-05:00,609.32874,640.4073,689.00946,559799,36.44,0.0,583.6,663.7,27.84,325.6,275.4,275.9,277.5,160.3,161.7,160.4,326.7,444.1,60.2,132.3,1236215.0,325.8,145.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.54,47.93,672.7,157.5,163.1,157.0,60.0,59.9,62.9,0.0,273.0,273.3,274.9,129.6,14.17,130.4,576.0,1191629.0,46549.0,108962.0,0.994,0.772,0.531,0.842,52.49,67.07,65.43,68.4,57.89,59.35,44.45,17.08,21.83,21.3,22.26,18.84,19.32,14.47,26647.0,37126.0,36832.0,37381.0,31840.0,31738.0,25702.0,1.743,258.7,11.01,2.6,3.475,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.001,49.69,52.04,46.47,48.53,46.19,50.42,0.372,50.5,46.33,44.91
2016-07-16 09:23:00-05:00,611.2575,641.60974,690.7379,559800,36.48,0.0,583.6,663.3,28.13,324.5,275.4,275.7,277.4,159.7,161.3,159.9,326.4,443.9,60.17,131.7,1236217.0,324.3,144.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,48.07,668.4,157.0,162.6,156.5,60.0,59.9,62.9,0.0,273.0,273.0,274.5,129.2,14.1,129.9,576.0,1191631.0,46549.0,108962.0,0.994,0.772,0.531,0.842,52.14,66.69,65.28,68.22,57.68,58.9,44.51,16.91,21.64,21.18,22.13,18.71,19.11,14.44,26648.0,37126.0,36832.0,37382.0,31840.0,31739.0,25702.0,1.102,244.0,24.16,2.2,3.475,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,50.0,52.27,46.64,48.8,46.63,50.75,-22.4,50.71,46.73,44.88
2016-07-16 09:24:00-05:00,592.0771,621.8351,668.03784,559801,36.54,0.0,567.0,643.2,28.44,327.1,275.2,275.6,277.2,153.9,155.3,154.1,328.9,425.3,60.15,126.8,1236219.0,326.9,139.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,47.91,638.6,151.1,156.5,150.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,124.3,13.21,125.0,576.0,1191633.0,46549.0,108962.0,0.994,0.772,0.531,0.842,50.25,64.26,62.25,65.57,54.96,55.84,42.25,16.43,21.01,20.36,21.45,17.98,18.26,13.82,26648.0,37127.0,36832.0,37382.0,31841.0,31739.0,25702.0,1.83,257.1,11.88,2.6,3.475,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,50.14,52.29,46.95,49.07,46.99,50.99,27.28,51.05,46.88,44.89
2016-07-16 09:25:00-05:00,588.43384,617.55945,663.54395,559802,36.6,0.0,562.4,637.5,28.22,323.8,275.1,275.5,277.1,153.1,154.8,153.6,325.1,426.4,60.15,126.2,1236221.0,323.8,138.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.31,47.74,636.4,150.4,156.0,150.0,60.0,59.9,62.9,0.0,272.6,273.0,274.0,123.8,13.14,124.5,576.0,1191635.0,46549.0,108963.0,0.994,0.772,0.531,0.842,50.35,64.53,62.56,65.55,55.49,56.53,42.54,16.3,20.89,20.25,21.22,17.96,18.3,13.77,26648.0,37127.0,36832.0,37383.0,31841.0,31739.0,25703.0,1.675,275.8,12.83,2.5,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,49.71,52.0,46.83,48.72,46.56,50.72,-0.011,50.9,46.4,44.95
2016-07-16 09:26:00-05:00,618.4368,649.76013,697.6516,559803,36.65,0.0,593.6,672.6,28.06,324.0,275.2,275.5,277.1,162.2,163.9,162.4,325.3,451.1,60.14,133.8,1236223.0,323.9,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,47.98,679.3,159.4,165.0,159.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,131.0,14.46,131.8,576.0,1191637.0,46549.0,108963.0,0.994,0.772,0.531,0.842,53.35,68.4,66.6,69.44,58.69,60.17,45.21,17.28,22.15,21.57,22.49,19.01,19.49,14.64,26648.0,37128.0,36833.0,37383.0,31841.0,31740.0,25703.0,1.542,274.1,41.89,2.7,3.477,2.0,-1.0,13.34,0.022,0.251,1.0,2.0,0.0,0.0,50.19,52.17,46.59,48.93,46.76,50.69,26.95,50.46,46.68,45.04
2016-07-16 09:27:00-05:00,623.4731,654.83746,703.1826,559804,36.71,0.0,596.7,676.1,27.9,322.1,274.9,275.6,277.2,163.4,165.0,163.5,323.4,455.9,60.14,134.7,1236226.0,322.0,147.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,47.84,681.7,160.6,166.3,160.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,132.0,14.65,132.8,576.0,1191639.0,46549.0,108963.0,0.994,0.772,0.531,0.842,53.87,69.08,67.46,70.26,59.5,61.08,45.88,17.35,22.25,21.73,22.63,19.16,19.67,14.77,26649.0,37128.0,36833.0,37383.0,31842.0,31740.0,25703.0,1.997,271.2,10.63,2.7,3.475,2.0,-1.0,13.13,-0.017,0.254,1.0,2.0,0.0,0.002,50.05,52.01,46.61,48.91,46.63,50.64,4.641,50.46,46.39,45.05
2016-07-16 09:28:00-05:00,690.4441,726.1868,779.80963,559805,36.77,0.0,660.9,749.8,28.07,316.8,275.2,275.4,277.0,179.1,180.6,178.8,317.9,504.9,60.14,147.7,1236228.0,316.7,160.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,48.06,755.5,176.7,182.2,176.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,144.8,17.03,145.8,576.0,1191642.0,46549.0,108963.0,0.993,0.772,0.531,0.842,60.21,77.09,75.12,78.32,66.45,68.11,51.1,19.07,24.42,23.79,24.81,21.05,21.57,16.19,26649.0,37128.0,36834.0,37384.0,31842.0,31740.0,25703.0,1.565,254.6,17.68,2.2,3.475,2.0,-1.0,13.36,0.005,0.255,3.0,2.0,0.0,0.001,50.15,52.02,47.05,48.96,46.28,50.74,27.08,50.87,46.24,45.1
2016-07-16 09:29:00-05:00,683.47906,718.83813,771.1675,559806,36.82,0.0,653.6,740.6,28.24,322.9,275.1,275.3,276.9,178.1,179.4,177.8,326.8,496.2,60.13,146.8,1236230.0,323.2,162.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,48.62,747.7,175.7,181.1,175.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,143.9,16.82,144.9,576.0,1191644.0,46549.0,108964.0,0.993,0.772,0.531,0.842,58.56,75.61,73.3,76.45,64.73,66.71,49.98,18.91,24.41,23.66,24.68,20.9,21.54,16.14,26649.0,37129.0,36834.0,37384.0,31842.0,31741.0,25704.0,2.09,278.2,12.69,3.2,3.475,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,50.74,52.62,47.36,49.21,46.37,51.01,-74.4,51.16,46.65,45.15
2016-07-16 09:30:00-05:00,661.83405,696.3911,745.8172,559807,36.89,0.0,634.7,718.5,27.98,325.7,274.8,275.4,277.1,174.0,175.2,173.7,327.3,481.2,60.19,143.3,1236233.0,326.7,157.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,47.77,732.2,171.4,176.8,170.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,140.4,16.17,141.3,576.0,1191646.0,46549.0,108964.0,0.993,0.772,0.531,0.842,56.56,72.72,71.28,74.06,62.49,64.28,48.47,18.41,23.68,23.21,24.11,20.34,20.93,15.78,26650.0,37129.0,36835.0,37385.0,31843.0,31741.0,25704.0,2.248,268.8,13.17,2.9,3.475,2.0,-1.0,13.36,0.004,0.254,3.0,2.0,0.0,0.0,50.24,52.54,47.24,49.3,46.49,51.09,-97.3,51.4,46.24,45.15
2016-07-16 09:31:00-05:00,727.84064,765.46906,820.7158,559808,36.95,0.0,695.3,787.4,27.91,323.3,275.0,275.1,276.8,188.5,189.4,187.8,323.8,523.8,60.14,155.2,1236235.0,323.8,169.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,48.07,794.2,186.5,191.7,185.6,60.0,59.9,62.9,0.0,272.0,272.4,274.0,152.4,18.34,153.5,576.0,1191649.0,46549.0,108964.0,0.993,0.772,0.531,0.842,61.96,79.36,77.54,81.1,68.58,69.83,52.91,20.03,25.66,25.07,26.22,22.17,22.58,17.11,26650.0,37130.0,36835.0,37385.0,31843.0,31741.0,25704.0,1.608,265.0,13.62,2.7,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,50.24,52.69,47.43,49.35,46.84,51.31,-21.22,51.78,46.6,45.23
2016-07-16 09:32:00-05:00,718.30396,755.4481,809.0777,559809,37.0,0.0,686.9,776.8,27.88,323.2,274.5,275.0,276.7,186.2,187.1,185.5,324.5,517.3,60.14,153.1,1236238.0,323.1,167.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,48.37,782.1,183.9,189.2,183.0,60.0,59.9,62.9,0.0,272.0,272.0,273.5,150.2,17.96,151.3,576.0,1191651.0,46549.0,108965.0,0.993,0.772,0.531,0.842,61.29,78.62,76.64,79.87,67.47,68.98,52.09,19.8,25.4,24.76,25.81,21.8,22.29,16.83,26650.0,37130.0,36836.0,37386.0,31843.0,31742.0,25704.0,2.315,267.7,7.682,3.2,3.477,2.0,-1.0,13.13,-0.019,0.255,1.0,2.0,0.0,0.001,50.69,53.32,47.83,50.01,47.38,51.87,-74.11,52.43,46.74,45.24
2016-07-16 09:33:00-05:00,740.9134,779.7656,834.3128,559810,37.05,0.0,709.5,802.0,27.93,319.9,274.6,275.0,276.7,191.8,192.7,191.0,321.2,537.0,60.14,157.8,1236240.0,319.6,172.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,48.02,809.0,189.6,194.9,188.8,60.0,59.9,62.9,0.0,272.0,272.0,273.4,154.8,18.82,155.9,576.0,1191654.0,46549.0,108965.0,0.993,0.772,0.531,0.842,63.71,82.0,79.9,83.1,70.13,72.06,54.24,20.38,26.21,25.55,26.58,22.43,23.05,17.35,26651.0,37131.0,36836.0,37386.0,31844.0,31742.0,25705.0,2.142,257.0,9.06,2.9,3.477,2.0,-1.0,13.13,0.027,0.257,1.0,2.0,0.0,0.002,50.42,53.4,47.72,49.6,47.1,51.79,-96.8,52.38,46.84,45.24
2016-07-16 09:34:00-05:00,733.3055,771.61523,825.2097,559811,37.12,0.0,701.2,791.9,28.02,321.4,274.5,275.1,276.8,189.2,190.2,188.5,323.0,528.7,60.14,155.7,1236243.0,321.5,170.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,49.02,798.6,187.1,192.3,186.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,152.8,18.43,153.9,576.0,1191657.0,46549.0,108965.0,0.993,0.772,0.531,0.842,62.32,80.2,78.42,81.8,68.99,70.62,53.39,20.03,25.78,25.2,26.28,22.17,22.7,17.16,26651.0,37131.0,36837.0,37387.0,31844.0,31742.0,25705.0,1.607,252.3,11.98,2.3,3.475,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.001,51.15,53.93,48.09,49.63,47.25,52.11,-69.41,52.69,47.56,45.24
2016-07-16 09:35:00-05:00,676.4069,710.4205,759.7598,559812,37.17,0.0,644.8,726.5,28.11,322.6,274.5,274.6,276.4,174.0,175.4,173.7,323.6,485.3,60.15,143.0,1236245.0,322.6,157.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,49.49,730.0,171.5,177.0,170.8,60.0,59.9,62.9,0.0,271.7,272.0,273.4,140.2,16.17,141.2,576.0,1191659.0,46549.0,108965.0,0.993,0.772,0.531,0.842,56.34,72.88,71.61,74.47,62.83,64.25,49.05,18.17,23.51,23.1,24.02,20.27,20.72,15.82,26651.0,37132.0,36837.0,37387.0,31844.0,31743.0,25705.0,0.525,277.1,28.29,1.1,3.475,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,51.56,54.53,48.62,50.38,47.72,52.76,29.01,53.53,48.46,45.24
2016-07-16 09:36:00-05:00,604.29254,634.52826,677.0257,559813,37.24,0.0,579.4,650.8,28.26,320.3,274.8,274.9,276.7,156.9,158.6,157.1,321.2,441.5,60.15,129.1,1236247.0,320.1,141.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,49.94,661.6,154.2,159.8,153.7,60.0,59.9,62.9,0.0,272.0,272.8,273.9,126.6,13.64,127.3,576.0,1191661.0,46549.0,108966.0,0.994,0.772,0.531,0.842,51.76,66.73,65.55,67.71,57.11,59.0,44.43,16.57,21.36,20.99,21.68,18.28,18.89,14.22,26652.0,37132.0,36837.0,37387.0,31845.0,31743.0,25705.0,0.683,227.5,32.63,1.4,3.477,2.0,-1.0,13.36,0.004,0.253,3.0,2.0,0.0,0.0,51.82,54.86,48.73,50.69,48.09,52.93,51.23,53.81,48.7,45.26
2016-07-16 09:37:00-05:00,625.93756,657.3761,701.2237,559814,37.31,0.0,601.4,675.2,28.55,318.0,274.4,274.8,276.6,162.5,164.2,162.6,319.9,458.6,60.14,133.6,1236250.0,317.7,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,50.17,684.3,159.7,165.4,159.2,60.0,59.9,62.9,0.0,271.9,272.1,273.9,130.9,14.45,131.7,576.0,1191663.0,46549.0,108966.0,0.994,0.772,0.531,0.842,53.8,69.38,68.02,70.51,59.73,61.42,46.25,17.1,22.05,21.62,22.41,18.99,19.52,14.7,26652.0,37132.0,36838.0,37388.0,31845.0,31743.0,25706.0,0.615,221.0,13.49,1.0,3.477,2.0,-1.0,13.36,0.004,0.253,3.0,2.0,0.0,0.0,51.79,54.92,48.78,50.69,48.33,53.06,51.21,53.69,49.17,45.34
2016-07-16 09:38:00-05:00,680.0502,714.1617,761.94916,559815,37.38,0.0,653.0,732.9,28.7,317.4,274.4,275.0,276.7,174.9,176.1,174.5,317.5,493.8,60.14,143.8,1236252.0,317.2,156.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,50.03,737.4,172.3,177.7,171.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,140.9,16.27,141.8,576.0,1191666.0,46549.0,108966.0,0.993,0.772,0.531,0.842,57.92,74.83,73.54,75.88,64.12,65.93,50.12,18.38,23.75,23.34,24.08,20.35,20.93,15.9,26652.0,37133.0,36838.0,37388.0,31845.0,31744.0,25706.0,0.982,259.2,19.83,1.6,3.477,2.0,-1.0,13.26,0.002,0.254,3.0,2.0,0.0,0.001,51.98,55.03,49.07,51.12,48.75,53.39,51.68,53.99,49.65,45.34
2016-07-16 09:39:00-05:00,690.6583,725.2515,773.7025,559816,37.44,0.0,661.9,742.9,28.57,322.1,274.5,274.8,276.4,178.2,179.2,177.7,323.2,497.9,60.14,146.4,1236254.0,321.2,160.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,50.18,755.9,175.8,181.1,175.0,60.0,59.9,62.9,0.0,271.6,272.0,273.2,143.6,16.74,144.6,576.0,1191668.0,46549.0,108966.0,0.993,0.772,0.531,0.842,57.79,74.63,73.85,76.58,64.66,66.18,50.72,18.61,24.04,23.79,24.67,20.83,21.32,16.34,26653.0,37133.0,36839.0,37389.0,31846.0,31744.0,25706.0,2.138,252.9,14.06,2.6,3.475,2.0,-1.0,13.36,0.008,0.255,3.0,2.0,0.0,0.001,52.3,54.9,49.42,51.54,49.18,53.92,52.12,54.25,49.64,45.3
2016-07-16 09:40:00-05:00,691.3013,726.32043,773.47205,559817,37.5,0.0,664.0,744.2,28.5,317.5,274.4,274.6,276.3,177.5,178.8,177.1,320.5,501.0,60.13,145.9,1236257.0,316.8,160.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,50.43,746.4,174.9,180.3,174.1,60.0,59.9,62.9,0.0,271.6,272.0,273.0,142.9,16.65,143.9,576.0,1191670.0,46549.0,108967.0,0.993,0.772,0.531,0.842,59.32,76.39,74.22,77.27,65.48,66.96,50.57,18.84,24.26,23.57,24.54,20.79,21.26,16.06,26653.0,37134.0,36839.0,37389.0,31846.0,31745.0,25706.0,1.37,238.1,16.44,2.5,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,52.46,54.8,49.4,51.63,49.39,53.83,51.85,54.01,49.44,45.28
2016-07-16 09:41:00-05:00,730.0909,767.7405,816.68274,559818,37.58,0.0,701.9,786.4,28.65,319.1,274.3,274.6,276.3,187.6,188.6,187.0,320.4,527.3,60.14,154.1,1236259.0,319.3,168.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,50.84,795.0,185.4,190.5,184.4,60.0,59.9,62.9,0.0,271.5,271.8,273.1,151.1,18.14,152.2,576.0,1191673.0,46549.0,108967.0,0.993,0.772,0.531,0.842,61.87,80.2,78.66,81.4,68.54,70.47,53.81,19.74,25.6,25.1,25.96,21.87,22.49,17.17,26653.0,37134.0,36840.0,37390.0,31846.0,31745.0,25707.0,2.128,256.0,11.08,3.0,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,52.77,55.02,49.68,51.88,49.63,54.2,52.13,54.28,49.55,45.32
2016-07-16 09:42:00-05:00,765.8802,805.0185,856.09094,559819,37.68,0.0,734.6,822.0,28.41,317.9,274.4,274.9,276.4,194.8,195.8,194.1,319.4,550.4,60.14,160.3,1236262.0,317.1,175.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,50.89,826.0,193.1,198.0,192.1,60.0,59.9,62.9,0.0,271.1,272.0,273.0,157.3,19.26,158.5,576.0,1191676.0,46549.0,108967.0,0.993,0.772,0.531,0.842,64.53,83.6,82.2,85.0,71.33,73.02,56.18,20.51,26.59,26.12,27.02,22.67,23.21,17.86,26654.0,37135.0,36840.0,37390.0,31847.0,31745.0,25707.0,2.168,276.7,12.06,3.2,3.477,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,52.92,55.6,49.63,51.83,49.5,54.32,52.18,54.4,49.42,45.32
2016-07-16 09:43:00-05:00,773.5952,813.0353,864.157,559820,37.75,0.0,741.9,830.0,28.36,315.4,274.2,274.6,276.1,197.4,198.3,196.5,317.0,560.2,60.14,162.1,1236265.0,316.0,177.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,50.26,840.0,195.7,200.6,194.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,159.2,19.63,160.4,576.0,1191678.0,46549.0,108968.0,0.992,0.772,0.531,0.842,65.52,85.1,83.7,86.6,73.23,75.12,57.47,20.66,26.83,26.4,27.3,23.1,23.69,18.13,26654.0,37135.0,36841.0,37391.0,31847.0,31746.0,25707.0,1.707,225.1,15.94,2.2,3.477,2.0,-1.0,13.36,0.006,0.257,3.0,2.0,0.0,0.0,52.74,55.78,49.48,51.56,49.36,54.24,52.12,54.3,49.54,45.39
2016-07-16 09:44:00-05:00,737.163,773.8867,822.329,559821,37.82,0.0,705.1,787.7,28.85,318.7,273.9,274.4,275.8,188.1,188.8,187.3,320.9,529.1,60.14,154.2,1236267.0,318.8,169.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,51.15,797.3,185.9,191.0,185.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,151.4,18.18,152.4,576.0,1191681.0,46549.0,108968.0,0.993,0.772,0.531,0.842,61.43,80.0,78.77,81.4,68.76,70.56,54.19,19.57,25.49,25.09,25.94,21.91,22.48,17.27,26654.0,37136.0,36841.0,37391.0,31847.0,31746.0,25708.0,1.252,255.2,36.18,2.0,3.475,2.0,-1.0,13.21,0.003,0.256,3.0,2.0,0.0,0.001,53.21,56.35,50.12,52.44,50.16,54.79,31.03,54.95,50.44,45.44
2016-07-16 09:45:00-05:00,696.8733,731.7986,775.7766,559822,37.88,0.0,670.0,746.5,28.69,316.5,273.8,274.1,275.6,177.2,178.5,177.0,317.3,501.7,60.14,145.4,1236269.0,315.7,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,51.2,741.2,174.8,180.1,174.0,60.0,59.9,62.9,0.0,271.0,272.0,272.9,142.5,16.58,143.5,576.0,1191683.0,46549.0,108968.0,0.993,0.772,0.531,0.842,59.01,76.67,74.58,77.5,65.12,66.42,50.79,18.67,24.25,23.59,24.52,20.6,21.01,16.07,26655.0,37136.0,36841.0,37392.0,31848.0,31746.0,25708.0,2.392,251.0,26.74,3.2,3.475,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.001,53.37,56.46,50.08,52.53,49.97,54.62,52.8,55.16,49.82,45.42
2016-07-16 09:46:00-05:00,731.4839,767.20605,814.49347,559823,37.95,0.0,700.7,780.9,28.6,317.1,274.6,274.9,276.3,185.9,187.0,185.5,319.4,526.5,60.15,152.9,1236272.0,316.6,168.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,50.57,788.5,183.8,189.0,183.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,150.0,17.91,151.1,576.0,1191686.0,46549.0,108969.0,0.993,0.772,0.531,0.842,61.32,79.76,78.4,81.0,68.69,70.16,53.87,19.44,25.29,24.86,25.7,21.78,22.24,17.08,26655.0,37137.0,36842.0,37392.0,31848.0,31747.0,25708.0,1.27,238.9,33.4,2.4,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,52.96,56.42,50.02,51.84,49.59,54.17,52.59,54.49,49.8,45.51
2016-07-16 09:47:00-05:00,692.1585,725.6524,769.6695,559824,38.02,0.0,664.6,739.3,28.61,320.0,274.6,274.8,276.2,175.8,177.1,175.6,322.1,494.6,60.14,144.6,1236274.0,320.2,159.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,50.95,742.6,173.3,178.7,172.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,141.7,16.39,142.7,576.0,1191688.0,46549.0,108969.0,0.993,0.772,0.531,0.842,57.73,74.92,73.24,76.15,64.2,65.26,50.09,18.47,23.97,23.43,24.36,20.54,20.88,16.03,26655.0,37137.0,36842.0,37393.0,31849.0,31747.0,25708.0,1.01,277.2,38.28,2.2,3.475,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,53.35,56.64,50.31,52.55,50.03,54.7,53.12,55.01,50.03,45.51
2016-07-16 09:48:00-05:00,758.70087,795.93286,844.33765,559825,38.07,0.0,729.4,812.0,28.61,311.1,274.7,275.0,276.4,191.7,192.8,191.1,314.1,551.0,60.14,157.8,1236277.0,310.5,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,50.95,817.0,189.7,194.9,188.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,154.8,18.81,156.0,576.0,1191691.0,46549.0,108969.0,0.993,0.772,0.531,0.842,65.17,84.1,82.5,85.5,72.31,73.75,56.37,20.27,26.17,25.66,26.59,22.49,22.94,17.53,26656.0,37138.0,36843.0,37393.0,31849.0,31747.0,25709.0,1.743,259.8,12.43,2.4,3.475,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,53.18,56.42,50.57,52.75,49.95,54.89,53.22,55.28,49.96,45.51
2016-07-16 09:49:00-05:00,735.66284,771.08075,818.5264,559826,38.14,0.0,703.8,784.3,28.62,317.2,274.4,274.7,276.2,186.3,187.3,185.8,318.0,527.7,60.15,153.1,1236279.0,316.9,167.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,51.13,787.8,184.1,189.3,183.3,60.0,59.9,62.9,0.0,271.3,272.0,273.0,150.2,17.94,151.3,576.0,1191693.0,46549.0,108969.0,0.993,0.772,0.531,0.842,61.45,79.7,78.08,81.3,68.61,69.77,53.63,19.49,25.28,24.77,25.79,21.76,22.13,17.01,26656.0,37138.0,36843.0,37394.0,31849.0,31748.0,25709.0,1.905,256.7,10.95,2.7,3.475,2.0,-1.0,13.1,-0.037,0.256,1.0,2.0,0.0,0.001,53.24,56.29,50.79,52.66,49.99,54.99,53.11,55.46,50.26,45.51
2016-07-16 09:50:00-05:00,654.9762,685.96924,727.6111,559827,38.21,0.0,627.6,697.2,28.75,323.4,273.8,274.6,276.0,166.4,167.7,166.4,324.2,464.2,60.18,136.5,1236282.0,323.7,150.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,51.38,701.4,163.7,169.1,163.1,60.0,59.9,62.9,0.0,271.1,272.0,273.0,133.8,14.96,134.6,576.0,1191695.0,46549.0,108970.0,0.994,0.772,0.531,0.842,53.83,69.77,68.28,71.12,59.89,60.84,46.92,17.4,22.56,22.08,23.0,19.36,19.67,15.17,26656.0,37139.0,36844.0,37394.0,31850.0,31748.0,25709.0,1.193,242.6,21.12,2.2,3.475,2.0,-1.0,13.1,0.045,0.255,1.0,2.0,0.0,0.002,53.44,56.18,50.82,52.33,49.58,54.77,53.03,55.31,50.29,45.56
2016-07-16 09:51:00-05:00,703.3025,737.41034,781.538,559828,38.28,0.0,677.0,752.5,28.96,312.5,274.0,274.7,276.2,178.7,180.0,178.4,313.9,511.9,60.18,146.8,1236284.0,312.1,160.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,50.93,758.1,176.3,181.8,175.6,60.0,59.9,62.9,0.0,271.1,272.0,273.0,143.9,16.86,144.9,576.0,1191698.0,46549.0,108970.0,0.993,0.772,0.531,0.842,60.21,78.23,76.57,79.02,66.68,68.5,52.22,18.79,24.41,23.9,24.66,20.81,21.38,16.3,26657.0,37139.0,36844.0,37394.0,31850.0,31748.0,25709.0,1.03,246.6,22.18,2.3,3.477,2.0,-1.0,13.36,0.005,0.255,3.0,2.0,0.0,0.001,53.24,55.76,50.58,52.02,49.4,54.51,52.68,55.09,50.49,45.61
2016-07-16 09:52:00-05:00,762.12976,799.27313,847.564,559829,38.34,0.0,731.5,814.0,29.37,307.6,274.1,274.7,276.2,191.1,192.2,190.4,310.3,554.0,60.14,157.1,1236287.0,307.9,171.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,51.03,818.0,189.3,194.5,188.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,154.3,18.78,155.4,576.0,1191700.0,46549.0,108970.0,0.993,0.772,0.531,0.842,65.21,84.6,83.0,85.8,72.7,74.48,56.97,20.06,26.03,25.54,26.39,22.36,22.91,17.52,26657.0,37139.0,36845.0,37395.0,31850.0,31749.0,25710.0,0.898,198.3,25.94,1.7,3.475,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,53.24,55.27,51.16,52.66,50.13,54.96,53.67,55.22,50.91,45.66
2016-07-16 09:53:00-05:00,712.732,747.4313,792.1391,559830,38.39,0.0,683.7,759.8,29.58,318.3,274.1,274.4,275.9,181.7,182.7,181.2,319.5,513.3,60.14,149.1,1236289.0,317.9,163.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,51.79,774.0,179.3,184.5,178.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,146.2,17.23,147.3,576.0,1191703.0,46549.0,108971.0,0.993,0.772,0.531,0.842,59.21,77.45,76.34,78.59,66.35,68.51,52.58,18.84,24.64,24.29,25.01,21.11,21.8,16.73,26657.0,37140.0,36845.0,37395.0,31851.0,31749.0,25710.0,0.945,252.7,40.74,1.8,3.475,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,54.1,55.86,51.53,53.07,50.4,55.08,54.23,55.34,51.62,45.71
2016-07-16 09:54:00-05:00,646.08246,677.1508,716.89484,559831,38.45,0.0,620.7,688.7,29.17,320.6,273.5,274.1,275.6,165.3,166.5,165.2,322.8,464.1,60.13,135.5,1236291.0,320.3,149.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,51.25,695.1,162.6,167.9,161.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,132.8,14.77,133.6,576.0,1191705.0,46549.0,108971.0,0.994,0.772,0.531,0.842,53.86,70.38,68.7,70.8,59.71,61.42,47.03,17.26,22.55,22.02,22.69,19.13,19.68,15.07,26658.0,37140.0,36846.0,37396.0,31851.0,31749.0,25710.0,2.177,285.2,20.63,3.3,3.477,2.0,-1.0,13.36,0.004,0.254,3.0,2.0,0.0,0.0,53.71,55.61,51.01,52.59,49.49,54.66,53.48,55.01,50.58,45.77
2016-07-16 09:55:00-05:00,787.20374,825.1941,874.29706,559832,38.52,0.0,755.3,839.0,28.74,311.0,274.8,275.4,276.9,198.0,199.1,197.2,314.3,570.6,60.13,163.2,1236294.0,311.3,179.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,51.06,846.0,196.4,201.4,195.4,60.0,59.9,62.9,0.0,271.9,272.9,273.9,160.3,19.77,161.5,576.0,1191708.0,46549.0,108971.0,0.992,0.772,0.531,0.842,67.0,87.2,85.6,88.2,74.68,76.69,58.74,20.83,27.13,26.61,27.44,23.22,23.85,18.27,26658.0,37141.0,36846.0,37396.0,31851.0,31750.0,25710.0,2.765,269.3,9.77,3.7,3.477,2.0,-1.0,13.08,-0.077,0.258,1.0,2.0,0.0,0.002,53.62,55.94,50.45,52.18,49.15,54.35,32.03,54.58,49.68,45.8
2016-07-16 09:56:00-05:00,757.7365,794.4631,841.11127,559833,38.57,0.0,726.8,807.0,28.55,314.1,274.0,274.8,276.4,192.0,193.0,191.3,315.0,547.4,60.13,157.8,1236297.0,314.1,172.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,50.93,811.0,190.0,195.1,189.1,60.0,59.9,62.9,0.0,271.1,272.1,273.1,154.8,18.79,156.0,576.0,1191710.0,46549.0,108971.0,0.993,0.772,0.531,0.842,64.32,83.6,81.6,84.5,71.54,73.11,55.95,20.2,26.26,25.62,26.55,22.46,22.96,17.57,26658.0,37141.0,36847.0,37397.0,31852.0,31750.0,25711.0,2.82,264.8,7.039,3.3,3.477,2.0,-1.0,13.05,-0.128,0.261,1.0,2.0,0.0,0.005,53.42,56.0,50.35,51.84,48.77,54.24,52.5,54.65,49.45,45.88
2016-07-16 09:57:00-05:00,760.84393,797.6698,844.2224,559834,38.63,0.0,730.1,810.0,28.42,314.7,274.7,274.6,276.3,192.7,193.8,192.0,316.3,549.1,60.14,158.5,1236299.0,314.6,173.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,51.28,815.0,190.7,195.8,189.8,60.0,59.9,62.9,0.0,271.6,272.0,273.0,155.5,18.89,156.6,576.0,1191713.0,46549.0,108972.0,0.993,0.772,0.531,0.842,64.56,83.7,81.8,84.8,71.76,73.1,55.98,20.31,26.35,25.73,26.69,22.58,23.0,17.61,26659.0,37142.0,36847.0,37397.0,31852.0,31751.0,25711.0,2.105,262.1,5.041,2.8,3.475,2.0,-1.0,13.01,-0.159,0.261,1.0,2.0,0.0,0.008,53.44,56.52,50.22,51.64,48.89,54.18,52.32,54.82,49.21,45.9
2016-07-16 09:58:00-05:00,758.4866,794.4631,841.11127,559835,38.69,0.0,726.5,806.0,28.48,317.4,274.6,275.2,276.8,191.3,192.2,190.6,318.2,542.8,60.14,157.4,1236302.0,316.9,172.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,51.7,811.0,189.4,194.5,188.5,60.0,59.9,62.9,0.0,272.0,272.4,273.4,154.6,18.7,155.7,576.0,1191715.0,46549.0,108972.0,0.993,0.772,0.531,0.842,63.38,82.5,80.8,83.5,70.7,72.0,55.47,20.11,26.18,25.63,26.48,22.43,22.84,17.6,26659.0,37142.0,36847.0,37398.0,31852.0,31751.0,25711.0,1.432,287.0,15.46,2.2,3.475,2.0,-1.0,13.1,0.367,0.258,1.0,1.0,0.0,0.006,53.87,56.94,50.48,51.99,49.07,54.46,52.51,55.39,49.52,45.9
2016-07-16 09:59:00-05:00,755.59344,791.5236,837.42395,559836,38.74,0.0,725.3,804.0,28.46,316.5,275.0,275.2,276.7,190.4,191.7,190.0,317.8,542.4,60.15,157.0,1236304.0,316.2,172.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,52.24,809.0,188.5,193.7,187.7,60.0,59.9,62.9,0.0,272.0,272.7,274.0,154.0,18.59,155.2,576.0,1191718.0,46549.0,108972.0,0.993,0.772,0.531,0.842,63.41,82.5,80.7,83.5,70.53,71.83,55.37,20.06,26.12,25.54,26.43,22.31,22.73,17.52,26659.0,37143.0,36848.0,37398.0,31853.0,31751.0,25712.0,2.618,288.4,12.29,3.6,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.001,54.36,57.37,50.9,52.51,49.55,54.91,52.94,55.86,49.56,45.95
2016-07-16 10:00:00-05:00,747.55695,782.30426,827.97516,559837,38.8,0.0,715.2,792.1,28.46,318.9,274.7,275.1,276.7,188.1,189.1,187.5,319.8,532.0,60.15,154.8,1236307.0,318.6,170.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.02,51.98,796.5,186.1,191.2,185.2,60.0,59.9,62.9,0.0,272.0,272.3,273.5,152.0,18.23,153.1,576.0,1191720.0,46549.0,108973.0,0.993,0.772,0.531,0.842,61.75,80.7,78.76,81.8,69.21,70.16,54.39,19.69,25.74,25.12,26.1,22.07,22.37,17.35,26660.0,37143.0,36848.0,37399.0,31853.0,31752.0,25712.0,2.685,271.6,14.77,3.2,3.475,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.001,54.49,57.04,50.93,52.5,49.66,54.86,52.94,55.74,48.57,46.0
2016-07-16 10:01:00-05:00,685.30066,716.43304,758.03143,559838,38.87,0.0,655.3,725.0,28.54,321.3,274.3,274.8,276.3,173.3,174.4,173.0,322.8,487.4,60.13,142.4,1236309.0,320.0,157.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,52.24,728.3,170.7,176.0,169.9,60.0,59.9,62.9,0.0,271.8,272.0,273.0,139.6,15.98,140.5,576.0,1191723.0,46549.0,108973.0,0.994,0.772,0.531,0.842,56.32,73.6,71.4,74.68,63.13,63.76,49.39,18.09,23.64,22.94,23.99,20.28,20.48,15.87,26660.0,37144.0,36849.0,37399.0,31853.0,31752.0,25712.0,1.963,235.0,10.67,2.8,3.475,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.001,54.29,56.89,50.83,52.19,49.37,54.55,52.66,55.45,48.59,46.01
2016-07-16 10:02:00-05:00,676.08545,706.5457,747.19995,559839,38.93,0.0,647.2,715.2,28.53,320.1,274.3,274.6,276.2,171.1,172.4,171.0,322.1,483.0,60.15,140.6,1236311.0,319.0,155.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,51.64,719.1,168.6,174.0,167.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,137.8,15.67,138.7,576.0,1191725.0,46549.0,108973.0,0.994,0.772,0.531,0.842,55.94,73.01,71.17,74.17,62.64,63.3,49.06,17.91,23.37,22.78,23.74,20.05,20.26,15.7,26660.0,37144.0,36849.0,37400.0,31854.0,31752.0,25712.0,1.46,246.6,9.85,1.9,3.477,2.0,-1.0,13.33,0.004,0.255,3.0,2.0,0.0,0.001,54.15,56.65,50.85,52.28,49.31,54.5,52.71,55.35,48.73,46.09
2016-07-16 10:03:00-05:00,737.3773,770.4128,814.8391,559840,39.0,0.0,706.2,779.7,28.97,313.7,274.5,274.6,276.2,185.6,186.7,185.1,317.0,530.9,60.13,152.5,1236314.0,313.5,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,50.8,785.3,183.4,188.6,182.6,60.0,59.9,62.9,0.0,271.3,272.0,273.0,149.6,17.85,150.7,576.0,1191728.0,46549.0,108973.0,0.993,0.772,0.531,0.842,61.98,80.8,78.8,81.9,69.63,70.58,54.39,19.44,25.33,24.71,25.67,21.84,22.13,17.06,26661.0,37145.0,36850.0,37400.0,31854.0,31753.0,25712.0,0.867,203.0,28.94,1.7,3.475,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.001,53.5,55.73,51.16,52.62,49.47,54.78,53.49,55.58,49.14,46.08
2016-07-16 10:04:00-05:00,815.38513,853.78723,901.03015,559841,39.06,0.0,785.4,867.0,29.57,309.9,274.8,275.0,276.6,203.3,204.3,202.4,311.8,588.3,60.14,167.5,1236317.0,309.5,183.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,49.47,871.0,201.6,206.5,200.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,164.2,20.53,165.5,576.0,1191730.0,46549.0,108974.0,0.992,0.772,0.531,0.842,69.4,90.5,88.2,91.1,77.37,78.76,60.46,21.49,28.04,27.3,28.2,23.96,24.39,18.72,26661.0,37145.0,36850.0,37400.0,31855.0,31753.0,25713.0,0.678,207.1,26.04,1.1,3.475,2.0,-1.0,13.12,0.005,0.258,1.0,2.0,0.0,0.002,52.93,55.19,51.58,53.36,50.06,55.28,54.32,55.72,50.12,46.07
2016-07-16 10:05:00-05:00,860.38965,899.7502,949.42615,559842,39.1,0.0,825.0,909.0,29.58,310.4,274.8,275.2,276.6,212.8,213.7,211.8,311.0,616.5,60.14,175.4,1236320.0,310.2,191.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,50.23,918.0,211.7,216.4,210.8,60.0,59.9,62.9,0.0,271.9,272.0,273.0,172.3,21.97,173.7,576.0,1191733.0,46549.0,108974.0,0.992,0.772,0.531,0.842,71.73,93.9,92.3,95.5,80.8,82.1,63.7,22.26,29.13,28.64,29.63,25.07,25.48,19.77,26661.0,37145.0,36851.0,37401.0,31855.0,31754.0,25713.0,1.528,237.2,11.7,3.0,3.477,2.0,-1.0,13.36,0.006,0.26,3.0,2.0,0.0,0.001,53.1,54.93,52.12,53.94,50.48,55.92,54.97,56.02,50.92,46.1
2016-07-16 10:06:00-05:00,652.94025,680.7584,719.4298,559843,39.16,0.0,619.1,681.7,29.32,316.5,274.0,274.6,276.1,160.9,162.3,161.0,318.0,460.9,60.15,132.1,1236322.0,316.2,146.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,50.3,668.5,158.5,163.7,158.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,129.7,14.25,130.5,576.0,1191735.0,46549.0,108974.0,0.994,0.772,0.531,0.842,52.62,69.05,66.92,70.14,59.67,59.99,47.04,16.62,21.8,21.13,22.15,18.84,18.94,14.85,26662.0,37146.0,36851.0,37401.0,31855.0,31754.0,25713.0,2.987,250.8,12.76,4.6,3.477,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.0,53.24,55.09,52.28,53.93,50.73,56.03,54.99,56.39,50.65,46.13
2016-07-16 10:07:00-05:00,535.9286,559.9722,590.3738,559844,39.21,0.0,516.0,568.5,28.82,316.3,273.5,274.2,275.7,137.0,138.8,137.7,318.1,390.8,60.14,112.2,1236324.0,316.1,124.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,49.89,570.3,134.1,139.5,133.9,60.0,59.9,62.9,0.0,271.2,272.0,273.0,110.1,10.72,110.7,576.0,1191737.0,46549.0,108975.0,0.995,0.772,0.531,0.842,45.12,58.88,57.54,59.56,50.38,51.19,39.38,14.27,18.62,18.2,18.84,15.93,16.19,12.46,26662.0,37146.0,36851.0,37402.0,31856.0,31754.0,25714.0,2.515,264.2,6.277,3.2,3.477,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,52.37,54.39,51.24,52.77,49.28,54.6,53.5,55.61,49.08,46.17
2016-07-16 10:08:00-05:00,553.6089,577.2083,609.8474,559845,39.26,0.0,531.1,585.4,28.61,311.6,273.7,274.3,275.7,140.0,142.0,140.7,313.1,402.8,60.15,114.8,1236325.0,311.6,126.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.88,49.0,579.8,137.2,142.8,136.9,60.0,59.9,62.9,0.0,271.5,272.0,273.0,112.7,11.18,113.2,576.0,1191739.0,46549.0,108975.0,0.995,0.772,0.531,0.842,47.46,61.36,59.39,61.47,52.04,53.18,40.76,14.79,19.12,18.51,19.15,16.21,16.57,12.7,26662.0,37146.0,36852.0,37402.0,31856.0,31754.0,25714.0,2.643,267.0,5.63,3.5,3.475,2.0,-1.0,13.36,0.004,0.251,3.0,2.0,0.0,0.0,51.45,53.68,49.91,51.26,47.76,53.19,51.75,54.4,47.9,46.17
2016-07-16 10:09:00-05:00,609.7574,637.86865,673.1079,559846,39.3,0.0,590.1,652.0,28.52,313.1,274.1,274.3,275.8,157.6,159.5,158.0,314.5,450.4,60.15,129.5,1236328.0,312.9,141.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,48.67,661.8,154.9,160.6,154.5,60.0,59.9,62.9,0.0,271.3,272.0,273.0,126.9,13.75,127.7,576.0,1191741.0,46549.0,108975.0,0.994,0.772,0.531,0.842,52.46,68.27,67.21,69.42,59.11,60.27,46.05,16.42,21.37,21.03,21.72,18.49,18.86,14.41,26662.0,37147.0,36852.0,37402.0,31856.0,31755.0,25714.0,2.427,272.2,7.407,3.1,3.477,2.0,-1.0,13.36,0.028,0.252,3.0,2.0,0.0,0.0,50.86,53.14,49.0,50.17,46.71,52.26,50.57,53.38,47.19,46.22
2016-07-16 10:10:00-05:00,637.08154,664.19037,702.1455,559847,39.33,0.0,611.8,674.5,28.48,318.7,273.9,274.4,275.9,161.4,162.9,161.5,320.3,455.4,60.15,132.4,1236330.0,318.4,145.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,48.41,663.7,158.8,164.2,158.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,130.0,14.29,130.7,576.0,1191743.0,46549.0,108975.0,0.994,0.772,0.531,0.842,54.5,70.2,67.22,69.94,58.72,59.61,45.26,17.37,22.37,21.42,22.28,18.7,18.99,14.42,26663.0,37147.0,36852.0,37403.0,31856.0,31755.0,25714.0,2.005,269.6,12.26,3.3,3.475,2.0,-1.0,13.25,-0.018,0.253,3.0,2.0,0.0,0.001,50.57,53.05,48.55,49.6,46.35,51.86,50.03,53.07,46.74,46.27
2016-07-16 10:11:00-05:00,835.2085,872.6267,920.619,559848,39.35,0.0,804.0,886.0,28.67,316.9,274.5,274.8,276.3,211.9,212.6,210.8,318.1,601.5,60.14,174.3,1236333.0,316.6,191.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,49.44,899.0,210.6,215.3,209.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.3,21.77,172.6,576.0,1191746.0,46549.0,108976.0,0.992,0.772,0.531,0.842,70.35,91.9,90.0,93.0,78.64,80.1,61.78,22.29,29.1,28.5,29.46,24.9,25.37,19.56,26663.0,37148.0,36853.0,37403.0,31857.0,31755.0,25715.0,1.732,252.7,10.07,2.5,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,51.42,53.78,48.9,49.87,46.84,52.35,50.44,53.15,47.13,46.3
2016-07-16 10:12:00-05:00,886.10645,925.003,974.77637,559849,39.38,0.0,849.0,934.0,28.92,311.9,274.5,275.2,276.6,220.9,221.7,219.8,313.0,637.6,60.14,182.0,1236336.0,311.8,199.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,50.32,948.0,220.2,224.7,219.3,60.0,59.9,62.9,0.0,271.1,272.0,273.0,179.0,23.19,180.5,576.0,1191749.0,46549.0,108976.0,0.992,0.772,0.531,0.842,74.16,97.2,95.5,98.5,83.8,85.2,66.04,23.13,30.32,29.78,30.71,26.13,26.57,20.59,26663.0,37148.0,36853.0,37404.0,31857.0,31756.0,25715.0,1.74,238.0,12.24,2.6,3.477,2.0,-1.0,13.36,0.004,0.261,3.0,2.0,0.0,0.0,52.7,54.85,50.09,50.93,48.01,53.56,51.85,54.37,48.26,46.36
2016-07-16 10:13:00-05:00,892.5357,932.35175,981.6901,559850,39.42,0.0,856.0,939.0,29.05,313.9,274.4,275.2,276.6,221.1,221.8,219.9,315.5,634.7,60.12,182.1,1236339.0,313.8,200.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,51.61,949.0,220.2,224.7,219.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,179.0,23.15,180.4,576.0,1191752.0,46549.0,108976.0,0.992,0.772,0.531,0.842,73.77,96.9,95.1,98.0,83.2,84.5,65.78,23.16,30.43,29.85,30.76,26.13,26.51,20.65,26664.0,37149.0,36854.0,37404.0,31858.0,31756.0,25715.0,0.498,247.1,40.59,1.0,3.477,2.0,-1.0,13.36,0.004,0.261,3.0,2.0,0.0,0.0,53.82,56.23,51.03,52.12,49.37,54.74,53.12,55.38,49.93,46.4
2016-07-16 10:14:00-05:00,900.03644,939.56683,987.4516,559851,39.47,0.0,863.0,944.0,29.22,313.3,274.6,275.0,276.4,221.4,221.9,220.1,315.0,636.3,60.14,182.2,1236342.0,313.1,200.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,52.98,953.0,220.3,224.8,219.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,179.1,23.16,180.6,576.0,1191755.0,46549.0,108977.0,0.992,0.772,0.531,0.842,73.83,97.0,95.0,98.4,83.2,84.1,65.72,23.13,30.4,29.78,30.83,26.06,26.34,20.59,26664.0,37149.0,36854.0,37404.0,31858.0,31757.0,25716.0,2.307,249.5,7.815,3.8,3.477,2.0,-1.0,13.36,0.004,0.261,3.0,2.0,0.0,0.0,55.07,57.53,52.12,53.64,50.74,56.02,54.49,56.7,51.33,46.46
2016-07-16 10:15:00-05:00,902.17944,940.903,987.4516,559852,39.53,0.0,865.0,944.0,29.12,312.7,274.6,275.1,276.5,220.8,221.6,219.7,313.7,636.6,60.17,181.9,1236345.0,312.5,199.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.64,53.46,953.0,220.0,224.5,219.0,60.0,59.9,62.9,0.0,271.1,272.0,273.0,178.8,23.1,180.3,576.0,1191758.0,46549.0,108977.0,0.992,0.772,0.531,0.842,73.73,97.2,95.3,98.4,83.4,84.1,65.98,23.05,30.4,29.78,30.78,26.06,26.29,20.63,26665.0,37149.0,36855.0,37405.0,31859.0,31757.0,25716.0,1.618,235.0,25.06,2.9,3.475,2.0,-1.0,13.2,0.004,0.261,3.0,2.0,0.0,0.001,55.81,58.14,52.54,54.01,51.2,56.33,54.74,57.17,51.24,46.52
2016-07-16 10:16:00-05:00,910.75183,949.58777,995.5176,559853,39.6,0.0,872.0,951.0,29.39,309.7,274.7,275.1,276.5,221.7,222.5,220.6,311.0,645.9,60.17,182.7,1236348.0,309.5,200.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,54.37,963.0,220.9,225.4,220.0,60.0,59.9,62.9,0.0,271.2,272.0,273.0,179.6,23.25,181.1,576.0,1191761.0,46549.0,108978.0,0.992,0.772,0.531,0.842,74.34,98.3,96.5,99.8,84.7,85.4,67.12,23.02,30.43,29.87,30.91,26.21,26.45,20.78,26665.0,37150.0,36855.0,37405.0,31859.0,31758.0,25716.0,1.677,234.1,16.82,2.8,3.477,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.001,56.99,59.27,53.28,54.86,52.18,57.29,55.62,58.0,52.46,46.56
2016-07-16 10:17:00-05:00,889.32104,927.67523,970.16724,559854,39.7,0.0,856.0,931.0,29.23,309.5,274.2,275.1,276.5,216.8,217.6,215.7,310.3,630.6,60.15,178.5,1236350.0,309.8,195.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,54.62,937.0,215.8,220.3,214.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,175.4,22.47,176.9,576.0,1191764.0,46549.0,108978.0,0.992,0.772,0.531,0.842,73.4,96.7,94.5,98.1,82.6,83.1,65.19,22.7,29.91,29.24,30.33,25.54,25.71,20.16,26665.0,37150.0,36856.0,37406.0,31860.0,31758.0,25717.0,2.425,268.0,15.31,33.8,,2.0,-1.0,13.36,0.005,0.261,3.0,2.0,0.0,0.0,57.29,59.41,53.6,55.02,52.31,57.45,55.89,58.13,52.38,46.56
2016-07-16 10:18:00-05:00,958.97095,999.2919,1046.2183,559855,39.79,0.0,921.0,1000.0,29.15,303.9,274.5,274.9,276.3,230.7,231.5,229.5,305.3,683.1,60.14,190.1,1236354.0,304.0,208.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,55.37,1010.0,230.6,234.6,229.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,187.1,24.64,188.7,576.0,1191767.0,46549.0,108978.0,0.991,0.772,0.531,0.842,79.44,104.9,102.4,105.8,89.9,90.6,70.87,24.14,31.86,31.11,32.16,27.31,27.51,21.54,26666.0,37151.0,36856.0,37406.0,31860.0,31759.0,25717.0,2.173,255.2,23.35,3.1,3.477,2.0,-1.0,13.33,0.001,0.263,3.0,2.0,0.0,0.0,58.04,60.44,54.2,55.82,52.84,58.28,56.37,58.83,52.59,46.62
2016-07-16 10:19:00-05:00,895.7503,930.3475,974.77637,559856,39.89,0.0,853.0,926.0,29.29,312.9,274.2,274.5,276.0,215.7,216.4,214.6,314.5,621.9,60.14,177.3,1236356.0,312.3,195.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,55.6,942.0,214.8,219.1,213.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,174.3,22.29,175.7,576.0,1191770.0,46549.0,108979.0,0.992,0.772,0.531,0.842,70.78,93.9,92.3,95.7,81.3,81.6,64.84,22.13,29.34,28.84,29.91,25.42,25.51,20.27,26666.0,37151.0,36856.0,37407.0,31861.0,31759.0,25717.0,1.8,242.9,16.55,3.5,3.477,2.0,-1.0,13.33,0.004,0.262,3.0,2.0,0.0,0.0,58.41,60.8,54.73,56.15,53.07,58.81,56.67,59.4,53.38,46.65
2016-07-16 10:20:00-05:00,668.47754,694.1197,725.8826,559857,39.98,0.0,639.7,692.5,29.19,317.4,273.3,274.0,275.5,165.0,166.2,164.9,318.8,469.2,60.14,135.0,1236359.0,317.3,149.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,54.91,697.7,162.1,167.4,161.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,132.4,14.69,133.2,576.0,1191772.0,46549.0,108979.0,0.994,0.772,0.531,0.842,53.61,70.83,69.19,71.68,60.46,60.64,48.19,17.01,22.47,21.95,22.74,19.18,19.24,15.29,26666.0,37152.0,36857.0,37407.0,31861.0,31759.0,25718.0,2.683,255.1,6.472,4.1,3.477,2.0,-1.0,13.33,0.004,0.255,3.0,2.0,0.0,0.0,57.83,60.63,54.28,55.55,52.64,58.26,56.16,58.85,52.52,46.72
2016-07-16 10:21:00-05:00,820.4213,853.1192,891.2357,559858,40.08,0.0,791.3,857.0,29.34,310.2,274.0,274.4,276.0,203.0,203.8,202.0,311.4,588.1,60.15,166.7,1236361.0,310.1,183.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.13,54.47,875.0,201.2,206.1,200.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,163.8,20.38,165.1,576.0,1191775.0,46549.0,108979.0,0.992,0.772,0.531,0.842,68.09,89.9,88.1,90.9,77.07,77.78,60.98,21.11,27.87,27.32,28.17,23.89,24.11,18.9,26667.0,37152.0,36857.0,37408.0,31861.0,31760.0,25718.0,1.913,253.2,15.43,2.6,3.475,2.0,-1.0,13.33,0.004,0.259,3.0,2.0,0.0,0.0,57.22,60.17,54.0,55.2,52.49,57.91,55.77,58.58,52.15,46.75
