TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 10:22:00-05:00,872.1765,905.4955,945.96924,559859,40.18,0.0,837.0,905.0,29.23,304.5,273.7,274.5,276.0,211.6,212.4,210.5,306.4,622.9,60.16,173.8,1236364.0,304.3,189.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,55.01,912.0,210.4,215.1,209.4,60.0,59.9,62.9,0.0,271.0,271.7,272.9,171.0,21.74,172.3,576.0,1191778.0,46549.0,108980.0,0.992,0.772,0.531,0.842,72.53,95.8,93.4,96.3,81.6,82.6,64.67,22.08,29.16,28.42,29.3,24.85,25.13,19.68,26667.0,37153.0,36858.0,37408.0,31862.0,31760.0,25718.0,3.005,252.1,4.334,3.8,3.477,2.0,-1.0,13.33,0.004,0.261,3.0,2.0,0.0,0.0,57.68,60.43,54.0,55.28,52.35,57.9,55.94,58.44,51.98,46.71
2016-07-16 10:23:00-05:00,919.3241,955.3332,997.8222,559860,40.27,0.0,884.0,956.0,29.07,297.8,274.2,274.5,276.1,221.9,222.7,220.7,298.4,665.0,60.14,182.5,1236367.0,297.7,193.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,55.51,975.0,221.2,225.5,220.3,60.0,59.9,62.9,0.0,271.0,271.6,272.9,179.4,23.43,181.0,576.0,1191781.0,46549.0,108980.0,0.992,0.772,0.531,0.842,77.08,101.8,100.6,103.0,87.9,89.4,70.32,22.95,30.33,29.95,30.66,26.19,26.62,20.94,26667.0,37153.0,36858.0,37409.0,31862.0,31761.0,25719.0,2.153,247.6,10.86,3.2,3.477,2.0,-1.0,13.12,-0.046,0.262,1.0,2.0,0.0,0.001,57.85,60.01,53.95,54.88,51.68,57.8,55.73,58.31,51.8,46.73
2016-07-16 10:24:00-05:00,924.6817,960.54407,1001.27905,559861,40.35,0.0,891.0,962.0,29.12,297.4,274.1,274.4,276.0,219.9,220.9,218.8,301.0,660.4,60.15,180.9,1236370.0,297.1,198.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,55.9,955.0,219.2,223.6,218.3,60.0,59.9,62.9,0.0,271.0,271.7,272.9,177.9,23.15,179.4,576.0,1191784.0,46549.0,108980.0,0.992,0.772,0.531,0.842,78.43,103.1,99.2,102.7,86.9,87.6,68.13,23.33,30.67,29.52,30.55,25.85,26.05,20.26,26668.0,37154.0,36859.0,37409.0,31863.0,31761.0,25719.0,3.333,253.5,6.079,3.8,3.475,2.0,-1.0,13.12,0.055,0.262,3.0,2.0,0.0,0.001,58.18,60.75,54.05,55.04,51.79,58.14,55.77,58.48,51.99,46.78
2016-07-16 10:25:00-05:00,822.7787,852.31757,889.9682,559862,40.45,0.0,787.8,849.0,29.04,298.4,273.6,274.2,275.8,195.0,196.4,194.4,299.6,580.8,60.19,160.1,1236373.0,299.6,195.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,55.03,828.0,193.9,199.2,193.2,60.0,59.9,62.9,0.0,271.0,271.4,272.5,157.8,19.47,159.0,576.0,1191786.0,46549.0,108981.0,0.992,0.772,0.531,0.842,68.51,90.3,86.6,90.2,76.47,76.44,60.01,20.44,26.94,25.85,26.9,22.81,22.8,17.9,26668.0,37154.0,36859.0,37410.0,31863.0,31762.0,25719.0,1.905,245.9,12.49,3.2,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.001,57.69,60.2,54.08,54.64,51.39,57.94,55.6,58.39,51.54,46.83
2016-07-16 10:26:00-05:00,768.8805,796.2001,831.08636,559863,40.54,0.0,737.5,794.6,29.48,299.5,273.4,273.7,275.3,185.2,186.7,184.8,302.1,549.9,60.17,151.8,1236375.0,299.8,174.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,54.95,791.4,183.3,188.7,182.6,60.0,59.9,62.9,0.0,270.9,271.0,272.0,149.2,17.93,150.2,576.0,1191789.0,46549.0,108981.0,0.993,0.772,0.531,0.842,64.55,85.0,82.5,85.1,72.22,72.82,56.81,19.32,25.44,24.7,25.48,21.62,21.79,17.0,26668.0,37155.0,36860.0,37410.0,31863.0,31762.0,25720.0,1.08,225.0,23.25,2.2,3.475,2.0,-1.0,13.33,0.004,0.258,3.0,2.0,0.0,0.0,57.22,59.46,54.16,54.66,51.27,57.92,55.74,58.24,51.68,46.89
2016-07-16 10:27:00-05:00,727.73346,752.9094,785.8015,559864,40.62,0.0,699.2,752.2,29.87,299.9,273.3,273.6,275.2,177.2,178.8,177.0,302.0,524.6,60.14,145.2,1236378.0,299.6,164.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.61,54.87,755.9,174.9,180.5,174.2,60.0,59.9,62.9,0.0,270.8,271.0,272.0,142.5,16.67,143.5,576.0,1191791.0,46549.0,108981.0,0.993,0.772,0.531,0.842,60.9,80.5,78.69,80.9,68.97,69.78,54.51,18.26,24.15,23.6,24.26,20.68,20.93,16.35,26669.0,37155.0,36860.0,37411.0,31864.0,31762.0,25720.0,0.918,190.8,31.09,2.1,3.475,2.0,-1.0,13.33,0.004,0.257,3.0,2.0,0.0,0.0,56.94,59.08,54.19,54.94,51.59,57.77,55.9,58.43,52.48,46.92
2016-07-16 10:28:00-05:00,675.3354,697.32635,727.49585,559865,40.69,0.0,649.1,696.7,30.4,304.3,272.9,273.7,275.2,165.0,166.8,165.1,306.4,484.1,60.14,135.1,1236380.0,304.4,158.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,54.51,689.7,162.5,168.2,162.0,60.0,59.9,62.9,0.0,270.8,271.0,272.0,132.6,14.83,133.4,576.0,1191793.0,46549.0,108982.0,0.994,0.772,0.531,0.842,56.28,74.39,71.69,74.32,63.0,63.42,49.28,17.12,22.63,21.8,22.61,19.16,19.29,14.99,26669.0,37155.0,36861.0,37411.0,31864.0,31763.0,25720.0,1.3,226.9,17.0,2.0,3.477,2.0,-1.0,13.33,0.004,0.256,3.0,2.0,0.0,0.0,56.9,59.36,53.98,54.74,51.7,57.22,56.0,57.96,52.97,47.01
2016-07-16 10:29:00-05:00,571.825,588.4318,614.2261,559866,40.75,0.0,547.7,586.6,30.05,304.1,272.8,273.2,274.8,140.5,142.5,141.1,306.1,413.2,60.14,114.8,1236382.0,304.2,147.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,53.87,584.5,138.0,143.6,137.8,60.0,59.9,62.9,0.0,270.7,271.0,272.0,113.0,11.28,113.6,576.0,1191795.0,46549.0,108982.0,0.995,0.772,0.531,0.842,47.08,62.43,61.04,62.97,53.62,53.99,42.39,14.31,18.98,18.56,19.14,16.3,16.41,12.88,26669.0,37156.0,36861.0,37411.0,31864.0,31763.0,25720.0,2.185,260.3,9.49,3.4,3.477,2.0,-1.0,13.1,-0.066,0.253,1.0,2.0,0.0,0.002,56.28,58.47,53.54,54.65,51.56,56.97,55.32,57.52,52.44,47.04
2016-07-16 10:30:00-05:00,513.8549,527.9051,550.27423,559867,40.82,0.0,495.1,528.9,29.48,315.2,272.6,273.3,274.9,129.0,130.8,129.7,316.2,370.5,60.14,105.2,1236384.0,314.8,125.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,51.91,524.8,126.0,131.1,125.6,60.0,59.9,62.9,0.0,270.8,271.0,272.0,103.2,9.52,103.6,576.0,1191797.0,46549.0,108982.0,0.996,0.772,0.531,0.842,42.3,56.14,54.4,55.98,47.15,47.6,37.32,13.33,17.69,17.14,17.64,14.85,15.0,11.76,26669.0,37156.0,36861.0,37411.0,31865.0,31763.0,25721.0,2.455,254.7,15.64,3.7,3.477,2.0,-1.0,13.22,0.076,0.25,3.0,2.0,0.0,0.001,54.59,57.12,52.2,53.12,50.1,55.48,53.72,56.03,50.41,47.12
2016-07-16 10:31:00-05:00,659.04803,678.487,706.52423,559868,40.86,0.0,637.8,681.9,29.25,316.2,273.0,273.3,274.8,166.1,167.1,165.8,318.1,472.1,60.14,135.6,1236386.0,316.0,118.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,51.93,681.9,162.8,168.1,162.2,60.0,59.9,62.9,0.0,270.0,271.0,272.0,132.6,14.79,133.5,576.0,1191799.0,46549.0,108982.0,0.994,0.772,0.531,0.842,54.38,72.12,69.98,72.34,60.98,61.3,47.99,17.2,22.81,22.13,22.88,19.28,19.39,15.18,26670.0,37156.0,36861.0,37412.0,31865.0,31763.0,25721.0,2.702,262.0,5.483,3.3,3.475,2.0,-1.0,13.33,0.005,0.253,3.0,2.0,0.0,0.001,53.93,56.38,51.52,52.11,49.11,54.61,52.86,55.25,49.28,47.18
2016-07-16 10:32:00-05:00,750.4501,771.74884,804.2381,559869,40.9,0.0,720.4,769.7,29.02,317.1,272.8,273.5,275.0,186.7,187.7,186.1,318.2,529.7,60.13,152.7,1236388.0,316.8,151.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,52.2,770.2,184.6,189.8,183.7,60.0,59.9,62.9,0.0,270.0,271.0,272.0,149.9,17.95,151.0,576.0,1191802.0,46549.0,108982.0,0.993,0.772,0.531,0.842,60.56,80.6,78.33,81.3,68.98,68.93,54.58,19.2,25.56,24.83,25.77,21.87,21.85,17.3,26670.0,37157.0,36862.0,37412.0,31865.0,31764.0,25721.0,2.4,263.0,15.21,3.2,3.475,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.001,54.28,56.61,51.7,52.17,49.32,54.8,53.03,55.15,49.03,47.21
2016-07-16 10:33:00-05:00,760.41534,781.369,812.9955,559870,40.91,0.0,729.9,778.0,29.03,319.2,273.5,273.8,275.3,189.2,189.8,188.3,320.6,533.8,60.14,154.8,1236391.0,318.9,168.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,52.43,785.8,186.9,192.0,186.0,60.0,59.9,62.9,0.0,270.6,271.0,272.0,151.9,18.29,153.0,576.0,1191804.0,46549.0,108983.0,0.993,0.772,0.531,0.842,60.65,81.0,79.06,81.8,69.42,69.47,55.32,19.35,25.85,25.23,26.12,22.15,22.17,17.65,26670.0,37157.0,36862.0,37413.0,31866.0,31764.0,25721.0,2.232,250.5,12.82,3.5,3.475,2.0,-1.0,13.33,0.004,0.257,3.0,2.0,0.0,0.0,54.38,57.0,51.88,52.57,49.53,55.06,53.27,55.4,48.89,47.28
2016-07-16 10:34:00-05:00,800.8122,823.0562,854.93866,559871,40.95,0.0,770.4,820.0,29.14,312.6,273.1,274.0,275.5,198.1,199.0,197.2,313.5,569.4,60.14,162.3,1236393.0,312.3,171.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,52.61,827.0,196.1,201.1,195.2,60.0,59.9,62.9,0.0,270.1,271.0,272.0,159.2,19.62,160.4,576.0,1191807.0,46549.0,108983.0,0.992,0.772,0.531,0.842,65.22,87.1,85.0,87.7,74.46,74.71,59.27,20.38,27.22,26.57,27.4,23.27,23.35,18.52,26671.0,37158.0,36863.0,37413.0,31866.0,31765.0,25722.0,2.46,245.6,8.98,3.2,3.475,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.0,54.8,57.5,52.07,52.79,49.83,55.43,53.49,55.68,48.74,47.31
2016-07-16 10:35:00-05:00,813.9921,835.6159,867.4986,559872,40.98,0.0,780.0,828.0,29.37,316.4,273.2,273.8,275.3,199.1,199.7,198.1,317.9,566.8,60.15,163.0,1236396.0,316.0,178.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,53.18,826.0,197.6,202.5,196.6,60.0,59.9,62.9,0.0,270.0,271.0,272.0,160.4,19.83,161.6,576.0,1191810.0,46549.0,108983.0,0.992,0.772,0.531,0.842,64.15,86.3,83.8,87.2,73.9,73.43,59.0,20.29,27.28,26.51,27.56,23.37,23.22,18.66,26671.0,37158.0,36863.0,37414.0,31866.0,31765.0,25722.0,1.868,250.4,15.65,2.6,3.475,2.0,-1.0,13.13,-0.034,0.26,1.0,2.0,0.0,0.002,55.33,57.91,52.55,53.05,50.25,55.83,53.89,56.22,49.37,47.4
2016-07-16 10:36:00-05:00,609.11444,622.5031,645.10736,559873,41.02,0.0,583.5,615.7,29.43,322.0,273.2,274.0,275.5,150.4,151.8,150.6,323.4,424.4,60.14,123.0,1236398.0,321.9,178.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.28,53.06,612.0,147.8,153.1,147.2,60.0,59.9,62.9,0.0,270.9,271.9,272.9,120.9,12.64,121.5,576.0,1191812.0,46549.0,108984.0,0.995,0.772,0.531,0.842,47.95,63.94,61.58,64.12,54.4,53.99,43.59,15.43,20.57,19.82,20.63,17.51,17.37,14.03,26671.0,37159.0,36864.0,37414.0,31867.0,31765.0,25722.0,1.867,278.4,24.82,2.7,3.477,2.0,-1.0,13.33,0.044,0.253,3.0,2.0,0.0,0.001,55.08,57.56,52.22,52.61,49.76,55.12,53.35,55.97,49.27,47.49
2016-07-16 10:37:00-05:00,660.54816,677.0172,700.6475,559874,41.06,0.0,638.1,675.2,29.13,311.7,273.6,274.4,275.8,165.5,167.1,165.6,313.5,477.3,60.15,135.8,1236400.0,311.5,137.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.67,51.94,687.7,162.6,168.3,162.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,133.0,14.85,133.8,576.0,1191814.0,46549.0,108984.0,0.994,0.772,0.531,0.842,54.42,72.62,71.76,73.12,62.1,62.82,49.29,16.96,22.63,22.36,22.78,19.35,19.57,15.36,26672.0,37159.0,36864.0,37415.0,31867.0,31766.0,25723.0,2.352,272.6,8.56,3.1,3.477,2.0,-1.0,13.33,0.005,0.254,3.0,2.0,0.0,0.001,54.15,56.88,51.68,52.15,49.08,54.4,52.7,55.44,48.39,47.55
2016-07-16 10:38:00-05:00,693.9801,711.22217,736.82935,559875,41.1,0.0,668.2,707.9,29.14,309.5,273.7,274.2,275.8,170.9,172.5,170.8,310.9,494.7,60.14,140.2,1236403.0,309.4,149.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,51.32,700.9,168.6,174.2,168.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,137.8,15.76,138.7,576.0,1191816.0,46549.0,108984.0,0.994,0.772,0.531,0.842,56.11,75.23,73.51,75.95,64.83,64.65,51.33,17.37,23.29,22.75,23.5,20.06,20.01,15.88,26672.0,37159.0,36864.0,37415.0,31867.0,31766.0,25723.0,2.332,280.5,12.18,3.4,3.477,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,53.59,56.24,51.37,51.79,48.64,54.19,52.38,55.06,48.26,47.6
2016-07-16 10:39:00-05:00,687.01514,705.0759,729.22424,559876,41.11,0.0,665.7,704.7,29.02,314.5,273.4,274.2,275.7,172.4,173.8,172.3,316.0,493.4,60.15,141.3,1236405.0,314.2,153.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.48,50.48,709.0,169.6,175.1,169.0,60.0,59.9,62.9,0.0,271.0,271.9,273.0,138.4,15.84,139.3,576.0,1191818.0,46549.0,108984.0,0.994,0.772,0.531,0.842,57.15,75.6,73.51,75.24,63.76,64.6,51.06,17.97,23.78,23.12,23.66,20.05,20.31,16.05,26672.0,37160.0,36865.0,37415.0,31868.0,31766.0,25723.0,2.16,268.9,15.64,3.2,3.475,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,52.96,55.9,51.0,51.43,48.29,53.72,51.94,54.59,47.65,47.6
2016-07-16 10:40:00-05:00,851.28156,875.96704,909.0961,559877,41.15,0.0,821.0,876.0,29.01,313.9,274.1,274.7,276.2,215.7,216.5,214.6,315.0,621.2,60.14,177.4,1236408.0,313.5,156.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,51.72,932.0,215.1,219.5,214.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,174.7,22.4,176.1,576.0,1191821.0,46549.0,108985.0,0.992,0.772,0.531,0.842,67.87,91.5,93.5,94.9,82.8,83.5,67.59,21.3,28.71,29.35,29.77,25.98,26.21,21.21,26673.0,37160.0,36865.0,37416.0,31868.0,31767.0,25723.0,1.66,268.3,12.25,2.1,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,53.52,56.71,51.38,51.67,48.87,54.31,52.44,54.91,48.26,47.63
2016-07-16 10:41:00-05:00,859.31805,885.72076,918.4297,559878,41.17,0.0,830.0,885.0,29.12,316.8,274.1,274.5,276.0,211.4,212.2,210.3,318.0,603.2,60.15,173.7,1236411.0,316.4,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.06,53.22,899.0,210.2,214.8,209.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,170.8,21.67,172.1,576.0,1191824.0,46549.0,108985.0,0.992,0.772,0.531,0.842,67.67,91.2,90.4,93.3,79.41,79.32,63.39,21.45,28.91,28.65,29.57,25.15,25.13,20.07,26673.0,37161.0,36866.0,37416.0,31868.0,31767.0,25724.0,1.265,301.8,11.95,1.9,3.477,2.0,-1.0,13.11,0.003,0.26,1.0,2.0,0.0,0.001,54.79,58.01,52.25,52.8,50.11,55.46,53.42,56.13,49.08,47.69
2016-07-16 10:42:00-05:00,852.67456,879.7082,910.8246,559879,41.19,0.0,826.0,880.0,29.18,318.2,274.2,274.7,276.2,209.3,209.9,208.2,319.5,595.7,60.14,172.1,1236414.0,317.8,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.34,54.12,893.0,207.7,212.2,206.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,168.9,21.33,170.2,576.0,1191827.0,46549.0,108986.0,0.992,0.772,0.531,0.842,68.77,91.1,88.7,91.2,77.27,77.82,62.47,21.88,28.97,28.22,29.02,24.58,24.76,19.87,26673.0,37161.0,36866.0,37417.0,31869.0,31767.0,25724.0,0.82,313.0,25.99,1.9,3.477,2.0,-1.0,13.33,0.008,0.261,3.0,2.0,0.0,0.001,55.91,59.09,52.93,53.78,51.01,56.29,54.3,56.66,50.24,47.71
2016-07-16 10:43:00-05:00,969.6862,998.35657,1035.8477,559880,41.22,0.0,930.0,990.0,29.46,319.0,274.3,274.9,276.4,227.2,227.8,225.9,319.6,646.0,60.14,187.0,1236417.0,318.6,190.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.35,54.77,973.0,227.7,231.7,226.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.7,24.19,186.3,576.0,1191830.0,46549.0,108986.0,0.992,0.772,0.531,0.842,73.68,98.6,95.4,99.7,84.6,83.3,67.97,23.52,31.48,30.45,31.81,26.97,26.57,21.67,26674.0,37162.0,36867.0,37417.0,31869.0,31768.0,25724.0,0.742,326.5,21.38,1.2,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,56.59,59.62,53.8,54.88,52.14,57.15,55.32,57.56,51.57,47.78
2016-07-16 10:44:00-05:00,748.8427,773.2186,799.3985,559881,41.27,0.0,725.1,771.0,29.67,317.1,273.6,274.6,276.0,184.3,185.4,183.9,317.9,528.3,60.15,151.3,1236419.0,317.0,205.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.86,55.5,795.8,182.0,186.6,181.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,148.2,17.58,149.3,576.0,1191833.0,46549.0,108986.0,0.993,0.772,0.531,0.842,60.77,80.3,78.78,80.7,68.23,69.23,55.28,19.25,25.44,24.95,25.56,21.6,21.93,17.5,26674.0,37162.0,36867.0,37418.0,31870.0,31768.0,25725.0,1.68,305.5,13.1,2.8,3.475,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.0,57.46,60.47,54.39,55.73,53.15,57.9,56.12,58.24,52.3,47.81
2016-07-16 10:45:00-05:00,774.88104,795.2648,827.05334,559882,41.3,0.0,733.9,781.3,29.57,312.5,273.9,274.5,275.9,185.5,186.6,185.0,313.9,538.7,60.14,152.3,1236422.0,311.7,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.37,54.35,788.0,184.6,189.1,183.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,150.3,18.0,151.4,576.0,1191835.0,46549.0,108987.0,0.993,0.772,0.531,0.842,60.01,80.6,79.97,82.1,70.0,70.25,57.12,18.75,25.17,24.97,25.63,21.84,21.93,17.82,26674.0,37163.0,36867.0,37418.0,31870.0,31769.0,25725.0,1.857,283.1,13.76,3.0,3.475,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,57.08,60.42,54.04,55.59,52.74,57.62,55.9,57.78,51.81,47.89
2016-07-16 10:46:00-05:00,735.44855,757.8531,785.3406,559883,41.36,0.0,706.6,752.2,29.66,316.7,273.5,274.2,275.6,178.2,179.3,177.7,318.1,512.5,60.15,146.1,1236424.0,316.4,168.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,54.43,748.5,177.0,181.6,176.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,144.1,16.89,145.1,576.0,1191837.0,46549.0,108987.0,0.994,0.772,0.531,0.842,57.0,76.63,75.19,78.27,66.77,66.02,53.75,18.0,24.19,23.73,24.7,21.07,20.83,16.96,26675.0,37163.0,36868.0,37419.0,31870.0,31769.0,25725.0,1.702,233.1,24.47,2.7,3.475,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,56.65,60.07,53.9,55.3,52.27,57.35,55.5,57.42,51.84,47.89
2016-07-16 10:47:00-05:00,612.7577,630.51984,652.71246,559884,41.38,0.0,590.6,627.4,29.99,316.9,273.0,273.9,275.4,150.6,152.0,150.8,318.0,431.1,60.14,123.1,1236426.0,316.4,161.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.29,52.77,615.6,147.7,152.8,147.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,120.7,12.64,121.4,576.0,1191839.0,46549.0,108987.0,0.995,0.772,0.531,0.842,48.89,65.19,63.13,65.66,55.31,55.0,43.86,15.49,20.65,19.99,20.79,17.51,17.42,13.88,26675.0,37163.0,36868.0,37419.0,31871.0,31769.0,25726.0,1.958,244.6,18.81,2.6,3.475,2.0,-1.0,13.18,0.004,0.252,3.0,2.0,0.0,0.001,55.48,58.24,53.09,54.09,50.99,56.02,54.46,56.15,51.13,47.89
2016-07-16 10:48:00-05:00,628.7236,645.21735,668.72925,559885,41.43,0.0,603.8,639.8,29.96,315.6,273.1,274.0,275.5,153.3,154.7,153.3,317.1,441.1,60.13,125.4,1236428.0,315.5,135.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,50.59,621.0,151.0,155.8,150.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,123.3,13.17,124.0,576.0,1191842.0,46549.0,108987.0,0.995,0.772,0.531,0.842,51.17,67.46,64.62,67.41,56.69,56.08,44.47,16.12,21.25,20.35,21.23,17.85,17.66,14.0,26675.0,37164.0,36868.0,37419.0,31871.0,31770.0,25726.0,1.085,229.4,27.16,2.3,3.475,2.0,-1.0,13.33,0.005,0.253,3.0,2.0,0.0,0.001,53.79,56.08,52.35,52.9,49.6,54.85,53.73,55.18,50.18,47.95
2016-07-16 10:49:00-05:00,651.5473,669.8021,692.4664,559886,41.43,0.0,627.9,664.9,30.03,316.4,273.5,274.0,275.5,161.2,162.6,161.3,318.6,462.0,60.15,132.0,1236430.0,315.8,139.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,50.57,664.9,158.6,163.8,158.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,129.5,14.2,130.3,576.0,1191844.0,46549.0,108987.0,0.994,0.772,0.531,0.842,52.29,69.99,68.44,70.63,59.8,59.91,47.22,16.54,22.14,21.64,22.33,18.9,18.94,14.92,26675.0,37164.0,36869.0,37420.0,31871.0,31770.0,25726.0,1.548,257.5,17.72,2.5,3.475,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,53.17,55.2,52.19,52.75,49.36,54.53,53.73,54.93,49.96,47.98
2016-07-16 10:50:00-05:00,526.7134,538.19324,558.3403,559887,41.43,0.0,500.3,529.4,29.53,317.2,273.0,273.7,275.2,133.4,135.0,133.9,318.4,382.3,60.14,108.9,1236432.0,316.7,146.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.03,50.06,547.7,130.9,136.0,130.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,107.2,10.28,107.7,576.0,1191845.0,46549.0,108988.0,0.996,0.772,0.531,0.842,40.84,55.0,55.74,56.79,49.61,49.87,40.99,12.95,17.44,17.67,18.0,15.73,15.81,12.99,26676.0,37164.0,36869.0,37420.0,31871.0,31770.0,25726.0,2.455,287.4,7.355,2.9,3.475,2.0,-1.0,13.33,0.005,0.251,3.0,2.0,0.0,0.0,52.64,54.65,51.93,52.47,49.23,54.22,53.42,55.12,49.13,47.98
2016-07-16 10:51:00-05:00,476.45834,485.14893,502.33914,559888,41.43,0.0,454.5,477.6,29.22,317.9,272.8,273.4,274.9,117.1,118.9,117.8,319.3,336.1,60.2,95.3,1236434.0,317.4,121.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,49.12,460.2,114.3,119.2,114.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,93.8,7.975,94.2,576.0,1191847.0,46549.0,108988.0,0.996,0.772,0.531,0.842,37.92,50.58,48.55,50.2,42.36,42.22,33.81,12.05,16.07,15.42,15.94,13.45,13.41,10.74,26676.0,37164.0,36869.0,37420.0,31872.0,31770.0,25726.0,1.645,279.7,9.35,2.2,3.475,2.0,-1.0,13.33,0.005,0.25,3.0,2.0,0.0,0.0,51.59,53.94,50.97,51.8,48.51,53.35,52.39,54.41,48.0,47.98
2016-07-16 10:52:00-05:00,455.77774,462.56833,478.4868,559889,41.43,0.0,436.3,456.6,29.18,322.2,272.8,273.3,274.8,113.9,115.6,114.6,323.7,323.4,60.21,92.6,1236435.0,322.7,107.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.98,48.44,450.6,110.8,115.6,110.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,91.0,7.489,91.3,576.0,1191849.0,46549.0,108988.0,0.997,0.772,0.531,0.842,36.0,48.25,46.94,48.32,40.76,40.82,32.6,11.6,15.55,15.12,15.56,13.13,13.15,10.5,26676.0,37165.0,36870.0,37420.0,31872.0,31771.0,25727.0,1.743,331.4,13.21,2.5,3.477,2.0,-1.0,13.21,-0.02,0.248,3.0,2.0,0.0,0.001,50.64,53.22,50.0,50.85,47.75,52.41,51.37,53.62,47.25,48.03
2016-07-16 10:53:00-05:00,550.71576,561.30835,577.23773,559890,41.43,0.0,537.9,561.3,29.11,322.5,272.6,273.7,275.3,141.2,142.8,141.5,322.7,398.5,60.15,115.3,1236437.0,322.4,104.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,48.53,562.2,137.7,142.7,137.2,60.0,59.9,62.9,0.0,271.0,271.6,273.0,112.6,11.26,113.2,576.0,1191850.0,46549.0,108988.0,0.995,0.772,0.531,0.842,46.55,61.01,59.06,60.03,50.4,50.99,40.7,14.99,19.65,19.02,19.33,16.23,16.42,13.11,26676.0,37165.0,36870.0,37421.0,31872.0,31771.0,25727.0,1.155,2.881,15.53,1.8,3.477,2.0,-1.0,13.25,0.031,0.25,3.0,2.0,0.0,0.001,50.33,52.69,48.88,49.73,47.33,51.64,50.09,52.48,46.15,48.08
2016-07-16 10:54:00-05:00,767.5946,780.5673,805.7361,559891,41.39,0.0,732.8,766.1,29.23,313.0,273.6,274.0,275.5,186.0,187.3,185.5,314.3,533.8,60.15,152.6,1236440.0,312.6,129.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.0,49.42,747.8,183.4,188.7,182.8,60.0,59.9,62.9,0.0,271.0,271.5,272.6,149.4,17.88,150.5,576.0,1191853.0,46549.0,108988.0,0.993,0.772,0.531,0.842,60.52,81.2,78.97,81.1,69.04,69.03,55.65,18.97,25.43,24.74,25.39,21.6,21.62,17.41,26677.0,37165.0,36870.0,37421.0,31873.0,31771.0,25727.0,0.533,87.5,55.64,1.0,3.475,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.0,51.36,53.54,49.65,50.43,48.3,52.36,50.8,52.57,46.93,48.08
2016-07-16 10:55:00-05:00,776.4884,792.85974,813.80206,559892,41.38,0.0,752.4,784.7,29.49,309.4,273.7,274.0,275.5,191.1,192.4,190.6,311.0,554.3,60.15,156.8,1236442.0,308.6,167.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.07,49.6,783.4,189.1,194.4,188.5,60.0,59.9,62.9,0.0,271.0,271.5,272.7,154.0,18.76,155.1,576.0,1191855.0,46549.0,108989.0,0.993,0.772,0.531,0.842,63.22,85.2,83.6,85.1,72.23,73.08,58.89,19.56,26.36,25.87,26.31,22.33,22.6,18.21,26677.0,37166.0,36871.0,37421.0,31873.0,31772.0,25727.0,0.842,158.0,20.54,1.2,3.475,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.0,52.18,54.32,50.36,51.26,49.29,52.97,51.75,53.25,48.35,48.08
2016-07-16 10:56:00-05:00,815.38513,831.8747,853.21027,559893,41.37,0.0,788.4,821.0,29.85,309.0,273.9,274.0,275.6,200.2,201.5,199.5,310.8,581.9,60.13,164.4,1236445.0,308.7,172.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,51.08,832.0,198.3,203.4,197.6,60.0,59.9,62.9,0.0,271.0,271.5,272.5,161.3,20.08,162.5,576.0,1191858.0,46549.0,108989.0,0.992,0.772,0.531,0.842,65.51,88.3,88.0,89.2,76.04,76.78,62.03,20.24,27.28,27.18,27.54,23.48,23.72,19.16,26677.0,37166.0,36871.0,37422.0,31873.0,31772.0,25728.0,0.512,215.6,31.5,0.8,3.477,2.0,-1.0,13.33,0.005,0.259,3.0,2.0,0.0,0.0,53.45,55.16,51.41,52.59,50.58,53.91,53.0,53.89,49.89,48.11
2016-07-16 10:57:00-05:00,754.30756,767.3396,785.11017,559894,41.34,0.0,727.8,752.7,30.17,312.1,273.5,273.8,275.4,182.1,183.3,181.6,313.8,525.8,60.18,149.2,1236447.0,312.0,180.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,51.76,736.6,179.9,185.3,179.2,60.0,59.9,62.9,0.0,271.0,271.3,272.5,146.6,17.36,147.6,576.0,1191861.0,46549.0,108989.0,0.993,0.772,0.531,0.842,58.9,80.1,78.12,79.89,67.82,68.25,55.26,18.38,24.99,24.37,24.92,21.16,21.3,17.24,26678.0,37167.0,36872.0,37422.0,31874.0,31772.0,25728.0,0.425,232.6,19.75,0.8,3.477,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.0,54.3,56.09,52.02,53.36,51.57,54.26,53.43,54.6,50.96,48.17
2016-07-16 10:58:00-05:00,750.9858,762.9304,779.57916,559895,41.34,0.0,725.9,748.6,30.32,311.6,273.0,273.8,275.4,183.4,184.5,182.9,312.7,529.2,60.21,150.1,1236450.0,311.5,164.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,52.47,742.9,180.8,186.3,180.1,60.0,59.9,62.9,0.0,270.9,271.0,272.0,147.2,17.5,148.3,576.0,1191863.0,46549.0,108990.0,0.993,0.772,0.531,0.842,58.64,80.1,79.23,80.8,68.94,68.85,55.88,18.27,24.95,24.68,25.18,21.48,21.45,17.41,26678.0,37167.0,36872.0,37423.0,31874.0,31773.0,25728.0,0.403,342.6,58.02,0.7,3.477,2.0,-1.0,13.11,0.003,0.257,1.0,2.0,0.0,0.001,54.88,56.44,52.46,53.65,52.12,54.63,53.48,55.14,51.8,48.17
2016-07-16 10:59:00-05:00,741.77057,753.043,767.0192,559896,41.34,0.0,720.7,739.9,30.34,314.7,273.3,273.6,275.2,180.9,182.0,180.4,316.2,518.3,60.21,148.0,1236452.0,314.5,165.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,52.93,728.5,178.3,183.7,177.5,60.0,59.9,62.9,0.0,270.6,271.0,272.0,145.1,17.1,146.1,576.0,1191865.0,46549.0,108990.0,0.993,0.772,0.531,0.842,57.6,78.64,77.43,78.99,67.13,66.85,54.65,18.13,24.75,24.37,24.86,21.12,21.04,17.2,26678.0,37168.0,36873.0,37423.0,31874.0,31773.0,25729.0,0.66,291.3,17.56,1.4,3.477,2.0,-1.0,13.33,0.008,0.257,3.0,2.0,0.0,0.001,55.29,57.0,53.1,54.26,52.76,55.27,54.19,55.67,52.3,48.24
2016-07-16 11:00:00-05:00,671.7993,678.88776,690.6227,559897,41.36,0.0,649.4,662.7,30.06,317.6,272.9,273.4,275.1,163.5,164.7,163.4,318.8,465.8,60.22,133.6,1236454.0,317.5,163.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,52.06,651.6,160.7,166.2,160.1,60.0,59.9,62.9,0.0,270.6,271.0,272.0,131.1,14.52,131.9,576.0,1191868.0,46549.0,108990.0,0.994,0.772,0.531,0.842,51.48,70.37,69.32,70.45,59.75,59.57,48.57,16.34,22.34,22.01,22.36,18.97,18.91,15.42,26679.0,37168.0,36873.0,37424.0,31875.0,31773.0,25729.0,1.798,248.6,16.77,2.5,3.477,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,54.71,56.69,52.93,53.86,52.2,55.02,53.86,55.21,51.92,48.27
2016-07-16 11:01:00-05:00,877.5342,891.867,907.4829,559898,41.36,0.0,855.0,878.0,30.27,308.4,273.5,274.0,275.6,210.5,211.4,209.5,309.5,614.4,60.23,172.7,1236457.0,308.4,149.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,52.21,870.0,209.0,213.8,208.2,60.0,59.9,62.9,0.0,270.6,271.0,272.0,169.6,21.54,170.9,576.0,1191870.0,46549.0,108990.0,0.992,0.772,0.531,0.842,68.54,94.3,93.3,95.1,80.3,80.2,64.79,21.13,29.07,28.77,29.31,24.73,24.71,19.96,26679.0,37169.0,36873.0,37424.0,31875.0,31774.0,25729.0,1.445,241.5,21.8,2.4,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,54.58,56.64,53.05,53.56,51.68,55.02,53.95,54.95,51.73,48.27
2016-07-16 11:02:00-05:00,950.3986,968.02637,986.2993,559899,41.37,0.0,920.0,948.0,30.07,303.5,273.5,274.0,275.6,222.6,223.4,221.4,304.4,659.5,60.14,182.8,1236460.0,303.2,190.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,53.86,926.0,222.5,226.7,221.7,60.0,59.9,62.9,0.0,270.1,271.0,272.0,180.2,23.53,181.7,576.0,1191873.0,46549.0,108991.0,0.992,0.772,0.531,0.842,73.04,101.2,99.7,102.7,87.3,86.0,69.36,22.16,30.7,30.26,31.15,26.5,26.09,21.05,26679.0,37169.0,36874.0,37425.0,31876.0,31774.0,25730.0,2.323,251.6,7.204,3.1,3.475,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,55.85,57.73,53.79,53.95,51.99,55.76,54.7,55.79,52.3,48.27
2016-07-16 11:03:00-05:00,837.1373,853.52,867.1529,559900,41.38,0.0,817.0,840.0,29.84,306.1,273.0,273.7,275.4,200.8,201.7,199.9,307.9,589.3,60.15,164.4,1236463.0,306.0,200.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,53.63,817.0,199.1,204.0,198.3,60.0,59.9,62.9,0.0,270.0,271.0,272.0,161.5,20.12,162.8,576.0,1191876.0,46549.0,108991.0,0.992,0.772,0.531,0.842,67.4,91.1,88.3,90.7,76.58,76.22,61.66,20.63,27.88,27.02,27.74,23.43,23.32,18.86,26680.0,37170.0,36874.0,37425.0,31876.0,31775.0,25730.0,1.842,259.5,10.46,2.7,3.477,2.0,-1.0,13.33,0.007,0.26,1.0,2.0,0.0,0.0,56.04,58.12,53.93,54.08,51.85,56.01,54.69,56.24,52.35,48.32
2016-07-16 11:04:00-05:00,625.93756,634.52826,646.60535,559901,41.38,0.0,600.4,615.7,29.92,310.5,272.5,272.9,274.5,151.8,153.4,152.1,312.8,441.6,60.14,123.9,1236465.0,311.2,180.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.8,53.32,608.7,149.6,155.0,149.1,60.0,59.9,62.9,0.0,270.0,271.0,272.0,122.0,12.93,122.7,576.0,1191878.0,46549.0,108991.0,0.994,0.772,0.531,0.842,47.8,65.35,64.93,66.39,57.12,56.8,46.94,14.83,20.27,20.14,20.59,17.71,17.62,14.56,26680.0,37170.0,36875.0,37426.0,31876.0,31775.0,25730.0,0.667,261.8,27.69,1.0,3.475,2.0,-1.0,13.18,0.004,0.255,1.0,2.0,0.0,0.001,55.8,57.8,54.04,54.09,51.5,56.06,54.58,56.27,52.58,48.37
2016-07-16 11:05:00-05:00,548.78705,555.563,566.75195,559902,41.38,0.0,528.2,541.4,29.85,317.6,271.9,272.6,274.2,133.4,134.8,133.8,319.9,381.6,60.14,108.4,1236467.0,317.5,137.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.5,52.99,526.8,130.5,135.6,130.1,60.0,59.9,62.9,0.0,270.0,270.9,272.0,106.5,10.16,107.0,576.0,1191880.0,46549.0,108992.0,0.995,0.772,0.531,0.842,41.68,56.92,55.61,56.96,48.63,48.36,39.77,13.23,18.08,17.66,18.09,15.44,15.36,12.63,26680.0,37170.0,36875.0,37426.0,31876.0,31775.0,25730.0,1.948,255.2,11.72,2.8,3.477,2.0,-1.0,13.33,0.005,0.252,3.0,2.0,0.0,0.001,55.24,57.53,53.38,53.63,51.11,55.47,53.98,56.06,52.19,48.37
2016-07-16 11:06:00-05:00,551.2515,558.36884,570.4393,559903,41.41,0.0,533.1,548.0,29.68,318.4,272.0,272.7,274.1,132.5,133.9,132.9,320.4,378.0,60.14,107.6,1236468.0,317.9,121.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.68,51.22,510.8,129.4,134.4,129.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,105.6,10.0,106.1,576.0,1191882.0,46549.0,108992.0,0.996,0.772,0.531,0.842,42.83,57.54,54.8,57.4,47.92,46.68,38.27,13.64,18.32,17.44,18.27,15.25,14.86,12.18,26680.0,37170.0,36875.0,37426.0,31877.0,31775.0,25731.0,1.698,247.4,10.52,2.2,3.475,2.0,-1.0,13.33,0.005,0.251,3.0,2.0,0.0,0.0,53.62,56.24,52.25,52.14,49.84,54.3,52.58,54.91,50.79,48.37
2016-07-16 11:07:00-05:00,657.44073,668.5996,684.4003,559904,41.4,0.0,638.7,661.0,29.64,310.3,272.0,273.0,274.5,158.5,160.2,158.7,314.7,458.0,60.14,129.3,1236471.0,310.3,121.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,51.5,621.0,155.6,161.2,155.2,60.0,59.9,62.9,0.0,270.0,271.0,272.0,126.7,13.82,127.5,576.0,1191884.0,46549.0,108992.0,0.994,0.772,0.531,0.842,52.23,70.54,67.67,70.32,59.44,58.13,47.34,16.21,21.89,21.0,21.82,18.44,18.03,14.68,26681.0,37171.0,36876.0,37426.0,31877.0,31776.0,25731.0,1.61,240.5,14.37,2.0,3.475,2.0,-1.0,13.33,0.005,0.254,3.0,2.0,0.0,0.0,53.16,55.73,51.99,51.76,49.36,54.05,52.27,54.41,50.17,48.37
2016-07-16 11:08:00-05:00,465.4215,469.11536,484.13303,559905,41.38,0.0,441.0,456.2,29.53,317.2,271.6,272.4,273.8,116.4,118.1,117.0,319.2,334.9,60.13,94.3,1236472.0,316.9,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,50.51,467.6,114.0,118.8,113.6,60.0,59.9,62.9,0.0,270.0,270.9,271.6,93.1,7.948,93.5,576.0,1191885.0,46549.0,108992.0,0.996,0.772,0.531,0.842,34.51,47.8,48.59,49.06,42.95,43.33,36.06,10.92,15.12,15.37,15.52,13.58,13.7,11.4,26681.0,37171.0,36876.0,37427.0,31877.0,31776.0,25731.0,1.207,269.6,14.34,2.4,3.475,2.0,-1.0,13.33,0.005,0.25,3.0,2.0,0.0,0.0,52.42,55.31,51.51,51.11,48.94,53.57,51.81,54.01,49.85,48.37
2016-07-16 11:09:00-05:00,393.5215,395.22733,408.54306,559906,41.38,0.0,374.8,386.3,29.58,317.1,271.3,272.2,273.7,97.5,99.3,98.2,319.5,282.3,60.13,78.61,1236473.0,316.9,106.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.29,49.81,385.2,94.5,98.9,94.1,60.0,59.9,62.9,0.0,270.0,270.8,271.7,77.33,5.239,77.51,576.0,1191887.0,46549.0,108992.0,0.998,0.772,0.531,0.842,30.61,41.51,40.67,41.51,35.28,35.63,28.63,9.7,13.16,12.89,13.16,11.18,11.29,9.08,26681.0,37171.0,36876.0,37427.0,31878.0,31776.0,25731.0,0.555,231.1,42.86,1.1,3.475,2.0,-1.0,13.24,-0.015,0.246,3.0,2.0,0.0,0.001,51.33,54.37,50.57,50.37,48.11,52.54,50.97,53.43,49.2,48.37
2016-07-16 11:10:00-05:00,514.60504,521.8925,536.3316,559907,41.37,0.0,503.2,520.7,29.92,302.5,271.9,272.4,273.9,125.4,127.6,126.1,304.0,373.7,60.15,102.0,1236475.0,302.2,90.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,49.74,514.7,121.9,127.3,121.7,60.0,59.9,62.9,0.0,270.0,270.8,271.9,99.7,9.17,100.2,576.0,1191888.0,46549.0,108992.0,0.996,0.772,0.531,0.842,43.03,57.34,55.8,56.52,47.62,48.42,38.08,12.97,17.29,16.82,17.04,14.35,14.6,11.48,26681.0,37171.0,36876.0,37427.0,31878.0,31776.0,25731.0,0.995,196.5,21.94,2.1,3.477,2.0,-1.0,13.26,0.027,0.249,3.0,2.0,0.0,0.001,51.17,53.83,49.96,50.07,47.77,51.98,28.8,52.75,48.95,48.37
2016-07-16 11:11:00-05:00,787.6323,801.0101,825.0945,559908,41.34,0.0,759.7,791.3,30.46,296.5,272.9,273.7,275.2,187.9,189.5,187.5,298.1,563.4,60.15,154.0,1236478.0,296.1,115.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.19,49.91,814.0,186.0,191.5,185.7,60.0,59.9,62.9,0.0,270.2,271.2,272.2,151.3,18.57,152.4,576.0,1191891.0,46549.0,108993.0,0.993,0.772,0.531,0.842,63.25,85.4,85.9,86.2,74.26,76.1,61.59,18.76,25.31,25.47,25.56,22.01,22.56,18.25,26681.0,37172.0,36877.0,37428.0,31878.0,31777.0,25732.0,1.788,177.0,9.5,2.3,3.477,2.0,-1.0,13.33,0.005,0.259,3.0,2.0,0.0,0.0,51.84,53.9,50.37,50.48,48.21,52.83,51.36,52.65,49.23,48.37
2016-07-16 11:12:00-05:00,936.4687,958.5399,982.84247,559909,41.3,0.0,914.0,951.0,31.14,320.1,274.1,274.7,276.2,173.6,174.5,172.9,321.3,521.6,60.14,143.2,1236480.0,320.0,167.8,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,50.18,953.0,177.0,180.5,176.7,60.0,59.9,62.9,0.0,271.7,272.1,273.0,141.6,16.81,144.5,576.0,1191893.0,46549.0,108993.0,0.816,0.772,0.531,0.842,60.34,79.86,77.79,79.67,66.44,67.15,53.89,18.0,23.77,23.12,23.79,19.77,19.91,16.1,26682.0,37172.0,36877.0,37428.0,31878.0,31777.0,25732.0,1.605,195.3,8.85,2.2,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,52.41,54.32,51.27,51.33,48.98,53.75,52.58,53.04,50.31,48.42
2016-07-16 11:13:00-05:00,1011.47614,1032.9623,1060.0457,559910,41.29,0.0,973.0,1013.0,31.58,374.4,273.5,274.3,275.8,136.0,136.4,135.2,375.7,338.9,60.14,111.1,1236482.0,374.2,154.8,4.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,53.7,1034.0,133.9,138.0,132.5,60.0,59.9,62.9,0.0,271.3,272.0,273.0,107.8,10.42,109.8,576.0,1191895.0,46549.0,108993.0,0.847,0.772,0.531,0.842,37.65,50.06,49.51,53.31,42.97,41.37,37.6,13.88,18.44,18.23,19.64,15.81,15.22,13.86,26682.0,37173.0,36877.0,37428.0,31879.0,31777.0,25732.0,1.393,197.9,7.3,1.9,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.0,55.27,56.77,53.26,53.53,51.62,55.78,55.04,54.79,52.26,48.46
2016-07-16 11:14:00-05:00,872.1765,890.7981,913.12915,559911,41.29,0.0,837.0,871.0,31.49,348.3,273.8,274.7,276.2,178.1,178.4,177.0,349.8,466.6,60.14,145.8,1236484.0,348.1,125.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,54.81,870.0,175.6,180.6,174.1,60.0,59.9,62.9,0.0,271.1,272.0,273.0,143.2,16.77,144.1,576.0,1191897.0,46549.0,108993.0,0.993,0.772,0.531,0.842,51.06,69.03,68.41,71.66,60.26,58.78,50.76,17.77,24.02,23.8,24.93,20.96,20.44,17.66,26682.0,37173.0,36878.0,37429.0,31879.0,31778.0,25732.0,1.518,255.8,20.46,2.7,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,56.91,58.62,54.63,55.28,53.2,57.13,56.47,56.5,53.65,48.46
2016-07-16 11:15:00-05:00,921.46716,943.84247,964.4059,559912,41.31,0.0,893.0,928.0,30.67,332.2,274.3,274.7,276.3,210.2,210.7,208.9,333.3,575.3,60.15,172.7,1236487.0,331.9,163.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,54.14,940.0,208.6,213.3,207.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,169.6,21.54,170.9,576.0,1191900.0,46549.0,108994.0,0.992,0.772,0.531,0.842,65.1,87.5,86.1,89.0,74.24,73.89,61.03,21.61,29.04,28.56,29.52,24.63,24.51,20.25,26683.0,37174.0,36878.0,37429.0,31879.0,31778.0,25733.0,2.228,258.3,12.68,3.3,3.477,2.0,-1.0,13.21,0.006,0.262,3.0,2.0,0.0,0.001,56.81,58.79,54.7,55.15,52.84,57.07,56.24,57.01,53.19,48.56
2016-07-16 11:16:00-05:00,997.5462,1019.601,1042.7612,559913,41.35,0.0,960.0,996.0,30.1,319.7,274.5,274.8,276.4,230.4,231.1,229.0,321.3,655.1,60.14,189.8,1236490.0,319.4,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.11,55.48,1005.0,230.0,234.2,229.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,186.7,24.6,188.3,576.0,1191903.0,46549.0,108994.0,0.991,0.772,0.531,0.842,74.23,100.3,98.7,101.0,85.0,85.0,69.38,23.71,32.03,31.53,32.27,27.14,27.16,22.16,26683.0,37174.0,36879.0,37430.0,31880.0,31779.0,25733.0,1.448,308.1,9.24,2.6,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.001,57.63,59.62,54.92,55.18,53.22,57.31,56.18,57.24,53.58,48.56
2016-07-16 11:17:00-05:00,967.5432,987.66754,1010.4973,559914,41.38,0.0,928.0,962.0,29.95,309.7,274.5,274.8,276.4,225.8,226.4,224.4,311.4,662.0,60.16,185.9,1236493.0,308.7,210.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.52,55.76,960.0,225.5,229.8,224.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,183.1,23.93,184.7,576.0,1191906.0,46549.0,108995.0,0.992,0.772,0.531,0.842,73.89,100.6,99.0,101.5,86.7,86.3,70.59,22.88,31.15,30.65,31.42,26.85,26.71,21.85,26683.0,37174.0,36879.0,37430.0,31880.0,31779.0,25733.0,2.738,278.3,21.02,4.6,3.477,2.0,-1.0,13.33,0.005,0.264,3.0,2.0,0.0,0.0,58.49,60.52,55.54,56.06,53.96,58.14,56.56,58.05,54.13,48.62
2016-07-16 11:18:00-05:00,913.96643,933.42065,954.03534,559915,41.43,0.0,880.0,912.0,29.63,306.5,274.3,274.6,276.2,219.2,220.1,218.0,307.7,646.1,60.14,180.3,1236496.0,306.3,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.54,53.77,940.0,218.3,223.0,217.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,177.4,22.91,178.8,576.0,1191909.0,46549.0,108995.0,0.992,0.772,0.531,0.842,71.35,97.3,98.0,98.9,84.6,85.4,69.25,21.86,29.81,30.03,30.29,25.92,26.18,21.22,26684.0,37175.0,36880.0,37431.0,31881.0,31780.0,25734.0,3.857,280.0,6.288,4.5,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,57.17,59.99,55.02,55.62,53.17,57.7,56.11,57.64,53.09,48.66
2016-07-16 11:19:00-05:00,840.9948,858.86456,876.7169,559916,41.47,0.0,813.0,842.0,29.37,316.0,273.9,274.3,276.0,205.6,206.1,204.4,317.2,588.5,60.15,168.7,1236499.0,315.6,198.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,53.15,871.0,203.9,208.7,202.9,60.0,59.9,62.9,0.0,271.0,271.5,273.0,165.7,20.8,167.0,576.0,1191912.0,46549.0,108995.0,0.992,0.772,0.531,0.842,66.21,89.1,89.0,89.9,76.26,77.09,62.41,20.92,28.14,28.12,28.39,24.08,24.34,19.71,26684.0,37175.0,36880.0,37431.0,31881.0,31780.0,25734.0,3.295,283.9,3.853,3.9,3.475,2.0,-1.0,13.33,0.005,0.259,3.0,2.0,0.0,0.0,56.42,59.64,54.22,54.71,52.14,56.96,55.19,57.02,51.72,48.66
2016-07-16 11:20:00-05:00,981.4732,999.6927,1022.0202,559917,41.5,0.0,942.0,974.0,29.37,311.9,274.5,274.4,276.1,231.0,232.1,229.9,313.0,671.1,60.14,190.2,1236502.0,311.5,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.73,53.36,976.0,231.0,235.2,230.1,60.0,59.9,62.9,0.0,271.0,271.5,273.0,187.3,24.7,188.9,576.0,1191915.0,46549.0,108996.0,0.991,0.772,0.531,0.842,75.99,102.7,101.1,103.4,87.4,87.1,70.7,23.7,32.02,31.52,32.24,27.26,27.16,22.05,26684.0,37176.0,36881.0,37432.0,31882.0,31780.0,25734.0,2.468,285.2,11.35,3.4,3.475,2.0,-1.0,13.16,0.009,0.263,1.0,2.0,0.0,0.001,56.43,59.77,54.3,54.8,52.1,57.08,55.33,57.08,51.28,48.66
2016-07-16 11:21:00-05:00,979.3301,997.0204,1017.4111,559918,41.54,0.0,940.0,971.0,29.62,306.3,274.1,274.4,276.1,230.9,231.7,229.6,307.7,681.4,60.14,190.0,1236505.0,306.0,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.33,53.21,979.0,230.6,234.9,229.8,60.0,59.9,62.9,0.0,271.0,271.0,272.9,187.0,24.68,188.6,576.0,1191918.0,46549.0,108996.0,0.991,0.772,0.531,0.842,76.8,104.2,103.3,104.9,89.1,89.2,72.3,23.52,31.9,31.62,32.12,27.27,27.3,22.14,26685.0,37176.0,36881.0,37432.0,31882.0,31781.0,25735.0,2.03,279.5,6.842,2.8,3.477,2.0,-1.0,13.16,0.004,0.264,1.0,2.0,0.0,0.001,56.4,60.06,54.74,55.23,52.4,57.48,55.63,57.65,51.25,48.59
2016-07-16 11:22:00-05:00,998.61774,1017.196,1037.0,559919,41.58,0.0,960.0,989.0,29.67,307.2,273.9,274.5,276.1,234.0,234.5,232.5,308.6,689.3,60.14,192.4,1236508.0,306.8,209.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.51,54.6,995.0,233.9,238.0,233.1,60.0,59.9,62.9,0.0,271.0,271.0,272.9,189.5,25.14,191.2,576.0,1191922.0,46549.0,108997.0,0.991,0.772,0.531,0.842,77.87,105.5,104.3,106.1,89.9,89.8,72.93,23.92,32.4,32.02,32.59,27.61,27.58,22.4,26685.0,37177.0,36882.0,37432.0,31883.0,31781.0,25735.0,1.663,286.4,23.48,2.7,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.001,57.29,60.84,55.37,55.9,53.19,58.11,56.16,58.38,51.95,48.56
2016-07-16 11:23:00-05:00,1012.5477,1031.2253,1049.675,559920,41.63,0.0,973.0,1002.0,29.71,305.7,274.0,274.4,276.0,236.2,236.8,234.7,307.0,699.1,60.14,194.2,1236511.0,305.5,212.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.21,55.16,1008.0,236.3,240.2,235.5,60.0,59.9,62.9,0.0,270.9,271.0,272.4,191.3,25.47,193.0,576.0,1191925.0,46549.0,108997.0,0.991,0.772,0.531,0.842,78.9,107.0,105.7,107.6,91.2,91.0,73.97,24.12,32.71,32.31,32.88,27.86,27.81,22.61,26685.0,37177.0,36882.0,37433.0,31883.0,31782.0,25735.0,1.948,262.6,15.67,2.9,3.475,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.0,57.97,61.5,56.01,56.25,53.41,58.48,56.61,58.99,52.63,48.56
2016-07-16 11:24:00-05:00,998.61774,1017.196,1034.6953,559921,41.68,0.0,960.0,987.0,29.91,305.8,273.9,274.5,276.1,232.1,232.8,230.8,307.4,686.6,60.15,190.9,1236514.0,305.6,214.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.33,55.95,991.0,231.9,236.1,231.1,60.0,59.9,62.9,0.0,271.0,271.0,272.9,188.0,24.82,189.6,576.0,1191928.0,46549.0,108997.0,0.991,0.772,0.531,0.842,77.47,105.3,103.9,105.8,89.6,89.4,72.78,23.69,32.19,31.76,32.36,27.41,27.33,22.26,26686.0,37178.0,36883.0,37433.0,31884.0,31782.0,25736.0,1.527,260.8,15.84,2.3,3.477,2.0,-1.0,13.33,0.005,0.264,3.0,2.0,0.0,0.0,58.73,62.21,56.76,56.62,53.3,59.08,57.29,59.72,53.6,48.56
2016-07-16 11:25:00-05:00,973.97235,990.7406,1007.04047,559922,41.75,0.0,935.0,960.0,30.19,306.2,273.7,274.3,275.9,225.9,226.5,224.6,307.4,666.4,60.14,185.6,1236517.0,305.7,210.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,56.8,963.0,225.3,229.7,224.4,60.0,59.9,62.9,0.0,270.8,271.0,272.2,182.6,23.85,184.1,576.0,1191931.0,46549.0,108998.0,0.992,0.772,0.531,0.842,75.17,102.0,100.6,102.3,87.0,86.6,70.58,23.02,31.24,30.8,31.33,26.64,26.51,21.61,26686.0,37178.0,36883.0,37434.0,31884.0,31783.0,25736.0,1.425,264.1,33.08,3.7,3.475,2.0,-1.0,13.33,0.005,0.264,3.0,2.0,0.0,0.0,59.42,62.79,57.48,57.64,54.43,59.92,58.07,60.52,54.48,48.53
2016-07-16 11:26:00-05:00,961.11395,977.64655,993.2131,559923,41.82,0.0,924.0,947.0,30.05,304.2,273.6,274.0,275.6,223.9,224.7,222.7,305.6,663.6,60.14,183.8,1236520.0,304.0,204.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.58,55.98,952.0,223.1,227.7,222.2,60.0,59.9,62.9,0.0,270.1,271.0,272.0,180.7,23.53,182.3,576.0,1191934.0,46549.0,108998.0,0.992,0.772,0.531,0.842,74.68,101.5,100.3,102.0,86.5,86.2,70.31,22.71,30.88,30.5,31.02,26.31,26.21,21.38,26686.0,37179.0,36883.0,37434.0,31885.0,31783.0,25737.0,2.348,283.5,15.44,3.3,3.475,2.0,-1.0,13.06,-0.094,0.264,1.0,2.0,0.0,0.002,59.25,62.85,57.53,57.82,54.41,59.98,58.06,60.74,53.92,48.48
2016-07-16 11:27:00-05:00,953.6132,969.22894,983.99475,559924,41.89,0.0,916.0,938.0,29.86,307.1,273.4,274.0,275.6,221.9,222.6,220.7,308.4,652.0,60.14,182.0,1236523.0,306.7,202.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.16,56.17,941.0,221.1,225.7,220.2,60.0,59.9,62.9,0.0,270.0,271.0,272.0,179.1,23.23,180.6,576.0,1191937.0,46549.0,108999.0,0.992,0.772,0.531,0.842,73.28,99.8,98.5,100.2,85.0,84.6,69.11,22.5,30.63,30.23,30.75,26.09,25.96,21.22,26687.0,37179.0,36884.0,37435.0,31885.0,31784.0,25737.0,1.237,260.6,32.07,2.7,3.475,2.0,-1.0,13.03,-0.152,0.266,1.0,2.0,0.0,0.005,58.95,62.67,57.55,57.65,54.22,59.85,57.9,60.96,53.65,48.45
2016-07-16 11:28:00-05:00,930.0394,944.51056,958.6445,559925,41.97,0.0,895.0,914.0,29.93,304.8,273.4,273.8,275.5,216.8,217.5,215.6,306.1,640.4,60.14,177.7,1236526.0,304.6,201.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,56.37,918.0,215.6,220.3,214.7,60.0,59.9,62.9,0.0,270.0,271.0,272.0,174.7,22.43,176.2,576.0,1191940.0,46549.0,108999.0,0.992,0.772,0.531,0.842,72.05,98.0,96.7,98.3,83.5,83.1,67.85,21.96,29.87,29.46,29.94,25.43,25.33,20.68,26687.0,37180.0,36884.0,37435.0,31885.0,31784.0,25737.0,1.585,278.1,16.82,2.6,3.477,2.0,-1.0,13.01,0.184,0.265,1.0,2.0,0.0,0.007,59.12,62.99,57.99,57.74,54.64,60.19,58.29,61.34,54.61,48.45
2016-07-16 11:29:00-05:00,943.96936,957.6046,971.3196,559926,42.04,0.0,909.0,927.0,29.78,305.2,273.2,273.7,275.4,219.4,220.1,218.2,306.3,647.9,60.15,179.8,1236529.0,305.0,195.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.86,57.15,931.0,218.5,223.1,217.5,60.0,59.9,62.9,0.0,270.0,271.0,272.0,176.9,22.81,178.3,576.0,1191943.0,46549.0,108999.0,0.992,0.772,0.531,0.842,72.93,99.2,97.9,99.5,84.5,84.1,68.73,22.25,30.27,29.86,30.36,25.77,25.65,20.97,26687.0,37180.0,36885.0,37436.0,31886.0,31785.0,25738.0,1.603,290.1,12.6,2.6,3.475,2.0,-1.0,13.27,0.074,0.263,3.0,2.0,0.0,0.001,59.35,63.43,57.89,57.93,54.73,60.53,58.67,61.26,54.77,48.45
2016-07-16 11:30:00-05:00,979.3301,992.8784,1007.04047,559927,42.12,0.0,943.0,961.0,29.98,302.7,273.2,273.6,275.3,226.7,227.6,225.5,304.0,675.4,60.15,185.9,1236532.0,302.3,198.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.76,56.19,965.0,226.3,230.7,225.4,60.0,59.9,62.9,0.0,270.0,271.0,272.0,183.0,23.94,184.5,576.0,1191946.0,46549.0,109000.0,0.992,0.772,0.531,0.842,75.87,103.4,102.2,103.7,87.9,87.7,71.69,22.96,31.29,30.94,31.39,26.6,26.55,21.7,26688.0,37181.0,36885.0,37436.0,31886.0,31785.0,25738.0,1.468,277.7,29.86,3.2,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.001,59.41,63.49,57.79,57.98,54.57,60.46,58.63,61.25,54.96,48.45
2016-07-16 11:31:00-05:00,967.5432,980.0516,993.2131,559928,42.2,0.0,932.0,948.0,30.19,305.1,273.2,273.5,275.2,225.2,225.8,223.8,306.5,665.3,60.15,184.5,1236535.0,304.7,205.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.51,55.34,953.0,224.5,229.0,223.6,60.0,59.9,62.9,0.0,270.0,270.8,272.0,181.6,23.69,183.1,576.0,1191949.0,46549.0,109000.0,0.992,0.772,0.531,0.842,74.74,101.8,100.6,102.0,86.5,86.3,70.45,22.8,31.05,30.7,31.12,26.4,26.34,21.49,26688.0,37181.0,36886.0,37437.0,31887.0,31786.0,25738.0,1.13,300.8,61.41,2.1,3.477,2.0,-1.0,13.29,0.006,0.264,3.0,2.0,0.0,0.001,58.44,62.91,57.24,57.3,53.73,59.6,57.75,60.79,54.53,48.5
2016-07-16 11:32:00-05:00,910.75183,922.8652,934.4464,559929,42.27,0.0,879.0,893.0,30.05,305.7,272.8,273.4,275.1,213.4,214.1,212.2,307.4,628.2,60.15,174.6,1236538.0,305.5,203.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.65,55.29,892.0,212.1,216.9,211.2,60.0,59.9,62.9,0.0,270.0,270.8,272.0,171.7,21.9,173.1,576.0,1191952.0,46549.0,109001.0,0.992,0.772,0.531,0.842,70.65,96.2,94.9,96.1,81.5,81.3,66.25,21.6,29.39,29.0,29.39,24.91,24.84,20.25,26689.0,37182.0,36886.0,37437.0,31887.0,31786.0,25739.0,2.46,292.3,10.19,3.3,3.475,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.001,58.09,62.74,57.0,56.97,53.51,59.38,57.56,60.76,53.93,48.54
2016-07-16 11:33:00-05:00,938.6117,951.32477,963.2536,559930,42.33,0.0,907.0,923.0,30.19,305.2,273.1,273.4,275.2,219.7,220.4,218.4,306.1,648.7,60.15,179.9,1236541.0,304.7,193.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.41,55.6,922.0,218.8,223.4,217.8,60.0,59.9,62.9,0.0,270.0,271.0,272.0,177.0,22.84,178.5,576.0,1191955.0,46549.0,109001.0,0.992,0.772,0.531,0.842,73.21,99.5,98.2,99.8,84.3,83.9,68.45,22.34,30.37,29.98,30.47,25.73,25.61,20.89,26689.0,37182.0,36887.0,37438.0,31888.0,31786.0,25739.0,1.457,272.7,40.68,3.1,3.475,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,58.09,62.56,56.87,56.5,53.27,59.16,57.11,60.47,53.42,48.54
2016-07-16 11:34:00-05:00,954.6848,966.6903,979.3856,559931,42.4,0.0,920.0,936.0,29.94,306.3,273.1,273.4,275.2,222.7,223.4,221.4,307.5,654.5,60.18,182.3,1236544.0,306.6,198.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.83,55.91,934.0,221.8,226.4,220.8,60.0,59.9,62.9,0.0,270.0,270.5,272.0,179.3,23.31,180.8,576.0,1191958.0,46549.0,109001.0,0.992,0.772,0.531,0.842,73.91,100.5,98.7,100.4,85.1,84.5,69.03,22.63,30.78,30.22,30.75,26.05,25.88,21.14,26689.0,37182.0,36887.0,37438.0,31888.0,31787.0,25739.0,2.747,309.4,14.4,3.6,3.477,2.0,-1.0,13.19,-0.02,0.263,3.0,2.0,0.0,0.001,58.48,62.93,56.71,56.63,53.19,58.99,13.35,60.45,53.36,48.54
2016-07-16 11:35:00-05:00,943.96936,954.6651,967.86273,559932,42.45,0.0,907.0,922.0,29.82,307.3,273.0,273.3,275.0,220.5,221.1,219.1,308.1,646.2,60.14,180.5,1236547.0,306.4,201.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.46,56.22,925.0,219.4,223.9,218.4,60.0,59.9,62.9,0.0,270.0,270.9,272.0,177.4,22.92,178.9,576.0,1191961.0,46549.0,109002.0,0.992,0.772,0.531,0.842,72.23,98.6,97.0,98.8,84.2,83.6,68.38,22.19,30.3,29.79,30.35,25.86,25.67,21.01,26690.0,37183.0,36888.0,37439.0,31889.0,31787.0,25740.0,1.378,325.6,20.28,2.2,3.477,2.0,-1.0,13.3,0.037,0.263,3.0,2.0,0.0,0.001,58.69,63.18,56.29,56.58,53.33,59.07,57.17,60.13,53.06,48.54
2016-07-16 11:36:00-05:00,827.49347,836.1503,847.2184,559933,42.51,0.0,796.6,808.0,29.97,311.2,273.1,273.8,275.5,195.6,196.3,194.6,312.4,567.3,60.13,160.1,1236550.0,310.6,198.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.51,55.72,809.0,193.7,198.6,192.6,60.0,59.9,62.9,0.0,270.5,271.1,272.5,157.3,19.23,158.4,576.0,1191963.0,46549.0,109002.0,0.993,0.772,0.531,0.842,63.12,86.3,84.7,86.3,73.31,72.85,59.66,19.64,26.84,26.35,26.84,22.81,22.67,18.56,26690.0,37183.0,36888.0,37439.0,31889.0,31788.0,25740.0,1.413,298.5,25.32,2.9,3.477,2.0,-1.0,13.33,0.006,0.26,3.0,2.0,0.0,0.0,58.53,63.03,56.03,56.47,53.15,58.87,56.76,60.03,53.11,48.54
2016-07-16 11:37:00-05:00,795.776,803.6824,814.14777,559934,42.57,0.0,767.9,779.0,29.94,311.0,273.3,274.1,275.7,191.0,191.9,190.1,312.5,554.1,60.13,156.5,1236552.0,310.5,177.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.65,54.22,789.3,188.9,193.9,187.9,60.0,59.9,62.9,0.0,271.0,271.3,273.0,153.6,18.55,154.7,576.0,1191966.0,46549.0,109002.0,0.993,0.772,0.531,0.842,61.42,84.2,83.5,84.0,71.53,71.88,58.77,19.1,26.2,25.95,26.11,22.24,22.35,18.28,26690.0,37184.0,36889.0,37440.0,31889.0,31788.0,25740.0,2.36,278.1,11.75,3.2,3.477,2.0,-1.0,13.33,0.006,0.258,3.0,2.0,0.0,0.0,57.2,61.61,55.23,55.46,52.21,57.77,55.54,59.22,51.96,48.54
