TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 11:38:00-05:00,842.81647,851.7831,862.19806,559935,42.6,0.0,816.0,828.0,29.71,316.9,273.3,274.1,275.7,201.4,202.2,200.4,317.9,575.0,60.14,165.1,1236555.0,316.2,173.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.97,54.14,838.0,199.8,204.6,198.7,60.0,59.9,62.9,0.0,270.6,271.0,272.6,162.2,20.12,163.5,576.0,1191969.0,46549.0,109003.0,0.992,0.772,0.531,0.842,64.44,87.8,87.0,87.6,74.19,74.04,60.79,20.42,27.81,27.56,27.74,23.51,23.46,19.26,26691.0,37184.0,36889.0,37440.0,31890.0,31788.0,25741.0,2.487,280.4,5.914,3.9,3.475,2.0,-1.0,13.33,0.006,0.259,3.0,2.0,0.0,0.0,56.64,61.18,54.72,55.02,51.64,57.25,55.14,58.82,51.61,48.54
2016-07-16 11:39:00-05:00,835.52997,843.4991,854.4777,559936,42.65,0.0,806.0,818.0,29.76,319.1,273.6,274.0,275.7,198.9,199.5,197.8,320.8,564.3,60.14,162.9,1236558.0,319.1,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.0,53.76,822.0,197.1,201.9,195.9,60.0,59.9,62.9,0.0,271.0,271.2,273.0,160.1,19.72,161.3,576.0,1191971.0,46549.0,109003.0,0.993,0.772,0.531,0.842,63.33,85.8,84.6,86.4,73.03,72.16,59.24,20.2,27.36,26.98,27.54,23.29,23.01,18.89,26691.0,37185.0,36890.0,37440.0,31890.0,31789.0,25741.0,2.758,280.5,11.98,3.5,3.475,2.0,-1.0,13.33,0.006,0.26,3.0,2.0,0.0,0.0,56.39,60.9,54.49,54.55,51.35,56.93,-13.43,58.43,51.13,48.62
2016-07-16 11:40:00-05:00,773.7024,779.3648,790.6411,559937,42.65,0.0,743.9,754.5,29.67,323.5,273.1,273.8,275.5,181.7,182.5,181.0,324.2,510.2,60.19,148.6,1236560.0,323.2,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.93,53.45,738.5,179.5,184.5,178.4,60.0,59.9,62.9,0.0,270.4,271.0,272.8,146.0,17.2,147.0,576.0,1191974.0,46549.0,109003.0,0.993,0.772,0.531,0.842,57.46,77.79,75.52,77.55,65.13,63.9,52.73,18.58,25.15,24.42,25.07,21.05,20.66,17.04,26691.0,37185.0,36890.0,37441.0,31891.0,31789.0,25741.0,2.437,286.2,11.49,3.4,3.477,2.0,-1.0,13.11,0.004,0.258,1.0,2.0,0.0,0.001,55.87,60.44,53.86,53.94,50.69,56.18,54.2,57.91,50.53,48.62
2016-07-16 11:41:00-05:00,862.53265,871.6914,883.05444,559938,42.7,0.0,836.0,850.0,29.82,327.7,273.2,273.9,275.7,203.5,203.9,202.2,329.4,562.6,60.16,166.6,1236563.0,327.2,165.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.5,53.24,856.0,201.8,206.5,200.5,60.0,59.9,62.9,0.0,270.3,271.0,272.9,163.7,20.41,165.0,576.0,1191976.0,46549.0,109004.0,0.992,0.772,0.531,0.842,63.39,86.0,84.4,86.3,72.44,71.44,58.58,20.77,28.16,27.66,28.28,23.73,23.4,19.19,26692.0,37186.0,36890.0,37441.0,31891.0,31790.0,25742.0,2.505,268.5,10.32,3.4,3.475,2.0,-1.0,13.33,0.008,0.26,3.0,2.0,0.0,0.001,55.71,60.12,53.56,53.33,50.23,55.59,53.32,57.31,50.17,48.64
2016-07-16 11:42:00-05:00,762.45123,768.943,779.57916,559939,42.7,0.0,734.7,745.2,29.64,329.4,273.1,273.8,275.6,177.9,178.7,177.2,330.6,491.5,60.14,145.5,1236565.0,329.3,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.88,52.83,730.3,175.6,180.6,174.4,60.0,59.9,62.9,0.0,270.7,271.3,273.0,142.9,16.64,143.9,576.0,1191979.0,46549.0,109004.0,0.993,0.772,0.531,0.842,56.09,75.18,72.24,75.02,62.6,61.18,49.96,18.47,24.76,23.78,24.7,20.61,20.14,16.45,26692.0,37186.0,36891.0,37442.0,31891.0,31790.0,25742.0,2.225,273.3,16.97,3.0,3.477,2.0,-1.0,13.33,0.006,0.258,3.0,2.0,0.0,0.0,55.41,60.02,53.55,53.34,50.24,55.58,53.63,57.39,50.07,48.64
2016-07-16 11:43:00-05:00,822.4573,829.4697,841.8027,559940,42.74,0.0,792.4,805.0,29.67,325.6,273.4,274.1,275.8,195.6,196.2,194.5,326.8,545.2,60.15,160.2,1236568.0,325.2,162.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.03,52.59,810.0,193.8,198.6,192.6,60.0,59.9,62.9,0.0,271.0,271.7,273.0,157.5,19.25,158.6,576.0,1191981.0,46549.0,109004.0,0.993,0.772,0.531,0.842,60.85,82.7,81.7,83.1,69.95,69.3,57.21,19.81,26.93,26.58,27.06,22.77,22.56,18.62,26692.0,37187.0,36891.0,37442.0,31892.0,31790.0,25742.0,2.565,295.3,15.1,3.6,3.477,2.0,-1.0,13.33,0.006,0.259,3.0,2.0,0.0,0.0,55.02,59.7,53.16,53.1,50.02,55.23,53.4,57.02,49.65,48.64
2016-07-16 11:44:00-05:00,867.8903,876.23425,888.93115,559941,42.74,0.0,837.0,850.0,29.68,319.9,273.3,274.2,275.8,207.3,207.6,205.9,321.0,586.7,60.15,169.8,1236571.0,319.5,178.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.02,52.4,852.0,205.7,210.5,204.5,60.0,59.9,62.9,0.0,270.7,271.2,272.9,167.0,21.0,168.3,576.0,1191984.0,46549.0,109005.0,0.992,0.772,0.531,0.842,65.82,89.5,88.1,89.6,75.81,75.25,61.51,21.06,28.64,28.19,28.66,24.25,24.07,19.68,26693.0,37187.0,36892.0,37443.0,31892.0,31791.0,25743.0,2.0,297.8,23.69,3.6,3.477,2.0,-1.0,13.33,0.006,0.26,3.0,2.0,0.0,0.0,55.03,59.33,52.9,52.98,49.96,55.01,53.33,56.78,49.38,48.64
2016-07-16 11:45:00-05:00,860.38965,868.4847,880.98035,559942,42.75,0.0,829.0,842.0,29.68,319.9,273.4,274.1,275.7,205.8,206.3,204.6,321.2,582.6,60.15,168.7,1236573.0,319.5,188.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.07,52.82,850.0,204.2,209.0,203.1,60.0,59.9,62.9,0.0,270.8,271.4,272.7,165.8,20.78,167.1,576.0,1191987.0,46549.0,109005.0,0.992,0.772,0.531,0.842,65.13,88.5,87.7,89.0,75.44,74.91,61.34,20.83,28.32,28.05,28.46,24.13,23.96,19.62,26693.0,37188.0,36892.0,37443.0,31892.0,31791.0,25743.0,1.982,292.6,26.96,3.4,3.475,2.0,-1.0,13.33,0.006,0.26,3.0,2.0,0.0,0.0,55.07,59.54,53.29,53.5,50.44,55.43,53.76,57.19,49.88,48.64
2016-07-16 11:46:00-05:00,934.32556,943.70886,956.33984,559943,42.75,0.0,902.0,916.0,29.9,307.9,273.5,274.2,275.8,221.4,222.2,220.2,309.3,649.3,60.14,181.8,1236576.0,307.5,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.36,53.43,919.0,220.1,224.6,219.1,60.0,59.9,62.9,0.0,270.6,271.2,272.5,178.7,23.14,180.2,576.0,1191990.0,46549.0,109005.0,0.992,0.772,0.531,0.842,73.16,99.7,98.4,99.7,84.6,84.4,68.77,22.51,30.68,30.29,30.69,26.04,25.96,21.16,26693.0,37188.0,36893.0,37444.0,31893.0,31791.0,25743.0,1.76,297.2,22.18,3.4,3.475,2.0,-1.0,13.09,0.002,0.262,1.0,2.0,0.0,0.002,55.63,60.19,53.87,54.21,51.08,56.06,54.48,57.99,49.93,48.64
2016-07-16 11:47:00-05:00,986.83075,995.28345,1008.1928,559944,42.75,0.0,949.0,963.0,30.0,303.1,274.3,275.0,276.6,229.6,230.2,228.2,305.5,685.3,60.16,189.1,1236579.0,302.8,200.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.23,53.0,961.0,229.3,233.4,228.4,60.0,59.9,62.9,0.0,271.0,271.9,273.0,186.2,24.49,187.8,576.0,1191993.0,46549.0,109006.0,0.991,0.772,0.531,0.842,77.05,105.1,103.8,105.2,89.5,88.9,72.62,23.35,31.87,31.46,31.9,27.13,26.95,22.01,26694.0,37189.0,36893.0,37444.0,31893.0,31792.0,25744.0,2.112,284.7,7.402,3.0,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.001,55.79,60.34,54.29,54.5,51.52,56.56,54.89,58.2,50.59,48.64
2016-07-16 11:48:00-05:00,871.1049,877.70404,889.6225,559945,42.77,0.0,836.0,847.0,29.78,313.0,274.4,274.8,276.4,204.8,205.5,203.7,313.2,594.2,60.19,168.4,1236582.0,311.8,209.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.14,53.98,843.0,203.4,208.2,202.3,60.0,59.9,62.9,0.0,271.0,272.0,273.1,165.5,20.71,166.8,576.0,1191996.0,46549.0,109006.0,0.992,0.772,0.531,0.842,65.98,90.4,89.0,90.2,76.85,76.33,62.47,20.64,28.28,27.83,28.22,24.03,23.87,19.54,26694.0,37189.0,36894.0,37445.0,31894.0,31792.0,25744.0,1.995,280.4,10.11,2.8,3.477,2.0,-1.0,13.29,0.006,0.262,3.0,2.0,0.0,0.001,56.15,60.62,54.83,54.84,51.87,56.94,55.16,58.53,50.89,48.64
2016-07-16 11:49:00-05:00,799.52637,806.4883,815.4153,559946,42.8,0.0,774.1,783.1,29.73,318.0,274.1,274.6,276.2,190.2,191.0,189.4,321.3,543.1,60.12,156.1,1236585.0,317.2,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.97,53.87,779.3,188.2,193.1,187.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,153.4,18.45,154.5,576.0,1191998.0,46549.0,109006.0,0.993,0.772,0.531,0.842,60.73,82.4,81.1,83.3,69.94,68.8,56.52,19.31,26.18,25.78,26.49,22.23,21.87,17.97,26694.0,37189.0,36894.0,37445.0,31894.0,31793.0,25744.0,1.502,267.7,20.85,2.1,3.475,2.0,-1.0,13.29,0.006,0.259,3.0,2.0,0.0,0.0,56.26,60.52,54.97,55.12,51.98,57.0,55.32,58.83,51.3,48.64
2016-07-16 11:50:00-05:00,666.3345,668.8668,678.0628,559947,42.8,0.0,639.9,645.7,30.06,325.8,273.3,274.3,276.0,156.8,157.9,156.6,326.8,440.2,60.21,128.3,1236587.0,325.4,173.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,54.19,640.2,154.0,159.2,153.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,125.9,13.54,126.6,576.0,1192000.0,46549.0,109007.0,0.994,0.772,0.531,0.842,48.4,65.73,64.63,66.23,55.91,54.74,45.45,15.76,21.41,21.05,21.57,18.21,17.83,14.8,26695.0,37190.0,36895.0,37445.0,31894.0,31793.0,25745.0,0.865,238.9,20.42,1.7,3.477,2.0,-1.0,13.29,0.006,0.256,3.0,2.0,0.0,0.0,56.43,60.27,54.86,54.7,51.75,56.7,54.92,58.41,51.34,48.64
2016-07-16 11:51:00-05:00,593.5772,594.3107,602.70325,559948,42.88,0.0,570.9,574.8,30.73,324.3,273.4,273.9,275.6,142.4,143.7,142.6,325.2,403.1,60.14,116.4,1236589.0,323.8,143.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.01,51.46,579.1,139.5,144.6,138.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,114.3,11.41,114.9,576.0,1192002.0,46549.0,109007.0,0.995,0.772,0.531,0.842,43.45,60.02,59.53,59.63,50.63,50.95,41.95,14.09,19.46,19.3,19.33,16.41,16.52,13.6,26695.0,37190.0,36895.0,37446.0,31895.0,31793.0,25745.0,1.832,198.0,19.49,2.9,3.477,2.0,-1.0,13.29,0.008,0.254,3.0,2.0,0.0,0.0,54.86,58.21,54.44,54.44,51.5,56.03,54.78,57.57,51.24,48.64
2016-07-16 11:52:00-05:00,587.7909,587.89734,595.78955,559949,42.88,0.0,566.6,569.0,31.24,323.2,273.6,274.0,275.6,143.0,144.4,143.2,322.6,405.7,60.14,116.9,1236591.0,323.1,131.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,49.64,579.7,140.0,145.1,139.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,114.8,11.49,115.3,576.0,1192004.0,46549.0,109007.0,0.995,0.772,0.531,0.842,43.41,60.05,60.32,60.11,50.98,51.67,42.68,14.03,19.41,19.49,19.43,16.48,16.7,13.79,26695.0,37190.0,36895.0,37446.0,31895.0,31793.0,25745.0,1.763,185.8,11.75,3.0,3.475,2.0,-1.0,13.04,-0.191,0.255,1.0,2.0,0.0,0.004,52.79,55.91,53.55,53.76,50.8,54.9,54.33,56.08,51.02,48.64
2016-07-16 11:53:00-05:00,567.1103,565.584,573.5504,559950,42.86,0.0,543.4,544.5,31.64,322.8,272.9,274.1,275.7,137.5,138.8,137.7,323.6,391.2,60.14,112.2,1236592.0,322.6,130.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,48.39,548.1,134.4,139.5,133.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,110.2,10.73,110.7,576.0,1192006.0,46549.0,109007.0,0.995,0.772,0.531,0.842,42.13,57.54,57.31,58.08,49.4,49.16,40.52,13.59,18.56,18.49,18.74,15.93,15.86,13.07,26695.0,37191.0,36895.0,37446.0,31895.0,31794.0,25745.0,2.403,189.4,7.856,3.6,3.475,2.0,-1.0,13.03,0.08,0.256,1.0,1.0,0.0,0.006,51.4,54.23,52.88,52.99,50.0,54.1,53.85,54.9,50.62,48.64
2016-07-16 11:54:00-05:00,537.2144,535.1202,542.78436,559951,42.8,0.0,515.3,516.2,31.91,321.3,273.2,273.9,275.5,131.0,132.6,131.5,323.4,374.8,60.15,107.0,1236594.0,320.7,126.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,47.71,521.7,128.0,133.0,127.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,105.1,9.84,105.5,576.0,1192008.0,46549.0,109007.0,0.996,0.772,0.531,0.842,40.38,55.31,55.39,55.8,47.31,47.29,38.96,12.97,17.76,17.79,17.92,15.2,15.19,12.51,26696.0,37191.0,36896.0,37446.0,31895.0,31794.0,25746.0,1.827,207.3,8.5,2.3,3.477,2.0,-1.0,13.29,0.123,0.252,3.0,1.0,0.0,0.001,50.27,52.82,51.88,52.17,49.02,53.2,53.04,54.02,50.07,48.69
2016-07-16 11:55:00-05:00,551.2515,548.6151,556.72705,559952,42.76,0.0,526.5,527.5,31.78,312.2,273.3,273.9,275.5,134.1,136.1,134.8,313.2,391.2,60.13,109.8,1236596.0,312.1,121.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,47.11,538.0,131.5,136.8,131.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,107.6,10.31,108.1,576.0,1192010.0,46549.0,109007.0,0.995,0.772,0.531,0.842,42.15,58.25,58.19,58.39,49.97,50.41,41.43,13.16,18.18,18.16,18.22,15.6,15.73,12.93,26696.0,37191.0,36896.0,37447.0,31896.0,31794.0,25746.0,2.535,244.1,10.05,3.5,3.475,2.0,-1.0,13.29,0.007,0.252,3.0,2.0,0.0,0.001,49.82,51.87,51.39,51.41,48.36,52.56,52.38,53.34,49.29,48.73
2016-07-16 11:56:00-05:00,549.8585,547.0117,554.65295,559953,42.72,0.0,526.7,526.9,30.94,317.0,273.0,273.9,275.6,134.7,136.5,135.2,317.7,387.9,60.15,110.1,1236598.0,316.6,122.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.84,47.33,531.6,131.6,136.9,131.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,108.2,10.4,108.7,576.0,1192011.0,46549.0,109008.0,0.995,0.772,0.531,0.842,42.15,58.03,57.62,58.03,49.41,49.62,40.55,13.36,18.39,18.26,18.39,15.66,15.73,12.85,26696.0,37191.0,36896.0,37447.0,31896.0,31794.0,25746.0,1.783,280.6,21.3,2.9,3.477,2.0,-1.0,13.29,0.006,0.252,3.0,2.0,0.0,0.001,49.41,51.79,50.83,50.44,47.38,51.85,51.59,52.82,48.2,48.73
2016-07-16 11:57:00-05:00,614.5793,612.7493,619.7571,559954,42.67,0.0,595.2,595.6,30.34,309.7,273.1,273.9,275.6,151.9,153.8,152.2,311.0,442.8,60.15,124.4,1236600.0,309.2,123.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.37,47.52,615.7,148.6,154.5,148.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,121.8,12.9,122.4,576.0,1192013.0,46549.0,109008.0,0.994,0.772,0.531,0.842,48.41,66.7,67.05,66.73,57.25,57.95,47.35,14.99,20.65,20.76,20.66,17.72,17.94,14.66,26696.0,37192.0,36896.0,37447.0,31896.0,31795.0,25746.0,1.837,296.8,11.73,2.8,3.477,2.0,-1.0,13.29,0.006,0.253,3.0,2.0,0.0,0.0,49.51,52.08,50.37,50.05,47.18,51.53,51.05,52.54,47.64,48.78
2016-07-16 11:58:00-05:00,649.94,647.0879,655.2475,559955,42.62,0.0,626.5,626.8,30.15,308.2,273.3,273.8,275.6,159.1,161.0,159.2,308.5,465.1,60.15,130.4,1236602.0,308.0,138.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.77,48.08,643.8,156.7,162.5,156.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,128.3,14.14,129.1,576.0,1192016.0,46549.0,109008.0,0.994,0.772,0.531,0.842,49.87,69.47,70.33,70.12,60.32,60.87,50.33,15.37,21.41,21.67,21.61,18.58,18.75,15.5,26697.0,37192.0,36897.0,37448.0,31896.0,31795.0,25746.0,0.617,306.2,55.71,1.7,3.475,2.0,-1.0,13.29,0.006,0.255,3.0,2.0,0.0,0.0,50.06,52.55,50.47,50.28,47.62,51.95,29.38,52.61,47.88,48.83
2016-07-16 11:59:00-05:00,695.5874,693.8524,700.4171,559956,42.58,0.0,679.2,677.7,30.16,306.5,273.3,274.2,275.9,166.6,168.2,166.4,307.6,488.1,60.21,136.6,1236604.0,306.3,143.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.07,48.63,660.8,163.0,168.9,162.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,133.4,15.1,134.2,576.0,1192018.0,46549.0,109008.0,0.994,0.772,0.531,0.842,55.81,76.25,73.82,74.73,63.03,62.55,50.92,17.09,23.34,22.6,22.88,19.3,19.15,15.59,26697.0,37192.0,36897.0,37448.0,31897.0,31795.0,25747.0,0.902,63.76,14.24,1.2,3.477,2.0,-1.0,13.18,-0.022,0.255,3.0,2.0,0.0,0.001,50.79,53.06,50.77,50.81,48.21,52.19,48.88,52.61,48.6,48.85
2016-07-16 12:00:00-05:00,910.75183,912.17615,919.0058,559957,42.53,0.0,890.0,891.0,30.16,304.4,273.8,274.7,276.4,217.3,218.2,216.1,305.6,643.2,60.22,178.7,1236607.0,303.7,149.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.49,49.35,893.0,216.1,220.9,215.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,175.7,22.81,177.2,576.0,1192021.0,46549.0,109009.0,0.992,0.772,0.531,0.842,71.35,98.7,97.9,98.8,84.4,84.1,69.22,21.71,30.02,29.8,30.06,25.68,25.61,21.06,26697.0,37193.0,36898.0,37448.0,31897.0,31796.0,25747.0,0.648,62.44,22.13,1.3,3.477,2.0,-1.0,13.29,0.036,0.262,3.0,2.0,0.0,0.001,52.09,53.79,51.55,51.58,49.2,52.81,52.11,52.99,49.79,48.93
2016-07-16 12:01:00-05:00,969.6862,971.3667,978.23334,559958,42.5,0.0,946.0,946.0,30.25,308.8,274.0,274.9,276.5,228.6,229.2,227.1,310.1,673.0,60.22,188.1,1236610.0,308.1,196.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.02,50.99,945.0,228.9,232.9,228.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.7,24.46,187.3,576.0,1192024.0,46549.0,109009.0,0.992,0.772,0.531,0.842,75.15,103.3,102.1,103.4,87.6,87.3,71.75,23.2,31.9,31.52,31.93,27.05,26.94,22.15,26698.0,37193.0,36898.0,37449.0,31898.0,31796.0,25747.0,1.44,134.0,8.8,2.2,3.477,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.001,53.63,55.11,52.74,52.85,50.68,53.89,53.39,53.74,50.98,48.96
2016-07-16 12:02:00-05:00,1084.3406,1086.2738,1095.7665,559959,42.5,0.0,1049.0,1049.0,30.76,305.4,274.6,275.1,276.8,249.7,250.1,248.0,305.9,745.1,60.16,205.9,1236614.0,305.3,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,51.65,1057.0,251.2,254.2,250.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,203.5,27.65,205.4,576.0,1192027.0,46549.0,109010.0,0.991,0.772,0.531,0.842,82.2,113.7,113.4,114.8,97.5,97.3,80.5,25.1,34.72,34.62,35.06,29.77,29.71,24.57,26698.0,37194.0,36899.0,37450.0,31898.0,31797.0,25748.0,0.687,138.9,82.0,2.0,3.477,2.0,-1.0,13.29,0.006,0.268,3.0,2.0,0.0,0.0,55.3,56.0,53.88,54.33,52.17,55.02,55.06,54.77,52.64,49.02
2016-07-16 12:03:00-05:00,1102.5568,1106.3158,1113.0508,559960,42.5,0.0,1066.0,1066.0,30.91,303.7,274.4,275.1,276.8,249.1,250.0,247.8,305.0,749.0,60.15,205.6,1236617.0,303.1,227.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,53.53,1061.0,251.4,254.4,250.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,203.4,27.61,205.3,576.0,1192031.0,46549.0,109010.0,0.991,0.772,0.531,0.842,83.0,114.9,113.8,115.7,97.9,97.5,80.6,25.18,34.85,34.53,35.1,29.7,29.58,24.45,26698.0,37195.0,36899.0,37450.0,31899.0,31797.0,25748.0,0.838,34.93,53.58,1.5,3.477,2.0,-1.0,13.29,0.006,0.269,3.0,2.0,0.0,0.0,56.86,57.63,55.69,56.11,54.15,56.84,56.7,56.73,54.46,49.06
2016-07-16 12:04:00-05:00,1074.6968,1079.5933,1085.3959,559961,42.5,0.0,1043.0,1042.0,30.79,301.1,274.3,275.0,276.8,245.8,246.2,244.1,302.8,740.8,60.14,202.6,1236620.0,300.9,228.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,55.09,1053.0,246.6,249.7,245.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,199.7,26.94,201.5,576.0,1192034.0,46549.0,109011.0,0.991,0.772,0.531,0.842,81.6,113.1,112.9,114.4,97.0,96.9,80.3,24.57,34.05,34.0,34.45,29.2,29.17,24.17,26699.0,37195.0,36900.0,37451.0,31899.0,31798.0,25749.0,1.503,37.2,18.87,2.4,3.475,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,58.46,59.03,56.93,57.41,55.5,57.96,57.79,58.01,54.77,49.12
2016-07-16 12:05:00-05:00,1111.129,1112.9965,1119.9645,559962,42.54,0.0,1071.0,1068.0,30.88,300.0,274.8,275.5,277.2,248.2,248.8,246.6,301.8,753.7,60.14,205.0,1236624.0,299.5,224.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.88,56.63,1070.0,250.2,253.1,249.6,60.0,59.9,62.9,0.0,271.5,272.4,273.5,203.0,27.45,204.8,576.0,1192037.0,46549.0,109011.0,0.991,0.772,0.531,0.842,82.7,115.1,114.4,116.4,99.0,98.3,81.6,24.8,34.52,34.31,34.91,29.69,29.49,24.49,26699.0,37196.0,36900.0,37451.0,31900.0,31798.0,25749.0,1.005,53.26,45.4,1.9,3.477,2.0,-1.0,13.11,0.005,0.268,1.0,2.0,0.0,0.002,60.02,60.45,58.01,58.28,56.8,58.91,58.58,58.51,55.68,49.12
2016-07-16 12:06:00-05:00,954.6848,957.20374,960.949,559963,42.59,0.0,925.0,921.0,30.99,300.0,275.2,275.6,277.2,217.6,218.4,216.5,303.3,659.4,60.13,179.7,1236627.0,299.7,227.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.62,56.86,926.0,216.7,221.0,215.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,176.7,22.67,178.2,576.0,1192040.0,46549.0,109011.0,0.992,0.772,0.531,0.842,72.34,100.4,100.1,101.2,85.8,85.7,71.27,21.68,30.1,30.01,30.33,25.71,25.69,21.36,26700.0,37196.0,36901.0,37452.0,31900.0,31799.0,25749.0,1.262,4.001,14.86,1.6,3.475,2.0,-1.0,13.29,0.008,0.264,3.0,2.0,0.0,0.001,61.01,60.91,58.94,59.24,57.68,59.26,59.0,58.53,55.83,49.16
2016-07-16 12:07:00-05:00,825.1361,824.1252,829.81885,559964,42.65,0.0,793.9,789.7,30.73,301.4,274.5,275.1,276.7,189.7,190.7,189.1,304.5,571.1,60.14,156.1,1236629.0,301.6,199.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.81,57.51,793.0,188.3,193.3,187.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,153.9,18.58,155.0,576.0,1192043.0,46549.0,109012.0,0.993,0.772,0.531,0.842,61.52,86.2,85.7,86.6,74.13,74.22,61.76,18.53,25.97,25.81,26.08,22.32,22.35,18.59,26700.0,37197.0,36901.0,37452.0,31900.0,31799.0,25750.0,0.8,17.2,22.97,1.4,3.475,2.0,-1.0,13.29,0.006,0.26,3.0,2.0,0.0,0.001,61.12,60.99,59.11,59.37,58.02,59.48,58.84,58.7,55.98,49.22
2016-07-16 12:08:00-05:00,950.3986,951.32477,956.33984,559965,42.73,0.0,924.0,919.0,30.79,298.9,274.9,275.4,277.0,218.0,218.8,216.8,301.4,660.7,60.15,179.9,1236632.0,298.7,173.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.55,58.54,931.0,216.6,221.0,215.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,176.5,22.65,177.9,576.0,1192046.0,46549.0,109012.0,0.992,0.772,0.531,0.842,72.33,100.8,100.7,101.5,86.4,86.5,71.64,21.61,30.13,30.09,30.32,25.8,25.85,21.4,26700.0,37197.0,36902.0,37453.0,31901.0,31799.0,25750.0,0.332,352.2,73.84,0.8,3.477,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,61.48,61.52,59.37,59.74,58.59,59.73,58.61,59.3,56.25,49.25
2016-07-16 12:09:00-05:00,1003.97546,1003.4339,1009.345,559966,42.81,0.0,972.0,966.0,31.03,297.7,274.9,275.5,277.0,227.4,228.0,226.0,299.7,693.2,60.19,187.7,1236635.0,296.8,199.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.04,59.61,978.0,226.8,231.1,226.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,184.6,24.14,186.1,576.0,1192049.0,46549.0,109012.0,0.992,0.772,0.531,0.842,76.11,105.8,105.3,106.4,90.8,90.6,75.21,22.65,31.48,31.35,31.66,27.01,26.98,22.38,26701.0,37198.0,36902.0,37453.0,31901.0,31800.0,25750.0,0.822,295.3,30.7,2.0,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,62.46,62.29,60.15,60.6,59.55,60.51,60.01,59.87,57.23,49.31
2016-07-16 12:10:00-05:00,863.6042,860.8687,867.0377,559967,42.92,0.0,831.0,825.0,31.13,299.1,274.5,275.1,276.6,195.7,196.7,195.0,300.9,594.7,60.17,161.1,1236638.0,299.3,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.32,58.85,827.0,194.6,199.5,193.8,60.0,59.9,62.9,0.0,271.8,272.7,273.9,158.7,19.47,159.9,576.0,1192051.0,46549.0,109013.0,0.993,0.772,0.531,0.842,65.01,90.1,89.4,90.5,77.21,76.92,64.0,19.42,26.9,26.7,27.03,23.06,22.97,19.11,26701.0,37198.0,36903.0,37454.0,31902.0,31800.0,25751.0,0.762,139.0,95.7,1.8,3.475,2.0,-1.0,13.29,0.01,0.263,3.0,2.0,0.0,0.0,62.85,62.8,60.8,61.24,60.04,60.84,40.11,60.21,57.72,49.39
2016-07-16 12:11:00-05:00,903.25104,900.95264,906.67633,559968,43.02,0.0,874.0,867.0,31.9,297.4,274.1,275.3,276.8,204.4,205.3,203.5,296.8,622.2,60.15,168.2,1236641.0,296.9,178.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,56.31,858.0,203.1,207.9,202.3,60.0,59.9,62.9,0.0,271.3,272.1,273.7,165.8,20.76,167.1,576.0,1192054.0,46549.0,109013.0,0.992,0.772,0.531,0.842,68.46,94.9,94.0,95.7,81.2,80.2,66.42,20.35,28.22,27.95,28.45,24.12,23.83,19.74,26701.0,37199.0,36903.0,37454.0,31902.0,31801.0,25751.0,1.793,148.9,16.63,3.1,3.477,2.0,-1.0,13.1,0.003,0.262,1.0,2.0,0.0,0.001,60.6,60.59,59.98,60.54,58.87,59.84,60.39,58.94,57.7,49.44
2016-07-16 12:12:00-05:00,791.3827,788.8514,793.52185,559969,43.09,0.0,764.7,757.7,32.44,296.6,273.8,274.8,276.4,180.5,181.6,180.0,296.9,548.5,60.13,148.2,1236643.0,297.4,183.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,54.81,745.3,178.5,183.8,177.9,60.0,59.9,62.9,0.0,271.1,272.0,273.1,145.9,17.24,146.9,576.0,1192057.0,46549.0,109013.0,0.993,0.772,0.531,0.842,60.29,83.5,82.1,83.5,71.16,70.36,58.38,17.89,24.78,24.34,24.77,21.1,20.87,17.31,26702.0,37199.0,36904.0,37455.0,31902.0,31801.0,25751.0,1.558,171.2,17.03,3.0,3.475,2.0,-1.0,13.29,0.007,0.261,3.0,2.0,0.0,0.001,59.22,59.28,59.49,60.31,58.33,59.32,60.56,58.24,57.85,49.52
2016-07-16 12:13:00-05:00,718.9469,717.6356,720.81256,559970,43.16,0.0,702.3,695.5,32.74,342.2,272.8,273.8,275.4,101.7,102.6,101.6,341.6,298.2,60.13,83.2,1236644.0,340.7,162.8,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,52.6,685.7,103.4,106.9,102.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,79.64,5.443,83.3,576.0,1192058.0,46549.0,109014.0,0.674,0.772,0.531,0.842,32.9,43.45,43.65,45.96,36.86,37.01,30.4,10.27,13.41,13.53,14.37,11.37,11.44,9.41,26702.0,37199.0,36904.0,37455.0,31903.0,31801.0,25752.0,2.143,175.8,14.83,3.3,3.477,2.0,-1.0,13.29,0.006,0.257,3.0,2.0,0.0,0.0,56.71,56.99,58.44,59.01,56.73,58.04,59.68,56.88,57.16,49.61
2016-07-16 12:14:00-05:00,729.9837,724.58344,730.607,559971,43.21,0.0,701.8,694.1,32.59,355.6,273.2,273.9,275.5,123.3,124.3,123.0,356.8,324.4,60.14,100.2,1236646.0,355.0,92.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.91,52.81,680.0,120.6,124.8,119.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,98.6,8.87,99.0,576.0,1192060.0,46549.0,109014.0,0.996,0.772,0.531,0.842,34.85,45.78,46.27,49.64,39.52,39.28,33.16,12.38,16.26,16.44,17.63,14.03,13.95,11.77,26702.0,37199.0,36904.0,37455.0,31903.0,31801.0,25752.0,1.012,130.9,39.06,2.1,3.475,2.0,-1.0,13.29,0.006,0.258,3.0,2.0,0.0,0.0,56.65,56.74,57.92,58.3,56.43,57.55,41.6,56.89,56.63,49.68
2016-07-16 12:15:00-05:00,780.0245,776.69257,780.9619,559972,43.25,0.0,757.7,749.8,31.87,348.8,273.1,274.2,275.8,148.2,148.8,147.5,349.6,392.0,60.14,120.8,1236648.0,348.2,115.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,52.91,745.8,145.0,149.6,143.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,118.4,12.34,119.0,576.0,1192062.0,46549.0,109014.0,0.995,0.772,0.531,0.842,41.79,56.88,57.62,60.46,48.81,48.98,40.72,14.56,19.81,20.08,21.07,17.0,17.07,14.18,26702.0,37200.0,36904.0,37455.0,31903.0,31802.0,25752.0,0.697,112.9,27.23,1.6,3.475,2.0,-1.0,13.29,0.006,0.259,3.0,2.0,0.0,0.0,56.76,56.84,57.67,58.49,56.0,57.28,59.25,56.83,56.81,49.79
2016-07-16 12:16:00-05:00,703.83826,700.53314,704.4501,559973,43.28,0.0,686.9,679.5,31.77,335.7,273.8,274.8,276.5,154.6,155.2,153.9,336.9,424.5,60.15,126.4,1236650.0,335.2,136.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,53.04,691.7,150.9,155.7,149.6,60.0,59.9,62.9,0.0,271.9,272.9,273.9,123.5,13.23,124.2,576.0,1192064.0,46549.0,109014.0,0.994,0.772,0.531,0.842,45.8,62.46,62.95,64.9,53.54,53.8,44.2,15.34,20.91,21.08,21.73,17.93,18.01,14.8,26702.0,37200.0,36905.0,37456.0,31903.0,31802.0,25752.0,1.003,198.5,75.29,4.1,3.475,2.0,-1.0,13.29,0.006,0.256,3.0,2.0,0.0,0.0,56.73,56.67,57.37,58.12,55.85,56.69,44.0,56.63,56.6,49.83
2016-07-16 12:17:00-05:00,785.59644,781.2354,785.4558,559974,43.3,0.0,764.6,756.0,31.4,323.1,274.1,275.1,276.7,181.4,182.0,180.5,324.3,513.7,60.15,148.9,1236653.0,322.4,142.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.5,53.21,760.2,178.9,183.9,177.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,146.1,17.24,147.2,576.0,1192066.0,46549.0,109014.0,0.993,0.772,0.531,0.842,55.92,76.97,76.56,78.16,65.53,65.37,54.34,18.04,24.83,24.69,25.21,21.14,21.08,17.52,26703.0,37201.0,36905.0,37456.0,31904.0,31802.0,25753.0,2.787,266.8,7.325,3.5,3.475,2.0,-1.0,13.29,0.006,0.259,3.0,2.0,0.0,0.0,56.33,56.62,56.82,56.94,54.53,56.08,14.98,56.35,54.8,49.91
2016-07-16 12:18:00-05:00,668.04895,663.52234,667.57697,559975,43.3,0.0,650.4,642.8,30.91,323.5,274.0,274.9,276.6,157.3,158.3,157.0,325.3,446.9,60.14,129.0,1236655.0,322.9,166.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.96,52.35,650.2,154.2,159.3,153.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,126.3,13.67,127.1,576.0,1192068.0,46549.0,109015.0,0.994,0.772,0.531,0.842,48.34,67.01,66.1,67.21,56.57,56.87,46.56,15.62,21.66,21.36,21.73,18.28,18.38,15.05,26703.0,37201.0,36905.0,37457.0,31904.0,31803.0,25753.0,1.827,259.0,9.77,2.8,3.475,2.0,-1.0,13.29,0.006,0.256,3.0,2.0,0.0,0.0,55.64,56.68,56.14,55.88,53.27,55.4,56.82,55.98,53.75,49.99
2016-07-16 12:19:00-05:00,728.805,721.5104,727.6111,559976,43.3,0.0,704.3,695.9,30.91,316.6,274.1,275.0,276.7,170.3,171.3,169.8,317.5,492.9,60.14,139.9,1236657.0,315.8,145.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.62,51.84,686.9,168.6,173.8,167.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,138.1,15.76,139.0,576.0,1192071.0,46549.0,109015.0,0.994,0.772,0.531,0.842,53.0,73.75,72.77,74.56,63.27,62.3,51.99,16.78,23.34,23.03,23.6,20.02,19.72,16.45,26703.0,37201.0,36906.0,37457.0,31904.0,31803.0,25753.0,1.778,244.8,35.73,3.2,3.475,2.0,-1.0,13.29,0.006,0.257,3.0,2.0,0.0,0.0,54.77,56.35,55.36,54.95,52.47,54.96,55.99,55.42,53.3,50.08
2016-07-16 12:20:00-05:00,709.08875,702.5373,707.2156,559977,43.31,0.0,690.1,680.6,30.91,312.3,274.1,275.1,276.9,167.5,168.7,167.3,313.4,489.9,60.14,137.7,1236659.0,311.9,156.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,52.0,672.1,164.4,169.9,163.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,134.8,15.17,135.6,576.0,1192073.0,46549.0,109015.0,0.994,0.772,0.531,0.842,54.1,75.06,73.15,74.21,62.15,62.16,51.05,16.89,23.44,22.84,23.17,19.4,19.41,15.94,26704.0,37202.0,36906.0,37457.0,31905.0,31803.0,25753.0,2.095,237.7,8.79,2.7,3.475,2.0,-1.0,13.29,0.006,0.257,3.0,2.0,0.0,0.0,54.59,56.19,55.14,54.44,51.93,54.86,11.4,55.35,52.54,50.18
2016-07-16 12:21:00-05:00,694.51587,686.9046,692.5816,559978,43.31,0.0,672.2,663.4,31.18,307.7,274.0,274.9,276.7,164.5,165.8,164.3,308.3,487.2,60.14,135.1,1236661.0,307.0,149.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,52.05,662.2,162.0,167.6,161.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,132.9,14.89,133.7,576.0,1192075.0,46549.0,109015.0,0.994,0.772,0.531,0.842,52.31,73.15,72.6,73.43,62.63,62.11,51.91,16.07,22.47,22.3,22.55,19.23,19.08,15.94,26704.0,37202.0,36907.0,37458.0,31905.0,31804.0,25754.0,2.325,255.9,20.86,3.7,3.477,2.0,-1.0,13.29,0.01,0.257,3.0,2.0,0.0,0.0,54.68,56.47,55.17,54.36,51.65,54.97,-41.44,55.46,52.21,50.18
2016-07-16 12:22:00-05:00,618.4368,610.3443,615.72406,559979,43.3,0.0,601.2,592.5,30.69,308.5,273.6,274.6,276.3,148.4,150.1,148.7,312.8,437.4,60.13,121.7,1236663.0,308.6,147.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.54,50.51,592.4,145.6,151.3,145.3,60.0,59.9,62.9,0.0,272.0,272.6,274.0,119.7,12.49,120.3,576.0,1192077.0,46549.0,109016.0,0.995,0.772,0.531,0.842,47.7,66.14,65.06,65.79,56.01,55.72,46.08,14.71,20.4,20.07,20.29,17.27,17.18,14.21,26704.0,37202.0,36907.0,37458.0,31905.0,31804.0,25754.0,2.538,304.7,10.51,3.9,3.477,2.0,-1.0,13.11,0.004,0.254,1.0,2.0,0.0,0.001,53.42,55.41,53.87,53.21,50.26,53.97,33.29,54.5,50.87,50.26
2016-07-16 12:23:00-05:00,583.61194,574.6697,581.1555,559980,43.3,0.0,566.4,558.6,30.45,309.7,273.3,274.5,276.3,142.2,144.0,142.6,309.3,417.8,60.13,116.5,1236665.0,309.4,129.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.11,50.77,571.2,139.2,144.8,138.9,60.0,59.9,62.9,0.0,271.3,272.0,274.0,114.4,11.56,115.0,576.0,1192079.0,46549.0,109016.0,0.995,0.772,0.531,0.842,44.71,62.09,62.29,62.65,53.6,53.39,44.44,13.84,19.22,19.29,19.4,16.59,16.53,13.76,26704.0,37203.0,36907.0,37458.0,31906.0,31804.0,25754.0,1.47,319.3,15.64,2.8,3.477,2.0,-1.0,13.29,0.007,0.254,3.0,2.0,0.0,0.001,53.04,55.34,52.8,52.47,49.83,53.55,53.32,53.72,50.13,50.29
2016-07-16 12:24:00-05:00,590.7912,582.152,587.8388,559981,43.3,0.0,577.8,569.4,30.37,311.4,273.4,274.3,276.0,146.3,148.1,146.7,313.5,427.0,60.14,119.9,1236667.0,310.8,131.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.34,50.53,590.0,142.9,148.6,142.6,60.0,59.9,62.9,0.0,271.1,272.0,273.8,117.4,12.11,118.0,576.0,1192081.0,46549.0,109016.0,0.995,0.772,0.531,0.842,46.07,63.85,64.2,64.1,54.8,55.12,45.81,14.35,19.88,19.99,19.96,17.06,17.16,14.26,26705.0,37203.0,36907.0,37459.0,31906.0,31804.0,25754.0,1.547,306.4,18.3,2.8,3.475,2.0,-1.0,13.29,0.006,0.253,3.0,2.0,0.0,0.0,52.78,55.09,52.25,52.04,49.44,53.21,15.42,53.61,49.28,50.37
2016-07-16 12:25:00-05:00,716.26807,706.2785,711.93994,559982,43.26,0.0,697.7,687.2,30.58,308.9,273.6,274.6,276.4,172.3,173.8,171.9,309.3,504.2,60.15,141.4,1236670.0,308.9,152.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.94,50.05,690.8,170.2,175.8,169.6,60.0,59.9,62.9,0.0,271.0,272.0,273.7,139.2,16.1,140.2,576.0,1192083.0,46549.0,109016.0,0.993,0.772,0.531,0.842,55.17,76.88,76.25,76.69,65.27,65.08,54.24,17.03,23.74,23.54,23.68,20.15,20.09,16.75,26705.0,37203.0,36908.0,37459.0,31906.0,31805.0,25755.0,0.952,308.1,31.36,1.6,3.477,2.0,-1.0,13.29,0.006,0.256,3.0,2.0,0.0,0.0,52.31,54.78,51.93,51.67,49.12,52.86,26.75,53.33,48.97,50.37
2016-07-16 12:26:00-05:00,671.37067,661.3845,667.6922,559983,43.23,0.0,650.4,641.2,30.65,316.0,273.3,274.4,276.1,165.5,167.0,165.4,316.7,477.8,60.14,135.7,1236672.0,315.6,150.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.75,49.97,658.8,162.6,168.3,162.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,133.1,14.94,133.9,576.0,1192085.0,46549.0,109016.0,0.994,0.772,0.531,0.842,50.03,70.19,71.04,71.31,61.27,61.05,51.41,15.81,22.17,22.44,22.53,19.35,19.29,16.24,26705.0,37204.0,36908.0,37460.0,31907.0,31805.0,25755.0,1.818,324.9,13.59,2.4,3.475,2.0,-1.0,13.29,0.006,0.256,3.0,2.0,0.0,0.0,52.35,54.8,51.74,51.48,49.13,52.76,51.63,53.12,49.01,50.39
2016-07-16 12:27:00-05:00,583.39764,574.2688,579.42706,559984,43.2,0.0,570.1,560.8,30.5,321.7,273.3,274.0,275.7,143.2,144.7,143.5,324.2,409.7,60.14,117.1,1236674.0,321.0,133.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.28,50.06,564.6,140.3,145.6,139.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,115.0,11.67,115.6,576.0,1192087.0,46549.0,109017.0,0.995,0.772,0.531,0.842,44.15,61.5,60.41,61.01,51.67,51.61,42.67,14.19,19.76,19.41,19.61,16.6,16.58,13.71,26705.0,37204.0,36909.0,37460.0,31907.0,31805.0,25755.0,0.812,318.3,48.55,1.8,3.475,2.0,-1.0,13.29,0.036,0.253,3.0,2.0,0.0,0.0,52.06,54.77,51.18,51.24,48.86,52.59,18.75,53.03,48.64,50.47
2016-07-16 12:28:00-05:00,600.1135,590.16876,595.6743,559985,43.15,0.0,583.8,574.6,30.59,316.8,273.1,274.0,275.8,147.2,148.7,147.4,317.6,425.5,60.15,120.4,1236676.0,316.1,142.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.54,50.22,578.5,144.3,149.8,143.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,118.3,12.31,118.9,576.0,1192089.0,46549.0,109017.0,0.995,0.772,0.531,0.842,45.61,63.39,62.9,63.48,54.26,53.6,44.88,14.44,20.06,19.91,20.09,17.17,16.96,14.2,26706.0,37204.0,36909.0,37460.0,31907.0,31806.0,25755.0,1.105,324.6,19.02,1.9,3.477,2.0,-1.0,13.08,-0.023,0.255,1.0,2.0,0.0,0.002,52.25,54.76,51.26,51.36,49.26,52.74,42.34,52.9,48.64,50.47
2016-07-16 12:29:00-05:00,609.9717,599.92255,605.12305,559986,43.11,0.0,595.6,585.7,30.57,317.4,273.5,273.9,275.7,150.1,151.8,150.5,317.9,433.1,60.15,123.0,1236678.0,316.5,142.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.67,50.75,591.8,147.1,152.7,146.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,120.6,12.68,121.3,576.0,1192091.0,46549.0,109017.0,0.995,0.772,0.531,0.842,46.22,64.73,64.34,64.69,54.89,54.82,45.82,14.67,20.54,20.41,20.53,17.42,17.39,14.54,26706.0,37205.0,36909.0,37460.0,31907.0,31806.0,25756.0,1.267,326.6,12.72,2.1,3.475,2.0,-1.0,13.29,0.008,0.254,3.0,2.0,0.0,0.001,52.48,54.81,51.16,51.47,49.27,52.7,31.14,52.9,48.55,50.47
2016-07-16 12:30:00-05:00,600.64935,590.30237,595.5591,559987,43.07,0.0,585.7,575.7,30.51,318.6,272.9,274.0,275.8,146.8,148.4,147.1,319.3,422.2,60.15,120.1,1236680.0,318.3,138.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.73,50.77,573.0,143.9,149.5,143.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,118.0,12.2,118.6,576.0,1192093.0,46549.0,109017.0,0.995,0.772,0.531,0.842,45.39,63.14,62.33,63.23,53.45,52.66,44.14,14.46,20.12,19.86,20.15,17.03,16.78,14.06,26706.0,37205.0,36909.0,37461.0,31908.0,31806.0,25756.0,1.635,307.4,19.15,2.6,3.475,2.0,-1.0,13.29,0.007,0.254,3.0,2.0,0.0,0.001,52.59,54.71,50.93,51.39,49.39,52.58,34.28,52.7,48.37,50.47
2016-07-16 12:31:00-05:00,602.1495,592.173,597.2875,559988,43.04,0.0,588.8,578.8,30.52,318.6,273.0,274.0,275.7,148.2,149.7,148.4,320.2,425.7,60.14,121.2,1236682.0,317.9,134.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.87,50.34,577.1,144.6,150.2,144.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,118.6,12.33,119.2,576.0,1192095.0,46549.0,109018.0,0.995,0.772,0.531,0.842,46.07,63.92,62.74,63.65,53.95,53.2,44.28,14.67,20.36,19.98,20.27,17.18,16.94,14.1,26706.0,37205.0,36910.0,37461.0,31908.0,31806.0,25756.0,1.442,304.2,13.52,2.6,3.477,2.0,-1.0,13.29,0.007,0.254,3.0,2.0,0.0,0.0,52.36,54.56,50.74,51.03,49.18,52.43,51.1,52.5,48.24,50.47
2016-07-16 12:32:00-05:00,652.1902,641.87695,646.7206,559989,42.99,0.0,636.6,626.0,30.54,314.7,273.1,274.1,275.8,159.9,161.6,160.0,315.6,461.7,60.14,131.0,1236684.0,313.9,144.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.91,50.14,627.8,156.9,162.6,156.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,128.5,14.12,129.3,576.0,1192097.0,46549.0,109018.0,0.994,0.772,0.531,0.842,50.12,69.87,68.97,69.55,59.39,58.77,48.96,15.77,21.99,21.7,21.89,18.69,18.49,15.41,26707.0,37206.0,36910.0,37461.0,31908.0,31807.0,25756.0,2.16,302.6,13.53,2.8,3.477,2.0,-1.0,13.29,0.007,0.255,3.0,2.0,0.0,0.0,52.2,54.61,50.57,50.89,48.83,52.26,50.91,52.18,47.68,50.47
2016-07-16 12:33:00-05:00,608.1501,597.51746,603.1642,559990,42.94,0.0,590.8,581.3,30.58,323.6,272.7,274.0,275.7,149.7,151.0,149.8,325.0,424.4,60.14,122.3,1236686.0,323.0,138.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.26,49.91,583.8,146.6,152.1,146.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,120.0,12.6,120.7,576.0,1192099.0,46549.0,109018.0,0.995,0.772,0.531,0.842,45.14,63.13,62.29,63.21,53.72,53.11,44.51,14.61,20.43,20.15,20.45,17.38,17.18,14.4,26707.0,37206.0,36910.0,37462.0,31908.0,31807.0,25756.0,1.693,275.6,11.76,2.5,3.477,2.0,-1.0,13.29,0.01,0.254,3.0,2.0,0.0,0.0,52.08,54.49,50.45,50.74,48.62,52.07,50.64,52.05,47.53,50.47
2016-07-16 12:34:00-05:00,608.25726,598.45276,603.2794,559991,42.9,0.0,593.8,584.1,30.66,320.8,273.2,273.8,275.5,150.2,151.9,150.5,321.9,428.3,60.14,122.9,1236688.0,320.2,136.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.49,49.0,586.9,147.3,152.9,146.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,120.6,12.72,121.3,576.0,1192101.0,46549.0,109018.0,0.995,0.772,0.531,0.842,46.37,64.64,63.65,64.25,54.54,54.15,45.01,14.87,20.73,20.41,20.6,17.49,17.36,14.43,26707.0,37206.0,36911.0,37462.0,31909.0,31807.0,25757.0,1.997,265.3,18.78,3.3,3.477,2.0,-1.0,13.24,0.01,0.253,3.0,2.0,0.0,0.001,51.4,53.93,50.14,50.16,48.01,51.51,50.13,51.85,47.1,50.47
2016-07-16 12:35:00-05:00,677.04987,667.2635,671.2643,559992,42.83,0.0,660.3,649.4,30.76,315.4,273.3,274.3,275.9,165.7,167.2,165.6,316.9,477.0,60.15,135.8,1236690.0,314.8,149.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.13,48.68,649.1,163.0,168.8,162.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,133.4,15.06,134.3,576.0,1192104.0,46549.0,109018.0,0.994,0.772,0.531,0.842,52.22,72.64,71.57,72.07,61.22,60.83,50.71,16.46,22.9,22.56,22.72,19.3,19.17,15.98,26707.0,37207.0,36911.0,37462.0,31909.0,31808.0,25757.0,2.232,271.1,25.08,3.3,3.477,2.0,-1.0,13.33,0.007,0.255,3.0,2.0,0.0,0.0,50.85,53.36,49.58,49.32,47.14,50.81,2.968,51.4,46.86,50.47
2016-07-16 12:36:00-05:00,708.1244,697.86084,702.37604,559993,42.76,0.0,685.0,674.4,30.71,317.0,273.3,274.5,276.0,173.4,174.6,173.0,318.1,496.8,60.14,142.1,1236693.0,316.3,157.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.04,48.32,676.0,170.6,176.2,170.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,139.5,16.16,140.4,576.0,1192106.0,46549.0,109019.0,0.993,0.772,0.531,0.842,53.33,74.53,74.04,74.66,63.9,63.23,53.0,16.9,23.62,23.46,23.66,20.25,20.04,16.79,26707.0,37207.0,36912.0,37463.0,31909.0,31808.0,25757.0,2.273,268.8,22.07,3.5,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,50.81,53.4,49.27,48.8,46.57,50.35,43.53,51.05,46.65,50.48
2016-07-16 12:37:00-05:00,682.30035,673.5433,677.1409,559994,42.72,0.0,663.7,653.8,30.54,319.9,273.2,274.3,275.8,169.2,170.5,169.0,320.0,482.0,60.15,138.6,1236695.0,319.1,154.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.11,47.91,664.2,166.3,172.0,165.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,136.0,15.5,136.9,576.0,1192108.0,46549.0,109019.0,0.994,0.772,0.531,0.842,52.17,72.54,72.19,72.61,61.73,61.52,51.07,16.69,23.2,23.09,23.22,19.74,19.68,16.33,26708.0,37208.0,36912.0,37463.0,31910.0,31808.0,25757.0,2.933,276.1,8.59,4.1,3.477,2.0,-1.0,13.33,0.007,0.255,3.0,2.0,0.0,0.0,50.37,53.23,49.02,48.34,46.17,50.06,48.64,50.81,46.6,50.47
2016-07-16 12:38:00-05:00,703.94543,694.9214,698.4582,559995,42.67,0.0,683.1,672.9,30.25,320.2,273.1,274.3,275.8,173.9,174.9,173.4,320.7,494.4,60.13,142.4,1236697.0,319.7,157.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.44,47.53,680.7,171.2,176.7,170.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,139.7,16.2,140.7,576.0,1192111.0,46549.0,109019.0,0.993,0.772,0.531,0.842,53.39,74.59,74.08,74.17,63.35,63.23,52.47,17.09,23.88,23.71,23.74,20.28,20.24,16.8,26708.0,37208.0,36912.0,37464.0,31910.0,31809.0,25758.0,3.312,283.8,9.66,4.7,3.477,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,49.96,53.07,49.07,48.43,46.27,50.12,21.58,50.89,46.1,50.47
2016-07-16 12:39:00-05:00,809.49164,800.0748,801.8183,559996,42.63,0.0,787.2,774.0,30.22,312.4,273.3,274.4,276.0,195.6,196.6,194.7,312.7,565.0,60.15,160.5,1236700.0,311.7,176.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.61,47.73,776.1,193.9,199.1,193.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,157.8,19.6,159.0,576.0,1192113.0,46549.0,109020.0,0.992,0.772,0.531,0.842,62.62,87.2,86.3,86.5,73.57,73.27,60.9,19.55,27.21,26.94,27.0,22.97,22.87,19.01,26708.0,37209.0,36913.0,37464.0,31911.0,31809.0,25758.0,2.46,277.2,18.74,3.9,3.477,2.0,-1.0,13.09,-0.029,0.258,1.0,2.0,0.0,0.001,50.15,53.31,49.29,48.67,46.56,50.38,48.87,51.1,45.77,50.47
2016-07-16 12:40:00-05:00,881.8203,871.6914,872.91437,559997,42.59,0.0,853.0,838.0,30.42,316.8,273.4,274.5,276.0,211.9,212.5,210.6,319.2,607.1,60.14,173.9,1236703.0,316.4,193.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.36,48.9,840.0,210.5,215.2,209.5,60.0,59.9,62.9,0.0,270.6,272.0,273.0,170.9,21.85,172.3,576.0,1192116.0,46549.0,109020.0,0.992,0.772,0.531,0.842,66.3,93.2,92.1,92.4,78.42,78.43,65.24,20.99,29.52,29.16,29.27,24.83,24.83,20.65,26709.0,37209.0,36913.0,37465.0,31911.0,31809.0,25758.0,1.953,274.0,15.16,3.6,3.477,2.0,-1.0,13.09,0.039,0.262,1.0,2.0,0.0,0.002,51.01,54.21,50.09,49.13,47.15,51.1,36.83,51.67,46.53,50.4
2016-07-16 12:41:00-05:00,933.25397,923.6669,922.9235,559998,42.55,0.0,905.0,888.0,30.63,318.4,273.7,274.7,276.3,222.4,222.8,220.9,321.0,634.7,60.13,182.7,1236706.0,318.3,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.59,49.91,891.0,221.5,225.9,220.5,60.0,59.9,62.9,0.0,270.9,272.0,273.0,179.8,23.36,181.3,576.0,1192119.0,46549.0,109020.0,0.992,0.772,0.531,0.842,69.74,97.7,96.2,97.1,82.4,81.8,68.0,22.2,31.09,30.61,30.9,26.21,26.02,21.64,26709.0,37209.0,36914.0,37465.0,31911.0,31810.0,25759.0,3.12,248.1,7.454,4.0,3.475,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.001,52.17,55.16,50.94,49.77,47.78,51.74,50.14,52.5,47.36,50.39
2016-07-16 12:42:00-05:00,971.82935,961.7466,960.949,559999,42.52,0.0,940.0,922.0,30.75,311.0,273.5,274.8,276.4,228.5,229.1,227.1,310.8,667.4,60.14,187.8,1236709.0,310.0,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.5,51.2,922.0,228.1,232.3,227.2,60.0,59.9,62.9,0.0,270.7,271.9,273.0,184.9,24.34,186.5,576.0,1192122.0,46549.0,109021.0,0.991,0.772,0.531,0.842,73.3,102.1,101.1,102.2,86.9,85.7,71.76,22.79,31.76,31.43,31.76,27.02,26.65,22.31,26709.0,37210.0,36914.0,37466.0,31912.0,31810.0,25759.0,1.877,262.7,8.35,2.7,3.474,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,53.58,56.18,51.99,50.69,48.65,52.76,51.26,53.23,48.14,50.39
2016-07-16 12:43:00-05:00,838.316,827.99994,828.2057,560000,42.51,0.0,807.0,790.3,30.88,317.6,273.1,274.1,275.7,195.7,196.6,194.8,319.2,559.4,60.18,160.4,1236711.0,316.3,179.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.72,52.34,769.9,193.5,198.5,192.6,60.0,59.9,62.9,0.0,270.4,271.8,273.0,157.3,19.36,158.5,576.0,1192125.0,46549.0,109021.0,0.993,0.772,0.531,0.842,61.91,86.0,83.3,85.2,71.47,69.94,58.37,19.66,27.32,26.47,27.06,22.69,22.21,18.53,26710.0,37210.0,36915.0,37466.0,31912.0,31811.0,25759.0,2.033,224.6,17.45,2.9,3.477,2.0,-1.0,13.29,0.007,0.261,3.0,2.0,0.0,0.0,54.51,56.89,52.66,51.4,49.34,53.38,51.88,54.17,49.08,50.37
2016-07-16 12:44:00-05:00,815.38513,806.6219,805.1599,560001,42.51,0.0,791.2,774.0,31.12,320.1,273.1,274.2,275.8,190.1,190.8,189.2,321.3,539.6,60.2,155.7,1236714.0,320.3,173.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.74,51.96,741.3,187.8,192.9,186.8,60.0,59.9,62.9,0.0,270.9,272.0,273.0,152.8,18.52,153.9,576.0,1192127.0,46549.0,109021.0,0.993,0.772,0.531,0.842,60.45,84.0,80.2,82.5,68.94,67.01,55.29,19.34,26.87,25.67,26.39,22.05,21.44,17.69,26710.0,37211.0,36915.0,37467.0,31913.0,31811.0,25760.0,1.728,240.7,28.6,3.5,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,54.7,56.81,53.1,51.9,49.6,53.74,30.56,54.64,49.99,50.32
2016-07-16 12:45:00-05:00,911.8233,901.88794,899.0712,560002,42.52,0.0,885.0,865.0,31.12,321.5,273.4,274.2,275.7,210.3,210.7,208.9,323.7,594.0,60.18,172.4,1236717.0,320.9,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,52.31,850.0,209.2,213.8,208.0,60.0,59.9,62.9,0.0,270.3,271.6,273.0,169.7,21.6,171.0,576.0,1192130.0,46549.0,109022.0,0.992,0.772,0.531,0.842,66.33,92.0,89.3,91.3,76.54,75.32,62.67,21.32,29.58,28.69,29.34,24.59,24.21,20.14,26710.0,37211.0,36916.0,37467.0,31913.0,31812.0,25760.0,1.46,323.0,19.3,2.4,3.475,2.0,-1.0,13.1,-0.055,0.261,1.0,2.0,0.0,0.002,54.85,56.93,53.9,52.74,50.41,54.24,31.74,55.0,50.35,50.28
2016-07-16 12:46:00-05:00,735.77,726.5877,726.45874,560003,42.55,0.0,709.4,694.5,31.03,318.9,273.0,273.9,275.5,174.0,175.0,173.5,320.4,497.7,60.14,142.4,1236719.0,318.5,159.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.19,52.83,698.7,171.7,176.7,170.8,60.0,59.9,62.9,0.0,270.7,271.8,273.0,139.8,16.17,140.8,576.0,1192132.0,46549.0,109022.0,0.994,0.772,0.531,0.842,53.49,74.76,74.05,75.15,64.1,63.27,53.17,17.04,23.82,23.6,23.94,20.41,20.16,16.94,26711.0,37212.0,36916.0,37467.0,31913.0,31812.0,25760.0,1.487,300.1,12.49,2.2,3.477,2.0,-1.0,13.23,0.074,0.258,3.0,2.0,0.0,0.001,55.76,57.6,54.38,53.46,51.14,54.8,32.29,55.34,50.53,50.28
2016-07-16 12:47:00-05:00,889.32104,876.10065,876.14075,560004,42.55,0.0,854.0,833.0,30.87,317.0,273.6,274.1,275.8,207.9,208.6,206.8,318.3,597.4,60.15,170.6,1236722.0,316.5,189.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.83,52.06,841.0,206.7,211.3,205.8,60.0,59.9,62.9,0.0,270.7,271.5,273.0,167.8,21.21,169.2,576.0,1192135.0,46549.0,109022.0,0.992,0.772,0.531,0.842,65.22,90.4,89.3,89.6,76.63,76.46,65.16,20.67,28.65,28.31,28.39,24.28,24.23,20.64,26711.0,37212.0,36917.0,37468.0,31914.0,31812.0,25761.0,2.812,280.0,7.493,3.9,3.475,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,55.15,57.3,54.13,53.35,50.93,54.67,27.59,55.01,50.33,50.28
2016-07-16 12:48:00-05:00,906.4656,897.6123,892.9641,560005,42.59,0.0,884.0,863.0,30.61,318.5,273.4,274.2,275.9,212.6,213.2,211.4,319.6,606.5,60.15,174.4,1236725.0,318.0,193.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.42,52.26,867.0,212.1,216.6,211.0,60.0,59.9,62.9,0.0,270.2,271.4,273.0,172.0,22.0,173.4,576.0,1192138.0,46549.0,109023.0,0.992,0.772,0.531,0.842,66.53,92.9,92.5,93.3,78.73,77.92,65.27,21.2,29.62,29.47,29.73,25.08,24.83,20.79,26711.0,37213.0,36917.0,37468.0,31914.0,31813.0,25761.0,3.165,283.2,7.04,4.0,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,55.11,57.47,53.96,53.19,50.77,54.7,53.59,55.11,50.12,50.28
2016-07-16 12:49:00-05:00,978.2585,965.2205,962.10126,560006,42.6,0.0,945.0,921.0,30.4,317.2,273.3,274.6,276.2,225.2,225.6,223.6,318.2,646.1,60.15,184.9,1236728.0,316.7,205.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.17,52.28,914.0,225.2,229.3,224.1,60.0,59.9,62.9,0.0,270.4,271.6,273.0,182.5,23.88,184.0,576.0,1192141.0,46549.0,109023.0,0.992,0.772,0.531,0.842,71.27,99.3,97.8,99.0,83.7,82.4,69.16,22.6,31.48,31.01,31.4,26.52,26.13,21.92,26712.0,37213.0,36918.0,37469.0,31915.0,31813.0,25761.0,2.213,279.9,6.153,3.7,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,55.2,57.9,54.37,53.49,51.17,55.08,53.75,55.37,50.0,50.28
2016-07-16 12:50:00-05:00,994.3316,980.8533,977.081,560007,42.61,0.0,961.0,935.0,30.68,316.5,273.7,274.5,276.1,227.2,227.7,225.7,317.6,653.6,60.14,186.7,1236731.0,316.1,206.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.72,52.97,923.0,227.0,230.9,226.0,60.0,59.9,62.9,0.0,270.8,272.0,273.0,184.0,24.09,185.5,576.0,1192144.0,46549.0,109023.0,0.992,0.772,0.531,0.842,72.87,100.9,99.0,100.5,84.0,82.8,69.5,23.05,31.91,31.31,31.78,26.56,26.17,21.97,26712.0,37214.0,36918.0,37469.0,31915.0,31814.0,25762.0,2.343,261.7,12.85,3.6,3.475,2.0,-1.0,13.29,0.003,0.264,3.0,2.0,0.0,0.0,55.69,58.56,54.82,53.93,51.37,55.56,54.19,56.11,50.69,50.28
2016-07-16 12:51:00-05:00,726.5548,715.49774,716.0882,560008,42.65,0.0,691.2,675.9,30.88,313.8,273.4,273.9,275.6,172.4,173.4,171.9,314.9,502.5,60.21,141.1,1236733.0,313.3,159.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.53,52.37,701.6,170.1,174.9,169.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,138.6,16.04,139.5,576.0,1192146.0,46549.0,109024.0,0.994,0.772,0.531,0.842,52.1,73.43,75.05,74.88,64.93,64.45,54.68,16.32,22.99,23.5,23.44,20.32,20.18,17.11,26712.0,37214.0,36918.0,37470.0,31915.0,31814.0,25762.0,2.223,273.0,16.2,3.0,3.475,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.0,55.41,58.61,54.79,53.55,51.03,55.26,32.02,56.12,50.99,50.3
2016-07-16 12:52:00-05:00,1007.19,994.48175,988.60394,560009,42.65,0.0,977.0,949.0,30.78,310.5,273.9,274.7,276.3,229.8,230.5,228.5,311.9,674.8,60.23,189.2,1236736.0,310.2,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.8,52.69,935.0,230.5,234.3,229.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,186.9,24.66,188.5,576.0,1192150.0,46549.0,109024.0,0.992,0.772,0.531,0.842,75.83,105.1,102.6,103.8,87.0,86.1,72.08,23.54,32.62,31.85,32.2,26.97,26.72,22.36,26713.0,37214.0,36919.0,37470.0,31916.0,31814.0,25762.0,2.98,268.4,23.25,3.7,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,55.38,58.69,54.62,53.29,50.78,55.17,26.98,56.01,50.55,50.28
2016-07-16 12:53:00-05:00,927.89636,913.11145,910.36365,560010,42.7,0.0,887.0,863.0,30.87,310.7,273.8,274.5,276.1,211.9,212.4,210.6,312.0,618.1,60.22,173.9,1236739.0,309.9,194.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.58,53.5,838.0,210.0,214.9,208.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,170.7,21.74,172.0,576.0,1192152.0,46549.0,109025.0,0.992,0.772,0.531,0.842,66.88,93.8,91.9,93.9,79.58,77.23,65.16,20.79,29.15,28.57,29.19,24.73,24.0,20.25,26713.0,37215.0,36919.0,37471.0,31916.0,31815.0,25763.0,1.473,266.0,23.18,2.4,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,56.2,59.41,55.17,53.71,51.25,55.69,27.47,56.35,51.12,50.28
