TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 12:54:00-05:00,820.20703,808.62604,804.35333,560011,42.72,0.0,791.8,769.0,30.87,310.6,273.7,274.4,276.0,190.3,191.2,189.6,312.1,557.4,60.22,156.2,1236741.0,309.8,174.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.16,53.52,764.0,188.6,193.6,187.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,153.6,18.62,154.8,576.0,1192155.0,46549.0,109025.0,0.993,0.772,0.531,0.842,61.96,86.3,84.6,84.7,71.47,71.41,59.47,19.23,26.77,26.24,26.28,22.16,22.15,18.44,26713.0,37215.0,36920.0,37471.0,31917.0,31815.0,25763.0,1.52,288.9,9.99,2.3,3.475,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,56.08,59.33,55.18,53.78,51.24,55.62,5.965,56.4,51.66,50.28
2016-07-16 12:55:00-05:00,873.24805,861.0024,855.51483,560012,42.75,0.0,843.0,818.0,30.77,307.3,273.5,274.6,276.2,202.9,203.6,201.7,308.7,596.7,60.2,166.5,1236744.0,306.7,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.45,53.46,817.0,201.2,206.1,200.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,163.7,20.46,164.9,576.0,1192158.0,46549.0,109025.0,0.992,0.772,0.531,0.842,65.44,91.6,91.1,91.2,77.1,76.67,64.24,20.1,28.14,27.99,28.02,23.69,23.55,19.74,26714.0,37216.0,36920.0,37472.0,31917.0,31815.0,25763.0,2.332,278.4,10.95,3.1,3.475,2.0,-1.0,13.19,0.01,0.261,3.0,2.0,0.0,0.001,56.32,59.65,55.49,54.12,51.75,56.09,54.4,56.6,51.59,50.26
2016-07-16 12:56:00-05:00,898.9649,884.9191,879.2519,560013,42.78,0.0,866.0,839.0,30.58,304.0,273.9,274.6,276.2,208.3,209.0,207.1,306.7,618.6,60.13,171.1,1236747.0,304.0,189.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.5,53.19,844.0,206.8,211.6,205.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,168.2,21.27,169.6,576.0,1192161.0,46549.0,109026.0,0.992,0.772,0.531,0.842,67.34,94.4,94.5,94.1,80.7,80.0,67.29,20.47,28.71,28.73,28.6,24.53,24.33,20.45,26714.0,37216.0,36921.0,37472.0,31917.0,31816.0,25764.0,2.082,276.3,9.29,3.2,3.477,2.0,-1.0,13.29,0.008,0.262,3.0,2.0,0.0,0.001,55.94,59.46,55.43,54.04,51.58,56.16,27.4,56.49,51.34,50.26
2016-07-16 12:57:00-05:00,965.4001,950.25586,942.5124,560014,42.8,0.0,933.0,902.0,30.62,302.8,274.0,274.9,276.5,222.0,222.5,220.6,304.4,663.3,60.14,182.6,1236750.0,302.7,201.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.77,53.49,911.0,221.2,225.5,220.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,179.8,23.37,181.3,576.0,1192164.0,46549.0,109026.0,0.992,0.772,0.531,0.842,72.29,101.8,102.1,101.6,86.5,86.3,72.66,21.88,30.83,30.92,30.75,26.18,26.13,22.0,26714.0,37217.0,36921.0,37473.0,31918.0,31816.0,25764.0,1.743,285.7,12.48,2.6,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,56.18,59.77,55.67,54.28,51.81,56.5,11.07,56.79,51.73,50.28
2016-07-16 12:58:00-05:00,994.3316,977.51294,970.16724,560015,42.89,0.0,955.0,922.0,30.64,305.6,274.1,274.9,276.5,225.3,226.0,224.0,306.7,671.2,60.15,185.4,1236753.0,304.7,205.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.07,54.83,917.0,224.7,228.9,223.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,182.5,23.85,184.1,576.0,1192167.0,46549.0,109026.0,0.992,0.772,0.531,0.842,72.65,102.2,101.8,102.3,86.9,85.6,72.36,22.19,31.2,31.08,31.24,26.52,26.14,22.09,26715.0,37217.0,36922.0,37473.0,31918.0,31817.0,25764.0,1.812,301.2,12.58,2.9,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,57.34,60.77,56.4,55.13,52.53,57.48,53.1,57.51,52.07,50.28
2016-07-16 12:59:00-05:00,948.25555,931.01556,924.07587,560016,42.9,0.0,909.0,877.0,30.73,307.6,273.9,274.8,276.4,214.9,215.3,213.5,308.6,634.0,60.14,176.6,1236756.0,306.9,196.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.55,54.78,869.0,213.4,218.1,212.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,173.5,22.2,174.9,576.0,1192169.0,46549.0,109027.0,0.992,0.772,0.531,0.842,68.67,96.5,95.8,96.5,81.8,80.7,68.36,21.12,29.68,29.46,29.66,25.15,24.81,21.02,26715.0,37218.0,36922.0,37473.0,31919.0,31817.0,25765.0,1.188,301.1,16.9,1.9,3.475,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,57.21,60.88,57.09,55.92,53.43,58.03,34.13,58.17,52.63,50.26
2016-07-16 13:00:00-05:00,866.8188,854.1881,844.9138,560017,42.94,0.0,841.0,811.0,30.82,306.8,273.8,274.7,276.3,199.5,200.0,198.3,308.0,589.3,60.14,163.7,1236759.0,306.5,182.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.36,54.95,815.0,198.0,203.0,197.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,161.3,20.0,162.5,576.0,1192172.0,46549.0,109027.0,0.992,0.772,0.531,0.842,64.74,90.9,90.4,90.2,76.47,76.1,63.91,19.85,27.86,27.71,27.65,23.44,23.33,19.59,26716.0,37218.0,36923.0,37474.0,31919.0,31818.0,25765.0,2.123,295.3,16.73,3.6,3.477,2.0,-1.0,13.29,0.01,0.261,3.0,2.0,0.0,0.0,57.9,60.97,57.58,56.66,54.28,58.62,31.94,58.64,52.89,50.26
2016-07-16 13:01:00-05:00,1068.2676,1049.664,1039.3044,560018,42.98,0.0,1029.0,990.0,31.12,299.1,274.8,275.2,276.9,238.5,238.9,236.9,300.7,724.9,60.14,196.6,1236762.0,298.9,217.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.05,55.8,993.0,238.8,242.4,238.0,60.0,59.9,62.9,0.0,271.1,272.0,273.6,193.9,25.89,195.7,576.0,1192175.0,46549.0,109027.0,0.991,0.772,0.531,0.842,78.94,111.4,110.9,111.1,94.8,93.4,79.16,23.61,33.3,33.17,33.24,28.34,27.94,23.67,26716.0,37219.0,36923.0,37474.0,31920.0,31818.0,25765.0,2.6,259.9,8.41,3.4,3.475,2.0,-1.0,13.1,0.005,0.266,1.0,2.0,0.0,0.002,58.56,61.29,58.22,57.04,54.57,59.04,57.06,58.84,52.62,50.26
2016-07-16 13:02:00-05:00,1016.83386,997.0204,987.4516,560019,43.04,0.0,971.0,934.0,30.96,362.9,273.2,274.1,275.8,112.5,112.8,111.7,362.6,315.3,60.15,92.1,1236763.0,361.4,107.2,4.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.41,56.3,899.0,114.2,116.9,113.3,60.0,59.9,62.9,0.0,271.1,272.2,274.0,89.2,7.166,92.8,576.0,1192177.0,46549.0,109028.0,0.64,0.772,0.531,0.842,36.18,46.65,41.48,47.56,37.23,33.44,30.0,12.25,15.57,13.62,15.89,12.26,10.88,9.83,26716.0,37219.0,36923.0,37475.0,31920.0,31818.0,25766.0,3.455,258.8,10.73,4.6,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.001,59.22,61.89,58.68,57.03,54.32,59.16,30.8,58.95,52.8,50.28
2016-07-16 13:03:00-05:00,810.0274,793.795,787.18427,560020,43.09,0.0,772.7,743.2,30.84,363.4,273.2,274.0,275.7,119.6,120.3,119.1,363.8,310.3,60.12,97.1,1236765.0,363.2,110.5,4.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.11,55.65,726.3,116.5,120.5,114.9,60.0,59.9,62.9,0.0,271.1,272.5,273.9,95.2,8.31,95.6,576.0,1192178.0,46549.0,109028.0,0.896,0.772,0.531,0.842,35.23,46.45,42.24,46.71,36.8,34.17,31.2,12.78,16.84,15.31,16.93,13.33,12.38,11.29,26716.0,37219.0,36924.0,37475.0,31920.0,31818.0,25766.0,1.908,240.4,15.53,2.7,3.475,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,59.02,61.19,58.65,56.41,53.66,58.71,57.22,58.61,52.53,50.28
2016-07-16 13:04:00-05:00,813.9921,801.9454,790.8716,560021,43.13,0.0,793.1,761.4,30.85,355.2,273.3,274.1,275.8,142.0,142.7,141.4,356.5,371.3,60.18,115.7,1236767.0,354.8,131.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.76,55.18,744.2,140.2,144.6,138.6,60.0,59.9,62.9,0.0,271.0,272.0,273.1,114.4,11.67,115.0,576.0,1192180.0,46549.0,109028.0,0.995,0.772,0.531,0.842,44.0,58.18,53.61,57.76,46.09,43.89,37.71,15.61,20.63,19.0,20.46,16.32,15.55,13.35,26717.0,37220.0,36924.0,37475.0,31920.0,31819.0,25766.0,1.627,241.2,17.18,2.7,3.475,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.0,58.21,60.73,57.98,56.07,53.52,58.28,34.84,58.45,52.59,50.28
2016-07-16 13:05:00-05:00,1028.6207,1009.7137,997.8222,560022,43.19,0.0,993.0,953.0,30.79,340.1,273.9,274.8,276.4,205.3,205.6,203.7,342.3,551.2,60.17,168.5,1236770.0,340.1,188.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.48,56.04,947.0,204.2,208.8,202.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,166.0,20.9,167.3,576.0,1192183.0,46549.0,109028.0,0.992,0.772,0.531,0.842,61.75,84.9,82.5,86.0,71.15,68.52,58.72,20.97,28.82,28.02,29.18,24.15,23.25,19.93,26717.0,37220.0,36924.0,37476.0,31921.0,31819.0,25766.0,1.34,275.5,24.97,1.9,3.475,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,58.77,61.09,58.09,56.15,53.93,58.43,7.812,58.77,52.94,50.28
2016-07-16 13:06:00-05:00,871.1049,851.38226,844.9138,560023,43.22,0.0,828.0,793.5,30.87,325.5,273.9,274.6,276.2,184.6,185.2,183.6,326.7,520.4,60.14,151.5,1236772.0,324.9,169.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.18,56.32,749.6,182.1,186.7,180.9,60.0,59.9,62.9,0.0,271.0,272.0,273.3,148.4,17.72,149.4,576.0,1192186.0,46549.0,109029.0,0.993,0.772,0.531,0.842,56.56,78.84,75.46,78.57,65.83,62.87,54.22,18.4,25.65,24.55,25.55,21.4,20.45,17.62,26717.0,37220.0,36925.0,37476.0,31921.0,31819.0,25767.0,1.107,301.3,21.58,1.7,3.475,2.0,-1.0,13.29,0.038,0.261,3.0,2.0,0.0,0.0,59.07,61.49,58.48,56.54,54.59,58.65,30.3,58.72,54.11,50.34
2016-07-16 13:07:00-05:00,901.108,884.9191,873.4905,560024,43.27,0.0,874.0,836.0,31.14,323.7,273.6,274.6,276.3,197.1,197.7,196.0,324.8,556.2,60.14,161.8,1236775.0,323.1,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.65,56.28,823.0,196.1,200.8,194.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,159.5,19.72,160.8,576.0,1192188.0,46549.0,109029.0,0.993,0.772,0.531,0.842,62.43,86.4,83.9,85.9,71.62,69.99,58.82,20.2,27.97,27.13,27.78,23.16,22.63,19.01,26717.0,37221.0,36925.0,37477.0,31922.0,31820.0,25767.0,1.553,258.3,24.94,2.6,3.477,2.0,-1.0,13.03,-0.255,0.264,1.0,2.0,0.0,0.004,58.69,61.0,58.29,56.43,54.1,58.39,57.0,58.45,53.85,50.37
2016-07-16 13:08:00-05:00,994.3316,975.64233,963.2536,560025,43.3,0.0,961.0,920.0,31.17,321.4,273.9,274.9,276.6,220.0,220.6,218.6,322.9,624.3,60.14,180.9,1236778.0,321.0,201.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.53,56.64,932.0,219.5,223.9,218.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,178.3,23.13,179.8,576.0,1192191.0,46549.0,109029.0,0.992,0.772,0.531,0.842,68.24,95.3,94.8,96.2,81.1,79.47,68.16,21.92,30.59,30.43,30.89,26.05,25.52,21.89,26718.0,37221.0,36926.0,37477.0,31922.0,31820.0,25767.0,2.443,257.4,16.42,3.7,3.477,2.0,-1.0,13.03,0.232,0.265,1.0,2.0,0.0,0.005,58.96,61.47,58.32,56.42,53.99,58.43,56.97,58.5,53.51,50.37
2016-07-16 13:09:00-05:00,943.96936,924.20135,913.2444,560026,43.34,0.0,904.0,865.0,31.23,314.0,274.0,274.7,276.4,211.0,211.5,209.6,314.7,612.4,60.14,173.3,1236780.0,313.2,193.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.59,57.35,865.0,209.5,214.1,208.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,170.3,21.63,171.7,576.0,1192194.0,46549.0,109030.0,0.992,0.772,0.531,0.842,65.1,92.0,91.8,93.5,79.16,76.96,66.46,20.44,28.89,28.84,29.35,24.84,24.16,20.86,26718.0,37222.0,36926.0,37478.0,31922.0,31821.0,25768.0,2.008,258.2,20.0,3.4,3.475,2.0,-1.0,13.29,0.011,0.263,3.0,2.0,0.0,0.001,59.79,62.25,58.63,56.34,54.1,58.61,56.93,58.59,53.72,50.4
2016-07-16 13:10:00-05:00,921.46716,902.02155,889.85297,560027,43.4,0.0,884.0,844.0,31.04,316.6,273.7,274.8,276.5,203.2,203.6,201.8,317.4,583.3,60.13,166.7,1236783.0,316.1,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.64,56.78,814.0,201.4,206.1,200.1,60.0,59.9,62.9,0.0,271.0,272.0,273.1,163.9,20.43,165.2,576.0,1192197.0,46549.0,109030.0,0.992,0.772,0.531,0.842,64.97,90.6,86.8,89.5,75.06,72.34,61.29,20.57,28.66,27.48,28.35,23.76,22.9,19.4,26719.0,37222.0,36927.0,37478.0,31923.0,31821.0,25768.0,3.012,269.5,10.97,3.9,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.001,59.53,62.3,58.59,56.4,54.1,58.52,56.94,58.9,53.18,50.47
2016-07-16 13:11:00-05:00,976.1155,956.53564,942.5124,560028,43.45,0.0,942.0,898.0,31.09,306.6,274.0,275.0,276.8,219.4,219.9,217.9,306.6,650.1,60.14,180.5,1236786.0,305.4,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.02,56.47,894.0,218.5,222.9,217.5,60.0,59.9,62.9,0.0,271.0,272.0,273.1,177.6,22.87,179.1,576.0,1192200.0,46549.0,109030.0,0.992,0.772,0.531,0.842,70.88,100.3,98.8,99.6,84.6,83.0,70.91,21.73,30.75,30.3,30.53,25.93,25.44,21.72,26719.0,37223.0,36927.0,37478.0,31923.0,31821.0,25768.0,2.827,244.0,12.24,4.2,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,59.23,61.65,58.31,56.14,53.6,58.0,56.62,58.35,52.8,50.39
2016-07-16 13:12:00-05:00,1052.1946,1029.622,1013.95416,560029,43.5,0.0,1011.0,963.0,31.13,300.2,274.1,275.1,276.9,233.0,233.3,231.3,301.4,704.4,60.22,191.8,1236789.0,299.6,211.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.65,56.89,957.0,232.7,236.7,231.8,60.0,59.9,62.9,0.0,271.0,272.0,273.1,189.0,25.01,190.7,576.0,1192203.0,46549.0,109031.0,0.991,0.772,0.531,0.842,76.31,108.5,107.6,108.1,92.0,90.3,77.17,22.91,32.58,32.31,32.45,27.6,27.11,23.17,26719.0,37223.0,36927.0,37479.0,31924.0,31822.0,25769.0,2.475,271.8,9.59,3.8,3.475,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,59.5,62.38,58.86,56.5,54.08,58.62,57.23,58.91,53.23,50.37
2016-07-16 13:13:00-05:00,990.0455,969.22894,955.1876,560030,43.56,0.0,951.0,906.0,30.76,296.7,274.1,275.0,276.7,221.7,222.4,220.4,297.7,676.1,60.14,182.5,1236792.0,296.2,201.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.84,57.14,914.0,220.8,225.2,219.9,60.0,59.9,62.9,0.0,271.0,272.0,273.3,179.5,23.34,181.0,576.0,1192206.0,46549.0,109031.0,0.992,0.772,0.531,0.842,72.41,103.1,103.4,103.1,88.7,87.2,75.01,21.48,30.58,30.67,30.6,26.31,25.88,22.25,26720.0,37224.0,36928.0,37479.0,31924.0,31822.0,25769.0,1.805,290.6,20.38,3.2,3.475,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,59.78,62.76,59.15,56.93,54.27,58.97,57.59,59.38,53.36,50.35
2016-07-16 13:14:00-05:00,988.9739,967.2247,952.883,560031,43.62,0.0,951.0,905.0,30.83,300.5,274.2,275.0,276.7,219.7,220.3,218.4,301.4,663.0,60.14,180.8,1236795.0,300.0,199.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.56,58.4,900.0,218.6,223.2,217.6,60.0,59.9,62.9,0.0,271.0,272.0,273.4,177.9,22.98,179.3,576.0,1192209.0,46549.0,109032.0,0.992,0.772,0.531,0.842,71.53,101.7,100.8,101.4,86.4,84.7,72.69,21.49,30.55,30.26,30.45,25.95,25.44,21.83,26720.0,37224.0,36928.0,37480.0,31925.0,31823.0,25769.0,0.85,299.2,20.11,1.6,3.477,2.0,-1.0,13.09,0.003,0.264,1.0,2.0,0.0,0.002,60.8,63.43,59.83,57.81,55.38,59.7,40.83,59.58,54.54,50.35
2016-07-16 13:15:00-05:00,1007.19,984.8617,970.16724,560032,43.69,0.0,968.0,920.0,31.14,305.9,274.3,274.8,276.5,221.9,222.3,220.3,307.3,659.2,60.15,182.5,1236798.0,305.2,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.85,59.12,912.0,220.8,225.3,219.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,179.5,23.25,181.0,576.0,1192212.0,46549.0,109032.0,0.992,0.772,0.531,0.842,71.17,101.0,99.6,100.8,85.8,83.7,71.91,21.76,30.87,30.46,30.82,26.23,25.58,21.99,26720.0,37225.0,36929.0,37480.0,31925.0,31823.0,25770.0,0.595,236.8,30.65,1.1,3.475,2.0,-1.0,13.29,0.012,0.265,3.0,2.0,0.0,0.001,61.62,63.94,60.53,58.63,56.44,60.31,58.85,60.25,55.52,50.38
2016-07-16 13:16:00-05:00,930.0394,908.7022,894.2316,560033,43.75,0.0,894.0,849.0,31.5,311.7,273.6,274.7,276.3,204.9,205.3,203.6,312.7,596.8,60.14,168.1,1236801.0,311.0,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.05,59.45,844.0,203.3,208.0,202.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,165.3,20.68,166.6,576.0,1192215.0,46549.0,109032.0,0.992,0.772,0.531,0.842,64.23,91.2,89.9,91.1,77.14,75.37,64.86,20.02,28.43,28.02,28.39,24.04,23.49,20.21,26721.0,37225.0,36929.0,37481.0,31925.0,31824.0,25770.0,1.113,274.9,16.92,1.5,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,61.76,64.23,61.24,59.37,57.3,60.81,59.55,60.9,56.18,50.45
2016-07-16 13:17:00-05:00,915.03796,893.3367,878.791,560034,43.84,0.0,879.0,834.0,31.34,309.9,273.5,274.8,276.4,203.0,203.7,201.9,311.3,594.5,60.13,166.7,1236804.0,309.4,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.95,58.88,831.0,201.3,206.0,200.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,163.7,20.36,165.0,576.0,1192217.0,46549.0,109033.0,0.992,0.772,0.531,0.842,63.91,90.5,89.8,90.6,76.9,74.95,64.62,19.81,28.05,27.82,28.07,23.83,23.22,20.02,26721.0,37226.0,36930.0,37481.0,31926.0,31824.0,25770.0,2.55,273.6,18.58,4.4,3.477,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.0,61.38,64.24,60.95,59.21,57.0,60.77,59.5,60.76,55.95,50.45
2016-07-16 13:18:00-05:00,955.7562,933.15344,917.04694,560035,43.91,0.0,919.0,871.0,30.92,301.9,273.7,274.7,276.4,213.1,213.7,211.7,303.8,639.2,60.18,175.1,1236807.0,301.1,194.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.57,57.36,864.0,211.7,216.4,210.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,172.1,21.93,173.5,576.0,1192220.0,46549.0,109033.0,0.992,0.772,0.531,0.842,69.06,98.4,97.3,97.6,82.9,81.4,69.64,20.84,29.69,29.36,29.45,25.03,24.56,21.02,26721.0,37226.0,36930.0,37482.0,31926.0,31824.0,25771.0,3.223,264.9,7.245,3.9,3.475,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,60.16,63.32,59.9,57.76,55.57,59.56,58.13,59.48,54.48,50.45
2016-07-16 13:19:00-05:00,889.32104,867.683,852.86456,560036,43.99,0.0,854.0,809.0,30.74,311.1,273.5,274.6,276.3,199.3,199.8,198.1,311.4,582.1,60.16,163.5,1236809.0,310.8,181.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.96,56.68,801.0,197.5,202.3,196.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,160.6,19.85,161.9,576.0,1192223.0,46549.0,109033.0,0.992,0.772,0.531,0.842,62.97,88.9,87.7,88.8,75.44,73.41,62.66,19.58,27.66,27.26,27.61,23.46,22.83,19.48,26722.0,37226.0,36931.0,37482.0,31927.0,31825.0,25771.0,2.1,263.5,13.46,2.8,3.475,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.0,59.48,63.07,59.22,56.94,54.93,59.06,57.23,59.28,53.91,50.55
2016-07-16 13:20:00-05:00,910.75183,887.8586,872.3382,560037,44.04,0.0,875.0,828.0,30.85,307.1,273.6,274.6,276.3,204.6,205.2,203.4,307.8,604.6,60.14,167.9,1236812.0,305.8,186.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.62,55.66,817.0,203.0,207.7,201.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,165.1,20.62,166.4,576.0,1192226.0,46549.0,109034.0,0.992,0.772,0.531,0.842,65.4,92.7,91.5,91.9,78.49,76.56,65.3,20.08,28.47,28.1,28.22,24.1,23.51,20.05,26722.0,37227.0,36931.0,37483.0,31927.0,31825.0,25771.0,2.677,271.2,8.95,3.5,3.475,2.0,-1.0,13.2,0.009,0.261,3.0,2.0,0.0,0.001,58.54,62.38,58.75,56.34,54.17,58.4,56.51,58.78,53.47,50.55
2016-07-16 13:21:00-05:00,877.5342,855.9251,840.41986,560038,44.09,0.0,844.0,798.3,30.66,309.0,273.4,274.4,276.2,198.4,198.7,197.1,309.8,582.5,60.14,162.6,1236815.0,307.6,180.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.68,55.27,787.4,196.4,201.3,195.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,159.8,19.67,161.0,576.0,1192228.0,46549.0,109034.0,0.993,0.772,0.531,0.842,62.91,89.1,87.8,88.9,75.17,73.36,62.51,19.43,27.51,27.14,27.47,23.22,22.66,19.31,26722.0,37227.0,36932.0,37483.0,31927.0,31826.0,25772.0,2.37,267.1,7.284,2.9,3.475,2.0,-1.0,13.29,0.007,0.261,3.0,2.0,0.0,0.001,57.86,61.44,58.31,55.83,53.52,57.9,56.02,58.41,52.78,50.59
2016-07-16 13:22:00-05:00,935.3971,911.3745,894.4621,560039,44.13,0.0,900.0,851.0,30.72,301.2,273.6,274.7,276.4,210.3,210.9,209.0,302.2,632.0,60.13,172.7,1236817.0,300.8,190.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.71,55.48,844.0,208.9,213.6,207.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,169.9,21.54,171.2,576.0,1192231.0,46549.0,109034.0,0.992,0.772,0.531,0.842,68.09,97.1,96.5,96.4,82.3,80.9,69.09,20.51,29.24,29.06,29.03,24.78,24.37,20.8,26723.0,37228.0,36932.0,37484.0,31928.0,31826.0,25772.0,1.798,262.0,20.28,2.5,3.477,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.0,57.96,61.26,58.27,55.68,53.56,57.99,55.96,58.38,53.09,50.63
2016-07-16 13:23:00-05:00,970.75775,945.0449,927.53265,560040,44.16,0.0,932.0,880.0,30.88,302.8,274.0,274.8,276.5,216.9,217.4,215.5,303.7,650.0,60.22,178.3,1236820.0,302.2,197.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.08,56.35,873.0,215.7,220.4,214.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,175.4,22.54,176.8,576.0,1192234.0,46549.0,109035.0,0.992,0.772,0.531,0.842,69.68,99.5,98.9,99.1,84.3,82.8,71.05,21.09,30.12,29.94,29.99,25.53,25.07,21.51,26723.0,37228.0,36933.0,37484.0,31928.0,31826.0,25773.0,1.71,258.3,26.35,2.8,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,58.49,61.68,58.92,56.31,53.98,58.47,56.6,58.95,53.24,50.64
2016-07-16 13:24:00-05:00,953.6132,928.8778,910.7093,560041,44.2,0.0,916.0,864.0,31.59,304.6,274.0,274.8,276.4,212.8,213.5,211.5,306.9,633.9,60.15,174.9,1236823.0,304.4,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.47,56.4,855.0,211.4,216.1,210.3,60.0,59.9,62.9,0.0,271.0,272.0,273.1,171.9,21.91,173.3,576.0,1192237.0,46549.0,109035.0,0.992,0.772,0.531,0.842,67.9,96.8,96.3,97.1,82.0,80.4,69.25,20.68,29.48,29.35,29.57,24.99,24.49,21.09,26723.0,37229.0,36933.0,37485.0,31929.0,31827.0,25773.0,1.308,237.7,15.1,2.2,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,58.89,61.75,59.48,56.95,54.76,58.98,57.2,59.22,53.91,50.64
2016-07-16 13:25:00-05:00,957.89935,932.61896,913.70526,560042,44.23,0.0,921.0,868.0,31.49,308.2,273.8,274.6,276.3,213.2,213.6,211.7,309.7,627.6,60.14,175.0,1236826.0,307.5,194.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.47,56.8,859.0,211.8,216.5,210.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,172.1,21.94,173.5,576.0,1192240.0,46549.0,109035.0,0.992,0.772,0.531,0.842,67.43,96.0,95.0,96.0,81.4,79.56,68.3,20.78,29.57,29.27,29.57,25.07,24.52,21.05,26724.0,37229.0,36934.0,37485.0,31929.0,31827.0,25773.0,2.197,250.3,13.06,3.6,3.477,2.0,-1.0,13.21,0.023,0.262,3.0,2.0,0.0,0.0,59.31,62.1,59.67,57.29,54.93,59.21,57.42,59.38,53.9,50.64
2016-07-16 13:26:00-05:00,979.3301,952.9281,933.2941,560043,44.28,0.0,941.0,887.0,31.2,304.1,273.6,274.7,276.4,217.7,218.5,216.4,305.3,649.9,60.15,178.9,1236829.0,303.5,198.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.73,56.38,877.0,216.7,221.4,215.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,176.0,22.67,177.5,576.0,1192243.0,46549.0,109036.0,0.992,0.772,0.531,0.842,69.79,99.7,98.7,99.4,84.4,82.4,71.05,21.22,30.3,30.01,30.21,25.67,25.07,21.6,26724.0,37230.0,36934.0,37485.0,31930.0,31828.0,25774.0,3.065,257.4,11.44,4.6,3.475,2.0,-1.0,13.21,-0.007,0.264,3.0,2.0,0.0,0.001,59.48,62.03,59.65,57.31,54.75,59.06,57.32,59.12,53.18,50.66
2016-07-16 13:27:00-05:00,979.3301,952.6609,932.1418,560044,44.33,0.0,941.0,885.0,31.3,304.6,273.6,274.6,276.4,218.0,218.6,216.6,306.0,649.7,60.15,179.1,1236832.0,304.1,198.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,56.06,876.0,216.9,221.6,215.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,176.2,22.7,177.7,576.0,1192246.0,46549.0,109036.0,0.992,0.772,0.531,0.842,69.67,99.6,98.7,99.2,84.6,82.5,71.11,21.22,30.34,30.05,30.22,25.75,25.13,21.66,26724.0,37230.0,36934.0,37486.0,31930.0,31828.0,25774.0,2.502,258.7,15.25,3.4,3.475,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,59.13,61.79,59.41,56.43,53.79,58.5,56.76,58.39,52.9,50.74
2016-07-16 13:28:00-05:00,996.4746,969.09534,948.27386,560045,44.36,0.0,958.0,900.0,31.15,302.0,273.8,274.5,276.3,221.1,221.7,219.7,303.2,664.3,60.14,181.7,1236835.0,301.1,201.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.2,56.45,891.0,220.3,224.9,219.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,178.9,23.17,180.4,576.0,1192249.0,46549.0,109037.0,0.992,0.772,0.531,0.842,71.0,101.9,101.6,101.7,86.2,84.4,73.26,21.43,30.76,30.66,30.72,26.03,25.48,22.12,26725.0,37231.0,36935.0,37486.0,31931.0,31828.0,25774.0,1.787,301.8,27.54,2.8,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,59.2,62.17,59.35,56.59,53.99,58.58,57.1,58.46,53.12,50.74
2016-07-16 13:29:00-05:00,1011.47614,981.2541,960.949,560046,44.42,0.0,970.0,910.0,31.12,300.9,273.6,274.8,276.6,223.7,224.5,222.4,301.4,674.8,60.13,184.0,1236838.0,300.1,203.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.0,56.6,905.0,223.0,227.4,222.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,181.0,23.55,182.5,576.0,1192252.0,46549.0,109037.0,0.992,0.772,0.531,0.842,71.82,102.6,102.1,102.7,87.7,85.5,74.12,21.61,30.87,30.71,30.9,26.38,25.73,22.3,26725.0,37231.0,36935.0,37487.0,31931.0,31829.0,25775.0,1.877,328.7,12.74,3.3,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,59.5,62.47,59.51,56.98,54.47,58.98,57.47,58.85,53.14,50.74
2016-07-16 13:30:00-05:00,745.9496,722.5793,709.8659,560047,44.46,0.0,705.3,664.7,31.08,302.9,272.9,273.9,275.7,158.1,159.4,157.8,302.7,478.0,60.14,129.3,1236840.0,302.2,144.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.35,57.18,645.0,154.5,159.2,153.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,126.0,13.84,126.8,576.0,1192254.0,46549.0,109037.0,0.995,0.772,0.531,0.842,42.87,65.61,69.46,70.3,64.02,61.46,56.23,12.91,19.77,20.91,21.19,19.31,18.51,16.96,26725.0,37231.0,36936.0,37487.0,31931.0,31829.0,25775.0,0.708,300.7,24.64,1.6,3.475,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.0,60.01,62.59,59.39,57.12,55.11,59.19,57.4,58.57,53.53,50.74
2016-07-16 13:31:00-05:00,268.6876,259.3429,256.787,560048,44.5,0.0,248.0,234.0,31.23,313.3,271.5,272.9,274.6,57.91,59.36,58.45,314.2,182.7,60.15,45.84,1236841.0,312.7,59.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.3,55.4,217.7,54.93,58.2,54.24,60.0,59.9,62.9,0.0,271.0,272.0,273.0,45.21,-0.072,45.21,576.0,1192255.0,46549.0,109037.0,-0.133,0.772,0.531,0.842,17.6,24.75,23.9,24.81,21.59,19.93,17.93,5.507,7.745,7.48,7.763,6.756,6.239,5.613,26726.0,37232.0,36936.0,37487.0,31931.0,31829.0,25775.0,0.37,296.3,35.55,0.8,3.477,2.0,-1.0,13.15,0.008,0.245,1.0,2.0,0.0,0.001,58.26,60.56,57.98,56.17,54.18,57.68,55.97,57.64,53.14,50.8
2016-07-16 13:32:00-05:00,780.453,755.18085,735.33136,560049,44.54,0.0,769.3,712.3,31.14,298.4,272.9,273.9,275.6,171.0,172.2,170.5,300.0,521.5,60.14,140.0,1236843.0,298.2,154.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.29,55.0,663.7,171.0,175.3,170.3,60.0,59.9,62.9,0.0,270.9,272.0,273.0,139.1,16.22,140.1,576.0,1192257.0,46549.0,109038.0,0.994,0.772,0.531,0.842,69.38,93.0,81.4,81.4,61.61,62.14,45.67,20.66,27.65,24.19,24.19,18.29,18.45,13.56,26726.0,37232.0,36936.0,37488.0,31932.0,31830.0,25775.0,1.395,331.2,18.96,2.4,3.475,2.0,-1.0,13.29,0.009,0.254,3.0,2.0,0.0,0.001,56.88,59.02,56.58,54.98,53.26,56.25,54.83,56.27,51.83,50.8
2016-07-16 13:33:00-05:00,1053.2661,1017.3296,995.5176,560050,44.55,0.0,1016.0,949.0,30.95,296.9,273.7,274.5,276.2,233.1,233.9,231.7,297.7,711.1,60.14,191.7,1236846.0,295.8,210.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.69,56.13,945.0,233.1,236.9,232.3,60.0,59.9,62.9,0.0,270.9,271.8,273.0,188.9,25.11,190.5,576.0,1192260.0,46549.0,109038.0,0.991,0.772,0.531,0.842,75.94,109.5,109.6,108.6,93.3,91.5,79.4,22.54,32.52,32.54,32.23,27.7,27.18,23.57,26726.0,37233.0,36937.0,37488.0,31932.0,31830.0,25776.0,1.702,352.1,17.77,2.2,3.475,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,58.37,59.96,57.39,55.56,54.33,57.34,55.57,56.47,52.29,50.83
2016-07-16 13:34:00-05:00,958.97095,926.20557,905.4088,560051,44.55,0.0,925.0,862.0,30.96,300.6,273.7,274.5,276.1,212.7,213.7,211.6,301.5,641.9,60.13,174.8,1236849.0,300.2,193.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.88,56.68,843.0,211.6,216.2,210.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.9,21.95,173.3,576.0,1192263.0,46549.0,109038.0,0.992,0.772,0.531,0.842,68.62,98.6,97.5,97.4,83.5,81.2,70.8,20.63,29.63,29.3,29.27,25.1,24.4,21.28,26727.0,37233.0,36937.0,37489.0,31933.0,31831.0,25776.0,1.148,26.7,28.12,2.0,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,59.1,60.5,57.92,56.09,55.11,57.99,55.91,56.94,53.06,50.83
2016-07-16 13:35:00-05:00,878.6058,847.7747,830.51025,560052,44.55,0.0,843.0,786.4,31.06,329.0,272.7,273.7,275.3,138.6,139.4,138.1,328.4,421.1,60.15,113.8,1236851.0,326.3,127.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.85,56.43,772.4,139.6,143.0,139.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,110.2,11.0,113.7,576.0,1192265.0,46549.0,109039.0,0.704,0.772,0.531,0.842,43.79,62.06,61.8,63.12,53.34,51.61,45.95,13.17,18.54,18.34,18.93,15.89,15.3,13.7,26727.0,37233.0,36938.0,37489.0,31933.0,31831.0,25776.0,0.538,72.66,59.31,1.1,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,59.61,60.62,58.48,56.87,55.76,58.4,56.65,57.35,53.8,50.83
2016-07-16 13:36:00-05:00,631.831,615.0208,599.1311,560053,44.6,0.0,620.1,579.6,31.28,358.0,272.2,273.1,274.8,100.0,100.9,99.9,359.4,266.3,60.19,80.7,1236852.0,358.0,95.7,4.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.54,56.47,593.0,99.3,103.1,97.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,80.7,5.899,81.2,576.0,1192266.0,46549.0,109039.0,0.953,0.772,0.531,0.842,28.97,38.92,38.51,41.0,33.09,31.98,28.64,10.35,13.89,13.75,14.64,11.81,11.42,10.23,26727.0,37234.0,36938.0,37489.0,31933.0,31831.0,25776.0,0.867,338.2,83.4,2.3,3.477,2.0,-1.0,13.29,0.009,0.255,1.0,2.0,0.0,0.0,59.67,60.48,58.82,57.18,56.05,58.41,56.88,57.57,54.22,50.83
2016-07-16 13:37:00-05:00,738.66315,710.82135,698.4582,560054,44.6,0.0,703.9,657.1,31.25,348.0,272.4,273.6,275.3,136.8,137.6,136.3,349.2,365.7,60.16,111.1,1236854.0,347.4,126.9,4.983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.7,55.29,627.6,133.2,137.7,131.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,108.6,10.73,109.2,576.0,1192268.0,46549.0,109039.0,0.995,0.772,0.531,0.842,38.96,53.61,51.59,54.42,44.46,42.7,37.87,13.57,18.67,17.96,18.95,15.47,14.86,13.17,26727.0,37234.0,36938.0,37490.0,31933.0,31831.0,25777.0,2.197,272.5,12.55,3.0,3.477,2.0,-1.0,13.17,0.007,0.258,1.0,2.0,0.0,0.001,58.53,59.64,57.81,56.11,55.02,57.46,56.13,56.75,53.2,50.88
2016-07-16 13:38:00-05:00,669.3348,646.4198,634.0454,560055,44.64,0.0,641.6,600.1,31.32,350.5,272.5,273.3,275.0,120.4,121.2,120.0,351.4,322.6,60.15,97.5,1236856.0,349.8,114.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.2,54.77,559.1,117.0,121.2,115.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,95.5,8.49,95.9,576.0,1192269.0,46549.0,109039.0,0.996,0.772,0.531,0.842,34.53,47.26,44.34,47.65,39.17,37.01,32.38,12.11,16.57,15.55,16.71,13.73,12.98,11.34,26727.0,37234.0,36938.0,37490.0,31934.0,31832.0,25777.0,0.92,253.0,13.34,1.8,3.477,2.0,-1.0,13.29,0.007,0.255,3.0,2.0,0.0,0.001,57.6,58.96,57.44,55.7,54.48,56.91,55.63,56.55,52.61,50.93
2016-07-16 13:39:00-05:00,576.6469,558.1016,547.1631,560056,44.65,0.0,558.1,522.1,31.42,347.5,272.5,273.3,275.0,109.3,110.3,109.3,349.0,297.3,60.14,88.4,1236857.0,347.2,103.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.26,54.02,485.2,107.1,111.3,105.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,87.6,7.048,87.9,576.0,1192271.0,46549.0,109039.0,0.997,0.772,0.531,0.842,32.63,44.58,41.69,44.37,36.11,34.69,30.14,11.34,15.49,14.48,15.4,12.53,12.04,10.45,26728.0,37234.0,36939.0,37490.0,31934.0,31832.0,25777.0,1.745,247.8,13.38,2.3,3.477,2.0,-1.0,13.29,0.007,0.252,3.0,2.0,0.0,0.0,56.66,57.96,56.47,55.02,53.61,55.95,54.71,55.9,52.05,50.93
2016-07-16 13:40:00-05:00,839.3875,814.7723,795.8264,560057,44.64,0.0,819.0,766.8,31.59,342.4,273.0,274.0,275.7,170.7,171.4,169.8,343.3,460.5,60.15,139.6,1236859.0,341.6,155.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.11,53.72,758.6,169.9,174.3,168.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,138.1,16.03,139.1,576.0,1192273.0,46549.0,109039.0,0.994,0.772,0.531,0.842,50.3,69.9,68.82,70.7,58.32,57.55,49.79,17.2,23.9,23.54,24.17,19.93,19.68,17.01,26728.0,37235.0,36939.0,37491.0,31934.0,31832.0,25777.0,1.293,248.7,31.92,2.6,3.477,2.0,-1.0,13.29,0.007,0.258,3.0,2.0,0.0,0.0,56.07,57.56,56.38,54.54,53.43,55.59,54.51,55.18,51.56,50.93
2016-07-16 13:41:00-05:00,1087.5552,1052.069,1028.9338,560058,44.6,0.0,1048.0,979.0,31.8,328.8,274.1,274.5,276.2,230.2,230.6,228.5,330.5,639.3,60.14,189.2,1236863.0,328.5,211.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.07,54.24,972.0,230.3,234.4,229.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,186.7,24.68,188.3,576.0,1192276.0,46549.0,109040.0,0.991,0.772,0.531,0.842,69.05,97.3,97.1,98.6,82.8,81.2,70.61,22.69,31.95,31.9,32.41,27.19,26.68,23.2,26728.0,37235.0,36940.0,37491.0,31935.0,31832.0,25777.0,1.852,233.4,58.15,4.2,3.477,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,57.22,58.49,57.2,55.33,54.15,56.55,55.59,55.86,52.44,50.97
2016-07-16 13:42:00-05:00,1055.409,1020.9372,996.66986,560059,44.6,0.0,1014.0,946.0,31.58,310.7,274.1,274.7,276.4,233.3,233.9,231.7,313.0,684.5,60.13,192.0,1236866.0,309.9,214.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.56,54.72,933.0,233.0,237.0,232.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,189.0,25.02,190.7,576.0,1192279.0,46549.0,109040.0,0.991,0.772,0.531,0.842,73.09,104.3,103.5,104.3,89.0,86.8,75.24,22.71,32.39,32.14,32.39,27.64,26.98,23.37,26729.0,37236.0,36940.0,37492.0,31935.0,31833.0,25778.0,3.265,241.5,15.2,4.4,3.477,2.0,-1.0,13.23,-0.01,0.265,3.0,2.0,0.0,0.001,57.75,59.29,57.59,55.38,54.0,56.73,55.76,56.24,52.45,51.03
2016-07-16 13:43:00-05:00,1023.263,989.00366,964.4059,560060,44.6,0.0,983.0,915.0,31.71,307.9,273.7,274.6,276.3,226.5,227.2,225.1,308.7,669.5,60.15,186.2,1236869.0,307.3,206.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.62,55.68,902.0,225.8,230.2,224.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,183.2,24.0,184.8,576.0,1192283.0,46549.0,109041.0,0.992,0.772,0.531,0.842,71.24,102.3,101.6,102.0,87.0,85.1,74.0,21.93,31.49,31.27,31.41,26.77,26.2,22.78,26729.0,37236.0,36940.0,37492.0,31936.0,31833.0,25778.0,1.897,246.0,15.86,3.5,3.477,2.0,-1.0,13.23,0.027,0.265,3.0,2.0,0.0,0.001,58.52,60.02,58.53,56.11,54.76,57.44,56.59,56.93,52.87,51.04
2016-07-16 13:44:00-05:00,1001.83234,967.89276,942.5124,560061,44.61,0.0,962.0,893.0,31.84,306.1,273.6,274.5,276.3,221.7,222.2,220.2,308.3,657.9,60.16,182.1,1236872.0,305.8,202.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.51,55.02,881.0,220.6,225.2,219.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,179.1,23.23,180.6,576.0,1192285.0,46549.0,109041.0,0.992,0.772,0.531,0.842,69.93,101.0,100.2,100.3,85.1,83.7,72.85,21.4,30.91,30.66,30.71,26.04,25.62,22.29,26729.0,37237.0,36941.0,37492.0,31936.0,31834.0,25779.0,1.68,256.4,14.01,2.9,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,58.49,59.63,59.35,57.08,55.73,58.34,57.57,57.43,53.2,51.12
2016-07-16 13:45:00-05:00,994.3316,960.54407,934.4464,560062,44.65,0.0,956.0,885.0,31.66,304.5,273.7,274.2,276.1,220.3,220.8,218.8,305.2,655.9,60.16,180.8,1236875.0,303.9,200.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.63,55.01,874.0,219.0,223.7,217.9,60.0,59.9,62.9,0.0,270.7,271.9,273.0,177.7,23.01,179.2,576.0,1192288.0,46549.0,109041.0,0.992,0.772,0.531,0.842,69.81,101.1,100.2,100.2,85.0,83.6,72.79,21.25,30.77,30.51,30.51,25.88,25.44,22.16,26730.0,37237.0,36941.0,37493.0,31936.0,31834.0,25779.0,2.217,261.7,11.14,3.4,3.475,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,58.17,58.99,59.54,57.1,55.38,58.34,57.63,57.76,53.33,51.12
2016-07-16 13:46:00-05:00,949.3271,915.2492,889.73773,560063,44.65,0.0,911.0,843.0,31.5,308.4,273.4,274.1,276.0,214.1,214.7,212.7,309.7,630.1,60.14,175.6,1236878.0,307.4,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.56,55.38,852.0,212.8,217.5,211.6,60.0,59.9,62.9,0.0,270.3,271.4,273.0,172.7,22.05,174.1,576.0,1192291.0,46549.0,109042.0,0.992,0.772,0.531,0.842,66.22,95.8,96.2,96.0,81.8,80.2,70.22,20.42,29.53,29.67,29.6,25.22,24.72,21.65,26730.0,37238.0,36942.0,37493.0,31937.0,31835.0,25779.0,2.132,265.3,8.51,3.3,3.475,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,58.42,59.7,59.76,57.22,55.14,58.55,57.6,58.2,53.31,51.12
2016-07-16 13:47:00-05:00,968.61475,932.88617,905.86975,560064,44.7,0.0,931.0,859.0,31.46,304.7,273.2,274.2,276.1,214.5,215.1,213.1,304.9,637.7,60.17,175.9,1236880.0,304.6,194.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.41,55.5,846.0,213.2,217.9,212.1,60.0,59.9,62.9,0.0,270.1,271.1,273.0,173.0,22.14,174.4,576.0,1192294.0,46549.0,109042.0,0.992,0.772,0.531,0.842,67.64,97.6,97.0,97.2,82.6,80.6,70.58,20.61,29.73,29.55,29.62,25.17,24.55,21.5,26730.0,37238.0,36942.0,37494.0,31937.0,31835.0,25780.0,1.848,267.6,22.04,3.4,3.475,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,58.36,60.05,59.75,57.3,55.4,58.71,57.6,58.12,53.43,51.15
2016-07-16 13:48:00-05:00,833.0654,801.41095,775.7766,560065,44.71,0.0,804.0,736.3,31.59,308.5,272.6,273.7,275.5,162.4,163.6,162.0,309.8,480.6,60.23,132.7,1236883.0,308.2,149.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.13,55.5,598.8,159.8,165.0,159.0,60.0,59.9,62.9,0.0,270.2,271.4,273.0,130.3,14.57,131.1,576.0,1192296.0,46549.0,109042.0,0.994,0.772,0.531,0.842,56.03,79.36,68.14,72.54,58.82,55.14,49.86,17.28,24.45,20.96,22.33,18.09,16.96,15.34,26731.0,37239.0,36943.0,37494.0,31938.0,31835.0,25780.0,1.855,321.8,15.78,2.8,3.475,2.0,-1.0,13.17,0.011,0.26,3.0,2.0,0.0,0.001,58.13,60.2,59.4,57.18,55.1,58.6,57.49,58.09,53.52,51.22
2016-07-16 13:49:00-05:00,940.7548,902.02155,873.4905,560066,44.76,0.0,909.0,830.0,31.49,303.6,273.2,273.8,275.7,189.8,190.9,189.0,306.8,566.6,60.19,155.5,1236885.0,302.9,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.73,55.23,713.1,188.1,193.3,187.3,60.0,59.9,62.9,0.0,270.1,271.5,273.0,153.1,18.59,154.2,576.0,1192299.0,46549.0,109043.0,0.993,0.772,0.531,0.842,65.95,92.9,83.6,87.3,72.85,68.24,56.06,20.02,28.17,25.39,26.46,22.07,20.7,16.98,26731.0,37239.0,36943.0,37495.0,31938.0,31836.0,25780.0,1.727,346.8,37.02,2.9,3.475,2.0,-1.0,13.29,0.008,0.262,3.0,2.0,0.0,0.001,57.34,59.49,58.46,56.3,54.46,57.95,56.48,57.3,52.91,51.22
2016-07-16 13:50:00-05:00,751.30725,719.907,700.4171,560067,44.76,0.0,715.0,657.9,31.56,310.3,272.2,273.4,275.2,138.8,140.4,139.0,311.2,411.3,60.15,113.2,1236887.0,309.5,128.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.68,54.58,392.2,134.7,139.9,134.2,60.0,59.9,62.9,0.0,270.0,271.6,273.0,110.2,10.99,110.7,576.0,1192301.0,46549.0,109043.0,0.995,0.772,0.531,0.842,44.68,68.23,53.87,66.47,53.74,40.42,38.62,13.81,21.11,16.67,20.57,16.62,12.5,11.92,26731.0,37239.0,36943.0,37495.0,31938.0,31836.0,25780.0,2.388,344.7,29.23,4.3,3.475,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.001,57.1,58.82,58.45,56.39,54.54,58.05,56.22,57.2,52.61,51.22
2016-07-16 13:51:00-05:00,318.7283,303.56882,297.34744,560068,44.76,0.0,295.5,271.8,31.35,322.9,271.7,272.5,274.4,68.82,70.19,69.26,323.6,209.1,60.14,54.81,1236888.0,322.3,68.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.85,52.23,251.4,65.61,69.08,64.83,60.0,59.9,62.9,0.0,270.3,271.5,273.0,53.88,1.373,53.9,576.0,1192302.0,46549.0,109043.0,1.0,0.772,0.531,0.842,18.78,26.78,27.65,28.05,25.22,23.79,22.49,6.062,8.64,8.92,9.05,8.14,7.674,7.259,26731.0,37240.0,36944.0,37495.0,31939.0,31836.0,25780.0,1.927,338.0,12.65,4.0,3.477,2.0,-1.0,13.29,0.007,0.247,3.0,2.0,0.0,0.0,54.89,56.11,55.99,54.53,52.84,55.88,53.89,54.87,50.19,51.22
2016-07-16 13:52:00-05:00,291.18985,277.38065,272.11237,560069,44.76,0.0,277.5,255.0,31.26,313.6,271.8,272.8,274.6,78.49,80.1,79.0,316.1,238.8,60.14,62.97,1236889.0,313.2,74.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.73,50.6,387.4,75.93,79.91,75.31,60.0,59.9,62.9,0.0,270.4,272.0,273.0,62.46,2.789,62.53,576.0,1192303.0,46549.0,109043.0,0.999,0.772,0.531,0.842,22.16,30.61,39.07,32.23,27.27,33.21,24.3,6.942,9.59,12.22,10.09,8.53,10.38,7.6,26731.0,37240.0,36944.0,37495.0,31939.0,31836.0,25781.0,1.92,332.5,17.2,3.0,3.475,2.0,-1.0,13.29,0.007,0.244,3.0,2.0,0.0,0.0,52.91,54.3,53.51,52.25,50.65,53.65,51.71,52.75,48.09,51.22
2016-07-16 13:53:00-05:00,497.03183,473.12375,463.2766,560070,44.72,0.0,474.8,435.6,31.11,307.5,272.1,273.2,275.0,109.9,111.7,110.2,308.4,330.7,60.15,89.2,1236890.0,306.6,100.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.63,49.94,396.0,106.1,111.0,105.7,60.0,59.9,62.9,0.0,270.5,271.6,273.0,87.1,7.117,87.4,576.0,1192304.0,46549.0,109043.0,0.697,0.772,0.531,0.842,28.27,40.29,46.09,49.97,45.94,41.86,41.04,8.7,12.38,14.16,15.34,14.08,12.84,12.57,26732.0,37240.0,36944.0,37496.0,31939.0,31837.0,25781.0,1.052,7.579,32.49,1.9,3.477,2.0,-1.0,13.29,0.01,0.251,3.0,2.0,0.0,0.0,52.28,53.44,52.34,51.12,49.92,52.49,50.51,51.62,46.82,51.22
2016-07-16 13:54:00-05:00,199.68068,187.45909,187.53458,560071,44.67,0.0,184.4,169.6,31.07,317.8,271.5,272.4,274.2,45.44,47.05,46.06,318.7,147.5,60.14,35.52,1236891.0,317.0,48.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.55,48.61,167.5,42.56,45.71,41.93,60.0,59.9,62.9,0.0,270.8,271.8,273.0,35.0,-1.672,35.04,576.0,1192305.0,46549.0,109043.0,-0.999,0.772,0.531,0.842,13.01,18.84,18.83,18.72,16.04,15.72,13.87,4.132,5.984,5.978,5.944,5.093,4.991,4.402,26732.0,37240.0,36944.0,37496.0,31939.0,31837.0,25781.0,1.328,355.0,22.36,2.3,3.475,2.0,-1.0,13.23,0.007,0.242,3.0,2.0,0.0,0.001,51.05,51.9,51.14,50.1,48.93,51.14,49.09,50.71,45.84,51.22
2016-07-16 13:55:00-05:00,175.24968,162.33983,163.9127,560072,44.59,0.0,162.0,148.0,31.13,316.1,271.5,272.3,274.1,39.82,41.43,40.43,317.5,132.9,60.14,30.85,1236892.0,315.4,42.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.21,47.24,145.7,37.18,40.26,36.59,60.0,59.9,62.9,0.0,270.6,271.6,273.0,30.54,-2.416,30.64,576.0,1192305.0,46549.0,109043.0,-0.997,0.772,0.531,0.842,11.51,16.73,16.65,16.52,14.04,13.76,12.1,3.637,5.287,5.263,5.221,4.438,4.349,3.825,26732.0,37240.0,36944.0,37496.0,31939.0,31837.0,25781.0,0.538,296.7,43.84,1.1,3.475,2.0,-1.0,13.29,0.007,0.242,3.0,2.0,0.0,0.001,49.36,50.29,49.4,48.4,47.41,49.36,47.47,49.24,44.53,51.22
2016-07-16 13:56:00-05:00,171.49931,157.9306,159.99493,560073,44.53,0.0,158.9,144.9,31.04,315.0,271.1,272.5,274.3,39.49,41.08,40.09,316.0,132.1,60.15,30.57,1236892.0,314.3,41.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.03,45.89,143.5,36.86,39.93,36.29,60.0,59.9,62.9,0.0,270.8,272.0,273.0,30.28,-2.467,30.38,576.0,1192306.0,46549.0,109043.0,-0.997,0.772,0.531,0.842,11.42,16.61,16.61,16.41,13.98,13.69,12.06,3.596,5.231,5.23,5.168,4.404,4.311,3.797,26732.0,37240.0,36944.0,37496.0,31939.0,31837.0,25781.0,2.212,343.3,21.29,3.6,3.475,2.0,-1.0,13.29,0.007,0.242,3.0,2.0,0.0,0.0,47.87,49.0,47.82,47.12,46.07,47.98,46.22,48.05,43.19,51.22
2016-07-16 13:57:00-05:00,167.85608,153.12053,155.50102,560074,44.44,0.0,155.2,140.4,30.8,316.3,271.9,272.2,274.0,38.72,40.34,39.29,317.6,129.6,60.14,29.93,1236893.0,315.9,41.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.67,44.33,139.3,36.16,39.2,35.6,60.0,59.9,62.9,0.0,270.7,271.9,273.0,29.66,-2.576,29.77,576.0,1192306.0,46549.0,109043.0,-0.996,0.772,0.531,0.842,11.12,16.34,16.23,16.0,13.65,13.41,11.78,3.516,5.168,5.131,5.059,4.317,4.241,3.726,26732.0,37240.0,36944.0,37496.0,31939.0,31837.0,25781.0,2.715,311.0,10.98,3.9,3.475,2.0,-1.0,13.29,0.007,0.241,3.0,2.0,0.0,0.0,46.3,47.36,45.99,45.37,44.41,46.24,44.57,46.14,41.45,51.14
2016-07-16 13:58:00-05:00,179.53581,163.27512,164.94977,560075,44.32,0.0,166.1,148.8,30.63,315.7,271.7,272.3,274.2,41.11,42.83,41.72,316.8,136.1,60.21,31.96,1236893.0,315.5,43.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.5,42.85,145.8,38.53,41.74,37.94,60.0,59.9,62.9,0.0,271.0,272.0,273.0,31.71,-2.208,31.79,576.0,1192307.0,46549.0,109043.0,-0.998,0.772,0.531,0.842,11.89,17.51,17.39,17.13,14.58,14.22,12.6,3.752,5.526,5.49,5.409,4.604,4.488,3.978,26732.0,37240.0,36944.0,37496.0,31939.0,31837.0,25781.0,2.212,341.8,12.87,3.0,3.475,2.0,-1.0,13.29,0.008,0.242,3.0,2.0,0.0,0.0,44.75,45.87,44.16,43.57,42.72,44.56,43.13,44.46,40.09,51.12
2016-07-16 13:59:00-05:00,212.32483,195.07503,195.2549,560076,44.2,0.0,198.0,178.1,30.64,309.5,271.6,272.4,274.3,47.9,49.7,48.47,311.2,156.8,60.2,37.61,1236894.0,309.5,48.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.38,42.12,170.5,45.18,48.56,44.51,60.0,59.9,62.9,0.0,270.9,271.9,273.0,37.23,-1.299,37.25,576.0,1192307.0,46549.0,109043.0,-0.999,0.772,0.531,0.842,14.3,20.96,20.71,20.48,17.45,16.95,15.0,4.424,6.486,6.406,6.337,5.399,5.243,4.641,26732.0,37240.0,36944.0,37496.0,31940.0,31837.0,25781.0,1.958,322.7,23.62,3.0,3.477,2.0,-1.0,13.18,-0.015,0.242,3.0,2.0,0.0,0.001,43.84,44.84,43.05,42.48,41.84,43.5,42.01,43.42,39.07,51.11
2016-07-16 14:00:00-05:00,234.2913,216.45311,215.7656,560077,44.07,0.0,218.0,196.8,30.65,315.8,271.7,272.5,274.4,53.26,54.97,53.78,316.8,168.4,60.21,42.02,1236895.0,314.7,53.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.18,41.25,184.3,50.25,53.81,49.63,60.0,59.9,62.9,0.0,271.0,272.0,273.0,41.46,-0.578,41.47,576.0,1192308.0,46549.0,109043.0,-1.0,0.772,0.531,0.842,15.64,22.93,22.4,22.35,18.99,18.29,16.23,4.937,7.239,7.069,7.055,5.995,5.774,5.121,26732.0,37240.0,36944.0,37496.0,31940.0,31837.0,25782.0,2.133,282.1,10.85,3.3,3.477,2.0,-1.0,13.24,0.034,0.243,3.0,2.0,0.0,0.001,42.92,44.03,42.17,41.76,40.93,42.64,41.31,42.57,38.51,51.12
2016-07-16 14:01:00-05:00,225.5047,207.63464,207.23866,560078,43.93,0.0,209.6,188.5,30.73,328.6,271.4,272.4,274.4,52.15,53.79,52.67,330.0,160.4,60.22,41.07,1236895.0,327.7,52.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.52,40.27,177.1,49.2,52.64,48.54,60.0,59.9,62.9,0.0,271.0,271.8,273.0,40.54,-0.738,40.55,576.0,1192309.0,46549.0,109043.0,-1.0,0.772,0.531,0.842,14.61,21.56,21.06,21.12,17.86,17.13,15.29,4.799,7.082,6.918,6.939,5.866,5.627,5.024,26732.0,37240.0,36944.0,37496.0,31940.0,31837.0,25782.0,1.802,315.8,26.51,2.8,3.477,2.0,-1.0,13.29,0.008,0.243,3.0,2.0,0.0,0.001,41.93,43.17,41.47,41.04,40.09,41.79,40.62,42.01,38.02,51.08
2016-07-16 14:02:00-05:00,222.7187,205.63046,205.74069,560079,43.78,0.0,206.8,187.3,30.62,327.5,271.8,272.5,274.4,52.01,53.72,52.57,328.5,160.5,60.21,41.0,1236896.0,326.7,52.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.71,39.96,177.9,49.1,52.58,48.44,60.0,59.9,62.9,0.0,271.0,272.0,273.0,40.49,-0.743,40.5,576.0,1192309.0,46549.0,109043.0,-1.0,0.772,0.531,0.842,14.63,21.53,21.14,21.1,17.94,17.32,15.44,4.79,7.049,6.924,6.91,5.873,5.673,5.055,26732.0,37240.0,36944.0,37496.0,31940.0,31838.0,25782.0,2.433,338.8,15.73,4.0,3.477,2.0,-1.0,13.29,0.008,0.243,3.0,2.0,0.0,0.0,41.45,42.67,40.81,40.38,39.56,41.12,39.98,41.23,37.39,51.05
2016-07-16 14:03:00-05:00,227.86209,211.1086,211.61736,560080,43.64,0.0,212.1,193.1,30.56,328.5,271.8,272.4,274.3,53.81,55.64,54.47,330.0,164.8,60.13,42.55,1236897.0,327.4,54.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.6,39.32,184.7,51.01,54.43,50.37,60.0,59.9,62.9,0.0,271.0,271.9,273.0,42.02,-0.527,42.02,576.0,1192310.0,46549.0,109043.0,-1.0,0.772,0.531,0.842,15.32,22.33,21.84,21.76,18.51,17.99,15.79,5.031,7.334,7.173,7.147,6.081,5.908,5.187,26733.0,37241.0,36944.0,37496.0,31940.0,31838.0,25782.0,2.395,321.6,20.05,3.5,3.477,2.0,-1.0,13.29,0.008,0.243,3.0,2.0,0.0,0.0,40.9,41.85,40.19,39.76,39.06,40.49,39.31,40.37,37.03,50.96
2016-07-16 14:04:00-05:00,270.7235,250.2572,246.41638,560081,43.49,0.0,259.2,226.6,30.61,325.9,271.8,272.6,274.5,60.02,61.83,60.64,327.6,181.8,60.12,47.7,1236898.0,326.2,59.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.11,38.61,192.6,57.32,60.94,56.73,60.0,59.9,62.9,0.0,271.0,272.0,273.0,47.27,0.334,47.27,576.0,1192311.0,46549.0,109043.0,0.133,0.772,0.531,0.842,24.3,27.16,23.08,23.0,19.18,18.71,16.25,7.895,8.84,7.52,7.493,6.249,6.097,5.294,26733.0,37241.0,36945.0,37496.0,31940.0,31838.0,25782.0,2.943,292.7,6.33,4.4,3.477,2.0,-1.0,13.29,0.008,0.244,3.0,2.0,0.0,0.0,40.19,41.28,39.55,39.2,38.45,39.85,38.83,39.98,36.69,50.92
2016-07-16 14:05:00-05:00,229.36223,211.1086,211.50212,560082,43.33,0.0,209.9,188.3,30.73,325.3,271.9,272.4,274.3,51.18,52.9,51.77,324.7,159.2,60.14,40.31,1236898.0,325.0,51.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.25,38.44,173.8,47.98,51.34,47.35,60.0,59.9,62.9,0.0,270.8,271.8,273.0,39.53,-0.944,39.55,576.0,1192312.0,46550.0,109043.0,-0.8,0.772,0.531,0.842,14.87,21.68,20.25,20.16,17.37,16.85,14.76,4.825,7.034,6.579,6.549,5.643,5.475,4.795,26733.0,37241.0,36945.0,37496.0,31940.0,31838.0,25782.0,1.447,316.2,38.54,3.2,3.477,2.0,-1.0,13.18,0.01,0.243,3.0,2.0,0.0,0.001,39.83,41.01,39.2,38.86,38.05,39.52,38.65,39.7,36.62,50.84
2016-07-16 14:06:00-05:00,288.51102,273.6395,267.7337,560083,43.18,0.0,287.4,261.0,30.78,322.7,271.7,272.8,274.7,67.04,68.79,67.53,324.7,202.2,60.14,53.53,1236899.0,322.5,65.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.47,38.15,242.4,66.1,69.89,65.46,60.0,59.9,62.9,0.0,271.0,272.0,273.0,54.32,1.55,54.45,576.0,1192313.0,46550.0,109043.0,-0.401,0.772,0.531,0.842,23.63,32.82,29.95,29.7,23.51,23.46,18.92,7.552,10.5,9.59,9.51,7.535,7.519,6.073,26733.0,37241.0,36945.0,37496.0,31940.0,31838.0,25782.0,2.092,334.6,14.71,2.9,3.477,2.0,-1.0,13.29,0.008,0.243,3.0,2.0,0.0,0.001,39.57,40.83,38.75,38.55,37.7,39.12,38.33,39.44,36.27,50.74
2016-07-16 14:07:00-05:00,907.5372,860.2007,836.0412,560084,43.03,0.0,876.0,796.6,30.81,311.5,273.8,274.5,276.3,210.7,211.7,209.4,311.9,604.9,60.14,173.1,1236902.0,311.0,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.5,39.79,787.9,209.4,214.4,208.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,170.4,22.13,171.8,576.0,1192315.0,46550.0,109043.0,0.992,0.772,0.531,0.842,64.37,94.2,94.5,92.8,79.39,77.71,68.57,20.05,29.35,29.42,28.89,24.73,24.2,21.36,26733.0,37242.0,36945.0,37497.0,31941.0,31838.0,25783.0,0.888,320.3,36.67,1.6,3.477,2.0,-1.0,13.29,0.008,0.26,3.0,2.0,0.0,0.0,41.15,42.23,40.16,39.55,39.05,40.88,39.73,40.21,37.52,50.64
2016-07-16 14:08:00-05:00,924.6817,879.1737,851.59705,560085,42.89,0.0,894.0,812.0,31.01,326.3,273.8,274.5,276.4,220.3,221.2,219.0,327.6,613.6,60.15,181.1,1236905.0,325.7,200.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.62,42.11,802.0,219.5,224.2,218.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,178.3,23.22,179.9,576.0,1192318.0,46550.0,109044.0,0.992,0.772,0.531,0.842,64.03,93.9,94.3,93.0,79.55,77.58,69.09,20.89,30.64,30.77,30.34,25.95,25.31,22.54,26734.0,37242.0,36946.0,37497.0,31941.0,31839.0,25783.0,1.163,316.9,27.02,2.2,3.477,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.0,43.72,44.58,42.69,41.83,41.31,43.09,41.99,42.19,39.84,50.63
2016-07-16 14:09:00-05:00,943.96936,898.9485,869.3423,560086,42.74,0.0,913.0,829.0,31.25,324.3,273.9,274.6,276.5,223.4,224.2,222.0,325.3,627.1,60.15,183.8,1236908.0,323.9,203.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.91,43.78,823.0,222.6,227.3,221.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,180.8,23.61,182.3,576.0,1192321.0,46550.0,109044.0,0.992,0.772,0.531,0.842,65.29,95.9,96.5,94.9,81.4,79.58,70.52,21.17,31.11,31.28,30.78,26.38,25.8,22.86,26734.0,37243.0,36946.0,37498.0,31942.0,31839.0,25783.0,1.763,269.2,16.99,2.7,3.477,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,45.65,46.66,44.87,43.74,43.07,44.87,43.89,43.94,41.74,50.57
