TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 14:10:00-05:00,955.7562,911.2409,879.2519,560087,42.66,0.0,925.0,838.0,31.25,323.4,273.0,274.1,275.9,168.7,170.2,168.4,323.8,477.7,60.16,138.3,1236910.0,323.2,154.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.68,44.09,420.4,164.9,170.2,164.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,134.6,15.36,135.5,576.0,1192324.0,46550.0,109044.0,0.994,0.772,0.531,0.842,54.41,84.3,56.15,79.08,65.31,44.05,47.81,17.57,27.23,18.1,25.53,21.07,14.19,15.41,26734.0,37243.0,36947.0,37498.0,31942.0,31840.0,25784.0,2.257,266.5,11.5,3.5,3.477,2.0,-1.0,13.29,0.009,0.263,3.0,2.0,0.0,0.0,46.33,47.54,46.22,44.7,43.86,45.92,44.94,45.14,43.23,50.43
2016-07-16 14:11:00-05:00,525.3204,496.63962,481.48273,560088,42.59,0.0,491.0,441.9,31.2,334.9,272.2,272.5,274.4,73.25,74.93,73.83,335.9,213.4,60.22,58.65,1236911.0,334.3,73.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.56,43.18,217.6,69.89,73.73,69.19,60.0,59.9,62.9,0.0,271.0,271.8,273.0,57.5,2.085,57.56,576.0,1192325.0,46550.0,109045.0,0.999,0.772,0.531,0.842,23.41,34.15,24.93,30.7,24.95,20.21,19.61,7.813,11.4,8.35,10.26,8.34,6.765,6.556,26734.0,37243.0,36947.0,37498.0,31942.0,31840.0,25784.0,1.842,250.6,21.84,3.0,3.475,2.0,-1.0,13.18,0.013,0.253,3.0,2.0,0.0,0.001,45.26,46.66,45.94,44.42,43.4,45.57,44.61,45.28,44.33,50.39
2016-07-16 14:12:00-05:00,406.7014,386.80972,371.66992,560089,42.52,0.0,396.8,352.6,31.35,323.3,272.2,272.9,274.8,91.3,93.1,91.8,324.8,266.4,60.2,73.75,1236912.0,323.5,86.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,42.5,345.4,89.5,94.0,89.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,73.59,4.757,73.79,576.0,1192326.0,46550.0,109045.0,0.998,0.772,0.531,0.842,33.3,41.61,40.84,36.22,31.19,32.29,25.98,10.68,13.37,13.12,11.66,10.03,10.37,8.35,26735.0,37243.0,36947.0,37499.0,31942.0,31840.0,25784.0,1.912,257.3,11.45,3.0,3.475,2.0,-1.0,13.33,0.008,0.246,3.0,2.0,0.0,0.0,44.34,45.78,45.05,43.44,42.45,44.54,43.67,44.47,43.62,50.3
2016-07-16 14:13:00-05:00,937.5402,891.7334,857.2433,560090,42.46,0.0,913.0,820.0,31.2,309.1,273.7,274.3,276.2,217.2,218.2,216.0,310.6,630.2,60.13,178.6,1236915.0,307.9,193.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.94,43.9,834.0,216.9,221.5,216.2,60.0,59.9,62.9,0.0,271.0,271.9,273.0,176.2,23.11,177.7,576.0,1192329.0,46550.0,109045.0,0.992,0.772,0.531,0.842,69.05,101.0,100.7,96.8,79.5,82.0,68.93,21.34,31.21,31.11,29.91,24.56,25.32,21.3,26735.0,37244.0,36947.0,37499.0,31943.0,31840.0,25784.0,2.825,271.3,6.593,3.7,3.477,2.0,-1.0,13.33,0.008,0.26,3.0,2.0,0.0,0.0,45.54,47.03,45.94,44.13,43.01,45.37,44.44,45.12,43.75,50.29
2016-07-16 14:14:00-05:00,945.04095,898.6812,865.4245,560091,42.39,0.0,910.0,821.0,31.04,319.2,273.7,274.5,276.4,219.4,220.3,218.2,319.9,624.4,60.15,180.4,1236918.0,318.5,199.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.38,44.99,810.0,218.2,223.0,217.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,177.3,23.03,178.8,576.0,1192332.0,46550.0,109045.0,0.992,0.772,0.531,0.842,64.69,95.2,96.2,94.5,81.0,79.16,70.42,20.65,30.38,30.69,30.17,25.86,25.26,22.48,26735.0,37244.0,36948.0,37500.0,31943.0,31841.0,25785.0,2.507,278.4,4.549,3.3,3.477,2.0,-1.0,13.33,0.008,0.262,3.0,2.0,0.0,0.0,46.99,48.65,47.61,45.43,44.4,46.83,45.91,46.37,44.85,50.23
2016-07-16 14:15:00-05:00,938.6117,892.53503,858.5108,560092,42.35,0.0,905.0,814.0,30.99,321.6,273.5,274.4,276.2,216.3,216.9,214.9,322.4,612.2,60.15,177.5,1236921.0,321.1,197.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.38,46.19,802.0,215.2,220.0,214.1,60.0,59.9,62.9,0.0,271.0,271.8,273.0,174.7,22.54,176.1,576.0,1192335.0,46550.0,109046.0,0.992,0.772,0.531,0.842,63.23,93.1,94.1,92.6,79.4,77.54,68.96,20.33,29.93,30.25,29.79,25.53,24.94,22.17,26736.0,37245.0,36948.0,37500.0,31944.0,31841.0,25785.0,1.678,276.9,15.57,2.6,3.477,2.0,-1.0,13.33,0.008,0.262,3.0,2.0,0.0,0.0,48.08,49.95,49.18,46.76,45.68,48.21,47.19,47.82,46.07,50.2
2016-07-16 14:16:00-05:00,945.04095,897.0779,861.8524,560093,42.3,0.0,911.0,817.0,31.28,318.6,273.8,274.4,276.1,215.9,216.5,214.5,320.2,616.2,60.14,177.3,1236924.0,318.1,197.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.57,47.5,802.0,214.6,219.4,213.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,174.3,22.45,175.7,576.0,1192337.0,46550.0,109046.0,0.992,0.772,0.531,0.842,63.81,93.9,94.5,93.4,79.51,77.53,68.99,20.33,29.9,30.09,29.75,25.33,24.7,21.98,26736.0,37245.0,36949.0,37501.0,31944.0,31842.0,25785.0,1.788,265.3,13.96,2.9,3.477,2.0,-1.0,13.13,-0.034,0.262,1.0,2.0,0.0,0.001,49.47,51.23,50.66,48.16,46.98,49.43,48.4,49.26,47.21,50.1
2016-07-16 14:17:00-05:00,936.4687,889.06116,852.9798,560094,42.3,0.0,903.0,809.0,31.39,318.2,274.0,274.3,276.1,213.3,214.1,212.0,319.0,610.3,60.14,175.2,1236927.0,317.3,194.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.27,48.15,795.7,212.1,216.9,211.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,172.3,22.05,173.7,576.0,1192340.0,46550.0,109046.0,0.992,0.772,0.531,0.842,63.14,93.0,93.2,91.8,78.88,76.92,68.0,20.09,29.6,29.66,29.21,25.1,24.47,21.63,26736.0,37246.0,36949.0,37501.0,31945.0,31842.0,25786.0,2.127,288.7,18.56,3.2,3.477,2.0,-1.0,13.33,0.053,0.262,3.0,2.0,0.0,0.001,50.48,52.36,51.65,48.99,47.88,50.33,49.26,50.04,47.87,50.1
2016-07-16 14:18:00-05:00,942.8978,894.53925,858.04987,560095,42.3,0.0,910.0,814.0,31.26,316.0,273.6,274.5,276.4,213.8,214.4,212.4,316.7,614.6,60.12,175.6,1236930.0,315.2,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.59,49.65,802.0,212.3,217.1,211.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,172.5,22.07,173.9,576.0,1192343.0,46550.0,109047.0,0.992,0.772,0.531,0.842,63.61,93.8,94.5,92.9,79.64,77.63,69.04,20.1,29.63,29.84,29.34,25.16,24.53,21.81,26737.0,37246.0,36950.0,37501.0,31945.0,31842.0,25786.0,1.152,326.3,10.77,1.7,3.475,2.0,-1.0,13.33,0.008,0.262,3.0,2.0,0.0,0.0,51.71,53.57,52.55,50.09,48.92,51.33,50.22,50.59,48.83,50.1
2016-07-16 14:19:00-05:00,952.5417,902.82324,866.3463,560096,42.32,0.0,920.0,823.0,31.37,312.0,273.8,274.4,276.3,214.9,215.5,213.5,313.1,624.7,60.15,176.5,1236933.0,311.5,195.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.5,51.13,813.0,213.6,218.4,212.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,173.5,22.26,175.0,576.0,1192346.0,46550.0,109047.0,0.992,0.772,0.531,0.842,64.73,95.6,96.4,94.8,81.0,79.2,70.4,20.19,29.83,30.07,29.59,25.27,24.71,21.96,26737.0,37247.0,36950.0,37502.0,31946.0,31843.0,25786.0,0.9,118.1,50.25,1.8,3.475,2.0,-1.0,13.33,0.008,0.262,3.0,2.0,0.0,0.0,53.32,54.59,53.76,51.22,50.32,52.36,51.14,51.69,50.42,49.96
2016-07-16 14:20:00-05:00,958.97095,910.0383,873.72095,560097,42.36,0.0,928.0,830.0,31.5,309.7,273.8,274.4,276.3,215.3,216.0,214.0,310.9,630.1,60.15,176.9,1236936.0,309.2,195.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.42,51.79,820.0,214.1,218.9,213.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,173.9,22.33,175.4,576.0,1192349.0,46550.0,109048.0,0.992,0.772,0.531,0.842,65.46,96.3,97.2,95.7,81.6,79.77,70.85,20.27,29.83,30.09,29.65,25.28,24.7,21.94,26737.0,37247.0,36951.0,37502.0,31946.0,31843.0,25787.0,1.477,174.7,19.53,2.2,3.475,2.0,-1.0,13.33,0.008,0.262,3.0,2.0,0.0,0.0,54.54,55.49,55.01,52.5,51.59,53.52,52.54,52.71,51.56,49.89
2016-07-16 14:21:00-05:00,967.5432,917.7879,881.2108,560098,42.41,0.0,935.0,837.0,31.82,308.9,273.6,274.5,276.5,216.0,216.8,214.7,309.3,633.7,60.14,177.5,1236939.0,308.2,196.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.14,51.49,826.0,214.8,219.4,213.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,174.4,22.38,175.9,576.0,1192352.0,46550.0,109048.0,0.992,0.772,0.531,0.842,65.99,97.0,97.7,96.3,82.4,80.4,71.16,20.38,29.97,30.16,29.75,25.46,24.84,21.98,26738.0,37248.0,36951.0,37503.0,31947.0,31844.0,25787.0,1.68,184.7,16.18,2.5,3.477,2.0,-1.0,13.33,0.008,0.263,3.0,2.0,0.0,0.0,55.1,55.55,56.0,53.23,52.42,54.27,53.61,53.24,52.38,49.89
2016-07-16 14:22:00-05:00,951.4701,902.2888,866.0006,560099,42.45,0.0,918.0,822.0,32.06,311.3,273.5,274.5,276.5,211.6,212.0,210.1,311.8,616.2,60.14,173.6,1236941.0,310.5,192.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,51.26,810.0,209.9,214.6,208.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,170.5,21.69,171.9,576.0,1192355.0,46550.0,109048.0,0.992,0.772,0.531,0.842,63.64,93.7,94.7,93.5,79.42,77.82,68.93,19.81,29.15,29.47,29.09,24.72,24.22,21.45,26738.0,37248.0,36952.0,37503.0,31947.0,31844.0,25787.0,0.573,194.3,73.77,1.6,3.477,2.0,-1.0,13.1,0.003,0.263,1.0,2.0,0.0,0.002,55.06,55.17,56.94,54.37,53.02,54.78,54.71,53.45,53.06,49.89
2016-07-16 14:23:00-05:00,962.1855,912.7106,874.98846,560100,42.51,0.0,931.0,831.0,32.35,306.1,273.7,274.4,276.3,212.9,213.7,211.6,307.7,630.1,60.15,174.9,1236944.0,305.8,193.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.08,52.75,821.0,211.8,216.5,210.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,172.1,21.96,173.5,576.0,1192358.0,46550.0,109049.0,0.992,0.772,0.531,0.842,65.44,96.7,97.4,95.7,81.7,80.2,70.89,20.03,29.59,29.8,29.27,24.99,24.55,21.69,26739.0,37249.0,36952.0,37504.0,31948.0,31845.0,25788.0,0.823,264.0,52.86,2.8,3.475,2.0,-1.0,13.29,0.011,0.263,3.0,2.0,0.0,0.001,55.51,55.34,57.72,55.01,53.81,55.16,55.17,53.97,54.05,49.89
2016-07-16 14:24:00-05:00,966.4716,915.11566,876.6016,560101,42.58,0.0,933.0,831.0,32.31,307.6,273.8,274.4,276.3,213.1,213.6,211.6,308.9,627.8,60.15,174.9,1236947.0,307.2,193.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.84,53.46,818.0,211.8,216.5,210.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,172.0,21.95,173.4,576.0,1192360.0,46550.0,109049.0,0.992,0.772,0.531,0.842,65.23,96.2,96.7,95.3,81.3,79.44,70.37,20.06,29.58,29.74,29.31,24.99,24.43,21.64,26739.0,37249.0,36953.0,37504.0,31948.0,31845.0,25788.0,2.555,247.2,4.022,3.6,3.477,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.001,56.13,56.46,58.24,55.23,54.23,55.77,55.42,54.69,54.08,49.89
2016-07-16 14:25:00-05:00,962.1855,910.7064,871.30115,560102,42.64,0.0,929.0,826.0,32.16,306.6,274.0,274.3,276.2,212.3,213.1,211.0,308.4,627.5,60.15,174.4,1236950.0,306.2,193.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.17,53.46,814.0,211.0,215.7,209.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.4,21.83,172.8,576.0,1192363.0,46550.0,109049.0,0.992,0.772,0.531,0.842,65.11,96.2,96.7,95.4,81.2,79.3,70.36,19.96,29.48,29.65,29.24,24.9,24.31,21.57,26739.0,37250.0,36953.0,37505.0,31948.0,31845.0,25788.0,2.203,244.3,10.62,3.2,3.475,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,56.39,57.03,58.16,54.73,53.57,55.58,55.23,54.68,53.6,49.95
2016-07-16 14:26:00-05:00,966.4716,913.6459,873.6058,560103,42.72,0.0,934.0,828.0,31.94,307.0,273.6,274.6,276.5,212.2,212.9,210.9,307.4,626.9,60.15,174.3,1236953.0,306.4,192.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.17,53.17,813.0,210.9,215.7,209.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.4,21.81,172.8,576.0,1192366.0,46550.0,109050.0,0.992,0.772,0.531,0.842,64.74,95.9,96.7,95.3,81.3,79.14,70.72,19.87,29.44,29.68,29.27,24.96,24.29,21.71,26740.0,37250.0,36954.0,37505.0,31949.0,31846.0,25789.0,1.855,248.3,26.1,3.1,3.475,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,56.2,56.89,58.46,54.67,53.14,55.62,55.27,54.74,53.31,49.99
2016-07-16 14:27:00-05:00,971.82935,917.5207,877.293,560104,42.78,0.0,939.0,832.0,32.19,305.7,273.7,274.3,276.3,213.4,214.0,212.0,307.3,632.5,60.15,175.2,1236956.0,305.4,194.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.85,53.21,819.0,212.2,216.9,211.1,60.0,59.9,62.9,0.0,271.0,271.7,273.0,172.3,21.99,173.7,576.0,1192369.0,46550.0,109050.0,0.992,0.772,0.531,0.842,65.5,96.8,97.5,96.3,82.0,79.79,71.1,20.02,29.59,29.79,29.42,25.07,24.39,21.73,26740.0,37251.0,36954.0,37506.0,31949.0,31846.0,25789.0,2.208,216.4,8.54,3.0,3.475,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,56.24,56.74,58.97,54.99,53.12,56.11,55.51,55.11,53.88,50.0
2016-07-16 14:28:00-05:00,964.3286,910.0383,869.80316,560105,42.89,0.0,932.0,825.0,32.62,305.9,273.6,274.5,276.4,211.2,211.8,209.8,307.3,625.5,60.14,173.4,1236958.0,305.6,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.78,53.26,811.0,209.8,214.5,208.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,170.5,21.64,171.8,576.0,1192372.0,46550.0,109050.0,0.992,0.772,0.531,0.842,64.68,95.7,96.2,95.1,81.2,78.94,70.32,19.78,29.28,29.44,29.07,24.82,24.14,21.51,26740.0,37251.0,36954.0,37506.0,31950.0,31846.0,25789.0,1.263,210.2,17.76,2.1,3.475,2.0,-1.0,13.18,0.016,0.262,3.0,2.0,0.0,0.001,56.34,56.87,59.65,55.26,53.17,56.43,56.03,55.68,54.3,50.08
2016-07-16 14:29:00-05:00,924.6817,871.42413,833.73663,560106,42.96,0.0,890.0,787.6,32.88,306.3,273.8,274.2,276.1,202.6,203.3,201.4,306.9,600.1,60.14,166.2,1236961.0,305.4,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.94,54.13,775.1,200.9,205.8,199.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,162.9,20.28,164.2,576.0,1192375.0,46550.0,109051.0,0.992,0.772,0.531,0.842,61.21,91.0,91.7,90.7,77.28,75.33,67.52,18.74,27.85,28.07,27.76,23.66,23.06,20.67,26741.0,37251.0,36955.0,37507.0,31950.0,31847.0,25790.0,1.312,230.8,21.97,2.2,3.477,2.0,-1.0,13.33,0.01,0.262,3.0,2.0,0.0,0.001,56.95,57.45,60.35,55.87,53.95,57.04,56.79,56.28,54.67,50.08
2016-07-16 14:30:00-05:00,791.91846,746.89685,714.47504,560107,43.04,0.0,764.6,676.3,32.91,310.3,273.2,273.8,275.7,175.5,176.5,174.9,313.4,514.0,60.13,143.6,1236964.0,310.5,161.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.41,54.56,665.3,173.0,178.2,172.0,60.0,59.9,62.9,0.0,271.0,271.6,273.0,140.7,16.24,141.7,576.0,1192377.0,46550.0,109051.0,0.993,0.772,0.531,0.842,52.55,77.62,78.24,77.43,65.93,63.98,57.39,16.29,24.06,24.25,24.0,20.43,19.83,17.78,26741.0,37252.0,36955.0,37507.0,31951.0,31847.0,25790.0,0.602,241.0,53.99,1.3,3.475,2.0,-1.0,13.33,0.009,0.258,3.0,2.0,0.0,0.0,56.89,57.39,60.49,56.07,54.08,57.15,56.91,56.62,54.91,50.18
2016-07-16 14:31:00-05:00,799.4192,754.24554,721.15826,560108,43.12,0.0,775.1,685.4,32.78,309.2,273.0,273.9,275.8,178.2,179.1,177.5,309.6,523.8,60.17,145.8,1236966.0,309.0,162.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.0,54.56,678.1,175.6,180.9,174.7,60.0,59.9,62.9,0.0,271.0,271.5,273.0,143.4,16.75,144.4,576.0,1192379.0,46550.0,109051.0,0.993,0.772,0.531,0.842,53.73,79.66,80.3,79.02,67.17,65.65,58.63,16.61,24.62,24.81,24.42,20.76,20.29,18.12,26741.0,37252.0,36956.0,37508.0,31951.0,31847.0,25790.0,1.178,321.9,19.98,2.3,3.477,2.0,-1.0,13.33,0.009,0.259,3.0,2.0,0.0,0.0,56.63,57.49,60.22,55.84,53.8,56.76,56.72,56.42,54.41,50.18
2016-07-16 14:32:00-05:00,837.1373,788.3169,754.80505,560109,43.21,0.0,809.0,715.4,32.21,312.7,273.2,273.8,275.7,185.1,185.8,184.2,313.0,537.8,60.13,151.5,1236968.0,312.1,168.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.18,54.55,699.7,182.7,187.8,181.6,60.0,59.9,62.9,0.0,271.0,271.8,273.0,148.7,17.66,149.7,576.0,1192382.0,46550.0,109052.0,0.993,0.772,0.531,0.842,55.05,81.6,81.4,81.1,69.24,67.08,59.73,17.2,25.51,25.44,25.35,21.64,20.96,18.66,26741.0,37253.0,36956.0,37508.0,31951.0,31848.0,25791.0,1.823,330.8,14.27,2.5,3.475,2.0,-1.0,13.33,0.008,0.259,3.0,2.0,0.0,0.0,56.68,57.45,60.15,55.98,54.12,56.94,56.62,56.52,53.47,50.28
2016-07-16 14:33:00-05:00,760.0939,715.097,685.5526,560110,43.29,0.0,732.7,648.0,31.87,312.0,272.9,273.6,275.5,169.2,170.3,168.8,312.4,494.1,60.14,138.3,1236971.0,311.5,154.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.6,54.97,637.2,166.5,171.8,165.7,60.0,59.9,62.9,0.0,271.0,271.4,273.0,135.6,15.33,136.5,576.0,1192384.0,46550.0,109052.0,0.994,0.772,0.531,0.842,50.2,74.1,74.59,74.36,63.62,61.1,55.09,15.65,23.11,23.26,23.19,19.84,19.05,17.18,26742.0,37253.0,36957.0,37508.0,31952.0,31848.0,25791.0,1.018,334.8,25.44,1.9,3.475,2.0,-1.0,13.33,0.008,0.257,3.0,2.0,0.0,0.0,56.85,57.8,59.66,55.85,54.33,56.85,56.34,56.5,53.08,50.29
2016-07-16 14:34:00-05:00,710.37463,667.1299,640.0373,560111,43.38,0.0,684.8,604.6,31.87,312.0,273.0,273.5,275.5,159.1,160.4,159.0,315.1,465.8,60.14,130.1,1236973.0,311.6,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.4,54.25,595.2,156.2,161.7,155.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,127.6,13.86,128.3,576.0,1192386.0,46550.0,109052.0,0.994,0.772,0.531,0.842,46.96,69.87,70.83,69.47,59.09,57.29,52.05,14.64,21.78,22.09,21.66,18.43,17.86,16.23,26742.0,37254.0,36957.0,37509.0,31952.0,31848.0,25791.0,2.415,265.6,22.28,3.8,3.475,2.0,-1.0,13.18,0.012,0.255,3.0,2.0,0.0,0.001,56.63,57.54,59.24,55.59,54.06,56.42,55.79,55.81,52.57,50.31
2016-07-16 14:35:00-05:00,791.2756,743.2893,711.8247,560112,43.44,0.0,766.0,675.7,31.77,306.6,273.2,273.8,275.7,177.1,178.2,176.5,308.0,523.1,60.14,145.0,1236975.0,306.2,161.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.41,53.58,666.8,174.4,179.9,173.6,60.0,59.9,62.9,0.0,271.0,271.8,273.0,142.4,16.61,143.4,576.0,1192389.0,46550.0,109052.0,0.993,0.772,0.531,0.842,53.88,80.1,80.5,79.14,67.78,65.71,59.05,16.52,24.55,24.66,24.26,20.77,20.14,18.1,26742.0,37254.0,36958.0,37509.0,31952.0,31849.0,25792.0,2.058,230.5,27.73,3.5,3.477,2.0,-1.0,13.33,0.009,0.258,3.0,2.0,0.0,0.001,55.73,56.81,58.61,54.68,53.44,55.89,55.2,55.04,51.92,50.35
2016-07-16 14:36:00-05:00,814.6351,764.26654,732.56586,560113,43.5,0.0,784.7,692.1,32.23,305.6,273.3,273.9,275.8,181.1,182.2,180.5,306.3,538.0,60.15,148.3,1236978.0,304.6,164.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.17,53.11,680.1,178.8,184.2,178.0,60.0,59.9,62.9,0.0,271.0,271.9,273.0,145.8,17.25,146.8,576.0,1192391.0,46550.0,109053.0,0.993,0.772,0.531,0.842,54.8,81.7,82.2,80.8,69.38,67.16,60.79,16.73,24.93,25.08,24.66,21.17,20.5,18.55,26742.0,37255.0,36958.0,37510.0,31953.0,31849.0,25792.0,2.275,238.5,15.44,3.5,3.477,2.0,-1.0,13.33,0.009,0.259,3.0,2.0,0.0,0.0,55.78,57.02,58.74,54.68,53.26,55.97,55.47,54.91,52.3,50.43
2016-07-16 14:37:00-05:00,901.108,846.57214,810.46045,560114,43.56,0.0,873.0,770.4,31.88,304.8,273.2,274.1,276.0,199.5,200.5,198.6,306.1,592.1,60.15,163.6,1236980.0,304.6,181.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.12,53.25,753.9,197.7,202.8,196.7,60.0,59.9,62.9,0.0,271.0,271.8,273.0,160.8,19.96,162.0,576.0,1192394.0,46550.0,109053.0,0.992,0.772,0.531,0.842,61.47,91.5,91.4,90.0,76.93,74.52,66.89,18.73,27.87,27.84,27.43,23.44,22.7,20.38,26743.0,37255.0,36959.0,37510.0,31953.0,31849.0,25792.0,2.467,253.9,6.051,3.0,3.477,2.0,-1.0,13.33,0.009,0.26,3.0,2.0,0.0,0.0,55.39,56.98,58.04,54.1,52.65,55.45,54.88,54.52,51.75,50.45
2016-07-16 14:38:00-05:00,962.1855,903.62494,865.77014,560115,43.61,0.0,929.0,820.0,31.85,307.2,273.5,274.3,276.2,211.8,212.3,210.4,308.3,625.8,60.15,173.7,1236983.0,306.5,192.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.6,54.15,806.0,210.4,215.2,209.3,60.0,59.9,62.9,0.0,271.0,271.9,273.0,170.9,21.77,172.3,576.0,1192397.0,46550.0,109053.0,0.992,0.772,0.531,0.842,64.57,95.8,95.8,94.9,81.2,78.49,70.5,19.83,29.44,29.43,29.13,24.94,24.11,21.65,26743.0,37256.0,36959.0,37511.0,31953.0,31850.0,25793.0,2.327,247.0,7.137,3.3,3.475,2.0,-1.0,13.3,0.008,0.262,3.0,2.0,0.0,0.0,56.24,57.59,58.33,54.16,52.57,55.76,54.98,54.85,51.74,50.55
2016-07-16 14:39:00-05:00,812.5991,763.064,733.0268,560116,43.67,0.0,779.5,690.4,31.81,319.5,273.2,274.0,275.8,179.6,180.2,178.7,320.6,512.6,60.15,146.8,1236986.0,319.0,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.47,53.72,674.9,177.0,182.2,175.9,60.0,59.9,62.9,0.0,271.0,271.8,273.0,144.2,16.92,145.2,576.0,1192399.0,46550.0,109054.0,0.993,0.772,0.531,0.842,52.35,77.6,76.71,76.75,65.49,63.47,56.64,16.72,24.78,24.49,24.51,20.91,20.27,18.09,26743.0,37256.0,36960.0,37511.0,31954.0,31850.0,25793.0,2.933,274.1,24.28,4.3,3.475,2.0,-1.0,13.29,0.004,0.26,3.0,2.0,0.0,0.0,56.42,57.9,58.72,54.47,52.65,55.87,55.25,55.18,51.72,50.64
2016-07-16 14:40:00-05:00,933.25397,878.372,841.57214,560117,43.72,0.0,908.0,804.0,31.39,312.0,273.3,274.2,276.1,208.8,209.5,207.6,312.0,608.5,60.15,171.3,1236988.0,311.2,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.87,53.12,795.4,207.3,212.0,206.2,60.0,59.9,62.9,0.0,271.0,271.6,273.0,168.3,21.23,169.6,576.0,1192402.0,46550.0,109054.0,0.992,0.772,0.531,0.842,63.66,94.2,94.3,93.2,78.57,76.53,68.5,19.84,29.35,29.39,29.03,24.48,23.84,21.33,26744.0,37256.0,36960.0,37512.0,31954.0,31851.0,25793.0,2.685,289.0,9.05,3.7,3.477,2.0,-1.0,13.29,0.008,0.261,3.0,2.0,0.0,0.0,55.54,57.36,58.02,54.24,52.23,55.3,54.62,54.8,50.8,50.67
2016-07-16 14:41:00-05:00,867.8903,815.0395,784.18835,560118,43.78,0.0,835.0,741.4,31.41,311.2,273.3,274.1,276.1,193.5,194.4,192.6,310.8,565.7,60.14,158.6,1236991.0,310.3,175.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.06,52.38,722.1,191.6,196.7,190.6,60.0,59.9,62.9,0.0,271.0,271.9,273.0,155.9,19.02,157.0,576.0,1192404.0,46550.0,109054.0,0.993,0.772,0.531,0.842,57.74,85.4,86.0,85.3,72.52,69.85,63.21,17.96,26.56,26.73,26.53,22.55,21.72,19.65,26744.0,37257.0,36960.0,37512.0,31955.0,31851.0,25794.0,2.77,287.7,9.95,3.5,3.477,2.0,-1.0,13.29,0.008,0.261,3.0,2.0,0.0,0.0,55.22,57.53,57.99,54.2,52.35,55.4,54.59,54.98,50.84,50.74
2016-07-16 14:42:00-05:00,803.16956,755.18085,727.3806,560119,43.82,0.0,774.9,689.7,31.28,314.8,273.1,273.9,275.8,182.0,182.9,181.3,315.4,525.6,60.19,149.0,1236993.0,314.1,165.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.23,51.73,676.9,179.6,184.9,178.6,60.0,59.9,62.9,0.0,271.0,271.9,273.0,146.2,17.28,147.2,576.0,1192407.0,46550.0,109055.0,0.993,0.772,0.531,0.842,53.78,79.48,79.64,78.85,67.61,65.37,58.42,16.93,25.01,25.07,24.82,21.28,20.57,18.39,26744.0,37257.0,36961.0,37513.0,31955.0,31851.0,25794.0,2.397,297.4,9.63,3.1,3.477,2.0,-1.0,13.29,0.008,0.259,3.0,2.0,0.0,0.0,54.26,56.94,57.35,53.81,51.88,54.95,54.09,54.63,50.39,50.75
2016-07-16 14:43:00-05:00,546.8583,514.67737,499.11276,560120,43.87,0.0,524.5,470.6,31.35,319.0,272.4,273.4,275.3,126.1,127.7,126.5,320.2,365.2,60.21,102.7,1236995.0,318.5,116.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.71,50.56,463.4,123.1,128.2,122.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,100.9,9.23,101.3,576.0,1192408.0,46550.0,109055.0,0.996,0.772,0.531,0.842,36.34,53.5,53.98,53.31,45.63,44.25,39.62,11.59,17.06,17.22,17.0,14.55,14.11,12.63,26745.0,37258.0,36961.0,37513.0,31955.0,31852.0,25794.0,1.777,282.6,19.47,2.7,3.475,2.0,-1.0,13.29,0.012,0.253,3.0,2.0,0.0,0.0,53.22,56.11,56.5,53.06,51.19,54.28,53.31,54.43,49.61,50.83
2016-07-16 14:44:00-05:00,471.10065,442.52637,430.66693,560121,43.87,0.0,453.2,407.2,31.26,321.4,272.6,273.1,275.0,108.8,110.4,109.3,322.4,315.5,60.22,88.3,1236997.0,320.9,101.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.45,49.92,397.8,105.8,110.5,105.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,86.8,6.861,87.1,576.0,1192410.0,46550.0,109055.0,0.997,0.772,0.531,0.842,31.48,46.28,46.14,45.77,39.0,37.81,33.58,10.12,14.87,14.83,14.71,12.53,12.15,10.79,26745.0,37258.0,36961.0,37513.0,31955.0,31852.0,25794.0,1.17,288.9,30.04,2.5,3.477,2.0,-1.0,13.08,0.005,0.25,1.0,2.0,0.0,0.002,51.92,54.68,55.24,51.89,49.9,53.02,52.07,53.49,48.62,50.83
2016-07-16 14:45:00-05:00,522.53436,489.82538,476.067,560122,43.91,0.0,505.6,452.5,31.47,313.7,272.8,273.3,275.3,121.1,122.9,121.6,315.3,355.1,60.22,98.7,1236998.0,313.1,111.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.53,49.28,441.6,118.1,123.3,117.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,96.7,8.55,97.1,576.0,1192412.0,46550.0,109055.0,0.996,0.772,0.531,0.842,36.03,53.17,53.03,52.27,44.76,43.41,38.73,11.29,16.66,16.62,16.38,14.02,13.6,12.13,26745.0,37258.0,36962.0,37513.0,31956.0,31852.0,25795.0,1.03,270.2,34.53,3.2,3.477,2.0,-1.0,13.29,0.009,0.251,3.0,2.0,0.0,0.001,51.47,53.8,54.58,51.49,49.52,52.39,51.61,53.02,48.59,50.83
2016-07-16 14:46:00-05:00,525.5347,492.76483,479.17816,560123,43.89,0.0,509.6,456.9,31.35,303.5,272.7,273.5,275.4,120.7,122.8,121.3,304.9,363.4,60.18,98.4,1237000.0,301.8,110.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.81,48.6,449.8,117.5,122.9,117.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,96.7,8.63,97.1,576.0,1192413.0,46550.0,109055.0,0.996,0.772,0.531,0.842,36.85,54.44,54.77,53.66,46.07,44.89,40.3,11.18,16.51,16.61,16.27,13.97,13.61,12.22,26745.0,37258.0,36962.0,37514.0,31956.0,31852.0,25795.0,2.973,284.2,13.71,4.1,3.477,2.0,-1.0,13.29,0.009,0.251,3.0,2.0,0.0,0.0,50.8,53.14,53.64,50.65,48.81,51.63,50.96,52.18,47.58,50.85
2016-07-16 14:47:00-05:00,481.49457,452.14648,441.03754,560124,43.87,0.0,467.1,421.0,31.2,307.7,272.8,273.5,275.4,112.4,114.5,113.0,309.0,335.7,60.14,91.6,1237001.0,306.7,103.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.06,47.55,414.0,109.6,114.7,109.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,89.9,7.448,90.3,576.0,1192415.0,46550.0,109055.0,0.997,0.772,0.531,0.842,33.98,50.0,50.17,49.2,42.25,41.21,36.8,10.45,15.37,15.42,15.13,12.99,12.67,11.31,26745.0,37259.0,36962.0,37514.0,31956.0,31853.0,25795.0,2.76,297.7,11.52,36.2,,2.0,-1.0,13.29,0.008,0.251,3.0,2.0,0.0,0.0,49.78,52.26,52.07,49.48,47.62,50.53,49.79,50.95,46.34,50.85
2016-07-16 14:48:00-05:00,398.77203,374.5173,369.13486,560125,43.86,0.0,383.7,350.0,31.1,318.8,272.5,273.6,275.4,94.7,96.5,95.4,318.0,280.1,60.14,76.74,1237003.0,318.5,88.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.19,47.19,342.4,91.8,96.2,91.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,75.55,4.956,75.73,576.0,1192416.0,46550.0,109055.0,0.998,0.772,0.531,0.842,27.25,40.17,40.25,39.88,34.3,33.43,29.75,8.66,12.77,12.8,12.68,10.91,10.63,9.46,26745.0,37259.0,36962.0,37514.0,31956.0,31853.0,25795.0,1.517,308.1,11.32,2.3,3.475,2.0,-1.0,13.29,0.008,0.249,3.0,2.0,0.0,0.0,49.16,51.62,50.83,48.61,46.76,49.49,48.79,50.04,45.8,50.91
2016-07-16 14:49:00-05:00,357.7322,337.37292,333.8749,560126,43.81,0.0,348.8,320.6,31.13,315.2,272.3,273.3,275.2,87.2,89.2,87.9,316.5,261.4,60.2,70.48,1237004.0,314.3,82.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.05,46.21,322.3,84.2,88.6,83.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,69.53,3.965,69.65,576.0,1192417.0,46550.0,109055.0,0.998,0.772,0.531,0.842,25.64,37.3,37.92,37.13,32.06,31.62,27.9,8.07,11.75,11.94,11.69,10.09,9.95,8.78,26745.0,37259.0,36963.0,37514.0,31956.0,31853.0,25795.0,1.412,303.0,25.76,2.8,3.475,2.0,-1.0,13.29,0.009,0.247,3.0,2.0,0.0,0.0,48.21,50.7,49.76,47.66,45.92,48.52,47.82,49.0,45.1,51.05
2016-07-16 14:50:00-05:00,416.88098,393.8912,387.341,560127,43.76,0.0,410.4,375.9,31.04,320.0,272.5,273.5,275.3,102.9,104.8,103.5,321.1,299.4,60.21,83.6,1237005.0,319.1,96.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.6,45.11,372.5,100.1,104.9,99.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,82.4,6.138,82.6,576.0,1192418.0,46550.0,109056.0,0.997,0.772,0.531,0.842,29.75,43.61,44.16,43.44,37.58,36.75,32.67,9.52,13.95,14.13,13.9,12.02,11.76,10.45,26746.0,37259.0,36963.0,37514.0,31957.0,31853.0,25795.0,2.675,266.0,7.688,3.3,3.475,2.0,-1.0,13.1,0.009,0.248,1.0,2.0,0.0,0.002,47.12,49.66,48.71,46.76,44.96,47.61,46.77,48.1,44.05,51.03
2016-07-16 14:51:00-05:00,505.28265,477.6666,466.7335,560128,43.7,0.0,499.0,454.2,31.16,323.8,272.8,273.9,275.7,123.1,124.8,123.6,324.7,350.8,60.21,100.4,1237007.0,323.1,113.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.36,44.87,439.4,120.4,125.6,120.0,60.0,59.9,62.9,0.0,271.0,272.0,273.3,99.0,8.95,99.4,576.0,1192420.0,46550.0,109056.0,0.996,0.772,0.531,0.842,36.05,52.7,52.37,52.11,44.58,43.0,37.99,11.68,17.07,16.96,16.87,14.43,13.93,12.3,26746.0,37260.0,36963.0,37515.0,31957.0,31853.0,25796.0,1.195,245.8,17.45,2.0,3.477,2.0,-1.0,13.29,0.01,0.25,3.0,2.0,0.0,0.001,46.64,49.17,48.37,46.18,44.5,47.17,46.24,47.74,43.83,51.05
2016-07-16 14:52:00-05:00,392.1285,371.57785,368.78918,560129,43.63,0.0,378.5,351.8,31.6,327.9,272.7,273.5,275.4,95.8,97.4,96.3,329.3,277.2,60.22,77.57,1237008.0,327.1,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.13,45.27,343.7,92.1,96.5,91.5,60.0,59.9,62.9,0.0,271.0,272.0,273.9,75.82,5.048,76.0,576.0,1192421.0,46550.0,109056.0,0.998,0.772,0.531,0.842,26.55,38.65,38.97,39.05,33.75,32.79,29.16,8.69,12.65,12.76,12.79,11.05,10.74,9.54,26746.0,37260.0,36963.0,37515.0,31957.0,31853.0,25796.0,0.905,221.6,32.08,1.3,3.477,2.0,-1.0,13.29,0.009,0.249,3.0,2.0,0.0,0.0,46.9,49.34,48.57,46.31,44.72,47.28,46.51,47.79,44.42,50.95
2016-07-16 14:53:00-05:00,393.3072,375.0518,370.5176,560130,43.55,0.0,389.8,361.8,31.88,322.2,272.4,273.6,275.4,92.6,94.4,93.2,322.6,270.5,60.15,74.95,1237009.0,322.2,87.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.34,44.89,323.8,89.9,94.4,89.4,60.0,59.9,62.9,0.0,271.0,272.0,273.1,74.08,4.726,74.24,576.0,1192423.0,46550.0,109056.0,0.998,0.772,0.531,0.842,28.34,40.78,38.35,39.66,33.34,31.52,27.39,9.13,13.13,12.35,12.77,10.74,10.15,8.82,26746.0,37260.0,36964.0,37515.0,31957.0,31854.0,25796.0,0.737,244.5,33.1,1.5,3.477,2.0,-1.0,13.29,0.009,0.248,3.0,2.0,0.0,0.0,46.56,48.79,48.16,46.09,44.37,46.99,46.25,47.24,44.44,50.95
2016-07-16 14:54:00-05:00,286.9037,274.842,277.4129,560131,43.48,0.0,279.8,267.7,31.82,328.5,272.4,273.5,275.2,72.14,73.76,72.79,329.6,214.4,60.13,57.88,1237010.0,328.0,70.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.88,43.65,266.2,68.94,72.57,68.33,60.0,59.9,62.9,0.0,271.1,272.0,273.5,56.86,1.808,56.9,576.0,1192424.0,46550.0,109056.0,0.999,0.772,0.531,0.842,20.34,28.7,29.09,29.36,25.23,24.81,21.5,6.678,9.42,9.55,9.64,8.28,8.14,7.053,26746.0,37260.0,36964.0,37515.0,31957.0,31854.0,25796.0,1.027,264.8,16.76,1.6,3.477,2.0,-1.0,13.29,0.009,0.246,3.0,2.0,0.0,0.0,45.85,47.78,47.74,45.63,43.85,46.53,45.89,46.95,44.1,50.95
2016-07-16 14:55:00-05:00,257.3293,247.85217,251.48647,560132,43.4,0.0,254.7,245.9,31.65,322.0,272.6,273.2,275.0,65.3,67.02,66.0,322.8,199.0,60.19,52.21,1237011.0,321.1,64.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.66,43.11,241.2,62.51,66.12,61.93,60.0,59.9,62.9,0.0,271.0,272.0,273.8,51.62,0.971,51.63,576.0,1192424.0,46550.0,109056.0,1.0,0.772,0.531,0.842,19.38,27.31,27.13,27.31,23.18,22.95,19.31,6.238,8.79,8.73,8.79,7.463,7.387,6.216,26746.0,37260.0,36964.0,37516.0,31957.0,31854.0,25796.0,0.813,248.9,18.03,1.5,3.475,2.0,-1.0,13.29,0.009,0.244,3.0,2.0,0.0,0.0,44.94,46.71,46.8,44.87,43.15,45.68,45.14,46.19,43.36,50.95
2016-07-16 14:56:00-05:00,240.61336,232.21945,237.08289,560133,43.31,0.0,238.7,232.6,31.66,325.1,272.3,273.1,274.9,61.92,63.53,62.56,326.4,187.9,60.22,49.32,1237012.0,324.3,61.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.79,42.61,228.2,59.0,62.55,58.36,60.0,59.9,62.9,0.0,271.0,272.0,273.4,48.69,0.561,48.69,576.0,1192425.0,46550.0,109056.0,1.0,0.772,0.531,0.842,18.25,25.51,25.21,25.52,21.76,21.53,18.0,5.931,8.29,8.2,8.3,7.073,6.999,5.852,26746.0,37261.0,36964.0,37516.0,31958.0,31854.0,25796.0,2.052,261.2,16.2,3.1,3.475,2.0,-1.0,13.08,0.016,0.244,1.0,2.0,0.0,0.002,44.27,45.97,45.95,44.16,42.48,44.96,44.55,45.51,42.72,50.95
2016-07-16 14:57:00-05:00,232.8983,225.27158,230.97577,560134,43.21,0.0,232.1,227.5,31.19,325.4,272.0,273.0,274.8,60.99,62.62,61.62,327.0,185.0,60.19,48.51,1237013.0,324.9,60.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.12,41.74,225.1,58.12,61.62,57.48,60.0,59.9,62.9,0.0,271.0,272.0,273.0,47.92,0.448,47.92,576.0,1192426.0,46550.0,109056.0,1.0,0.772,0.531,0.842,18.05,25.07,24.9,25.11,21.35,21.23,17.64,5.873,8.16,8.1,8.17,6.947,6.906,5.741,26747.0,37261.0,36964.0,37516.0,31958.0,31854.0,25796.0,2.543,278.4,5.628,3.2,3.475,2.0,-1.0,13.29,0.013,0.244,3.0,2.0,0.0,0.001,43.42,45.23,44.83,43.25,41.6,44.03,43.57,44.67,41.63,50.95
2016-07-16 14:58:00-05:00,227.21916,220.06067,226.36662,560135,43.1,0.0,227.1,223.8,30.92,326.2,272.4,273.0,274.8,60.0,61.64,60.62,328.1,182.0,60.14,47.71,1237014.0,325.7,59.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,41.36,221.5,57.11,60.55,56.48,60.0,59.9,62.9,0.0,271.0,272.0,273.1,47.13,0.297,47.13,576.0,1192427.0,46550.0,109056.0,1.0,0.772,0.531,0.842,17.65,24.55,24.49,24.65,20.8,20.8,17.33,5.757,8.01,7.989,8.04,6.785,6.784,5.653,26747.0,37261.0,36965.0,37516.0,31958.0,31854.0,25797.0,2.265,270.2,6.681,3.1,3.475,2.0,-1.0,13.29,0.009,0.244,3.0,2.0,0.0,0.0,42.8,44.68,44.0,42.53,41.0,43.33,42.83,44.02,40.73,50.93
2016-07-16 14:59:00-05:00,221.43286,214.71616,221.75748,560136,42.99,0.0,222.2,220.1,30.91,327.2,272.3,273.3,275.1,59.14,60.75,59.74,328.1,179.2,60.22,47.02,1237015.0,326.9,58.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,40.94,218.5,56.16,59.69,55.51,60.0,59.9,62.9,0.0,271.0,272.0,273.9,46.41,0.226,46.41,576.0,1192428.0,46550.0,109056.0,1.0,0.772,0.531,0.842,17.51,24.19,23.89,24.16,20.59,20.54,16.85,5.728,7.913,7.814,7.904,6.737,6.721,5.513,26747.0,37261.0,36965.0,37517.0,31958.0,31854.0,25797.0,2.203,253.9,13.24,3.0,3.477,2.0,-1.0,13.29,0.009,0.244,3.0,2.0,0.0,0.0,42.38,44.24,43.15,41.84,40.37,42.64,42.11,43.34,40.13,50.9
2016-07-16 15:00:00-05:00,214.8965,208.56995,216.2265,560137,42.86,0.0,216.6,215.5,30.91,328.6,272.2,272.9,274.7,57.96,59.66,58.58,330.3,175.4,60.13,46.01,1237015.0,328.5,57.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,40.4,214.5,55.07,58.54,54.43,60.0,59.9,62.9,0.0,271.0,272.0,273.3,45.44,0.037,45.44,576.0,1192428.0,46550.0,109056.0,0.8,0.772,0.531,0.842,17.07,23.47,23.35,23.62,19.99,19.95,16.44,5.609,7.713,7.673,7.761,6.57,6.554,5.402,26747.0,37262.0,36965.0,37517.0,31958.0,31854.0,25797.0,2.385,280.2,8.21,3.0,3.477,2.0,-1.0,13.29,0.009,0.244,3.0,2.0,0.0,0.0,41.9,43.67,42.46,41.24,39.89,42.05,41.49,42.83,39.53,50.89
2016-07-16 15:01:00-05:00,208.6816,202.55736,210.46507,560138,42.71,0.0,211.4,211.0,30.7,328.6,271.8,272.8,274.7,56.91,58.61,57.48,330.3,172.3,60.23,45.11,1237016.0,328.0,56.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.13,39.96,210.2,53.92,57.51,53.29,60.0,59.9,62.9,0.0,271.0,272.0,273.0,44.52,-0.058,44.52,576.0,1192429.0,46550.0,109056.0,-0.133,0.772,0.531,0.842,16.78,23.08,22.83,23.12,19.62,19.64,16.05,5.514,7.585,7.503,7.597,6.448,6.452,5.275,26747.0,37262.0,36965.0,37517.0,31958.0,31855.0,25797.0,1.973,285.2,8.75,2.8,3.477,2.0,-1.0,13.29,0.009,0.243,3.0,2.0,0.0,0.0,41.45,43.33,41.87,40.87,39.5,41.58,40.97,42.33,38.88,50.95
2016-07-16 15:02:00-05:00,203.96684,198.28175,206.43207,560139,42.59,0.0,207.6,208.0,30.69,329.3,272.5,272.8,274.7,56.05,57.82,56.69,328.9,169.9,60.13,44.46,1237017.0,329.4,55.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,39.58,207.6,53.12,56.62,52.5,60.0,59.9,62.9,0.0,271.0,272.0,273.1,43.86,-0.234,43.86,576.0,1192430.0,46550.0,109056.0,-1.0,0.772,0.531,0.842,16.59,22.76,22.35,22.73,19.36,19.39,15.68,5.462,7.493,7.358,7.485,6.374,6.385,5.164,26747.0,37262.0,36966.0,37517.0,31958.0,31855.0,25797.0,1.492,278.5,13.15,2.0,3.475,2.0,-1.0,13.09,-0.066,0.243,1.0,2.0,0.0,0.002,41.01,42.85,41.42,40.53,39.15,41.15,40.59,41.99,38.59,50.87
2016-07-16 15:03:00-05:00,198.2877,193.20445,201.59247,560140,42.47,0.0,203.0,204.2,30.78,329.5,272.2,273.1,275.0,55.0,56.8,55.66,329.2,167.2,60.16,43.62,1237018.0,329.2,55.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,39.46,204.2,52.12,55.57,51.49,60.0,59.9,62.9,0.0,271.0,272.0,273.4,43.02,-0.38,43.02,576.0,1192430.0,46550.0,109056.0,-1.0,0.772,0.531,0.842,16.28,22.25,21.89,22.28,18.97,19.0,15.36,5.362,7.332,7.212,7.341,6.249,6.259,5.061,26747.0,37262.0,36966.0,37517.0,31958.0,31855.0,25797.0,1.74,249.5,10.59,2.4,3.477,2.0,-1.0,13.28,0.086,0.243,3.0,2.0,0.0,0.001,40.82,42.59,41.09,40.29,38.94,40.9,40.29,41.76,38.36,50.84
2016-07-16 15:04:00-05:00,193.35864,188.79523,197.44423,560141,42.35,0.0,198.9,201.1,30.94,329.8,272.5,273.0,274.9,54.14,55.82,54.75,331.6,164.8,60.15,42.87,1237018.0,330.2,54.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,39.17,201.3,51.27,54.65,50.61,60.0,59.9,62.9,0.0,271.0,272.0,273.6,42.3,-0.502,42.31,576.0,1192431.0,46550.0,109056.0,-1.0,0.772,0.531,0.842,15.96,21.79,21.58,21.9,18.56,18.64,15.15,5.264,7.186,7.119,7.223,6.12,6.146,4.996,26747.0,37263.0,36966.0,37518.0,31959.0,31855.0,25797.0,1.365,243.2,14.11,2.0,3.477,2.0,-1.0,13.29,0.009,0.243,3.0,2.0,0.0,0.0,40.55,42.24,40.56,39.84,38.56,40.48,39.91,41.22,38.14,50.76
2016-07-16 15:05:00-05:00,188.32242,184.386,193.18079,560142,42.22,0.0,194.7,197.8,30.99,330.0,272.6,273.3,275.1,53.24,54.94,53.81,331.5,162.2,60.21,42.15,1237019.0,329.7,53.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,39.07,198.3,50.32,53.69,49.63,60.0,59.9,62.9,0.0,271.3,272.0,274.0,41.56,-0.616,41.57,576.0,1192432.0,46550.0,109056.0,-1.0,0.772,0.531,0.842,15.78,21.44,21.12,21.53,18.29,18.36,14.78,5.207,7.074,6.968,7.106,6.036,6.061,4.877,26747.0,37263.0,36966.0,37518.0,31959.0,31855.0,25797.0,1.657,276.4,12.99,2.5,3.475,2.0,-1.0,13.29,0.009,0.243,3.0,2.0,0.0,0.0,40.39,41.92,40.22,39.55,38.28,40.15,39.58,41.02,37.91,50.68
2016-07-16 15:06:00-05:00,181.6789,178.10617,187.30412,560143,42.1,0.0,188.7,192.6,30.77,331.1,272.5,273.5,275.3,51.73,53.44,52.34,332.7,157.9,60.22,40.92,1237020.0,330.9,52.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,38.61,193.4,48.89,52.21,48.17,60.0,59.9,62.9,0.0,271.8,272.7,274.0,40.39,-0.829,40.4,576.0,1192433.0,46550.0,109056.0,-1.0,0.772,0.531,0.842,15.31,20.75,20.47,20.85,17.7,17.82,14.3,5.07,6.87,6.777,6.903,5.861,5.899,4.734,26748.0,37263.0,36966.0,37518.0,31959.0,31855.0,25797.0,2.038,274.0,5.436,2.6,3.475,2.0,-1.0,13.29,0.009,0.243,3.0,2.0,0.0,0.0,39.92,41.58,39.68,39.15,37.89,39.72,39.21,40.57,37.55,50.6
2016-07-16 15:07:00-05:00,174.07098,171.02469,180.62086,560144,41.97,0.0,181.6,186.4,30.79,331.4,273.0,273.3,275.2,50.01,51.68,50.56,332.5,153.2,60.22,39.47,1237020.0,331.3,50.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.89,38.35,187.5,47.15,50.44,46.45,60.0,59.9,62.9,0.0,272.0,272.9,274.0,38.96,-1.067,38.98,576.0,1192433.0,46550.0,109056.0,-1.0,0.772,0.531,0.842,14.82,19.98,19.67,20.15,17.09,17.2,13.72,4.912,6.621,6.519,6.677,5.663,5.7,4.545,26748.0,37263.0,36966.0,37518.0,31959.0,31855.0,25798.0,1.495,252.1,15.18,2.3,3.475,2.0,-1.0,13.29,0.009,0.242,3.0,2.0,0.0,0.0,39.6,41.3,39.28,38.81,37.62,39.32,38.89,40.26,37.34,50.5
2016-07-16 15:08:00-05:00,165.2844,162.47345,172.55486,560145,41.85,0.0,173.0,178.8,30.8,332.2,272.6,273.7,275.6,47.78,49.45,48.37,334.3,147.5,60.22,37.65,1237021.0,332.1,49.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.75,38.13,180.2,45.0,48.25,44.29,60.0,59.9,62.9,0.0,272.0,273.0,274.0,37.2,-1.358,37.22,576.0,1192434.0,46550.0,109056.0,-0.999,0.772,0.531,0.842,14.15,19.02,18.77,19.21,16.25,16.41,13.06,4.702,6.318,6.235,6.381,5.399,5.452,4.338,26748.0,37263.0,36966.0,37518.0,31959.0,31855.0,25798.0,1.278,266.9,9.33,2.0,3.475,2.0,-1.0,13.11,-0.045,0.242,1.0,2.0,0.0,0.002,39.35,41.09,38.9,38.43,37.28,39.0,38.51,39.95,37.17,50.39
2016-07-16 15:09:00-05:00,153.28319,150.5819,160.91678,560146,41.72,0.0,161.3,167.5,30.81,333.0,272.8,273.6,275.5,44.61,46.29,45.24,335.0,138.8,60.14,35.03,1237022.0,332.8,46.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.73,37.88,169.3,41.93,45.05,41.27,60.0,59.9,62.9,0.0,272.0,273.0,274.0,34.63,-1.827,34.68,576.0,1192434.0,46550.0,109056.0,-0.999,0.772,0.531,0.842,13.2,17.7,17.41,17.87,15.08,15.3,12.07,4.394,5.892,5.796,5.95,5.019,5.095,4.02,26748.0,37263.0,36966.0,37518.0,31959.0,31855.0,25798.0,1.557,276.7,12.05,2.7,3.474,2.0,-1.0,13.15,0.065,0.242,3.0,2.0,0.0,0.001,39.12,40.88,38.56,38.11,36.98,38.7,38.22,39.65,37.02,50.29
2016-07-16 15:10:00-05:00,139.46039,136.55252,146.85887,560147,41.61,0.0,147.7,153.9,30.66,332.7,273.1,273.6,275.4,40.93,42.57,41.57,334.6,129.8,60.12,31.96,1237022.0,332.6,43.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.74,37.5,156.0,38.35,41.38,37.74,60.0,59.9,62.9,0.0,272.0,273.0,274.0,31.64,-2.333,31.73,576.0,1192435.0,46550.0,109056.0,-0.997,0.772,0.531,0.842,12.09,16.23,16.04,16.36,13.74,14.04,11.08,4.021,5.398,5.334,5.443,4.57,4.67,3.686,26748.0,37263.0,36966.0,37518.0,31959.0,31856.0,25798.0,2.162,278.9,6.699,2.8,3.475,2.0,-1.0,13.29,0.009,0.241,3.0,2.0,0.0,0.0,38.75,40.53,38.22,37.9,36.74,38.41,37.96,39.39,36.64,50.17
2016-07-16 15:11:00-05:00,126.280495,123.0576,133.37712,560148,41.48,0.0,134.7,140.6,30.6,331.9,273.0,273.6,275.3,37.4,39.03,38.05,334.5,120.7,60.13,29.02,1237023.0,331.3,40.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,37.36,142.7,34.97,37.88,34.38,60.0,59.9,62.9,0.0,272.0,273.0,274.0,28.75,-2.806,28.89,576.0,1192435.0,46550.0,109056.0,-0.995,0.772,0.531,0.842,11.09,14.84,14.53,14.88,12.59,12.84,10.02,3.682,4.924,4.822,4.94,4.18,4.261,3.326,26748.0,37263.0,36966.0,37518.0,31959.0,31856.0,25798.0,1.845,258.4,14.6,2.4,3.475,2.0,-1.0,13.29,0.009,0.241,3.0,2.0,0.0,0.0,38.5,40.24,37.85,37.62,36.46,38.06,37.63,39.06,36.24,50.15
2016-07-16 15:12:00-05:00,114.172134,110.63159,120.70197,560149,41.37,0.0,122.7,128.1,30.83,331.2,272.9,273.7,275.4,34.13,35.72,34.75,332.1,112.4,60.13,26.28,1237023.0,331.4,37.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.43,37.08,130.4,31.76,34.61,31.22,60.0,59.9,62.9,0.0,272.0,273.0,274.0,26.05,-3.262,26.26,576.0,1192436.0,46550.0,109056.0,-0.992,0.772,0.531,0.842,10.16,13.44,13.12,13.66,11.55,11.64,9.04,3.367,4.452,4.345,4.526,3.825,3.855,2.995,26748.0,37263.0,36966.0,37518.0,31959.0,31856.0,25798.0,1.5,245.3,6.382,1.9,3.477,2.0,-1.0,13.29,0.009,0.241,3.0,2.0,0.0,0.0,38.17,39.9,37.54,37.28,36.19,37.7,37.34,38.71,36.03,50.06
2016-07-16 15:13:00-05:00,103.135315,99.4081,109.294334,560150,41.25,0.0,111.7,116.8,30.9,330.2,272.9,273.6,275.3,31.06,32.63,31.69,331.5,104.9,60.14,23.71,1237024.0,329.8,34.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.28,36.9,119.0,28.82,31.67,28.35,60.0,59.9,62.9,0.0,272.0,273.0,274.0,23.58,-3.668,23.86,576.0,1192436.0,46550.0,109056.0,-0.988,0.772,0.531,0.842,9.24,12.24,12.02,12.42,10.49,10.61,8.27,3.052,4.042,3.968,4.102,3.462,3.505,2.731,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.893,247.9,13.25,1.4,3.477,2.0,-1.0,13.29,0.009,0.24,3.0,2.0,0.0,0.0,37.94,39.57,37.26,37.06,35.96,37.38,37.13,38.4,35.85,49.96
2016-07-16 15:14:00-05:00,92.95573,88.986275,98.92377,560151,41.13,0.0,101.4,106.4,31.0,329.0,272.6,273.5,275.3,28.26,29.84,28.9,331.0,98.1,60.13,21.38,1237024.0,328.4,32.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,36.57,108.8,26.2,29.03,25.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,21.32,-4.044,21.7,576.0,1192437.0,46550.0,109056.0,-0.982,0.772,0.531,0.842,8.42,11.19,10.97,11.28,9.52,9.72,7.521,2.771,3.68,3.608,3.711,3.131,3.198,2.474,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.398,268.7,45.51,0.7,3.477,2.0,-1.0,13.22,-0.008,0.239,3.0,2.0,0.0,0.001,37.73,39.21,37.09,36.88,35.81,37.28,36.94,38.26,35.81,49.86
2016-07-16 15:15:00-05:00,83.84767,79.766975,89.82071,560152,41.0,0.0,92.4,97.2,31.0,327.7,272.9,273.5,275.2,25.81,27.34,26.42,330.2,91.8,60.13,19.32,1237024.0,326.8,30.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,36.27,99.6,23.89,26.69,23.61,60.0,59.9,62.9,0.0,272.0,273.0,274.0,19.33,-4.369,19.82,576.0,1192437.0,46550.0,109056.0,-0.975,0.772,0.531,0.842,7.763,10.21,9.94,10.34,8.73,8.89,6.79,2.544,3.347,3.257,3.388,2.862,2.915,2.225,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.46,276.3,54.88,1.2,3.477,2.0,-1.0,13.25,0.033,0.239,3.0,2.0,0.0,0.001,37.37,38.81,36.7,36.6,35.6,36.96,36.57,37.89,35.63,49.75
2016-07-16 15:16:00-05:00,75.27538,70.948524,81.063324,560153,40.88,0.0,83.7,88.5,30.79,326.9,272.0,272.9,274.7,23.53,25.04,24.06,327.3,86.1,60.14,17.35,1237025.0,326.5,28.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,35.75,90.9,21.76,24.57,21.56,60.0,59.9,62.9,0.0,271.1,272.1,273.3,17.43,-4.659,18.04,576.0,1192437.0,46550.0,109056.0,-0.966,0.772,0.531,0.842,7.056,9.23,9.07,9.41,7.9,8.05,6.165,2.306,3.017,2.966,3.075,2.582,2.63,2.015,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.193,290.7,15.19,1.6,3.477,2.0,-1.0,13.33,0.009,0.239,3.0,2.0,0.0,0.0,36.91,38.41,36.2,36.2,35.16,36.53,36.15,37.42,35.23,49.64
2016-07-16 15:17:00-05:00,66.917404,62.263676,72.42118,560154,40.77,0.0,74.97,79.58,30.62,326.5,272.2,272.7,274.5,21.14,22.57,21.73,328.2,79.87,60.14,15.35,1237025.0,326.1,26.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.27,35.36,82.0,19.59,22.38,19.54,60.0,59.9,62.9,0.0,271.0,272.0,273.0,15.48,-4.964,16.26,576.0,1192437.0,46550.0,109056.0,-0.952,0.772,0.531,0.842,6.366,8.29,8.08,8.41,7.09,7.238,5.454,2.078,2.705,2.636,2.745,2.315,2.363,1.78,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.01,268.2,29.0,1.8,3.477,2.0,-1.0,13.33,0.009,0.239,3.0,2.0,0.0,0.0,36.43,37.98,35.79,35.79,34.83,36.11,35.74,36.97,34.94,49.56
2016-07-16 15:18:00-05:00,58.88089,53.84605,63.894264,560155,40.64,0.0,66.47,70.78,30.53,325.5,272.0,272.8,274.6,18.88,20.24,19.41,327.1,73.77,60.15,13.44,1237025.0,325.4,24.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,34.96,73.26,17.53,20.34,17.61,60.0,59.9,62.9,0.0,271.0,272.0,273.4,13.6,-5.261,14.58,576.0,1192438.0,46550.0,109056.0,-0.932,0.772,0.531,0.842,5.65,7.337,7.164,7.461,6.263,6.42,4.811,1.839,2.388,2.331,2.428,2.038,2.089,1.566,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.487,274.2,15.23,2.0,3.477,2.0,-1.0,13.33,0.009,0.238,3.0,2.0,0.0,0.0,36.03,37.53,35.34,35.37,34.43,35.65,35.31,36.53,34.55,49.41
2016-07-16 15:19:00-05:00,51.701603,46.497334,56.404404,560156,40.52,0.0,59.04,62.89,30.52,323.9,272.2,273.0,274.8,16.81,18.15,17.38,325.7,68.57,60.15,11.73,1237026.0,323.8,22.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.14,34.48,65.45,15.78,18.55,16.03,60.0,59.9,62.9,0.0,271.5,272.0,274.0,11.95,-5.534,13.17,576.0,1192438.0,46550.0,109056.0,-0.907,0.772,0.531,0.842,5.03,6.532,6.385,6.632,5.553,5.725,4.267,1.629,2.116,2.068,2.148,1.799,1.854,1.382,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.437,271.4,15.32,2.2,3.475,2.0,-1.0,13.33,0.009,0.238,3.0,2.0,0.0,0.0,35.6,37.07,34.93,34.99,34.08,35.27,34.92,36.23,34.27,49.3
2016-07-16 15:20:00-05:00,46.558228,41.019203,50.758205,560157,40.4,0.0,53.66,57.0,30.51,321.4,272.1,273.0,274.8,15.28,16.62,15.85,322.9,64.9,60.15,10.47,1237026.0,321.2,20.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,34.05,59.59,14.59,17.31,14.94,60.0,59.9,62.9,0.0,271.5,272.0,274.0,10.77,-5.741,12.2,576.0,1192438.0,46550.0,109056.0,-0.882,0.772,0.531,0.842,4.607,5.953,5.86,6.086,5.082,5.223,3.902,1.481,1.914,1.884,1.956,1.633,1.679,1.254,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.085,267.0,8.74,2.7,3.477,2.0,-1.0,13.08,-0.057,0.238,1.0,2.0,0.0,0.002,35.14,36.56,34.51,34.65,33.76,34.88,34.55,35.9,33.9,49.15
2016-07-16 15:21:00-05:00,43.236465,37.411648,47.07089,560158,40.28,0.0,50.06,53.03,30.47,319.3,272.2,273.1,274.9,14.37,15.6,14.85,321.1,61.83,60.13,9.66,1237026.0,319.2,19.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,33.63,55.55,13.79,16.51,14.21,60.0,59.9,62.9,0.0,271.7,272.7,274.0,9.98,-5.877,11.59,576.0,1192438.0,46551.0,109056.0,-0.862,0.772,0.531,0.842,4.327,5.598,5.491,5.689,4.779,4.906,3.657,1.382,1.788,1.753,1.817,1.526,1.567,1.168,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.825,272.8,7.102,3.8,3.475,2.0,-1.0,13.04,-0.084,0.241,1.0,1.0,0.0,0.005,34.72,36.1,34.09,34.22,33.38,34.43,25.48,35.47,33.56,49.12
2016-07-16 15:22:00-05:00,40.98624,35.14023,44.53586,560159,40.15,0.0,47.58,50.23,30.5,317.4,272.5,273.1,274.9,13.62,14.85,14.3,319.1,61.26,60.14,9.08,1237026.0,317.1,19.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.76,33.28,52.69,13.28,15.99,13.73,60.0,59.9,62.9,0.0,272.0,273.0,274.0,9.44,-5.963,11.17,576.0,1192438.0,46551.0,109056.0,-0.845,0.772,0.531,0.842,4.115,5.356,5.237,5.429,4.553,4.692,3.49,1.306,1.7,1.662,1.723,1.445,1.489,1.108,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.522,276.1,6.105,3.5,3.477,2.0,-1.0,13.28,0.168,0.238,3.0,1.0,0.0,0.001,34.3,35.7,33.7,33.84,33.05,34.05,12.77,35.05,33.2,49.0
2016-07-16 15:23:00-05:00,39.16463,33.26964,42.57697,560160,40.02,0.0,45.58,48.02,30.44,316.8,272.6,273.3,275.1,13.19,14.44,13.48,318.4,59.2,60.14,8.64,1237026.0,316.7,18.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.82,33.05,50.44,12.85,15.55,13.37,60.0,59.9,62.9,0.0,272.0,273.0,274.0,9.0,-6.051,10.85,576.0,1192439.0,46551.0,109056.0,-0.83,0.772,0.531,0.842,3.963,5.124,5.012,5.22,4.39,4.489,3.338,1.255,1.623,1.588,1.653,1.391,1.422,1.057,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.175,288.3,21.63,2.8,3.477,2.0,-1.0,13.33,0.01,0.238,3.0,2.0,0.0,0.0,34.02,35.39,33.39,33.59,32.82,33.76,-17.02,34.8,32.91,48.85
2016-07-16 15:24:00-05:00,37.557327,31.532675,40.848545,560161,39.9,0.0,43.82,46.14,30.3,316.0,272.5,273.3,275.0,12.57,13.58,13.24,316.7,57.52,60.14,8.16,1237026.0,315.7,18.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.72,32.84,48.54,12.51,15.2,13.06,60.0,59.9,62.9,0.0,272.0,273.0,274.0,8.62,-6.116,10.57,576.0,1192439.0,46551.0,109056.0,-0.816,0.772,0.531,0.842,3.801,4.952,4.848,5.007,4.205,4.34,3.228,1.201,1.565,1.532,1.583,1.329,1.371,1.02,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.365,279.4,13.2,2.7,3.477,2.0,-1.0,13.33,0.009,0.238,3.0,2.0,0.0,0.0,33.78,35.14,33.11,33.33,32.63,33.49,-11.08,34.49,32.64,48.74
2016-07-16 15:25:00-05:00,35.84287,29.795704,39.120117,560162,39.78,0.0,42.1,44.39,30.23,315.5,272.5,273.6,275.3,12.46,13.47,12.47,317.0,57.41,60.13,7.895,1237027.0,315.1,18.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.63,32.65,46.76,12.19,14.85,12.77,60.0,59.9,62.9,0.0,272.0,273.0,274.0,8.26,-6.187,10.32,576.0,1192439.0,46551.0,109056.0,-0.8,0.772,0.531,0.842,3.667,4.761,4.662,4.83,4.053,4.175,3.102,1.157,1.502,1.471,1.523,1.278,1.317,0.979,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.775,287.9,33.81,3.5,3.475,2.0,-1.0,13.33,0.009,0.238,3.0,2.0,0.0,0.0,33.59,34.95,32.92,33.09,32.4,33.25,9.65,34.23,32.42,48.56
