TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 15:26:00-05:00,34.235565,28.058737,37.27646,560163,39.65,0.0,40.37,42.53,30.21,314.8,271.8,272.9,274.6,11.59,12.6,12.43,316.3,56.07,60.14,7.381,1237027.0,314.5,17.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,32.44,44.9,11.93,14.57,12.5,60.0,59.9,62.9,0.0,271.1,272.1,273.1,7.878,-6.226,10.04,576.0,1192439.0,46551.0,109056.0,-0.784,0.772,0.531,0.842,3.523,4.559,4.464,4.634,3.897,4.003,2.969,1.109,1.435,1.405,1.459,1.227,1.26,0.935,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.062,273.4,17.48,1.7,3.475,2.0,-1.0,13.33,0.009,0.237,3.0,2.0,0.0,0.0,33.4,34.78,32.75,32.88,32.19,33.01,-63.77,33.98,32.22,48.42
2016-07-16 15:27:00-05:00,32.3068,26.054539,35.31757,560164,39.53,0.0,38.38,40.45,30.2,315.1,271.8,272.6,274.3,11.44,12.37,11.42,316.7,53.68,60.15,6.986,1237027.0,314.5,17.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,32.35,41.92,11.54,14.18,12.19,60.0,59.9,62.9,0.0,271.0,272.0,273.0,7.441,-6.293,9.75,576.0,1192439.0,46551.0,109056.0,-0.763,0.772,0.531,0.842,3.343,4.341,4.235,4.399,3.685,3.811,2.806,1.053,1.368,1.334,1.386,1.161,1.201,0.884,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.955,262.4,23.93,1.7,3.477,2.0,-1.0,13.33,0.009,0.237,3.0,2.0,0.0,0.0,33.34,34.57,32.54,32.67,32.09,32.79,-38.83,33.77,32.11,48.26
2016-07-16 15:28:00-05:00,30.270885,23.91673,33.128227,560165,39.41,0.0,36.32,38.18,30.12,314.7,271.6,272.6,274.3,10.49,11.44,11.21,316.3,53.07,60.2,6.406,1237027.0,314.7,16.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.57,32.17,40.55,11.11,13.79,11.84,60.0,59.9,62.9,0.0,271.0,272.0,273.0,6.975,-6.358,9.44,576.0,1192439.0,46551.0,109056.0,-0.739,0.772,0.531,0.842,3.171,4.101,3.993,4.162,3.492,3.6,2.639,0.998,1.291,1.256,1.31,1.099,1.133,0.83,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.493,279.3,10.99,2.1,3.477,2.0,-1.0,13.22,0.012,0.237,3.0,2.0,0.0,0.001,33.18,34.34,32.27,32.49,31.93,32.58,-37.76,33.5,31.9,48.15
2016-07-16 15:29:00-05:00,28.449276,21.912537,31.05411,560166,39.25,0.0,34.39,36.1,30.05,314.2,271.8,272.7,274.4,10.27,11.18,10.16,316.1,50.53,60.17,5.982,1237027.0,314.5,15.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.49,32.01,38.4,10.74,13.44,11.52,60.0,59.9,62.9,0.0,271.0,272.0,273.0,6.542,-6.435,9.18,576.0,1192439.0,46551.0,109056.0,-0.713,0.772,0.531,0.842,2.995,3.873,3.785,3.936,3.288,3.396,2.497,0.941,1.217,1.189,1.237,1.033,1.067,0.785,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.403,273.7,8.59,1.7,3.477,2.0,-1.0,13.33,0.01,0.237,3.0,2.0,0.0,0.001,33.02,34.16,32.1,32.38,31.77,32.39,-42.83,33.32,31.74,48.0
2016-07-16 15:30:00-05:00,26.84197,20.30918,29.325682,560167,39.13,0.0,32.72,34.28,30.04,313.7,271.7,273.0,274.7,9.95,10.24,10.16,315.3,49.66,60.14,5.639,1237027.0,313.6,15.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,31.88,36.54,10.44,13.15,11.3,60.0,59.9,62.9,0.0,271.0,272.0,273.7,6.167,-6.498,8.96,576.0,1192439.0,46551.0,109056.0,-0.688,0.772,0.531,0.842,2.848,3.689,3.594,3.732,3.124,3.236,2.368,0.893,1.157,1.127,1.171,0.98,1.015,0.743,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.835,263.9,18.06,3.3,3.477,2.0,-1.0,13.33,0.009,0.237,3.0,2.0,0.0,0.0,32.86,33.98,31.95,32.21,31.62,32.29,-16.13,33.15,31.62,47.84
2016-07-16 15:31:00-05:00,25.34182,18.839437,27.82771,560168,39.01,0.0,31.02,32.47,30.14,316.3,271.9,272.9,274.7,8.46,9.73,9.07,317.2,46.84,60.15,4.929,1237028.0,315.2,14.73,4.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.38,31.73,34.7,10.18,12.79,11.05,60.0,59.9,62.9,0.0,271.0,272.0,273.9,5.48,-6.654,8.74,576.0,1192440.0,46552.0,109056.0,-0.627,0.772,0.531,0.842,2.555,3.265,3.182,3.344,2.766,2.863,2.096,0.8,1.021,0.995,1.047,0.864,0.895,0.655,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.217,269.1,8.96,3.0,3.475,2.0,-1.0,13.33,0.009,0.237,3.0,2.0,0.0,0.0,32.7,33.81,31.74,32.05,31.46,32.09,-42.8,32.96,31.49,47.7
2016-07-16 15:32:00-05:00,23.948824,17.503307,26.214508,560169,38.9,0.0,29.41,30.69,30.18,348.8,271.9,273.0,274.8,4.339,4.493,4.478,349.8,23.01,60.14,2.263,1237028.0,348.5,7.657,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,31.56,32.89,10.21,11.71,10.77,60.0,59.9,62.9,0.0,271.2,272.1,274.0,2.361,-7.696,8.5,576.0,1192440.0,46552.0,109056.0,-0.287,0.772,0.531,0.842,1.327,1.482,1.356,1.646,1.168,1.274,0.876,0.446,0.492,0.448,0.551,0.385,0.422,0.289,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.315,263.6,8.96,3.0,3.475,2.0,-1.0,13.33,0.009,0.237,3.0,2.0,0.0,0.0,32.51,33.59,31.57,31.89,31.33,31.92,5.068,32.75,31.38,47.54
2016-07-16 15:33:00-05:00,22.66298,16.167175,24.946995,560170,38.78,0.0,27.92,29.09,30.09,348.0,272.2,273.2,275.0,4.006,4.329,4.344,349.0,22.35,60.15,2.091,1237028.0,347.6,7.421,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,31.41,31.28,10.15,11.61,10.73,60.0,59.9,62.9,0.0,271.9,272.9,274.0,2.223,-7.725,8.45,576.0,1192440.0,46552.0,109056.0,-0.274,0.772,0.531,0.842,1.283,1.401,1.283,1.592,1.137,1.199,0.823,0.431,0.464,0.423,0.532,0.375,0.396,0.271,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.063,272.7,9.36,2.7,3.477,2.0,-1.0,13.33,0.009,0.237,3.0,2.0,0.0,0.0,32.37,33.39,31.36,31.66,31.17,31.71,31.62,32.56,31.29,47.44
2016-07-16 15:34:00-05:00,21.377138,14.96466,23.67948,560171,38.67,0.0,26.72,27.8,29.92,345.5,272.2,273.2,274.9,4.117,4.471,4.353,347.1,23.78,60.17,2.022,1237028.0,345.6,7.896,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,31.2,29.92,10.05,11.58,10.71,60.0,59.9,62.9,0.0,271.5,272.5,274.0,2.334,-7.624,8.34,576.0,1192440.0,46552.0,109056.0,-0.292,0.772,0.531,0.842,1.332,1.496,1.38,1.659,1.235,1.289,0.893,0.446,0.496,0.455,0.553,0.408,0.426,0.294,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.22,268.1,9.81,3.0,3.477,2.0,-1.0,13.31,0.012,0.236,3.0,2.0,0.0,0.0,32.09,33.07,31.15,31.5,30.91,31.52,31.39,32.35,30.97,47.24
2016-07-16 15:35:00-05:00,20.305601,13.762142,22.642422,560172,38.56,0.0,25.72,26.71,29.89,343.1,272.4,273.3,274.9,4.57,4.625,4.589,344.3,26.42,60.15,2.071,1237028.0,343.0,8.76,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,30.99,28.84,9.84,11.52,10.61,60.0,59.9,62.9,0.0,272.0,273.0,274.0,2.506,-7.516,8.24,576.0,1192440.0,46552.0,109056.0,-0.317,0.772,0.531,0.842,1.37,1.594,1.472,1.725,1.293,1.382,0.949,0.457,0.527,0.485,0.573,0.426,0.456,0.312,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.685,280.3,8.28,3.8,3.477,2.0,-1.0,13.36,0.009,0.236,3.0,2.0,0.0,0.0,31.87,32.82,30.9,31.29,30.75,31.31,31.25,32.05,30.76,47.11
2016-07-16 15:36:00-05:00,19.555527,12.9604645,21.95105,560173,38.44,0.0,25.06,25.95,29.75,342.3,272.6,273.4,275.1,4.57,4.598,4.535,343.2,26.3,60.15,2.052,1237028.0,342.4,8.68,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,30.82,28.02,9.81,11.48,10.59,60.0,59.9,62.9,0.0,272.0,273.0,274.0,2.434,-7.534,8.22,576.0,1192440.0,46552.0,109056.0,-0.309,0.772,0.531,0.842,1.345,1.544,1.453,1.702,1.274,1.337,0.935,0.447,0.509,0.477,0.564,0.418,0.44,0.307,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.303,282.8,8.0,3.5,3.475,2.0,-1.0,13.36,0.009,0.236,3.0,2.0,0.0,0.0,31.68,32.59,30.75,31.15,30.61,31.15,31.12,31.86,30.62,47.0
2016-07-16 15:37:00-05:00,19.019758,12.2923975,21.374907,560174,38.33,0.0,24.43,25.25,29.7,341.0,272.7,273.3,275.0,4.691,4.691,4.655,341.8,26.8,60.14,2.099,1237028.0,340.9,8.82,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,30.65,27.25,9.71,11.43,10.52,60.0,59.9,62.9,0.0,272.0,273.0,274.0,2.437,-7.509,8.18,576.0,1192440.0,46552.0,109056.0,-0.311,0.772,0.531,0.842,1.335,1.543,1.473,1.717,1.273,1.342,0.95,0.442,0.507,0.482,0.567,0.417,0.44,0.311,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.517,274.6,7.88,3.5,3.477,2.0,-1.0,13.36,0.009,0.236,3.0,2.0,0.0,0.0,31.54,32.49,30.61,31.01,30.51,30.97,31.0,31.78,30.54,46.86
2016-07-16 15:38:00-05:00,18.376839,11.757946,20.568308,560175,38.22,0.0,23.6,24.35,29.64,342.4,272.8,273.5,275.2,4.45,4.45,4.416,343.0,25.05,60.19,1.992,1237028.0,341.6,8.25,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,30.45,26.31,9.73,11.34,10.56,60.0,59.9,62.9,0.0,272.0,273.0,274.0,2.169,-7.611,8.18,576.0,1192440.0,46552.0,109056.0,-0.279,0.772,0.531,0.842,1.205,1.377,1.298,1.52,1.125,1.2,0.832,0.399,0.452,0.424,0.502,0.368,0.393,0.271,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.502,273.5,9.59,4.6,3.477,2.0,-1.0,13.36,0.009,0.236,3.0,2.0,0.0,0.0,31.36,32.3,30.48,30.72,30.38,30.69,30.76,31.63,30.41,46.75
2016-07-16 15:39:00-05:00,17.412455,11.089882,19.416021,560176,38.11,0.0,22.61,23.19,29.55,345.2,272.5,273.3,275.0,3.729,3.729,3.7,346.7,20.22,60.22,1.666,1237028.0,345.2,6.674,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.57,30.11,25.13,9.87,11.27,10.62,60.0,59.9,62.9,0.0,271.7,272.7,273.7,1.675,-7.808,8.24,576.0,1192440.0,46553.0,109056.0,-0.219,0.772,0.531,0.842,1.021,1.134,1.046,1.28,0.909,0.986,0.666,0.339,0.372,0.341,0.424,0.296,0.323,0.217,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.983,270.6,11.37,4.7,3.477,2.0,-1.0,13.24,-0.01,0.235,1.0,2.0,0.0,0.001,31.18,32.05,30.29,30.4,30.19,30.37,30.36,31.37,30.24,46.59
2016-07-16 15:40:00-05:00,16.126614,10.020978,18.033278,560177,37.99,0.0,21.54,21.95,29.4,345.0,271.4,272.1,273.7,3.59,3.623,3.7,346.3,19.65,60.24,1.587,1237028.0,345.1,6.475,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,29.69,23.85,9.84,11.2,10.55,60.0,59.9,62.9,0.0,270.8,271.7,273.0,1.576,-7.782,8.17,576.0,1192440.0,46553.0,109056.0,-0.208,0.772,0.531,0.842,0.97,1.084,1.003,1.221,0.871,0.941,0.639,0.322,0.356,0.327,0.404,0.284,0.309,0.208,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.015,272.6,11.87,4.5,3.477,2.0,-1.0,13.27,0.033,0.236,3.0,2.0,0.0,0.001,30.93,31.56,29.97,29.98,29.92,29.87,30.02,30.92,29.93,46.4
2016-07-16 15:41:00-05:00,14.840769,8.952073,16.420076,560178,37.88,0.0,20.69,20.86,29.34,342.2,271.3,272.2,273.8,3.654,3.717,3.934,343.6,22.07,60.16,1.513,1237028.0,342.5,7.268,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,29.41,22.64,9.67,11.18,10.49,60.0,59.9,62.9,0.0,270.8,271.9,273.0,1.71,-7.67,8.06,576.0,1192440.0,46553.0,109056.0,-0.227,0.772,0.531,0.842,1.024,1.213,1.135,1.303,0.966,1.048,0.732,0.339,0.398,0.372,0.43,0.316,0.344,0.239,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.623,262.2,8.03,4.9,3.475,2.0,-1.0,13.36,0.009,0.236,3.0,2.0,0.0,0.0,30.49,31.21,29.46,29.6,29.55,29.45,29.53,30.52,29.61,46.24
2016-07-16 15:42:00-05:00,13.983541,7.883169,14.806877,560179,37.76,0.0,20.12,20.01,29.22,341.6,271.4,272.1,273.8,3.93,3.677,4.104,342.5,23.33,60.14,1.534,1237028.0,341.5,7.682,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,29.08,21.66,9.59,11.15,10.47,60.0,59.9,62.9,0.0,270.9,271.9,273.0,1.74,-7.629,8.01,576.0,1192440.0,46553.0,109056.0,-0.232,0.772,0.531,0.842,1.011,1.218,1.132,1.305,0.982,1.043,0.746,0.334,0.4,0.371,0.431,0.321,0.342,0.244,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.615,253.8,12.99,5.7,3.477,2.0,-1.0,13.36,0.009,0.236,3.0,2.0,0.0,0.0,30.09,30.67,28.99,29.17,29.16,29.08,29.05,30.12,29.1,46.06
2016-07-16 15:43:00-05:00,13.233465,6.547038,13.539361,560180,37.65,0.0,19.81,19.49,28.71,340.4,271.5,272.4,274.0,4.309,3.812,4.308,342.4,24.54,60.14,1.642,1237028.0,340.6,8.1,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.13,28.61,20.97,9.52,11.15,10.43,60.0,59.9,62.9,0.0,271.0,272.0,273.0,1.825,-7.576,7.967,576.0,1192440.0,46553.0,109056.0,-0.243,0.772,0.531,0.842,1.036,1.247,1.185,1.368,1.04,1.064,0.798,0.342,0.409,0.388,0.451,0.34,0.348,0.261,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,5.487,257.5,13.92,9.0,3.477,2.0,-1.0,13.36,0.009,0.235,3.0,2.0,0.0,0.0,29.66,30.11,28.57,28.75,28.75,28.52,28.63,29.64,28.65,45.93
2016-07-16 15:44:00-05:00,12.483391,5.2109084,12.617532,560181,37.53,0.0,19.58,19.13,27.49,341.3,271.5,272.5,274.1,4.24,3.917,4.238,343.0,24.47,60.12,1.634,1237028.0,341.4,8.09,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,27.56,20.36,9.53,11.13,10.43,60.0,59.9,62.9,0.0,271.0,272.0,273.0,1.815,-7.58,7.968,576.0,1192440.0,46553.0,109056.0,-0.242,0.772,0.531,0.842,1.017,1.267,1.185,1.341,1.034,1.069,0.803,0.336,0.417,0.388,0.443,0.339,0.351,0.263,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.837,280.7,19.15,7.8,3.477,2.0,-1.0,13.36,0.009,0.235,3.0,2.0,0.0,0.0,28.72,29.1,27.72,28.08,27.96,27.67,27.97,28.91,27.85,45.74
2016-07-16 15:45:00-05:00,11.947623,4.0083914,12.156618,560182,37.4,0.0,19.39,18.73,26.93,345.3,271.9,272.8,274.4,3.844,3.275,3.741,345.8,22.4,60.13,1.352,1237028.0,344.9,7.42,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,26.92,19.79,9.63,11.15,10.52,60.0,59.9,62.9,0.0,271.0,272.0,273.0,1.599,-7.701,8.04,576.0,1192440.0,46553.0,109056.0,-0.214,0.772,0.531,0.842,0.895,1.117,1.034,1.196,0.895,0.931,0.715,0.298,0.369,0.34,0.398,0.295,0.307,0.236,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.383,260.8,13.38,6.9,3.475,2.0,-1.0,13.25,-0.009,0.234,1.0,2.0,0.0,0.001,27.89,28.39,26.73,27.25,27.04,26.76,27.18,28.03,26.93,45.61
2016-07-16 15:46:00-05:00,10.768934,2.2714217,11.11956,560183,37.27,0.0,18.83,18.07,26.58,348.6,272.7,273.7,275.3,2.722,2.639,2.798,350.7,19.0,60.17,0.842,1237028.0,348.6,6.352,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,26.25,19.03,9.78,11.12,10.62,60.0,59.9,62.9,0.0,271.9,272.9,273.9,1.302,-7.89,8.16,576.0,1192440.0,46553.0,109056.0,-0.174,0.772,0.531,0.842,0.784,0.952,0.856,1.047,0.783,0.781,0.611,0.263,0.316,0.282,0.35,0.259,0.258,0.202,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.68,253.1,15.81,8.1,3.475,2.0,-1.0,13.3,0.031,0.235,3.0,2.0,0.0,0.001,27.21,27.7,25.97,26.57,26.21,26.11,26.44,27.29,26.28,45.48
2016-07-16 15:47:00-05:00,9.697398,0.4008394,9.736818,560184,37.13,0.0,18.06,17.18,26.15,348.8,273.0,274.1,275.7,2.722,2.639,2.659,350.3,18.71,60.22,0.807,1237028.0,348.8,6.243,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,25.67,17.99,9.75,11.12,10.6,60.0,59.9,62.9,0.0,272.0,273.1,274.7,1.234,-7.919,8.17,576.0,1192440.0,46554.0,109056.0,-0.166,0.772,0.531,0.842,0.741,0.909,0.84,1.009,0.75,0.754,0.606,0.248,0.302,0.277,0.338,0.248,0.25,0.201,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.328,263.3,15.93,6.6,3.475,2.0,-1.0,13.36,0.009,0.235,3.0,2.0,0.0,0.0,26.55,27.05,25.4,25.92,25.51,25.6,25.74,26.66,25.69,45.35
2016-07-16 15:48:00-05:00,8.51871,-1.0689039,8.469302,560185,36.99,0.0,17.26,16.14,25.8,345.1,273.5,274.2,275.8,3.201,3.149,3.132,347.1,21.79,60.2,0.94,1237028.0,345.5,7.281,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,25.13,16.92,9.45,11.09,10.49,60.0,59.9,62.9,0.0,272.3,273.8,275.0,1.415,-7.757,8.01,576.0,1192440.0,46554.0,109056.0,-0.19,0.772,0.531,0.842,0.825,1.047,0.986,1.12,0.882,0.879,0.709,0.276,0.348,0.327,0.374,0.293,0.292,0.236,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.5,254.5,14.63,7.6,3.477,2.0,-1.0,13.36,0.009,0.235,3.0,2.0,0.0,0.0,25.96,26.45,24.91,25.41,24.93,25.24,25.16,26.16,25.15,45.23
2016-07-16 15:49:00-05:00,7.554327,-2.1378083,7.432246,560186,36.83,0.0,16.61,15.22,25.69,343.8,273.4,274.5,276.1,3.338,3.32,3.302,345.9,22.69,60.13,0.98,1237028.0,343.6,7.584,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,24.82,15.98,9.35,11.04,10.49,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.397,-7.724,7.959,576.0,1192440.0,46554.0,109056.0,-0.188,0.772,0.531,0.842,0.793,1.023,0.981,1.106,0.856,0.855,0.709,0.264,0.339,0.325,0.369,0.284,0.283,0.235,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.38,253.5,12.33,6.4,3.477,2.0,-1.0,13.36,0.009,0.235,3.0,2.0,0.0,0.0,25.56,26.04,24.51,24.95,24.39,24.83,24.7,25.68,24.77,45.11
2016-07-16 15:50:00-05:00,6.804252,-2.9394865,6.6256456,560187,36.68,0.0,16.14,14.6,25.51,343.8,273.7,274.5,276.1,3.252,3.234,3.217,345.3,21.97,60.14,0.955,1237029.0,343.9,7.307,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,24.65,15.28,9.36,11.0,10.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.289,-7.753,7.962,576.0,1192440.0,46554.0,109056.0,-0.175,0.772,0.531,0.842,0.747,0.977,0.923,1.045,0.821,0.812,0.68,0.248,0.323,0.305,0.348,0.271,0.268,0.225,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.782,262.4,20.52,13.3,,2.0,-1.0,13.36,0.009,0.235,3.0,2.0,0.0,0.0,25.32,25.76,24.23,24.68,24.06,24.6,24.38,25.44,24.52,44.97
2016-07-16 15:51:00-05:00,6.697098,-2.6722605,6.395188,560188,36.52,0.0,16.04,14.25,25.29,342.8,274.0,274.6,276.2,3.338,3.32,3.302,344.6,22.53,60.15,0.982,1237029.0,343.0,7.49,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,24.42,14.85,9.28,10.96,10.47,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.301,-7.726,7.931,576.0,1192440.0,46554.0,109056.0,-0.176,0.772,0.531,0.842,0.749,0.988,0.945,1.052,0.834,0.824,0.699,0.248,0.327,0.311,0.349,0.275,0.272,0.231,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.257,261.4,16.39,6.5,3.477,2.0,-1.0,13.11,-0.046,0.234,1.0,2.0,0.0,0.002,25.1,25.55,24.07,24.5,23.85,24.44,24.29,25.3,24.26,44.89
2016-07-16 15:52:00-05:00,7.125712,-2.2714212,6.971331,560189,36.35,0.0,16.02,14.24,25.06,347.4,273.7,274.7,276.3,2.824,2.809,2.794,348.2,19.28,60.15,0.83,1237029.0,346.8,6.408,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,24.12,14.75,9.54,11.02,10.56,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.044,-7.896,8.07,576.0,1192440.0,46554.0,109056.0,-0.143,0.772,0.531,0.842,0.623,0.81,0.768,0.884,0.682,0.671,0.583,0.207,0.268,0.253,0.295,0.226,0.222,0.193,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.072,277.1,9.11,6.1,3.477,2.0,-1.0,13.2,0.068,0.235,3.0,2.0,0.0,0.001,24.8,25.23,23.84,24.26,23.65,24.24,24.06,25.01,24.11,44.77
2016-07-16 15:53:00-05:00,7.661481,-1.33613,7.432246,560190,36.18,0.0,16.2,14.4,24.93,348.4,273.8,274.4,276.0,2.653,2.639,2.624,349.8,18.27,60.15,0.779,1237029.0,348.5,6.082,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,24.06,14.78,9.67,11.07,10.62,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.99,-7.929,8.1,576.0,1192440.0,46554.0,109056.0,-0.136,0.772,0.531,0.842,0.605,0.791,0.752,0.871,0.666,0.655,0.577,0.201,0.262,0.248,0.291,0.22,0.217,0.192,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.318,258.7,15.64,3.9,3.477,2.0,-1.0,13.36,0.009,0.234,3.0,2.0,0.0,0.0,24.71,25.18,23.69,24.09,23.52,24.1,23.92,24.83,23.96,44.69
2016-07-16 15:54:00-05:00,8.090095,-1.2025172,8.0083885,560191,36.01,0.0,16.48,14.51,24.83,347.7,273.9,274.6,276.2,2.739,2.724,2.709,349.7,19.11,60.14,0.804,1237029.0,348.2,6.368,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,24.0,14.84,9.63,11.05,10.61,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.061,-7.891,8.07,576.0,1192440.0,46555.0,109056.0,-0.145,0.772,0.531,0.842,0.641,0.842,0.806,0.919,0.717,0.704,0.619,0.214,0.279,0.267,0.307,0.238,0.233,0.206,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.54,275.6,16.6,4.0,3.477,2.0,-1.0,13.36,0.009,0.234,3.0,2.0,0.0,0.0,24.7,25.06,23.68,24.03,23.53,23.98,23.85,24.69,23.86,44.66
2016-07-16 15:55:00-05:00,8.090095,-0.668065,8.0083885,560192,35.83,0.0,16.54,14.51,24.67,344.7,273.8,274.7,276.3,3.338,3.32,3.302,346.1,23.4,60.15,0.98,1237029.0,344.9,7.817,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,23.89,14.86,9.33,10.99,10.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.34,-7.695,7.913,576.0,1192440.0,46555.0,109056.0,-0.182,0.772,0.531,0.842,0.747,0.997,0.965,1.059,0.851,0.84,0.727,0.249,0.332,0.32,0.354,0.283,0.279,0.242,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.738,264.3,20.44,3.7,3.477,2.0,-1.0,13.36,0.012,0.234,3.0,2.0,0.0,0.0,24.57,24.94,23.65,24.07,23.48,23.99,23.77,24.61,23.93,44.57
2016-07-16 15:56:00-05:00,8.090095,-0.5344517,8.0083885,560193,35.66,0.0,16.55,14.55,24.75,344.5,273.3,274.1,275.6,3.338,3.32,3.302,346.5,23.58,60.15,0.979,1237029.0,344.7,7.889,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,23.81,14.87,9.32,10.97,10.46,60.0,59.9,62.9,0.0,272.1,273.1,274.3,1.363,-7.661,7.886,576.0,1192440.0,46555.0,109056.0,-0.186,0.772,0.531,0.842,0.749,1.021,0.989,1.072,0.85,0.862,0.745,0.25,0.339,0.328,0.358,0.282,0.286,0.248,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.528,252.6,32.31,4.4,3.477,2.0,-1.0,13.4,0.009,0.234,3.0,2.0,0.0,0.0,24.47,24.79,23.65,24.07,23.54,24.03,23.81,24.61,23.95,44.49
2016-07-16 15:57:00-05:00,8.733016,-0.2672261,8.354075,560194,35.48,0.0,16.56,14.68,24.9,344.0,273.3,274.2,275.7,3.338,3.32,3.302,345.8,23.9,60.14,0.98,1237029.0,344.1,7.97,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.74,14.9,9.3,10.96,10.45,60.0,59.9,62.9,0.0,272.0,273.0,274.3,1.385,-7.653,7.886,576.0,1192440.0,46555.0,109056.0,-0.189,0.772,0.531,0.842,0.756,1.021,1.005,1.08,0.863,0.861,0.755,0.251,0.338,0.333,0.359,0.286,0.285,0.251,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.443,255.2,14.9,4.3,3.477,2.0,-1.0,13.4,0.009,0.234,3.0,2.0,0.0,0.0,24.38,24.71,23.62,24.04,23.49,23.98,-68.3,24.6,23.9,44.39
2016-07-16 15:58:00-05:00,8.84017,0.4008394,8.69976,560195,35.31,0.0,16.67,14.77,24.89,346.0,274.0,274.3,275.8,3.166,3.149,3.132,346.5,22.81,60.15,0.93,1237029.0,345.7,7.589,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,23.68,14.86,9.35,10.97,10.48,60.0,59.9,62.9,0.0,272.9,273.7,275.0,1.285,-7.728,7.946,576.0,1192440.0,46555.0,109056.0,-0.175,0.772,0.531,0.842,0.702,0.938,0.926,1.025,0.803,0.792,0.702,0.234,0.311,0.307,0.342,0.266,0.262,0.234,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.35,257.8,17.07,3.7,3.477,2.0,-1.0,13.4,0.009,0.234,3.0,2.0,0.0,0.0,24.31,24.63,23.56,24.04,23.46,23.94,-46.49,24.62,23.85,44.31
2016-07-16 15:59:00-05:00,8.84017,0.4008394,8.69976,560196,35.13,0.0,17.01,14.95,24.89,349.4,273.7,274.4,275.9,2.653,2.639,2.624,350.8,19.13,60.21,0.779,1237029.0,349.3,6.385,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,23.67,14.96,9.54,11.02,10.55,60.0,59.9,62.9,0.0,272.6,273.6,275.0,1.058,-7.875,8.06,576.0,1192440.0,46555.0,109056.0,-0.146,0.772,0.531,0.842,0.612,0.818,0.791,0.897,0.687,0.686,0.613,0.204,0.272,0.262,0.3,0.228,0.228,0.205,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.862,260.5,16.11,4.2,3.475,2.0,-1.0,13.4,0.009,0.234,3.0,2.0,0.0,0.0,24.22,24.58,23.56,24.04,23.46,23.88,1.929,24.54,23.8,44.27
2016-07-16 16:00:00-05:00,9.48309,1.2025172,9.160675,560197,34.96,0.0,17.2,15.21,24.87,349.8,273.7,274.3,275.8,2.653,2.639,2.624,351.2,19.26,60.22,0.779,1237029.0,349.9,6.435,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,23.73,15.26,9.56,11.0,10.54,60.0,59.9,62.9,0.0,272.2,273.3,275.0,1.088,-7.869,8.07,576.0,1192440.0,46555.0,109056.0,-0.15,0.772,0.531,0.842,0.626,0.835,0.806,0.916,0.702,0.695,0.629,0.209,0.278,0.267,0.307,0.233,0.231,0.21,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.102,257.9,14.02,3.9,3.477,2.0,-1.0,13.4,0.009,0.234,3.0,2.0,0.0,0.0,24.29,24.66,23.49,23.97,23.45,23.88,-2.855,24.52,23.78,44.26
2016-07-16 16:01:00-05:00,10.34032,2.004196,9.852047,560198,34.78,0.0,17.81,15.79,24.83,348.1,273.7,274.6,276.1,2.995,2.979,2.963,350.0,21.94,60.22,0.88,1237029.0,348.6,7.358,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,23.76,15.84,9.39,10.99,10.49,60.0,59.9,62.9,0.0,272.8,273.9,275.0,1.33,-7.731,7.974,576.0,1192440.0,46555.0,109056.0,-0.182,0.772,0.531,0.842,0.731,0.985,0.962,1.068,0.836,0.82,0.738,0.245,0.329,0.321,0.359,0.279,0.274,0.247,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.93,257.7,7.394,3.6,3.477,2.0,-1.0,13.4,0.009,0.234,3.0,2.0,0.0,0.0,24.42,24.69,23.57,23.93,23.46,23.86,23.74,24.49,23.76,44.23
2016-07-16 16:02:00-05:00,11.197548,2.9394872,10.658647,560199,34.62,0.0,18.72,16.62,24.69,347.1,273.8,274.8,276.2,3.338,3.32,3.302,348.3,24.63,60.13,0.981,1237029.0,347.4,8.27,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,23.75,16.59,9.29,11.01,10.41,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.616,-7.61,7.921,576.0,1192440.0,46556.0,109056.0,-0.219,0.772,0.531,0.842,0.826,1.146,1.11,1.192,0.955,0.957,0.841,0.277,0.384,0.371,0.401,0.319,0.32,0.282,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.938,257.7,11.4,3.8,3.477,2.0,-1.0,13.4,0.009,0.234,3.0,2.0,0.0,0.0,24.42,24.71,23.52,23.95,23.38,23.85,23.67,24.4,23.77,44.18
2016-07-16 16:03:00-05:00,12.269084,4.142004,11.810934,560200,34.45,0.0,19.85,17.69,24.63,347.9,273.9,274.9,276.3,3.338,3.495,3.961,349.3,24.66,60.14,1.217,1237029.0,348.0,8.3,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.11,23.78,17.5,9.34,11.05,10.41,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.771,-7.557,7.929,576.0,1192440.0,46556.0,109056.0,-0.239,0.772,0.531,0.842,0.89,1.213,1.191,1.285,1.029,1.009,0.899,0.299,0.407,0.399,0.433,0.345,0.338,0.303,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.053,261.4,17.16,3.6,3.477,2.0,-1.0,13.26,0.014,0.233,1.0,2.0,0.0,0.001,24.42,24.71,23.47,23.92,23.34,23.89,23.67,24.33,23.69,44.14
2016-07-16 16:04:00-05:00,13.554927,5.2109084,13.078447,560201,34.3,0.0,20.98,18.84,24.52,348.9,274.2,275.0,276.4,3.685,4.339,4.551,351.4,24.9,60.13,1.713,1237029.0,348.8,8.45,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,23.77,18.55,9.39,11.1,10.43,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.944,-7.525,7.969,576.0,1192440.0,46556.0,109056.0,-0.26,0.772,0.531,0.842,0.952,1.296,1.251,1.371,1.1,1.084,0.95,0.321,0.436,0.42,0.463,0.37,0.364,0.32,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.217,265.6,14.91,3.3,3.477,2.0,-1.0,13.43,0.012,0.233,3.0,2.0,0.0,0.0,24.42,24.71,23.47,23.95,23.34,23.89,1.743,24.4,23.67,44.05
2016-07-16 16:05:00-05:00,14.733617,6.413426,14.230733,560202,34.14,0.0,22.06,20.0,24.45,353.7,274.4,275.1,276.5,3.846,4.019,4.058,355.0,22.36,60.14,1.76,1237029.0,353.1,7.598,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.76,19.58,9.64,11.15,10.54,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.758,-7.67,8.1,576.0,1192440.0,46556.0,109056.0,-0.234,0.772,0.531,0.842,0.853,1.141,1.118,1.241,0.969,0.95,0.865,0.289,0.385,0.377,0.422,0.327,0.32,0.293,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.967,259.7,10.75,4.3,3.477,2.0,-1.0,13.43,0.01,0.233,3.0,2.0,0.0,0.0,24.4,24.67,23.47,23.87,23.31,23.81,-56.13,24.44,23.67,44.04
2016-07-16 16:06:00-05:00,15.483692,7.348717,15.267791,560203,33.98,0.0,22.94,20.96,24.36,356.1,273.6,274.6,276.0,3.555,3.729,3.7,357.8,20.73,60.14,1.629,1237029.0,356.0,7.067,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,23.77,20.44,9.75,11.2,10.57,60.0,59.9,62.9,0.0,272.6,273.8,275.0,1.681,-7.723,8.16,576.0,1192441.0,46556.0,109056.0,-0.224,0.772,0.531,0.842,0.832,1.107,1.058,1.204,0.937,0.923,0.831,0.283,0.375,0.357,0.411,0.317,0.312,0.283,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.097,254.6,15.75,3.2,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,24.32,24.63,23.47,23.85,23.28,23.79,-68.42,24.37,23.67,44.0
2016-07-16 16:07:00-05:00,15.912305,7.883169,15.728706,560204,33.83,0.0,23.46,21.52,24.38,356.1,273.5,274.6,276.0,3.59,3.729,3.7,358.0,21.0,60.14,1.639,1237029.0,356.8,7.152,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,23.74,20.98,9.76,11.24,10.56,60.0,59.9,62.9,0.0,272.7,273.8,275.0,1.759,-7.699,8.17,576.0,1192441.0,46556.0,109056.0,-0.233,0.772,0.531,0.842,0.869,1.161,1.117,1.255,0.977,0.978,0.873,0.296,0.394,0.378,0.429,0.331,0.331,0.298,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.805,250.1,15.47,3.4,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,24.33,24.7,23.42,23.84,23.3,23.79,1.866,24.34,23.67,43.94
2016-07-16 16:08:00-05:00,15.912305,8.284008,16.18962,560205,33.69,0.0,23.58,21.7,24.43,352.7,273.8,275.0,276.4,4.621,4.691,4.655,354.6,26.39,60.14,2.097,1237029.0,353.0,9.04,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,23.73,21.22,9.47,11.21,10.42,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.254,-7.455,8.04,576.0,1192441.0,46556.0,109056.0,-0.296,0.772,0.531,0.842,1.049,1.402,1.384,1.511,1.203,1.189,1.049,0.358,0.477,0.47,0.516,0.409,0.404,0.358,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.918,251.3,9.86,4.1,3.477,2.0,-1.0,13.44,0.009,0.233,3.0,2.0,0.0,0.0,24.34,24.72,23.46,23.76,23.24,23.73,1.99,24.34,23.67,43.98
2016-07-16 16:09:00-05:00,15.912305,8.284008,16.18962,560206,33.54,0.0,23.48,21.77,24.41,352.1,274.1,274.9,276.4,4.552,4.691,4.655,353.3,26.52,60.15,2.079,1237029.0,352.5,9.03,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,23.74,21.16,9.39,11.23,10.41,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.263,-7.428,8.02,576.0,1192441.0,46556.0,109056.0,-0.299,0.772,0.531,0.842,1.057,1.429,1.382,1.517,1.207,1.215,1.044,0.36,0.485,0.468,0.518,0.41,0.412,0.356,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.477,257.5,17.88,3.5,3.477,2.0,-1.0,13.31,0.029,0.233,1.0,2.0,0.0,0.0,24.4,24.7,23.48,23.84,23.29,23.73,23.6,24.34,23.61,43.96
2016-07-16 16:10:00-05:00,15.912305,8.016782,15.959162,560207,33.39,0.0,23.19,21.71,24.32,351.5,274.3,274.9,276.5,4.517,4.691,4.655,353.3,26.57,60.14,2.069,1237029.0,351.8,9.06,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,23.76,21.0,9.36,11.21,10.38,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.248,-7.413,8.0,576.0,1192441.0,46557.0,109056.0,-0.298,0.772,0.531,0.842,1.072,1.423,1.381,1.524,1.219,1.21,1.042,0.364,0.482,0.467,0.519,0.413,0.409,0.354,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.368,257.4,9.02,3.2,3.477,2.0,-1.0,13.3,-0.004,0.234,1.0,2.0,0.0,0.001,24.33,24.63,23.48,23.86,23.37,23.8,23.65,24.34,23.68,43.94
2016-07-16 16:11:00-05:00,15.805152,8.016782,15.843935,560208,33.23,0.0,22.91,21.42,24.39,352.4,274.2,275.1,276.7,4.397,4.57,4.535,353.1,25.83,60.13,2.017,1237029.0,351.8,8.78,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,23.72,20.94,9.41,11.21,10.4,60.0,59.9,62.9,0.0,273.0,274.0,275.2,2.135,-7.473,8.03,576.0,1192441.0,46557.0,109056.0,-0.283,0.772,0.531,0.842,1.024,1.348,1.283,1.44,1.154,1.146,0.974,0.348,0.456,0.433,0.49,0.39,0.387,0.331,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.863,257.5,15.86,3.4,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,24.33,24.57,23.48,23.86,23.29,23.8,23.66,24.29,23.68,43.86
2016-07-16 16:12:00-05:00,15.483692,8.016782,15.728706,560209,33.09,0.0,22.68,21.32,24.31,356.5,274.2,275.2,276.8,3.451,3.729,3.7,358.2,20.94,60.19,1.611,1237030.0,356.5,7.153,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,23.63,20.92,9.62,11.18,10.5,60.0,59.9,62.9,0.0,273.0,274.0,275.3,1.685,-7.706,8.15,576.0,1192441.0,46557.0,109056.0,-0.225,0.772,0.531,0.842,0.861,1.103,1.056,1.212,0.948,0.945,0.818,0.294,0.374,0.357,0.414,0.322,0.32,0.279,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.473,261.4,13.76,3.8,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,24.27,24.52,23.43,23.86,23.26,23.77,24.62,24.25,23.63,43.8
2016-07-16 16:13:00-05:00,15.269384,7.6159425,15.613477,560210,32.96,0.0,22.42,21.12,24.32,356.2,274.2,274.8,276.4,3.486,3.729,3.7,357.9,20.82,60.22,1.616,1237030.0,356.3,7.099,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,23.57,20.7,9.61,11.2,10.53,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.659,-7.7,8.13,576.0,1192441.0,46557.0,109056.0,-0.223,0.772,0.531,0.842,0.843,1.082,1.047,1.206,0.934,0.934,0.809,0.287,0.366,0.354,0.412,0.316,0.316,0.275,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.823,273.9,8.58,3.9,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,24.21,24.48,23.38,23.77,23.19,23.71,-14.21,24.26,23.58,43.77
2016-07-16 16:14:00-05:00,15.269384,7.6159425,15.267791,560211,32.83,0.0,22.19,20.73,24.09,354.0,274.2,274.8,276.4,3.742,4.089,4.058,356.1,22.63,60.23,1.75,1237030.0,354.3,7.714,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,23.43,20.56,9.54,11.19,10.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.829,-7.578,8.04,576.0,1192441.0,46557.0,109056.0,-0.246,0.772,0.531,0.842,0.918,1.202,1.18,1.305,1.025,1.043,0.891,0.313,0.408,0.399,0.445,0.347,0.354,0.303,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.822,294.2,16.85,4.1,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,24.03,24.37,23.29,23.7,23.17,23.66,-51.71,24.24,23.54,43.7
2016-07-16 16:15:00-05:00,16.448072,8.952073,16.420076,560212,32.69,0.0,23.11,21.66,23.92,353.3,274.1,275.1,276.7,4.536,4.57,4.535,354.6,25.79,60.17,2.053,1237030.0,353.5,8.81,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,23.27,21.37,9.39,11.21,10.42,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.159,-7.43,7.995,576.0,1192441.0,46557.0,109056.0,-0.288,0.772,0.531,0.842,1.041,1.369,1.347,1.459,1.161,1.182,0.994,0.356,0.466,0.458,0.499,0.394,0.402,0.339,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.867,292.3,12.8,3.9,3.477,2.0,-1.0,13.31,0.028,0.232,1.0,2.0,0.0,0.0,23.87,24.22,23.22,23.61,23.1,23.58,-99.8,24.13,23.42,43.64
2016-07-16 16:16:00-05:00,18.055376,10.5554285,18.033278,560213,32.55,0.0,24.46,22.97,23.75,353.6,273.7,274.4,276.0,4.691,4.691,4.655,355.0,27.08,60.13,2.11,1237030.0,353.9,9.27,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,23.14,22.59,9.45,11.32,10.44,60.0,59.9,62.9,0.0,272.1,273.1,275.0,2.442,-7.324,8.02,576.0,1192441.0,46557.0,109056.0,-0.322,0.772,0.531,0.842,1.151,1.512,1.481,1.608,1.296,1.308,1.091,0.394,0.515,0.505,0.551,0.441,0.446,0.373,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.742,285.8,12.04,4.3,3.475,2.0,-1.0,13.3,-0.004,0.234,1.0,2.0,0.0,0.001,23.76,24.16,23.11,23.53,23.03,23.5,-44.25,24.01,23.36,43.56
2016-07-16 16:17:00-05:00,19.234066,11.757946,19.30079,560214,32.41,0.0,25.6,24.15,23.66,354.4,273.6,274.4,276.0,4.691,4.827,4.762,356.3,27.24,60.14,2.178,1237030.0,354.4,9.37,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,22.96,23.62,9.51,11.4,10.45,60.0,59.9,62.9,0.0,272.6,273.1,275.0,2.625,-7.278,8.08,576.0,1192441.0,46557.0,109056.0,-0.342,0.772,0.531,0.842,1.207,1.584,1.574,1.679,1.348,1.377,1.148,0.414,0.541,0.537,0.576,0.46,0.471,0.393,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.81,284.3,12.63,3.7,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,23.61,23.96,22.97,23.35,22.96,23.36,-46.64,23.89,23.27,43.48
2016-07-16 16:18:00-05:00,20.412756,13.094077,20.45308,560215,32.28,0.0,26.7,25.32,23.53,357.8,273.6,274.4,276.0,4.33,4.767,4.833,358.5,25.5,60.15,2.224,1237030.0,357.2,8.77,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,22.84,24.68,9.65,11.46,10.5,60.0,59.9,62.9,0.0,272.3,273.1,274.9,2.497,-7.375,8.17,576.0,1192441.0,46558.0,109056.0,-0.321,0.772,0.531,0.842,1.144,1.484,1.464,1.601,1.261,1.301,1.076,0.394,0.508,0.501,0.551,0.431,0.446,0.369,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.997,293.1,16.02,4.6,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,23.45,23.81,22.99,23.32,22.91,23.26,-3.452,23.78,23.23,43.44
2016-07-16 16:19:00-05:00,21.055676,13.762142,21.259678,560216,32.14,0.0,27.39,26.05,23.4,361.3,274.0,274.6,276.1,3.756,4.302,4.344,363.0,22.12,60.14,2.034,1237030.0,361.5,7.658,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,22.75,25.35,9.84,11.46,10.58,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.199,-7.558,8.29,576.0,1192441.0,46558.0,109056.0,-0.282,0.772,0.531,0.842,1.037,1.32,1.312,1.457,1.12,1.169,0.971,0.359,0.453,0.451,0.505,0.385,0.403,0.335,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.91,284.6,11.08,4.6,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,23.32,23.7,22.9,23.31,22.85,23.18,-47.26,23.68,23.16,43.37
2016-07-16 16:20:00-05:00,21.269983,14.16298,21.374907,560217,32.0,0.0,27.61,26.28,23.36,361.6,274.5,274.7,276.2,3.812,4.274,4.263,363.7,22.23,60.14,2.02,1237030.0,361.7,7.712,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.68,25.58,9.87,11.49,10.6,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.226,-7.571,8.32,576.0,1192441.0,46558.0,109056.0,-0.284,0.772,0.531,0.842,1.047,1.328,1.31,1.467,1.133,1.18,0.971,0.363,0.456,0.45,0.508,0.389,0.406,0.335,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.552,287.3,10.89,5.2,3.477,2.0,-1.0,13.43,0.009,0.233,3.0,2.0,0.0,0.0,23.29,23.65,22.82,23.22,22.75,23.1,-72.98,23.58,23.11,43.27
2016-07-16 16:21:00-05:00,21.269983,14.16298,21.374907,560218,31.86,0.0,27.56,26.38,23.42,359.3,274.0,275.1,276.6,4.265,4.755,4.768,360.8,25.04,60.14,2.238,1237030.0,360.1,8.66,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,22.64,25.61,9.76,11.52,10.56,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.574,-7.414,8.25,576.0,1192441.0,46558.0,109056.0,-0.327,0.772,0.531,0.842,1.186,1.535,1.542,1.666,1.308,1.35,1.124,0.411,0.529,0.532,0.578,0.451,0.466,0.389,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.16,271.8,18.2,5.5,3.477,2.0,-1.0,13.32,0.029,0.232,1.0,2.0,0.0,0.0,23.21,23.58,22.72,23.14,22.69,23.09,-3.44,23.54,23.03,43.14
2016-07-16 16:22:00-05:00,21.055676,13.895755,21.374907,560219,31.73,0.0,27.71,26.46,23.54,358.2,274.0,275.1,276.7,4.598,5.198,5.206,359.9,27.13,60.14,2.44,1237030.0,358.4,9.42,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,22.63,25.65,9.66,11.55,10.49,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.788,-7.299,8.21,576.0,1192441.0,46558.0,109056.0,-0.354,0.772,0.531,0.842,1.25,1.623,1.633,1.773,1.384,1.417,1.185,0.433,0.56,0.563,0.615,0.477,0.489,0.41,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.613,268.3,29.99,4.0,3.477,2.0,-1.0,13.32,-0.002,0.233,1.0,2.0,0.0,0.001,23.17,23.51,22.63,23.02,22.56,22.99,-3.572,23.46,22.94,43.04
2016-07-16 16:23:00-05:00,20.734217,13.494915,20.798765,560220,31.6,0.0,27.45,26.18,23.55,357.3,274.2,275.4,276.8,4.774,5.346,5.433,359.0,27.78,60.14,2.554,1237030.0,357.2,9.63,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,22.57,25.44,9.62,11.56,10.51,60.0,59.9,62.9,0.0,273.0,274.0,275.1,2.848,-7.25,8.18,576.0,1192441.0,46558.0,109056.0,-0.364,0.772,0.531,0.842,1.276,1.659,1.658,1.815,1.427,1.45,1.207,0.441,0.571,0.571,0.628,0.492,0.5,0.417,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.257,256.9,24.34,4.6,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,23.1,23.42,22.53,22.91,22.39,22.9,22.77,23.43,22.81,42.95
2016-07-16 16:24:00-05:00,19.984142,12.693237,20.107391,560221,31.46,0.0,26.83,25.55,23.63,357.2,274.8,275.6,277.0,4.57,5.034,5.179,358.8,26.79,60.14,2.387,1237030.0,356.8,9.26,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,22.56,24.86,9.58,11.48,10.49,60.0,59.9,62.9,0.0,273.1,274.5,275.9,2.696,-7.299,8.16,576.0,1192441.0,46558.0,109056.0,-0.347,0.772,0.531,0.842,1.233,1.587,1.568,1.748,1.378,1.388,1.146,0.426,0.545,0.538,0.604,0.473,0.477,0.395,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.28,252.0,16.0,5.2,3.475,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,23.07,23.37,22.43,22.83,22.29,22.82,-44.31,23.37,22.73,42.85
2016-07-16 16:25:00-05:00,19.234066,12.025173,19.416021,560222,31.33,0.0,25.99,24.8,23.66,358.8,274.7,275.8,277.1,4.33,4.412,4.538,359.2,25.14,60.15,2.057,1237030.0,358.1,8.66,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,22.54,24.16,9.58,11.38,10.47,60.0,59.9,62.9,0.0,273.4,274.8,275.9,2.376,-7.418,8.15,576.0,1192441.0,46558.0,109056.0,-0.309,0.772,0.531,0.842,1.114,1.439,1.392,1.558,1.233,1.255,1.022,0.385,0.495,0.478,0.539,0.424,0.431,0.352,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.573,254.0,9.36,4.9,3.475,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,23.02,23.36,22.34,22.72,22.2,22.67,-74.35,23.26,22.65,42.81
2016-07-16 16:26:00-05:00,18.591145,11.357106,18.60942,560223,31.2,0.0,25.32,24.14,23.64,360.7,274.0,275.3,276.7,3.729,3.756,3.727,363.2,21.57,60.14,1.698,1237030.0,360.8,7.486,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,22.57,23.52,9.73,11.32,10.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.98,-7.594,8.2,576.0,1192441.0,46559.0,109056.0,-0.261,0.772,0.531,0.842,0.965,1.23,1.184,1.369,1.051,1.067,0.887,0.333,0.422,0.405,0.474,0.36,0.366,0.305,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.397,252.6,12.25,5.3,3.475,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,23.07,23.39,22.28,22.63,22.07,22.61,-74.62,23.16,22.54,42.78
2016-07-16 16:27:00-05:00,18.055376,11.089882,18.148506,560224,31.07,0.0,24.84,23.68,23.63,360.4,274.3,275.1,276.4,3.729,3.729,3.7,362.9,21.53,60.14,1.683,1237030.0,360.6,7.467,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,22.47,23.1,9.7,11.3,10.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.944,-7.597,8.19,576.0,1192441.0,46559.0,109056.0,-0.257,0.772,0.531,0.842,0.954,1.216,1.166,1.342,1.038,1.056,0.871,0.329,0.417,0.399,0.464,0.356,0.362,0.3,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.37,254.5,9.6,5.2,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,23.02,23.28,22.25,22.56,22.04,22.5,-96.2,23.06,22.56,42.75
2016-07-16 16:28:00-05:00,18.055376,11.089882,17.918049,560225,30.95,0.0,24.74,23.5,23.48,358.1,274.3,275.0,276.5,4.21,4.21,4.177,360.4,24.22,60.14,1.9,1237030.0,358.8,8.38,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,22.48,22.99,9.52,11.34,10.44,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.239,-7.442,8.09,576.0,1192441.0,46559.0,109056.0,-0.295,0.772,0.531,0.842,1.074,1.387,1.357,1.504,1.196,1.208,1.005,0.371,0.477,0.466,0.52,0.411,0.416,0.347,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.203,255.2,8.15,5.3,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,23.01,23.3,22.16,22.45,21.96,22.39,-96.4,22.95,22.45,42.64
2016-07-16 16:29:00-05:00,18.055376,11.089882,17.918049,560226,30.83,0.0,24.75,23.5,23.31,356.4,274.4,275.0,276.5,4.57,4.57,4.535,358.3,26.4,60.17,2.063,1237031.0,356.7,9.12,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,22.46,22.98,9.4,11.32,10.39,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.433,-7.322,8.04,576.0,1192441.0,46559.0,109056.0,-0.321,0.772,0.531,0.842,1.134,1.489,1.449,1.584,1.269,1.295,1.067,0.391,0.511,0.496,0.546,0.435,0.445,0.367,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.53,252.2,13.94,5.9,3.477,2.0,-1.0,13.47,0.01,0.233,3.0,2.0,0.0,0.0,22.99,23.25,22.06,22.49,21.88,22.36,-74.88,22.87,22.39,42.59
2016-07-16 16:30:00-05:00,18.055376,11.089882,18.033278,560227,30.7,0.0,24.75,23.49,23.3,355.9,274.4,275.2,276.7,4.691,4.691,4.655,356.7,27.08,60.16,2.119,1237031.0,356.1,9.31,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,22.31,22.95,9.35,11.32,10.4,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.504,-7.264,8.0,576.0,1192441.0,46559.0,109056.0,-0.332,0.772,0.531,0.842,1.171,1.532,1.486,1.643,1.326,1.337,1.082,0.403,0.526,0.509,0.567,0.455,0.459,0.372,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.418,268.1,11.98,6.4,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,22.85,23.07,22.0,22.39,21.87,22.38,-74.62,22.81,22.36,42.5
2016-07-16 16:31:00-05:00,18.055376,11.089882,18.033278,560228,30.58,0.0,24.59,23.31,23.28,355.7,274.5,275.3,276.7,4.691,4.691,4.655,357.1,27.05,60.14,2.122,1237031.0,355.7,9.31,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.21,22.85,9.34,11.31,10.38,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.489,-7.257,7.99,576.0,1192442.0,46559.0,109056.0,-0.331,0.772,0.531,0.842,1.158,1.515,1.47,1.621,1.303,1.327,1.077,0.399,0.519,0.503,0.558,0.447,0.455,0.37,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.933,276.0,10.61,5.3,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,22.72,22.96,21.95,22.35,21.79,22.32,-53.16,22.77,22.27,42.45
2016-07-16 16:32:00-05:00,18.055376,11.089882,17.918049,560229,30.46,0.0,24.21,23.12,23.14,358.6,274.6,275.5,276.9,4.14,4.21,4.177,359.7,24.23,60.14,1.888,1237031.0,357.9,8.36,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.12,22.6,9.45,11.26,10.41,60.0,59.9,62.9,0.0,273.1,274.2,275.4,2.105,-7.453,8.07,576.0,1192442.0,46559.0,109056.0,-0.281,0.772,0.531,0.842,1.014,1.305,1.259,1.416,1.118,1.152,0.933,0.349,0.447,0.431,0.489,0.383,0.395,0.321,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.958,266.5,9.98,5.7,3.477,2.0,-1.0,13.29,0.025,0.232,1.0,2.0,0.0,0.0,22.63,22.9,21.87,22.25,21.77,22.22,-75.19,22.74,22.26,42.35
2016-07-16 16:33:00-05:00,18.055376,11.089882,17.572363,560230,30.35,0.0,23.87,22.78,23.07,360.4,274.8,275.7,277.1,3.694,3.729,3.7,363.1,21.39,60.15,1.68,1237031.0,360.5,7.426,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,22.1,22.31,9.59,11.24,10.47,60.0,59.9,62.9,0.0,273.9,274.9,276.0,1.833,-7.619,8.15,576.0,1192442.0,46559.0,109056.0,-0.246,0.772,0.531,0.842,0.914,1.158,1.121,1.294,0.994,1.024,0.834,0.315,0.397,0.384,0.448,0.341,0.352,0.287,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.458,262.3,22.78,4.4,3.477,2.0,-1.0,13.29,0.004,0.233,1.0,2.0,0.0,0.001,22.59,22.82,21.87,22.25,21.77,22.19,-96.2,22.74,22.18,42.3
2016-07-16 16:34:00-05:00,17.84107,10.689042,17.572363,560231,30.23,0.0,23.54,22.32,23.1,360.0,275.0,275.8,277.1,3.694,3.729,3.7,361.9,21.31,60.13,1.681,1237031.0,360.0,7.357,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,22.04,21.96,9.56,11.21,10.5,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.801,-7.616,8.13,576.0,1192442.0,46560.0,109056.0,-0.243,0.772,0.531,0.842,0.899,1.136,1.109,1.249,0.979,1.008,0.824,0.31,0.389,0.379,0.431,0.335,0.346,0.283,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.53,269.9,15.56,5.2,3.477,2.0,-1.0,13.5,0.01,0.232,3.0,2.0,0.0,0.0,22.51,22.77,21.8,22.25,21.77,22.19,-124.2,22.66,22.16,42.24
2016-07-16 16:35:00-05:00,17.412455,10.5554285,17.111448,560232,30.11,0.0,23.14,21.88,23.02,356.1,275.1,275.9,277.2,4.311,4.45,4.416,358.4,25.15,60.12,1.982,1237031.0,356.3,8.68,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,22.0,21.59,9.31,11.19,10.37,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.183,-7.395,7.983,576.0,1192442.0,46560.0,109056.0,-0.293,0.772,0.531,0.842,1.054,1.363,1.358,1.467,1.178,1.207,0.991,0.363,0.467,0.465,0.506,0.404,0.414,0.341,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.472,271.4,23.67,5.9,3.477,2.0,-1.0,13.51,0.01,0.232,3.0,2.0,0.0,0.0,22.47,22.79,21.79,22.19,21.8,22.14,-124.0,22.64,22.16,42.18
2016-07-16 16:36:00-05:00,17.090996,10.288202,16.765762,560233,30.0,0.0,22.67,21.41,23.04,355.4,274.6,275.5,276.9,4.293,4.57,4.535,357.5,25.62,60.16,1.994,1237031.0,355.8,9.07,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,21.96,21.18,9.21,11.16,10.31,60.0,59.9,62.9,0.0,273.1,274.1,275.1,2.155,-7.348,7.925,576.0,1192442.0,46560.0,109056.0,-0.293,0.772,0.531,0.842,1.043,1.353,1.336,1.451,1.161,1.193,0.972,0.358,0.463,0.457,0.499,0.397,0.409,0.333,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.215,261.7,16.92,7.1,3.477,2.0,-1.0,13.5,0.01,0.232,3.0,2.0,0.0,0.0,22.48,22.76,21.83,22.16,21.78,22.09,-123.6,22.58,22.15,42.18
2016-07-16 16:37:00-05:00,16.769533,9.887364,16.535307,560234,29.88,0.0,22.32,21.0,22.97,354.2,275.0,275.5,276.8,4.483,4.656,4.655,356.2,26.17,60.17,2.059,1237031.0,354.3,9.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,21.89,20.78,9.14,11.16,10.29,60.0,59.9,62.9,0.0,273.1,274.4,275.6,2.17,-7.283,7.856,576.0,1192442.0,46560.0,109056.0,-0.297,0.772,0.531,0.842,1.048,1.373,1.343,1.47,1.176,1.207,0.977,0.359,0.469,0.458,0.504,0.401,0.413,0.334,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.86,267.9,16.03,7.1,3.475,2.0,-1.0,13.5,0.009,0.232,3.0,2.0,0.0,0.0,22.43,22.7,21.78,22.16,21.75,22.01,-124.0,22.52,22.12,42.11
2016-07-16 16:38:00-05:00,16.66238,9.753751,16.304848,560235,29.77,0.0,22.1,20.73,22.85,353.6,274.8,275.7,277.1,4.448,4.656,4.655,355.1,26.09,60.23,2.05,1237031.0,353.8,8.93,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,21.82,20.53,9.1,11.13,10.28,60.0,59.9,62.9,0.0,273.6,274.8,275.8,2.157,-7.267,7.836,576.0,1192442.0,46560.0,109056.0,-0.297,0.772,0.531,0.842,1.052,1.376,1.346,1.463,1.183,1.203,0.974,0.36,0.468,0.458,0.501,0.403,0.41,0.333,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.695,267.7,21.27,6.8,3.475,2.0,-1.0,13.5,0.009,0.232,3.0,2.0,0.0,0.0,22.35,22.63,21.68,22.1,21.68,21.97,-123.7,22.45,22.14,42.0
2016-07-16 16:39:00-05:00,16.66238,9.753751,16.420076,560236,29.66,0.0,22.1,20.73,22.78,358.2,275.2,275.9,277.3,3.692,3.934,3.904,359.3,22.02,60.15,1.708,1237031.0,357.3,7.566,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,21.85,20.54,9.37,11.12,10.43,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.713,-7.574,8.03,576.0,1192442.0,46560.0,109056.0,-0.235,0.772,0.531,0.842,0.869,1.109,1.091,1.219,0.955,0.976,0.812,0.298,0.378,0.372,0.419,0.326,0.333,0.278,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.547,251.7,32.28,6.2,3.477,2.0,-1.0,13.5,0.009,0.232,3.0,2.0,0.0,0.0,22.35,22.63,21.68,22.07,21.67,21.95,-123.9,22.43,22.08,41.92
2016-07-16 16:40:00-05:00,16.98384,10.154591,16.535307,560237,29.54,0.0,22.25,20.75,22.75,359.0,275.1,276.0,277.4,3.606,3.849,3.819,360.9,21.29,60.17,1.682,1237031.0,358.6,7.582,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,21.77,20.63,9.47,11.15,10.47,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.643,-7.647,8.09,576.0,1192442.0,46560.0,109056.0,-0.226,0.772,0.531,0.842,0.816,1.044,1.025,1.149,0.885,0.921,0.766,0.281,0.357,0.35,0.396,0.302,0.315,0.263,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.143,268.4,19.96,3.4,3.474,2.0,-1.0,13.5,0.009,0.232,3.0,2.0,0.0,0.0,22.25,22.54,21.68,22.07,21.68,21.92,-124.3,22.44,22.06,41.82
2016-07-16 16:41:00-05:00,17.198147,10.5554285,16.765762,560238,29.43,0.0,22.55,21.14,22.7,359.1,275.1,276.2,277.6,3.555,3.729,3.7,360.6,20.77,60.24,1.648,1237031.0,359.6,7.132,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,21.78,20.85,9.44,11.16,10.44,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.68,-7.609,8.07,576.0,1192442.0,46560.0,109056.0,-0.232,0.772,0.531,0.842,0.874,1.12,1.092,1.225,0.964,0.986,0.818,0.301,0.383,0.373,0.422,0.33,0.338,0.281,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.837,262.6,12.33,5.0,3.475,2.0,-1.0,13.51,0.009,0.232,3.0,2.0,0.0,0.0,22.25,22.54,21.68,22.07,21.62,21.92,-124.2,22.37,22.04,41.76
