TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 16:42:00-05:00,17.51961,10.822656,16.765762,560239,29.33,0.0,22.84,21.39,22.72,355.5,275.5,276.2,277.6,4.293,4.57,4.535,357.8,25.37,60.18,2.003,1237031.0,355.9,8.75,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,21.79,21.08,9.15,11.19,10.35,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.183,-7.345,7.919,576.0,1192442.0,46561.0,109056.0,-0.296,0.772,0.531,0.842,1.049,1.394,1.363,1.477,1.185,1.213,1.005,0.361,0.478,0.467,0.509,0.406,0.416,0.346,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.708,260.7,18.22,6.7,3.477,2.0,-1.0,13.5,0.009,0.232,3.0,2.0,0.0,0.0,22.25,22.46,21.62,22.07,21.6,22.01,-124.1,22.46,21.98,41.69
2016-07-16 16:43:00-05:00,17.948223,11.357106,17.341906,560240,29.22,0.0,23.37,21.85,22.72,355.5,275.5,276.4,277.8,4.517,4.691,4.655,357.2,26.55,60.2,2.088,1237031.0,355.4,9.16,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,21.74,21.42,9.14,11.19,10.31,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.28,-7.292,7.918,576.0,1192442.0,46561.0,109056.0,-0.309,0.772,0.531,0.842,1.08,1.414,1.392,1.529,1.231,1.226,1.028,0.372,0.485,0.477,0.527,0.422,0.421,0.353,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.243,264.8,13.18,7.3,3.477,2.0,-1.0,13.5,0.009,0.232,3.0,2.0,0.0,0.0,22.19,22.44,21.57,22.02,21.56,21.94,-124.0,22.4,21.96,41.6
2016-07-16 16:44:00-05:00,18.483992,11.89156,17.572363,560241,29.12,0.0,23.81,22.22,22.63,355.5,275.8,276.3,277.7,4.656,4.691,4.655,357.0,26.84,60.15,2.125,1237031.0,355.8,9.25,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,21.68,21.89,9.18,11.23,10.34,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.375,-7.255,7.933,576.0,1192442.0,46561.0,109056.0,-0.321,0.772,0.531,0.842,1.095,1.442,1.415,1.54,1.247,1.252,1.048,0.376,0.494,0.484,0.53,0.427,0.429,0.36,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.13,265.1,14.02,6.9,3.477,2.0,-1.0,13.51,0.009,0.232,3.0,2.0,0.0,0.0,22.11,22.36,21.51,21.97,21.49,21.89,-124.4,22.33,21.88,41.53
2016-07-16 16:45:00-05:00,19.019758,12.426011,18.263735,560242,29.01,0.0,24.52,22.93,22.54,356.3,275.4,276.1,277.5,4.57,4.57,4.535,358.2,26.21,60.14,2.079,1237031.0,356.3,9.04,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,21.67,22.38,9.27,11.25,10.36,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.374,-7.278,7.976,576.0,1192442.0,46561.0,109056.0,-0.319,0.772,0.531,0.842,1.06,1.192,1.186,1.512,1.207,1.221,0.896,0.364,0.401,0.399,0.521,0.414,0.419,0.303,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.775,253.6,13.54,7.3,3.477,2.0,-1.0,13.13,-0.044,0.232,1.0,2.0,0.0,0.002,22.06,22.38,21.49,21.88,21.44,21.81,-124.6,22.27,21.8,41.45
2016-07-16 16:46:00-05:00,19.448374,12.826851,18.60942,560243,28.91,0.0,24.7,23.03,22.51,361.4,275.0,275.7,277.1,3.849,3.849,3.819,361.6,22.07,60.14,1.744,1237032.0,360.9,7.597,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,21.6,22.82,9.53,11.23,10.49,60.0,59.9,62.9,0.0,273.6,274.2,275.5,1.917,-7.536,8.12,576.0,1192442.0,46561.0,109056.0,-0.258,0.772,0.531,0.842,0.882,1.155,1.066,1.23,0.878,0.939,0.822,0.305,0.397,0.364,0.425,0.298,0.321,0.283,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.545,264.4,17.71,5.3,3.477,2.0,-1.0,13.39,0.071,0.232,3.0,2.0,0.0,0.001,22.1,22.32,21.43,21.84,21.43,21.76,-124.1,22.22,21.79,41.4
2016-07-16 16:47:00-05:00,19.984142,13.361302,19.185564,560244,28.8,0.0,25.2,23.45,22.39,361.7,275.3,275.8,277.2,3.729,3.729,3.78,363.8,21.51,60.15,1.717,1237032.0,361.6,7.466,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.53,23.38,9.59,11.29,10.51,60.0,59.9,62.9,0.0,274.0,274.9,275.9,1.959,-7.566,8.17,576.0,1192442.0,46561.0,109056.0,-0.261,0.772,0.531,0.842,0.884,1.164,1.135,1.309,0.985,1.017,0.867,0.305,0.4,0.39,0.454,0.338,0.35,0.299,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.815,268.2,23.73,7.0,3.477,2.0,-1.0,13.53,0.01,0.231,3.0,2.0,0.0,0.0,22.04,22.24,21.42,21.77,21.41,21.72,-124.2,22.13,21.69,41.33
2016-07-16 16:48:00-05:00,20.734217,14.029368,19.876936,560245,28.7,0.0,25.74,24.01,22.33,362.3,275.3,276.0,277.3,3.729,3.81,3.888,363.8,21.54,60.23,1.772,1237032.0,362.0,7.464,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.42,23.9,9.6,11.3,10.53,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.009,-7.543,8.18,576.0,1192442.0,46561.0,109056.0,-0.268,0.772,0.531,0.842,0.89,1.187,1.195,1.35,0.992,1.038,0.91,0.308,0.409,0.412,0.47,0.341,0.358,0.316,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.397,275.1,12.93,6.7,3.477,2.0,-1.0,13.53,0.01,0.231,3.0,2.0,0.0,0.0,21.91,22.13,21.41,21.75,21.34,21.64,-124.9,22.08,21.66,41.26
2016-07-16 16:49:00-05:00,21.484291,14.831046,20.568308,560246,28.59,0.0,26.34,24.58,22.18,358.8,275.6,276.0,277.4,4.57,4.707,4.75,360.3,26.45,60.15,2.179,1237032.0,359.0,9.18,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,21.35,24.39,9.39,11.41,10.44,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.634,-7.252,8.07,576.0,1192442.0,46561.0,109056.0,-0.345,0.772,0.531,0.842,1.181,1.572,1.544,1.677,1.354,1.364,1.146,0.411,0.546,0.536,0.585,0.47,0.474,0.399,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.328,274.8,14.43,7.1,3.475,2.0,-1.0,13.53,0.01,0.231,3.0,2.0,0.0,0.0,21.84,22.07,21.31,21.71,21.31,21.59,-124.3,21.98,21.6,41.23
2016-07-16 16:50:00-05:00,22.127213,15.766337,21.374907,560247,28.49,0.0,26.95,25.15,22.15,359.1,275.6,276.2,277.5,4.691,5.1,5.245,360.6,27.27,60.14,2.42,1237032.0,359.1,9.49,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,21.3,24.82,9.41,11.42,10.41,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.753,-7.196,8.09,576.0,1192442.0,46562.0,109056.0,-0.359,0.772,0.531,0.842,1.207,1.628,1.62,1.734,1.386,1.41,1.199,0.421,0.566,0.563,0.605,0.481,0.49,0.418,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,5.035,276.2,12.06,7.3,3.477,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,21.76,22.0,21.23,21.64,21.21,21.58,-124.9,21.9,21.55,41.14
2016-07-16 16:51:00-05:00,22.877287,16.434402,22.066278,560248,28.35,0.0,27.55,25.73,22.11,359.7,275.3,276.3,277.5,4.598,5.335,5.34,362.2,26.77,60.13,2.533,1237032.0,360.0,9.36,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,21.31,25.33,9.51,11.5,10.46,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.78,-7.205,8.14,576.0,1192442.0,46562.0,109056.0,-0.36,0.772,0.531,0.842,1.205,1.629,1.61,1.708,1.387,1.405,1.2,0.419,0.565,0.559,0.596,0.482,0.488,0.418,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.318,270.8,10.17,6.2,3.477,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,21.73,21.97,21.21,21.6,21.21,21.6,-124.9,21.88,21.54,41.13
2016-07-16 16:52:00-05:00,23.305902,16.835241,22.411964,560249,28.25,0.0,27.93,26.2,21.99,359.8,275.4,276.3,277.5,4.654,5.417,5.394,362.0,27.05,60.14,2.591,1237032.0,359.9,9.44,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,21.29,25.81,9.51,11.53,10.42,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.855,-7.189,8.17,576.0,1192442.0,46562.0,109056.0,-0.368,0.772,0.531,0.842,1.231,1.659,1.637,1.772,1.42,1.441,1.224,0.429,0.576,0.568,0.618,0.493,0.501,0.426,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.78,269.4,15.06,5.2,3.475,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,21.73,21.97,21.21,21.6,21.18,21.53,-124.5,21.79,21.51,41.03
2016-07-16 16:53:00-05:00,23.413055,17.23608,22.872879,560250,28.15,0.0,28.35,26.51,21.88,364.1,276.0,276.5,277.8,4.163,4.679,4.717,364.3,23.53,60.14,2.289,1237032.0,363.8,8.18,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.24,26.17,9.7,11.47,10.55,60.0,59.9,62.9,0.0,274.2,275.0,276.0,2.377,-7.453,8.29,576.0,1192442.0,46562.0,109056.0,-0.305,0.772,0.531,0.842,1.035,1.353,1.328,1.492,1.168,1.177,1.014,0.362,0.471,0.463,0.523,0.407,0.411,0.355,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.962,269.2,13.41,7.2,3.475,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,21.68,21.97,21.18,21.58,21.18,21.53,-124.4,21.79,21.51,40.95
2016-07-16 16:54:00-05:00,23.413055,17.23608,22.872879,560251,28.05,0.0,28.37,26.56,21.9,364.7,276.1,276.6,278.0,3.812,4.465,4.451,366.3,22.06,60.13,2.148,1237032.0,365.1,7.698,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,21.22,26.24,9.79,11.49,10.59,60.0,59.9,62.9,0.0,274.9,275.1,276.5,2.296,-7.523,8.33,576.0,1192442.0,46562.0,109056.0,-0.295,0.772,0.531,0.842,1.01,1.366,1.354,1.487,1.148,1.186,1.032,0.353,0.476,0.471,0.522,0.4,0.413,0.361,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.63,262.9,7.428,7.4,3.477,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,21.68,21.89,21.1,21.5,21.07,21.44,-102.4,21.78,21.48,40.86
2016-07-16 16:55:00-05:00,23.413055,16.835241,22.642422,560252,27.95,0.0,28.2,26.35,21.79,363.7,276.1,276.7,278.1,3.932,4.531,4.517,366.1,22.65,60.12,2.176,1237032.0,364.0,7.919,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,21.25,26.11,9.72,11.51,10.57,60.0,59.9,62.9,0.0,275.0,275.6,277.0,2.415,-7.463,8.3,576.0,1192442.0,46562.0,109056.0,-0.31,0.772,0.531,0.842,1.104,1.473,1.436,1.579,1.261,1.273,1.088,0.387,0.515,0.502,0.555,0.441,0.445,0.382,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.198,257.0,15.44,5.4,3.475,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,21.68,21.88,21.02,21.44,21.02,21.44,-124.3,21.69,21.41,40.76
2016-07-16 16:56:00-05:00,23.19875,16.701628,22.181507,560253,27.85,0.0,27.83,25.98,21.74,361.0,275.1,275.8,277.1,4.598,5.198,5.26,363.0,26.65,60.22,2.468,1237032.0,361.2,9.34,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.62,21.18,25.72,9.47,11.51,10.44,60.0,59.9,62.9,0.0,273.6,274.3,275.3,2.781,-7.207,8.14,576.0,1192442.0,46562.0,109056.0,-0.36,0.772,0.531,0.842,1.2,1.622,1.609,1.742,1.383,1.398,1.205,0.42,0.566,0.561,0.61,0.483,0.488,0.422,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.558,271.2,18.74,4.8,3.477,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,21.59,21.9,21.02,21.41,21.02,21.37,-124.3,21.76,21.36,40.7
2016-07-16 16:57:00-05:00,22.66298,16.033564,21.720594,560254,27.75,0.0,27.38,25.44,21.7,359.7,274.9,275.7,277.0,4.718,5.237,5.325,361.4,27.28,60.22,2.481,1237032.0,360.2,9.52,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,21.12,25.23,9.4,11.5,10.43,60.0,59.9,62.9,0.0,273.4,274.1,275.1,2.806,-7.119,8.06,576.0,1192443.0,46562.0,109056.0,-0.368,0.772,0.531,0.842,1.216,1.649,1.627,1.754,1.413,1.418,1.217,0.424,0.574,0.566,0.613,0.492,0.494,0.425,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.678,270.9,9.52,6.7,3.475,2.0,-1.0,13.34,0.026,0.23,1.0,2.0,0.0,0.0,21.6,21.88,21.0,21.39,21.0,21.34,-124.2,21.72,21.32,40.65
2016-07-16 16:58:00-05:00,22.127213,15.632724,21.259678,560255,27.66,0.0,26.79,24.8,21.69,358.8,275.2,275.5,276.9,4.718,5.264,5.379,361.5,27.17,60.22,2.503,1237032.0,359.1,9.5,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,21.13,24.58,9.34,11.45,10.4,60.0,59.9,62.9,0.0,273.4,274.2,275.2,2.741,-7.134,8.03,576.0,1192443.0,46562.0,109056.0,-0.362,0.772,0.531,0.842,1.185,1.614,1.613,1.741,1.384,1.381,1.209,0.412,0.56,0.559,0.606,0.48,0.479,0.421,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.565,274.8,13.21,5.2,3.475,2.0,-1.0,13.34,0.0,0.231,1.0,2.0,0.0,0.001,21.6,21.84,20.93,21.39,20.96,21.34,-124.4,21.7,21.32,40.59
2016-07-16 16:59:00-05:00,21.698599,15.098271,20.568308,560256,27.56,0.0,26.2,24.11,21.65,359.3,275.1,275.8,277.1,4.57,4.789,4.777,360.6,26.38,60.21,2.205,1237032.0,359.2,9.16,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,21.08,24.14,9.31,11.35,10.37,60.0,59.9,62.9,0.0,274.0,274.8,276.0,2.523,-7.213,8.02,576.0,1192443.0,46563.0,109056.0,-0.336,0.772,0.531,0.842,1.085,1.474,1.455,1.577,1.261,1.259,1.105,0.377,0.51,0.504,0.549,0.436,0.436,0.384,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,4.617,262.2,13.7,6.5,3.477,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,21.6,21.79,20.94,21.34,20.93,21.29,-124.3,21.67,21.25,40.47
2016-07-16 17:00:00-05:00,21.269983,14.56382,19.876936,560257,27.47,0.0,25.69,23.4,21.65,363.0,275.2,275.8,277.2,3.729,3.729,3.727,365.5,21.42,60.17,1.698,1237032.0,363.3,7.479,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,21.1,23.64,9.56,11.29,10.49,60.0,59.9,62.9,0.0,274.0,274.8,275.8,1.978,-7.522,8.15,576.0,1192443.0,46563.0,109056.0,-0.265,0.772,0.531,0.842,0.896,1.238,1.215,1.34,1.04,1.048,0.942,0.312,0.429,0.421,0.468,0.361,0.363,0.329,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.262,273.1,15.06,5.9,3.474,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,21.55,21.77,20.83,21.23,20.83,21.21,-124.6,21.61,21.17,40.44
2016-07-16 17:01:00-05:00,20.734217,14.16298,19.30079,560258,27.37,0.0,25.14,22.72,21.51,362.7,275.4,276.0,277.3,3.729,3.729,3.7,365.7,21.26,60.14,1.697,1237032.0,363.0,7.439,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,21.07,22.99,9.58,11.27,10.48,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.921,-7.561,8.15,576.0,1192443.0,46563.0,109056.0,-0.258,0.772,0.531,0.842,0.87,1.208,1.179,1.296,1.016,1.02,0.924,0.302,0.419,0.408,0.452,0.352,0.354,0.322,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.408,259.6,17.56,5.6,3.475,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,21.57,21.76,20.88,21.21,20.88,21.15,-124.1,21.57,21.14,40.38
2016-07-16 17:02:00-05:00,20.412756,13.494915,18.839878,560259,27.28,0.0,24.67,22.12,21.58,360.4,274.9,275.8,277.1,3.985,4.089,4.058,362.8,22.99,60.12,1.828,1237033.0,361.4,8.0,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,21.01,22.46,9.41,11.24,10.44,60.0,59.9,62.9,0.0,273.9,274.9,275.8,2.116,-7.431,8.05,576.0,1192443.0,46563.0,109056.0,-0.285,0.772,0.531,0.842,0.956,1.345,1.363,1.455,1.143,1.13,1.048,0.333,0.468,0.474,0.508,0.397,0.393,0.366,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.678,260.7,18.65,5.0,3.477,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,21.5,21.69,20.88,21.25,20.84,21.15,-123.9,21.51,21.16,40.39
2016-07-16 17:03:00-05:00,19.876987,13.227689,18.263735,560260,27.19,0.0,24.23,21.58,21.48,357.4,275.0,275.6,276.9,4.656,4.691,4.655,359.9,26.18,60.16,2.116,1237033.0,357.3,9.11,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,20.97,21.98,9.13,11.2,10.29,60.0,59.9,62.9,0.0,273.4,274.2,275.1,2.357,-7.233,7.906,576.0,1192443.0,46563.0,109056.0,-0.32,0.772,0.531,0.842,1.023,1.458,1.456,1.547,1.229,1.221,1.111,0.355,0.505,0.504,0.538,0.425,0.422,0.386,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.293,271.0,12.68,4.8,3.477,2.0,-1.0,13.29,-0.003,0.231,3.0,2.0,0.0,0.001,21.42,21.63,20.84,21.22,20.81,21.07,-124.3,21.51,21.13,40.32
2016-07-16 17:04:00-05:00,19.876987,12.426011,18.033278,560261,27.1,0.0,23.93,21.24,21.48,356.9,275.2,276.0,277.2,4.656,4.691,4.655,358.6,26.0,60.21,2.121,1237033.0,357.4,9.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,20.92,21.62,9.13,11.2,10.3,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.317,-7.204,7.861,576.0,1192443.0,46563.0,109056.0,-0.318,0.772,0.531,0.842,1.015,1.443,1.438,1.514,1.222,1.205,1.1,0.351,0.498,0.497,0.525,0.422,0.416,0.381,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.063,269.2,12.9,4.6,3.477,2.0,-1.0,13.55,0.028,0.23,3.0,2.0,0.0,0.0,21.39,21.53,20.77,21.16,20.74,21.11,-124.4,21.41,21.13,40.25
2016-07-16 17:05:00-05:00,19.555527,12.426011,17.572363,560262,27.01,0.0,23.81,20.81,21.47,356.9,275.6,276.1,277.3,4.501,4.57,4.535,358.4,25.25,60.22,2.06,1237033.0,357.3,8.71,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,20.9,21.36,9.13,11.14,10.31,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.233,-7.254,7.885,576.0,1192443.0,46563.0,109056.0,-0.307,0.772,0.531,0.842,0.981,1.402,1.385,1.472,1.186,1.161,1.067,0.338,0.483,0.477,0.509,0.408,0.4,0.369,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.57,265.7,16.99,3.6,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.31,21.5,20.74,21.13,20.74,21.11,-124.5,21.41,21.04,40.16
2016-07-16 17:06:00-05:00,19.234066,12.426011,17.572363,560263,26.93,0.0,23.7,20.69,21.46,358.6,275.1,275.5,276.7,4.156,4.33,4.297,358.7,23.71,60.13,1.915,1237033.0,357.9,8.14,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,20.89,21.15,9.25,11.11,10.36,60.0,59.9,62.9,0.0,273.2,274.1,275.1,2.016,-7.37,7.935,576.0,1192443.0,46563.0,109056.0,-0.277,0.772,0.531,0.842,0.868,1.232,1.198,1.312,1.049,1.016,0.952,0.299,0.425,0.413,0.455,0.362,0.35,0.33,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.832,258.3,24.91,3.4,3.475,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.31,21.5,20.74,21.13,20.73,21.06,-124.5,21.37,21.04,40.08
2016-07-16 17:07:00-05:00,19.126913,12.426011,17.457136,560264,26.84,0.0,23.45,20.4,21.45,361.0,274.8,275.6,276.7,3.486,3.729,3.7,363.4,20.09,60.15,1.623,1237033.0,361.3,6.962,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,20.88,20.98,9.43,11.12,10.41,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.716,-7.551,8.04,576.0,1192443.0,46564.0,109056.0,-0.237,0.772,0.531,0.842,0.771,1.118,1.111,1.204,0.934,0.92,0.889,0.266,0.386,0.383,0.418,0.322,0.317,0.309,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.648,249.5,31.49,3.6,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.31,21.48,20.74,21.13,20.72,21.06,-124.4,21.35,21.04,40.05
2016-07-16 17:08:00-05:00,19.126913,12.025173,16.765762,560265,26.76,0.0,23.28,20.19,21.44,360.6,275.1,275.6,276.8,3.451,3.729,3.7,362.7,20.15,60.15,1.613,1237033.0,360.7,6.963,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,20.9,20.76,9.42,11.11,10.44,60.0,59.9,62.9,0.0,273.5,274.1,275.0,1.707,-7.557,8.04,576.0,1192443.0,46564.0,109056.0,-0.237,0.772,0.531,0.842,0.771,1.118,1.103,1.192,0.943,0.914,0.89,0.265,0.385,0.38,0.413,0.324,0.314,0.309,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.253,261.0,20.86,4.1,3.475,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.31,21.44,20.73,21.13,20.68,21.06,-124.9,21.41,21.04,39.99
2016-07-16 17:09:00-05:00,18.591145,11.49072,16.765762,560266,26.68,0.0,22.95,19.83,21.49,357.5,275.1,275.8,277.0,3.844,4.295,4.297,360.5,23.13,60.14,1.819,1237033.0,358.2,8.02,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,20.85,20.54,9.19,11.1,10.36,60.0,59.9,62.9,0.0,274.0,274.3,275.1,2.022,-7.363,7.901,576.0,1192443.0,46564.0,109056.0,-0.279,0.772,0.531,0.842,0.924,1.341,1.322,1.395,1.132,1.105,1.035,0.319,0.464,0.457,0.484,0.392,0.382,0.359,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.755,265.5,10.63,4.0,3.475,2.0,-1.0,13.35,0.016,0.23,1.0,2.0,0.0,0.001,21.31,21.41,20.72,21.13,20.65,21.05,-70.69,21.42,21.04,39.92
2016-07-16 17:10:00-05:00,18.483992,11.49072,16.765762,560267,26.6,0.0,22.77,19.55,21.49,355.7,275.2,275.8,277.0,4.258,4.57,4.535,358.8,24.68,60.14,1.987,1237033.0,355.9,8.56,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,20.88,20.24,9.04,11.07,10.3,60.0,59.9,62.9,0.0,274.0,274.9,275.3,2.133,-7.249,7.813,576.0,1192443.0,46564.0,109056.0,-0.296,0.772,0.531,0.842,0.93,1.376,1.374,1.418,1.146,1.134,1.07,0.32,0.474,0.473,0.49,0.394,0.39,0.37,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.312,258.7,18.22,3.7,3.475,2.0,-1.0,13.55,0.01,0.23,3.0,2.0,0.0,0.0,21.31,21.44,20.74,21.13,20.65,21.06,-53.95,21.42,21.04,39.89
2016-07-16 17:11:00-05:00,18.376839,11.49072,16.07439,560268,26.53,0.0,22.4,19.19,21.44,355.1,275.2,275.9,277.1,4.015,4.5,4.535,358.4,24.59,60.14,1.9,1237033.0,356.0,8.52,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,20.93,19.94,9.02,11.04,10.27,60.0,59.9,62.9,0.0,274.0,275.0,275.5,2.091,-7.246,7.792,576.0,1192443.0,46564.0,109056.0,-0.291,0.772,0.531,0.842,0.914,1.346,1.339,1.411,1.135,1.106,1.047,0.314,0.462,0.46,0.486,0.39,0.38,0.361,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.515,274.0,16.66,4.2,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.34,21.55,20.74,21.13,20.66,21.06,-124.6,21.42,21.04,39.83
2016-07-16 17:12:00-05:00,17.84107,10.822656,15.959162,560269,26.45,0.0,22.0,18.71,21.46,354.6,275.0,275.7,276.9,3.929,4.865,5.081,357.6,24.47,60.14,2.084,1237033.0,355.6,8.45,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,20.88,19.61,8.95,11.01,10.27,60.0,59.9,62.9,0.0,273.9,274.2,275.1,2.045,-7.261,7.783,576.0,1192443.0,46564.0,109056.0,-0.286,0.772,0.531,0.842,0.9,1.308,1.326,1.395,1.119,1.073,1.039,0.308,0.449,0.455,0.48,0.383,0.367,0.358,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.145,269.6,13.41,3.6,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.33,21.44,20.73,21.11,20.65,21.03,-124.9,21.42,21.04,39.78
2016-07-16 17:13:00-05:00,17.626762,10.689042,15.383019,560270,26.38,0.0,21.65,18.28,21.4,358.4,275.0,275.6,276.9,3.519,4.156,3.87,361.8,20.0,60.17,1.754,1237033.0,359.3,6.928,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,20.87,19.25,9.26,11.0,10.4,60.0,59.9,62.9,0.0,273.5,274.0,275.0,1.574,-7.527,7.93,576.0,1192443.0,46564.0,109056.0,-0.222,0.772,0.531,0.842,0.692,1.015,1.029,1.113,0.862,0.825,0.836,0.237,0.348,0.353,0.384,0.296,0.282,0.289,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.72,260.6,23.45,2.9,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.31,21.46,20.7,21.12,20.66,20.98,-102.3,21.42,21.04,39.7
2016-07-16 17:14:00-05:00,16.98384,10.154591,15.267791,560271,26.31,0.0,21.26,17.82,21.41,358.8,275.2,275.7,277.0,3.03,3.719,4.19,362.0,19.37,60.14,1.635,1237033.0,360.1,6.708,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,20.92,18.78,9.31,11.01,10.44,60.0,59.9,62.9,0.0,274.0,274.4,275.1,1.47,-7.613,7.982,576.0,1192443.0,46564.0,109056.0,-0.208,0.772,0.531,0.842,0.678,0.998,1.001,1.087,0.848,0.808,0.819,0.232,0.342,0.343,0.375,0.29,0.276,0.283,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.435,273.0,24.11,3.1,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.31,21.51,20.68,21.03,20.73,20.97,-124.3,21.42,21.04,39.7
2016-07-16 17:15:00-05:00,16.876688,9.753751,14.576419,560272,26.24,0.0,20.76,17.39,21.43,357.1,275.2,275.9,277.1,3.128,4.127,4.117,359.3,20.45,60.21,1.664,1237033.0,358.0,7.024,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,20.91,18.4,9.26,11.02,10.42,60.0,59.9,62.9,0.0,274.0,274.9,275.7,1.538,-7.563,7.936,576.0,1192443.0,46565.0,109056.0,-0.217,0.772,0.531,0.842,0.727,1.082,1.083,1.147,0.911,0.876,0.874,0.249,0.371,0.372,0.396,0.312,0.3,0.302,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.1,252.3,9.81,3.1,3.477,2.0,-1.0,13.31,0.017,0.23,3.0,2.0,0.0,0.001,21.4,21.51,20.75,21.03,20.75,20.97,-124.4,21.41,21.09,39.75
2016-07-16 17:16:00-05:00,16.34092,9.620137,14.46119,560273,26.17,0.0,20.42,17.13,21.43,353.8,275.2,275.7,277.0,3.4,3.847,4.219,356.4,24.37,60.22,1.414,1237033.0,354.5,8.4,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,20.88,18.1,8.89,10.94,10.3,60.0,59.9,62.9,0.0,274.0,274.5,275.2,1.803,-7.331,7.742,576.0,1192443.0,46565.0,109056.0,-0.255,0.772,0.531,0.842,0.823,1.226,1.219,1.268,1.033,0.996,0.964,0.282,0.42,0.418,0.436,0.354,0.341,0.332,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.327,274.4,21.9,1.9,3.477,2.0,-1.0,13.55,0.01,0.23,3.0,2.0,0.0,0.0,21.35,21.51,20.75,21.1,20.78,21.0,-48.76,21.42,21.1,39.66
2016-07-16 17:17:00-05:00,16.34092,8.8184595,14.345962,560274,26.11,0.0,20.26,16.75,21.41,353.2,275.4,275.8,277.0,3.372,3.812,4.204,355.7,24.41,60.17,1.392,1237033.0,354.2,8.39,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,20.89,17.9,8.92,10.92,10.29,60.0,59.9,62.9,0.0,274.0,275.0,275.6,1.784,-7.295,7.702,576.0,1192443.0,46565.0,109056.0,-0.254,0.772,0.531,0.842,0.817,1.217,1.214,1.26,1.03,0.993,0.957,0.279,0.416,0.415,0.432,0.352,0.339,0.329,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.138,257.8,30.17,2.5,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.32,21.51,20.75,21.1,20.75,20.98,-80.8,21.39,21.04,39.6
2016-07-16 17:18:00-05:00,16.34092,8.8184595,14.000277,560275,26.04,0.0,20.23,16.75,21.39,352.6,275.5,275.9,277.0,3.338,3.882,4.204,356.3,24.42,60.13,1.403,1237033.0,353.1,8.42,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,20.92,17.73,8.88,10.88,10.28,60.0,59.9,62.9,0.0,274.0,275.0,275.8,1.791,-7.312,7.719,576.0,1192443.0,46565.0,109056.0,-0.254,0.772,0.531,0.842,0.819,1.225,1.225,1.274,1.031,0.996,0.964,0.279,0.417,0.418,0.436,0.351,0.339,0.33,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.398,259.9,12.67,2.1,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.41,21.53,20.75,21.13,20.75,20.97,-102.2,21.41,21.04,39.59
2016-07-16 17:19:00-05:00,16.34092,8.8184595,14.000277,560276,25.98,0.0,20.27,16.75,21.42,354.3,275.3,276.0,277.3,3.081,3.556,3.88,356.3,22.52,60.14,1.29,1237033.0,354.9,7.701,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,20.96,17.8,8.99,10.91,10.31,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.634,-7.409,7.786,576.0,1192443.0,46565.0,109056.0,-0.233,0.772,0.531,0.842,0.722,1.093,1.104,1.153,0.912,0.887,0.887,0.246,0.373,0.377,0.395,0.311,0.302,0.304,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.543,251.4,12.93,2.1,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.41,21.61,20.75,21.13,20.75,20.98,-124.2,21.42,21.07,39.53
2016-07-16 17:20:00-05:00,16.34092,9.620137,14.46119,560277,25.92,0.0,20.34,16.86,21.39,357.7,275.3,276.0,277.3,2.653,3.131,3.353,359.3,19.4,60.14,1.132,1237033.0,358.2,6.631,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,20.95,17.9,9.28,10.95,10.42,60.0,59.9,62.9,0.0,274.0,275.0,275.9,1.381,-7.613,7.944,576.0,1192443.0,46565.0,109056.0,-0.198,0.772,0.531,0.842,0.646,0.98,0.988,1.042,0.817,0.789,0.809,0.22,0.335,0.338,0.358,0.279,0.269,0.279,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.39,264.1,14.74,2.1,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.41,21.61,20.75,21.15,20.74,21.02,-124.0,21.42,21.07,39.58
2016-07-16 17:21:00-05:00,16.34092,9.753751,14.46119,560278,25.86,0.0,20.79,17.37,21.43,357.9,275.2,276.2,277.4,2.653,3.307,3.492,360.5,19.41,60.14,1.22,1237034.0,358.5,6.676,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,20.95,18.13,9.32,10.98,10.43,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.408,-7.635,7.975,576.0,1192443.0,46565.0,109056.0,-0.2,0.772,0.531,0.842,0.651,0.959,0.982,1.05,0.815,0.774,0.811,0.222,0.328,0.335,0.361,0.278,0.264,0.28,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.968,218.5,36.46,1.8,3.477,2.0,-1.0,13.36,0.015,0.23,1.0,2.0,0.0,0.001,21.41,21.57,20.85,21.23,20.85,21.11,-27.31,21.42,21.14,39.52
2016-07-16 17:22:00-05:00,16.66238,9.753751,14.806877,560279,25.8,0.0,20.9,17.44,21.47,355.8,275.6,276.2,277.4,3.116,3.662,3.88,359.2,22.47,60.14,1.33,1237034.0,356.3,7.785,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,20.93,18.41,9.12,10.99,10.35,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.689,-7.473,7.869,576.0,1192443.0,46565.0,109056.0,-0.237,0.772,0.531,0.842,0.796,1.176,1.167,1.236,0.997,0.954,0.936,0.273,0.404,0.401,0.426,0.342,0.328,0.323,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.85,217.5,32.0,1.6,3.477,2.0,-1.0,13.55,0.01,0.23,3.0,2.0,0.0,0.0,21.4,21.51,20.85,21.23,20.85,21.17,21.06,21.5,21.14,39.52
2016-07-16 17:23:00-05:00,16.98384,10.288202,15.267791,560280,25.74,0.0,21.36,17.88,21.51,354.0,275.6,276.3,277.4,3.442,4.374,4.551,356.0,24.54,60.14,1.672,1237034.0,354.3,8.43,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,20.92,18.79,8.96,10.97,10.29,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.924,-7.3,7.763,576.0,1192443.0,46566.0,109056.0,-0.27,0.772,0.531,0.842,0.865,1.287,1.277,1.321,1.074,1.049,1.013,0.296,0.441,0.437,0.454,0.368,0.359,0.349,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.317,247.5,17.63,1.9,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.41,21.57,20.86,21.31,20.85,21.21,-0.793,21.57,21.14,39.52
2016-07-16 17:24:00-05:00,17.51961,10.689042,15.383019,560281,25.68,0.0,21.73,18.35,21.52,354.1,275.6,276.2,277.3,3.754,4.55,4.585,356.6,24.56,60.17,1.817,1237034.0,354.2,8.47,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,20.98,19.19,9.0,10.99,10.3,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.996,-7.277,7.774,576.0,1192443.0,46566.0,109056.0,-0.28,0.772,0.531,0.842,0.896,1.304,1.315,1.362,1.108,1.064,1.037,0.307,0.447,0.45,0.468,0.379,0.364,0.357,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.973,237.7,24.94,1.5,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.41,21.61,20.92,21.34,20.92,21.25,-5.092,21.6,21.14,39.47
2016-07-16 17:25:00-05:00,17.733917,10.689042,15.959162,560282,25.63,0.0,22.14,18.75,21.48,354.2,275.8,276.3,277.4,3.997,4.55,4.62,357.4,24.59,60.13,1.894,1237034.0,354.9,8.5,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,21.01,19.57,8.97,11.02,10.25,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.067,-7.273,7.803,576.0,1192443.0,46566.0,109056.0,-0.288,0.772,0.531,0.842,0.899,1.338,1.361,1.404,1.117,1.098,1.073,0.308,0.458,0.466,0.483,0.382,0.376,0.369,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.955,252.3,12.13,2.7,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.41,21.61,20.96,21.4,20.94,21.26,-79.9,21.64,21.14,39.42
2016-07-16 17:26:00-05:00,18.269684,11.49072,16.07439,560283,25.57,0.0,22.46,19.13,21.58,358.4,275.4,276.0,277.1,3.449,3.899,3.939,360.3,20.8,60.14,1.638,1237034.0,358.9,7.164,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,21.06,19.91,9.25,11.05,10.37,60.0,59.9,62.9,0.0,274.0,275.0,275.7,1.724,-7.477,7.935,576.0,1192444.0,46566.0,109056.0,-0.241,0.772,0.531,0.842,0.759,1.11,1.092,1.17,0.935,0.899,0.893,0.261,0.381,0.375,0.404,0.321,0.308,0.309,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.473,247.9,14.46,2.4,3.477,2.0,-1.0,13.55,0.011,0.23,3.0,2.0,0.0,0.0,21.48,21.7,20.94,21.33,20.94,21.26,-53.8,21.58,21.14,39.42
2016-07-16 17:27:00-05:00,18.483992,11.49072,16.420076,560284,25.52,0.0,22.71,19.39,21.55,360.0,275.2,275.8,276.9,3.139,3.729,3.7,361.7,19.54,60.14,1.527,1237034.0,360.5,6.731,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,21.06,20.16,9.38,11.07,10.42,60.0,59.9,62.9,0.0,273.7,274.4,275.0,1.627,-7.56,8.0,576.0,1192444.0,46566.0,109056.0,-0.228,0.772,0.531,0.842,0.747,1.093,1.075,1.148,0.914,0.887,0.886,0.257,0.376,0.369,0.397,0.314,0.304,0.307,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.708,206.6,25.91,1.2,3.475,2.0,-1.0,13.32,0.012,0.231,1.0,2.0,0.0,0.001,21.49,21.67,20.94,21.38,20.94,21.26,21.25,21.63,21.14,39.42
2016-07-16 17:28:00-05:00,18.483992,11.49072,16.765762,560285,25.47,0.0,22.87,19.59,21.64,360.1,274.7,275.6,276.7,3.312,3.729,3.7,363.4,19.55,60.13,1.575,1237034.0,360.2,6.799,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,20.99,20.32,9.41,11.08,10.43,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.646,-7.571,8.02,576.0,1192444.0,46566.0,109056.0,-0.23,0.772,0.531,0.842,0.719,1.067,1.095,1.173,0.892,0.881,0.903,0.247,0.367,0.376,0.406,0.306,0.302,0.313,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.122,175.1,9.12,1.9,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.45,21.59,20.96,21.42,20.94,21.26,-7.806,21.63,21.21,39.42
2016-07-16 17:29:00-05:00,18.591145,12.025173,16.765762,560286,25.42,0.0,23.16,19.88,21.57,357.3,274.8,275.6,276.7,3.826,4.45,4.416,359.4,23.34,60.13,1.844,1237034.0,357.5,8.08,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,20.93,20.59,9.21,11.08,10.35,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.037,-7.354,7.894,576.0,1192444.0,46566.0,109056.0,-0.28,0.772,0.531,0.842,0.911,1.315,1.316,1.411,1.128,1.093,1.05,0.315,0.454,0.455,0.489,0.39,0.377,0.365,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.208,172.2,16.09,2.0,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.4,21.52,20.97,21.42,20.94,21.26,21.26,21.69,21.24,39.42
2016-07-16 17:30:00-05:00,19.126913,12.426011,17.341906,560287,25.37,0.0,23.57,20.34,21.52,356.8,274.8,275.6,276.7,4.397,4.57,4.535,358.9,24.09,60.12,2.023,1237034.0,357.1,8.33,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,20.88,21.04,9.17,11.11,10.34,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.164,-7.266,7.858,576.0,1192444.0,46566.0,109056.0,-0.298,0.772,0.531,0.842,0.941,1.364,1.348,1.432,1.16,1.137,1.074,0.324,0.47,0.464,0.496,0.4,0.392,0.372,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.627,167.6,11.71,2.1,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.32,21.53,20.94,21.36,20.94,21.26,-5.162,21.6,21.24,39.42
2016-07-16 17:31:00-05:00,19.66268,12.9604645,17.687592,560288,25.32,0.0,24.13,20.95,21.51,356.3,275.1,275.7,276.8,4.517,4.691,4.655,359.0,25.01,60.17,2.078,1237034.0,356.9,8.68,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,20.88,21.55,9.13,11.18,10.3,60.0,59.9,62.9,0.0,273.4,274.1,275.0,2.325,-7.18,7.843,576.0,1192444.0,46567.0,109056.0,-0.32,0.772,0.531,0.842,0.988,1.447,1.446,1.517,1.23,1.209,1.142,0.34,0.498,0.498,0.525,0.424,0.417,0.396,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.527,167.9,13.88,2.2,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.32,21.54,20.94,21.39,20.98,21.26,0.345,21.62,21.24,39.41
2016-07-16 17:32:00-05:00,20.198448,13.361302,18.263735,560289,25.27,0.0,24.72,21.56,21.55,356.5,275.2,275.7,276.9,4.691,4.691,4.681,358.6,25.46,60.23,2.134,1237034.0,357.3,8.81,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,20.91,22.09,9.14,11.23,10.33,60.0,59.9,62.9,0.0,273.6,274.3,275.0,2.423,-7.151,7.869,576.0,1192444.0,46567.0,109056.0,-0.331,0.772,0.531,0.842,1.042,1.491,1.503,1.569,1.286,1.255,1.18,0.359,0.514,0.518,0.543,0.443,0.432,0.409,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.252,163.7,14.0,1.8,3.477,2.0,-1.0,13.55,0.01,0.23,3.0,2.0,0.0,0.0,21.32,21.61,20.99,21.42,20.98,21.26,-0.295,21.62,21.24,39.38
2016-07-16 17:33:00-05:00,20.627062,14.16298,18.839878,560290,25.22,0.0,25.22,22.1,21.59,360.8,275.1,275.7,276.8,3.969,3.969,3.939,364.4,21.65,60.13,1.799,1237034.0,361.2,7.576,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,20.92,22.57,9.43,11.21,10.46,60.0,59.9,62.9,0.0,273.7,274.0,275.0,2.031,-7.438,8.05,576.0,1192444.0,46567.0,109056.0,-0.275,0.772,0.531,0.842,0.851,1.226,1.223,1.312,1.049,1.04,0.995,0.295,0.424,0.423,0.457,0.363,0.36,0.347,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.945,167.7,12.98,2.7,3.477,2.0,-1.0,13.36,0.013,0.23,3.0,2.0,0.0,0.0,21.37,21.61,21.03,21.39,21.01,21.26,21.34,21.62,21.27,39.33
2016-07-16 17:34:00-05:00,20.84137,14.16298,19.070335,560291,25.18,0.0,25.56,22.55,21.61,362.4,275.2,275.7,276.9,3.729,3.783,3.753,364.1,20.5,60.22,1.721,1237034.0,362.6,7.108,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,20.9,23.0,9.54,11.25,10.49,60.0,59.9,62.9,0.0,273.6,274.1,275.0,1.946,-7.515,8.12,576.0,1192444.0,46567.0,109056.0,-0.263,0.772,0.531,0.842,0.838,1.196,1.219,1.311,1.029,1.021,0.996,0.29,0.413,0.422,0.457,0.356,0.353,0.348,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.077,158.2,7.227,2.5,3.477,2.0,-1.0,13.58,0.009,0.23,3.0,2.0,0.0,0.0,21.39,21.6,21.07,21.4,20.94,21.26,21.34,21.64,21.33,39.33
2016-07-16 17:35:00-05:00,21.269983,14.16298,19.416021,560292,25.13,0.0,25.67,22.86,21.62,362.5,275.3,275.9,277.0,3.729,3.729,3.753,364.8,20.55,60.22,1.706,1237034.0,362.8,7.15,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,20.91,23.26,9.57,11.29,10.52,60.0,59.9,62.9,0.0,274.0,274.8,275.2,1.973,-7.516,8.14,576.0,1192444.0,46567.0,109056.0,-0.266,0.772,0.531,0.842,0.877,1.244,1.257,1.355,1.078,1.065,1.018,0.304,0.431,0.436,0.473,0.374,0.37,0.356,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.815,153.7,7.21,2.5,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.41,21.61,21.02,21.48,20.99,21.26,21.34,21.62,21.37,39.33
2016-07-16 17:36:00-05:00,20.948524,14.16298,19.185564,560293,25.08,0.0,25.54,22.74,21.51,358.4,275.6,275.9,277.0,4.691,4.691,4.708,360.7,25.59,60.2,2.148,1237034.0,358.4,8.93,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,20.87,23.25,9.25,11.27,10.35,60.0,59.9,62.9,0.0,274.0,274.8,275.5,2.505,-7.218,7.971,576.0,1192444.0,46567.0,109056.0,-0.335,0.772,0.531,0.842,1.063,1.51,1.508,1.587,1.307,1.288,1.183,0.369,0.524,0.523,0.553,0.454,0.447,0.412,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.292,159.7,7.006,2.9,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.4,21.6,20.99,21.44,20.99,21.26,21.34,21.62,21.4,39.38
2016-07-16 17:37:00-05:00,20.627062,14.16298,19.070335,560294,25.04,0.0,25.19,22.35,21.47,357.9,275.3,276.0,277.2,4.691,4.691,4.681,359.9,25.45,60.15,2.139,1237034.0,358.5,8.85,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,20.85,23.03,9.2,11.24,10.32,60.0,59.9,62.9,0.0,274.0,275.0,275.5,2.475,-7.202,7.94,576.0,1192444.0,46567.0,109056.0,-0.333,0.772,0.531,0.842,1.058,1.494,1.483,1.577,1.302,1.274,1.169,0.366,0.517,0.514,0.548,0.451,0.441,0.407,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.448,163.2,7.587,2.9,3.475,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.33,21.56,20.96,21.38,20.99,21.26,1.836,21.62,21.44,39.35
2016-07-16 17:38:00-05:00,20.412756,13.895755,18.60942,560295,25.0,0.0,24.78,21.93,21.42,357.0,275.4,276.0,277.1,4.656,4.691,4.655,359.9,25.21,60.15,2.122,1237034.0,357.3,8.77,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,20.81,22.83,9.19,11.19,10.33,60.0,59.9,62.9,0.0,274.0,275.0,275.3,2.443,-7.187,7.91,576.0,1192444.0,46567.0,109056.0,-0.331,0.772,0.531,0.842,1.022,1.477,1.511,1.583,1.261,1.255,1.183,0.353,0.51,0.522,0.548,0.435,0.433,0.411,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.662,163.1,4.765,3.5,3.477,2.0,-1.0,13.43,-0.007,0.229,1.0,2.0,0.0,0.001,21.33,21.52,20.98,21.34,21.0,21.26,-3.152,21.56,21.37,39.33
2016-07-16 17:39:00-05:00,19.876987,13.361302,18.263735,560296,24.95,0.0,24.55,21.59,21.37,357.1,275.5,276.3,277.3,4.466,4.57,4.535,359.5,24.52,60.14,2.051,1237035.0,357.3,8.5,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,20.8,22.76,9.28,11.21,10.37,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.329,-7.269,7.945,576.0,1192444.0,46568.0,109056.0,-0.315,0.772,0.531,0.842,0.97,1.393,1.388,1.494,1.207,1.181,1.099,0.334,0.48,0.479,0.517,0.416,0.407,0.381,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.647,168.3,5.65,3.3,3.475,2.0,-1.0,13.49,0.031,0.23,3.0,2.0,0.0,0.0,21.29,21.52,21.05,21.34,20.99,21.23,21.34,21.53,21.34,39.33
2016-07-16 17:40:00-05:00,19.876987,13.361302,18.263735,560297,24.91,0.0,24.48,21.38,21.38,361.4,275.5,276.3,277.4,3.694,3.729,3.7,364.3,19.75,60.12,1.687,1237035.0,361.7,6.877,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,20.83,22.72,9.56,11.19,10.5,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.838,-7.564,8.11,576.0,1192444.0,46568.0,109056.0,-0.25,0.772,0.531,0.842,0.791,1.128,1.171,1.281,0.997,0.957,0.957,0.273,0.389,0.404,0.445,0.344,0.33,0.333,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.778,174.2,14.94,3.9,3.475,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.31,21.52,21.05,21.37,21.05,21.28,21.34,21.53,21.34,39.26
2016-07-16 17:41:00-05:00,19.876987,13.361302,18.263735,560298,24.87,0.0,24.64,21.36,21.46,361.6,275.7,276.1,277.3,3.659,3.729,3.7,363.9,19.7,60.14,1.677,1237035.0,361.9,6.842,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,20.91,22.82,9.55,11.2,10.51,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.835,-7.567,8.11,576.0,1192444.0,46568.0,109056.0,-0.25,0.772,0.531,0.842,0.793,1.155,1.163,1.258,0.993,0.975,0.956,0.274,0.399,0.402,0.437,0.343,0.337,0.333,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.068,168.2,9.68,2.8,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.36,21.52,21.05,21.41,21.1,21.28,21.34,21.58,21.37,39.25
2016-07-16 17:42:00-05:00,20.519909,13.494915,18.263735,560299,24.83,0.0,24.86,21.38,21.5,360.4,275.5,276.2,277.4,4.055,4.089,4.058,361.5,21.66,60.13,1.851,1237035.0,361.0,7.493,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,20.96,23.02,9.41,11.24,10.47,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.044,-7.468,8.06,576.0,1192444.0,46568.0,109056.0,-0.276,0.772,0.531,0.842,0.901,1.314,1.316,1.396,1.129,1.103,1.07,0.312,0.456,0.457,0.487,0.392,0.383,0.374,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.57,162.5,18.94,2.3,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.42,21.6,21.14,21.49,21.14,21.35,21.38,21.62,21.44,39.25
2016-07-16 17:43:00-05:00,20.627062,14.16298,18.378963,560300,24.79,0.0,25.26,21.52,21.53,357.7,275.6,276.4,277.5,4.656,4.691,4.655,359.0,24.96,60.16,2.125,1237035.0,358.3,8.65,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,20.95,23.37,9.18,11.23,10.33,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.418,-7.252,7.952,576.0,1192444.0,46568.0,109056.0,-0.325,0.772,0.531,0.842,0.997,1.469,1.487,1.549,1.274,1.225,1.19,0.345,0.508,0.515,0.538,0.441,0.424,0.415,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.992,167.7,12.37,2.9,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.42,21.61,21.14,21.51,21.14,21.36,21.38,21.62,21.44,39.21
2016-07-16 17:44:00-05:00,21.269983,14.296594,18.955107,560301,24.76,0.0,25.62,21.77,21.45,357.6,275.7,276.3,277.4,4.691,4.691,4.655,359.8,25.11,60.16,2.134,1237035.0,358.3,8.73,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,20.91,23.84,9.21,11.27,10.34,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.5,-7.218,7.966,576.0,1192444.0,46568.0,109056.0,-0.335,0.772,0.531,0.842,1.007,1.524,1.551,1.612,1.3,1.265,1.246,0.348,0.527,0.537,0.56,0.45,0.437,0.434,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.578,171.5,10.19,3.3,3.477,2.0,-1.0,13.2,-0.009,0.231,1.0,2.0,0.0,0.001,21.41,21.52,21.11,21.53,21.14,21.37,21.34,21.6,21.44,39.15
2016-07-16 17:45:00-05:00,22.02006,14.96466,19.185564,560302,24.72,0.0,26.33,22.18,21.41,358.7,275.2,275.9,277.0,4.57,4.625,4.723,360.8,25.0,60.21,2.143,1237035.0,358.6,8.7,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,20.91,24.5,9.32,11.31,10.39,60.0,59.9,62.9,0.0,273.5,274.2,275.0,2.532,-7.216,8.01,576.0,1192444.0,46568.0,109056.0,-0.338,0.772,0.531,0.842,1.006,1.541,1.578,1.603,1.308,1.269,1.272,0.347,0.533,0.546,0.557,0.452,0.439,0.443,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.14,167.0,17.01,3.6,3.477,2.0,-1.0,13.4,0.029,0.231,3.0,2.0,0.0,0.001,21.37,21.52,21.06,21.51,21.14,21.33,21.34,21.6,21.44,39.15
2016-07-16 17:46:00-05:00,22.984442,15.632724,19.876936,560303,24.69,0.0,27.2,22.76,21.41,360.8,275.6,275.7,276.9,4.33,4.657,4.726,362.3,24.19,60.14,2.184,1237035.0,359.5,8.42,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,20.98,25.27,9.46,11.37,10.47,60.0,59.9,62.9,0.0,274.0,274.2,275.1,2.474,-7.309,8.11,576.0,1192444.0,46568.0,109056.0,-0.325,0.772,0.531,0.842,0.945,1.444,1.486,1.55,1.247,1.183,1.23,0.327,0.5,0.515,0.54,0.432,0.409,0.43,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.317,180.5,12.56,3.1,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.42,21.58,21.13,21.51,21.12,21.33,21.36,21.61,21.44,39.07
2016-07-16 17:47:00-05:00,23.948824,16.568016,20.568308,560304,24.66,0.0,28.17,23.45,21.49,363.8,275.2,275.9,277.0,3.784,4.22,4.371,366.4,21.01,60.13,2.042,1237035.0,364.3,7.351,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,20.99,26.15,9.77,11.42,10.62,60.0,59.9,62.9,0.0,274.0,274.1,275.0,2.178,-7.509,8.25,576.0,1192444.0,46569.0,109056.0,-0.284,0.772,0.531,0.842,0.835,1.311,1.368,1.414,1.117,1.058,1.162,0.289,0.455,0.476,0.494,0.388,0.367,0.408,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.922,180.3,11.08,4.7,3.475,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.42,21.61,21.14,21.53,21.14,21.42,21.44,21.64,21.48,39.05
2016-07-16 17:48:00-05:00,25.02036,17.369694,21.259678,560305,24.62,0.0,29.06,24.05,21.52,364.9,275.4,275.6,276.8,3.784,4.411,4.424,367.0,21.21,60.18,2.11,1237035.0,364.8,7.431,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,21.0,26.97,9.79,11.47,10.62,60.0,59.9,62.9,0.0,273.4,274.2,275.1,2.255,-7.484,8.27,576.0,1192444.0,46569.0,109056.0,-0.293,0.772,0.531,0.842,0.849,1.372,1.403,1.448,1.146,1.1,1.201,0.294,0.477,0.489,0.507,0.398,0.382,0.423,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.67,168.5,7.876,4.3,3.475,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.42,21.61,21.14,21.53,21.14,21.43,21.42,21.68,21.49,38.97
2016-07-16 17:49:00-05:00,25.877586,17.770533,21.490137,560306,24.59,0.0,29.89,24.58,21.55,363.9,274.3,275.1,276.3,4.395,4.826,4.836,365.6,23.25,60.2,2.36,1237035.0,363.6,8.15,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,20.98,27.64,9.73,11.54,10.58,60.0,59.9,62.9,0.0,273.0,273.8,274.7,2.555,-7.323,8.22,576.0,1192444.0,46569.0,109056.0,-0.33,0.772,0.531,0.842,0.956,1.551,1.593,1.636,1.303,1.242,1.348,0.333,0.543,0.558,0.575,0.456,0.434,0.476,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.083,163.7,17.63,3.8,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.42,21.61,21.14,21.53,21.14,21.42,21.44,21.71,21.45,38.96
2016-07-16 17:50:00-05:00,26.306202,18.438597,22.181507,560307,24.55,0.0,30.45,24.72,21.56,361.3,274.4,275.0,276.2,4.996,5.673,5.647,363.0,26.85,60.21,2.761,1237035.0,361.2,9.42,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,20.99,27.91,9.55,11.58,10.49,60.0,59.9,62.9,0.0,273.0,273.8,275.0,3.02,-7.104,8.17,576.0,1192444.0,46569.0,109056.0,-0.387,0.772,0.531,0.842,1.083,1.757,1.808,1.831,1.489,1.4,1.503,0.377,0.614,0.632,0.642,0.52,0.488,0.529,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.332,167.3,14.88,3.9,3.477,2.0,-1.0,13.59,0.01,0.23,3.0,2.0,0.0,0.0,21.42,21.6,21.14,21.53,21.14,21.44,21.44,21.73,21.5,38.92
2016-07-16 17:51:00-05:00,26.413355,18.57221,22.181507,560308,24.52,0.0,30.87,24.86,21.53,361.3,274.7,275.0,276.3,5.135,5.701,5.674,363.2,26.99,60.21,2.815,1237035.0,361.4,9.48,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,20.99,28.02,9.54,11.63,10.51,60.0,59.9,62.9,0.0,273.0,273.9,275.0,3.097,-7.066,8.18,576.0,1192444.0,46569.0,109056.0,-0.395,0.772,0.531,0.842,1.101,1.826,1.857,1.864,1.53,1.446,1.549,0.383,0.637,0.649,0.653,0.534,0.503,0.545,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.218,162.2,16.18,3.6,3.477,2.0,-1.0,13.11,0.006,0.232,1.0,2.0,0.0,0.002,21.42,21.61,21.14,21.53,21.14,21.46,21.44,21.76,21.53,38.86
2016-07-16 17:52:00-05:00,27.16343,19.240274,22.411964,560309,24.49,0.0,31.32,25.08,21.59,361.7,274.5,275.1,276.3,5.237,5.58,5.555,363.4,26.33,60.14,2.823,1237035.0,361.5,9.23,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,21.01,28.41,9.66,11.66,10.57,60.0,59.9,62.9,0.0,273.0,274.0,275.0,3.08,-7.133,8.26,576.0,1192445.0,46569.0,109056.0,-0.388,0.772,0.531,0.842,1.094,1.802,1.843,1.86,1.539,1.412,1.55,0.38,0.628,0.644,0.651,0.537,0.491,0.545,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.137,160.2,15.61,2.9,3.477,2.0,-1.0,13.59,0.013,0.23,3.0,2.0,0.0,0.0,21.42,21.61,21.17,21.58,21.17,21.46,21.44,21.81,21.53,38.78
2016-07-16 17:53:00-05:00,28.02066,19.641115,23.218565,560310,24.46,0.0,32.16,25.6,21.55,363.8,274.7,275.0,276.3,5.079,5.331,5.262,364.7,25.04,60.13,2.719,1237035.0,363.1,8.77,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,21.04,29.11,9.76,11.68,10.64,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.978,-7.202,8.32,576.0,1192445.0,46569.0,109056.0,-0.372,0.772,0.531,0.842,0.996,1.723,1.749,1.767,1.439,1.342,1.506,0.345,0.601,0.611,0.619,0.502,0.467,0.531,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.25,151.7,11.43,3.3,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.42,21.61,21.22,21.56,21.19,21.46,21.51,21.82,21.53,38.76
2016-07-16 17:54:00-05:00,29.413654,20.843634,24.025166,560311,24.43,0.0,33.43,26.53,21.64,367.0,274.7,275.1,276.3,4.45,4.76,4.67,368.6,21.78,60.15,2.449,1237035.0,367.1,7.65,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,21.07,30.18,10.01,11.72,10.72,60.0,59.9,62.9,0.0,273.0,274.0,274.9,2.658,-7.409,8.46,576.0,1192445.0,46569.0,109056.0,-0.327,0.772,0.531,0.842,0.875,1.554,1.609,1.633,1.317,1.191,1.43,0.303,0.543,0.564,0.574,0.46,0.415,0.507,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.947,157.7,20.36,3.6,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.47,21.61,21.22,21.59,21.22,21.46,21.49,21.82,21.53,38.7
2016-07-16 17:55:00-05:00,31.235268,22.313375,25.40791,560312,24.4,0.0,35.26,27.85,21.69,353.4,275.1,275.2,276.4,7.6,8.25,8.1,355.1,36.78,60.15,4.388,1237036.0,353.9,12.81,4.833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,21.09,31.56,9.81,12.42,10.81,60.0,59.9,62.9,0.0,273.0,274.0,275.0,4.91,-6.486,8.52,576.0,1192445.0,46569.0,109056.0,-0.58,0.772,0.531,0.842,1.704,2.809,2.846,2.81,2.372,2.213,2.29,0.59,0.975,0.988,0.977,0.823,0.768,0.797,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.003,162.4,19.79,3.4,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.46,21.61,21.22,21.6,21.21,21.46,21.52,21.82,21.55,38.64
2016-07-16 17:56:00-05:00,33.378338,24.050344,27.021109,560313,24.37,0.0,37.35,29.5,21.8,333.4,275.5,275.9,277.0,10.27,11.36,10.82,336.6,47.45,60.13,6.317,1237036.0,334.2,15.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,21.1,33.28,10.13,13.29,11.36,60.0,59.9,62.9,0.0,273.9,274.8,275.3,6.754,-5.861,8.94,576.0,1192445.0,46570.0,109056.0,-0.755,0.772,0.531,0.842,2.421,3.858,3.888,3.802,3.264,3.081,3.006,0.807,1.286,1.296,1.267,1.088,1.027,1.002,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.598,144.7,19.18,4.6,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.49,21.61,21.21,21.54,21.16,21.46,21.54,21.82,21.63,38.57
2016-07-16 17:57:00-05:00,35.84287,26.188154,28.979998,560314,24.34,0.0,39.77,31.46,21.91,329.4,275.7,275.9,277.1,10.55,11.8,11.32,331.4,49.63,60.15,6.671,1237036.0,329.8,16.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.13,35.28,10.57,13.74,11.75,60.0,59.9,62.9,0.0,274.0,274.7,275.6,7.292,-5.773,9.3,576.0,1192445.0,46570.0,109056.0,-0.784,0.772,0.531,0.842,2.631,4.191,4.196,4.091,3.536,3.35,3.228,0.867,1.38,1.382,1.347,1.164,1.103,1.063,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.938,152.5,21.73,3.4,3.477,2.0,-1.0,13.39,0.002,0.229,1.0,2.0,0.0,0.001,21.52,21.61,21.24,21.62,21.21,21.46,21.54,21.82,21.59,38.52
