TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 17:58:00-05:00,38.20025,28.325964,30.708426,560315,24.31,0.0,42.06,33.51,21.99,328.1,275.6,276.1,277.2,11.4,12.52,12.16,331.0,50.33,60.13,7.343,1237036.0,328.4,16.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,21.13,37.22,11.01,14.16,12.14,60.0,59.9,62.9,0.0,274.0,275.0,275.7,7.793,-5.726,9.67,576.0,1192445.0,46570.0,109056.0,-0.806,0.772,0.531,0.842,2.813,4.453,4.46,4.367,3.772,3.563,3.427,0.923,1.461,1.463,1.433,1.238,1.169,1.125,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.545,158.5,17.15,3.9,3.477,2.0,-1.0,13.39,0.019,0.231,3.0,2.0,0.0,0.0,21.52,21.65,21.24,21.6,21.14,21.46,21.54,21.82,21.6,38.47
2016-07-16 17:59:00-05:00,40.129013,30.196547,32.552082,560316,24.26,0.0,44.1,35.46,22.05,328.8,275.7,276.1,277.3,11.72,13.23,12.55,330.6,53.05,60.14,7.741,1237036.0,328.7,17.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,21.17,39.06,11.45,14.6,12.52,60.0,59.9,62.9,0.0,274.0,275.0,275.8,8.27,-5.665,10.02,576.0,1192445.0,46570.0,109056.0,-0.825,0.772,0.531,0.842,2.977,4.684,4.692,4.59,3.974,3.755,3.602,0.979,1.54,1.543,1.509,1.307,1.235,1.185,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.213,158.0,21.01,3.6,3.475,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.52,21.61,21.24,21.62,21.14,21.46,21.54,21.82,21.57,38.41
2016-07-16 18:00:00-05:00,41.629166,31.666286,33.934826,560317,24.23,0.0,45.85,37.12,22.1,330.4,275.5,276.2,277.3,12.48,13.58,13.36,332.3,53.54,60.19,8.29,1237036.0,330.3,17.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.12,40.59,11.79,14.97,12.82,60.0,59.9,62.9,0.0,274.0,275.0,275.9,8.65,-5.591,10.3,576.0,1192445.0,46570.0,109056.0,-0.84,0.772,0.531,0.842,3.087,4.873,4.872,4.767,4.115,3.909,3.733,1.02,1.61,1.61,1.575,1.36,1.291,1.234,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.445,154.2,17.99,4.1,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.42,21.66,21.26,21.62,21.16,21.46,21.54,21.82,21.61,38.38
2016-07-16 18:01:00-05:00,42.7007,32.868805,35.087112,560318,24.2,0.0,47.18,38.39,22.08,332.1,275.4,276.2,277.3,12.64,14.15,13.42,334.4,53.55,60.23,8.5,1237037.0,332.8,17.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,21.1,41.79,12.11,15.26,13.09,60.0,59.9,62.9,0.0,274.0,275.0,275.8,8.96,-5.572,10.55,576.0,1192446.0,46570.0,109056.0,-0.849,0.772,0.531,0.842,3.181,5.02,5.014,4.904,4.233,4.032,3.827,1.056,1.667,1.665,1.628,1.406,1.339,1.271,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.82,168.7,18.41,4.0,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.42,21.67,21.24,21.61,21.18,21.46,21.54,21.82,21.58,38.38
2016-07-16 18:02:00-05:00,42.7007,33.26964,35.663258,560319,24.17,0.0,47.5,39.2,22.13,333.3,275.4,275.8,277.1,12.76,14.48,13.44,335.7,53.56,60.22,8.62,1237037.0,333.6,17.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.13,42.35,12.3,15.42,13.23,60.0,59.9,62.9,0.0,274.0,274.5,275.4,9.11,-5.61,10.7,576.0,1192446.0,46570.0,109056.0,-0.851,0.772,0.531,0.842,3.241,5.059,5.068,4.958,4.277,4.085,3.846,1.08,1.686,1.689,1.652,1.425,1.361,1.282,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.463,162.7,10.17,5.7,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.45,21.63,21.27,21.54,21.21,21.41,21.54,21.82,21.53,38.35
2016-07-16 18:03:00-05:00,42.486393,33.26964,36.00894,560320,24.15,0.0,47.37,39.92,22.22,333.2,275.7,276.1,277.3,13.02,14.46,13.74,337.1,53.55,60.13,8.78,1237037.0,333.6,18.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,21.16,42.81,12.52,15.49,13.39,60.0,59.9,62.9,0.0,274.0,275.0,276.0,9.2,-5.72,10.83,576.0,1192446.0,46570.0,109056.0,-0.849,0.772,0.531,0.842,3.313,5.099,5.092,4.993,4.31,4.152,3.833,1.104,1.699,1.697,1.664,1.436,1.384,1.277,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.18,180.3,15.05,4.0,3.477,2.0,-1.0,13.34,0.011,0.23,3.0,2.0,0.0,0.001,21.49,21.63,21.21,21.53,21.21,21.37,21.46,21.82,21.53,38.38
2016-07-16 18:04:00-05:00,43.450775,34.338547,37.27646,560321,24.11,0.0,48.62,41.47,22.27,333.0,275.8,276.2,277.3,13.54,14.74,14.33,334.9,53.77,60.14,9.17,1237037.0,333.4,18.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.15,44.17,12.95,15.82,13.74,60.0,59.9,62.9,0.0,274.0,275.0,276.0,9.53,-5.72,11.11,576.0,1192446.0,46570.0,109056.0,-0.857,0.772,0.531,0.842,3.441,5.252,5.257,5.177,4.449,4.295,3.935,1.146,1.749,1.75,1.724,1.481,1.43,1.31,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.995,187.6,19.03,2.8,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.48,21.6,21.28,21.53,21.2,21.37,21.53,21.82,21.53,38.33
2016-07-16 18:05:00-05:00,44.843773,35.808292,38.889656,560322,24.08,0.0,50.29,43.27,22.28,333.4,275.9,276.1,277.3,13.91,15.35,14.87,335.3,55.01,60.14,9.6,1237037.0,334.0,18.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.17,45.87,13.35,16.2,14.09,60.0,59.9,62.9,0.0,274.0,275.0,276.0,9.94,-5.71,11.46,576.0,1192446.0,46570.0,109056.0,-0.867,0.772,0.531,0.842,3.601,5.452,5.44,5.368,4.623,4.469,4.058,1.201,1.818,1.814,1.79,1.541,1.49,1.353,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.202,182.2,21.7,2.0,3.474,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,21.55,21.65,21.31,21.61,21.23,21.43,21.54,21.82,21.57,38.36
2016-07-16 18:06:00-05:00,46.451073,37.278034,40.387627,560323,24.05,0.0,51.96,44.97,22.31,334.3,275.7,276.3,277.5,14.49,15.83,15.24,336.2,56.65,60.14,10.01,1237038.0,334.9,19.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,21.2,47.54,13.81,16.58,14.45,60.0,59.9,62.9,0.0,274.0,275.0,276.0,10.33,-5.717,11.81,576.0,1192446.0,46571.0,109056.0,-0.875,0.772,0.531,0.842,3.732,5.644,5.631,5.55,4.773,4.63,4.185,1.247,1.887,1.882,1.855,1.595,1.548,1.399,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.652,192.2,19.93,5.0,3.477,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,21.57,21.67,21.34,21.65,21.23,21.46,21.54,21.82,21.63,38.33
2016-07-16 18:07:00-05:00,47.736916,38.614166,41.655144,560324,24.03,0.0,53.19,46.25,22.4,335.0,275.8,276.6,277.7,14.67,16.18,15.61,337.1,57.11,60.19,10.27,1237038.0,336.0,19.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,21.11,48.98,14.14,16.9,14.73,60.0,59.9,62.9,0.0,274.0,275.0,276.0,10.65,-5.709,12.08,576.0,1192447.0,46571.0,109056.0,-0.881,0.772,0.531,0.842,3.845,5.78,5.769,5.695,4.9,4.751,4.28,1.288,1.937,1.933,1.908,1.641,1.592,1.434,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,3.075,176.8,16.27,5.1,3.477,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,21.47,21.65,21.29,21.66,21.13,21.38,21.51,21.82,21.61,38.3
2016-07-16 18:08:00-05:00,48.379837,39.148617,42.346516,560325,23.99,0.0,53.85,47.03,22.37,336.3,276.1,276.4,277.6,15.28,16.26,16.04,338.5,57.06,60.22,10.59,1237038.0,336.9,19.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.3,21.07,49.88,14.34,17.08,14.9,60.0,59.9,62.9,0.0,274.0,275.0,276.0,10.83,-5.698,12.24,576.0,1192447.0,46571.0,109056.0,-0.885,0.772,0.531,0.842,3.894,5.854,5.846,5.771,4.958,4.815,4.33,1.309,1.968,1.966,1.94,1.667,1.619,1.456,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.89,171.0,15.45,3.4,3.477,2.0,-1.0,13.59,0.012,0.231,3.0,2.0,0.0,0.0,21.39,21.61,21.25,21.61,21.05,21.37,21.45,21.82,21.53,38.28
2016-07-16 18:09:00-05:00,48.48699,39.28223,42.57697,560326,23.97,0.0,53.87,47.19,22.27,337.3,275.9,276.7,277.8,15.36,16.21,16.04,339.3,56.45,60.17,10.6,1237038.0,337.2,19.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.08,50.26,14.43,17.11,14.96,60.0,59.9,62.9,0.0,274.2,275.0,276.0,10.86,-5.753,12.29,576.0,1192447.0,46571.0,109056.0,-0.884,0.772,0.531,0.842,3.884,5.841,5.846,5.762,4.946,4.812,4.323,1.31,1.97,1.972,1.944,1.668,1.623,1.458,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.998,150.1,13.72,3.5,3.477,2.0,-1.0,13.39,0.008,0.23,1.0,2.0,0.0,0.001,21.48,21.62,21.25,21.61,21.15,21.37,21.45,21.82,21.53,38.28
2016-07-16 18:10:00-05:00,48.05838,38.881393,42.11606,560327,23.95,0.0,53.24,46.74,22.29,338.5,275.8,276.4,277.6,15.14,16.18,16.0,340.5,54.59,60.16,10.52,1237038.0,338.6,18.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.08,50.02,14.4,17.01,14.88,60.0,59.9,62.9,0.0,274.0,275.0,276.0,10.74,-5.805,12.21,576.0,1192447.0,46571.0,109056.0,-0.88,0.772,0.531,0.842,3.842,5.754,5.777,5.674,4.87,4.754,4.263,1.3,1.948,1.955,1.921,1.648,1.609,1.443,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.403,163.9,33.31,2.9,3.477,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,21.46,21.62,21.31,21.63,21.15,21.37,21.52,21.82,21.53,38.28
2016-07-16 18:11:00-05:00,46.665382,37.946102,41.424686,560328,23.93,0.0,52.09,46.07,22.23,338.5,275.9,276.3,277.4,14.58,16.14,15.4,340.6,53.65,60.15,10.17,1237039.0,339.3,18.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.05,49.28,14.21,16.78,14.68,60.0,59.9,62.9,0.0,274.0,275.0,276.0,10.52,-5.864,12.04,576.0,1192447.0,46571.0,109056.0,-0.873,0.772,0.531,0.842,3.79,5.638,5.645,5.568,4.785,4.674,4.152,1.283,1.908,1.911,1.885,1.62,1.582,1.405,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.585,170.6,19.24,2.4,3.477,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,21.49,21.62,21.34,21.63,21.15,21.37,21.54,21.82,21.53,38.28
2016-07-16 18:12:00-05:00,45.701,37.278034,41.30946,560329,23.9,0.0,51.2,45.72,22.2,337.4,276.0,276.5,277.6,14.49,15.81,15.24,339.7,53.59,60.14,10.01,1237039.0,337.9,18.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,21.08,48.79,14.1,16.65,14.55,60.0,59.9,62.9,0.0,274.1,275.0,276.0,10.39,-5.899,11.95,576.0,1192447.0,46571.0,109056.0,-0.87,0.772,0.531,0.842,3.785,5.548,5.587,5.546,4.734,4.617,4.092,1.277,1.872,1.885,1.871,1.597,1.558,1.381,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.612,157.1,29.46,2.8,3.477,2.0,-1.0,13.58,0.008,0.231,3.0,2.0,0.0,0.0,21.46,21.67,21.34,21.71,21.16,21.46,21.54,21.82,21.53,38.28
2016-07-16 18:13:00-05:00,45.808155,37.54526,41.424686,560330,23.87,0.0,51.38,46.12,22.1,336.3,276.0,276.6,277.7,14.49,16.15,15.25,338.9,53.95,60.13,10.11,1237039.0,337.0,18.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,21.06,49.12,14.13,16.72,14.63,60.0,59.9,62.9,0.0,274.6,275.0,276.0,10.46,-5.884,12.0,576.0,1192448.0,46571.0,109056.0,-0.872,0.772,0.531,0.842,3.851,5.613,5.616,5.593,4.798,4.682,4.101,1.295,1.888,1.889,1.881,1.614,1.575,1.379,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.495,173.8,26.05,4.3,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,21.49,21.69,21.34,21.69,21.18,21.41,21.54,21.82,21.57,38.27
2016-07-16 18:14:00-05:00,46.665382,38.614166,42.461742,560331,23.87,0.0,52.46,47.31,22.14,335.4,276.2,276.6,277.7,14.9,16.18,15.8,337.8,56.04,60.14,10.4,1237039.0,335.8,18.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,21.06,50.16,14.32,16.96,14.82,60.0,59.9,62.9,0.0,274.7,275.0,276.0,10.7,-5.82,12.18,576.0,1192448.0,46571.0,109056.0,-0.878,0.772,0.531,0.842,3.958,5.756,5.741,5.713,4.904,4.812,4.184,1.327,1.93,1.926,1.916,1.645,1.614,1.403,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.822,184.6,16.27,3.2,3.477,2.0,-1.0,13.42,-0.002,0.23,1.0,2.0,0.0,0.001,21.51,21.62,21.33,21.63,21.15,21.38,21.54,21.79,21.57,38.26
2016-07-16 18:15:00-05:00,47.951225,40.08391,43.959717,560332,23.84,0.0,53.49,48.72,22.18,335.8,276.3,276.8,278.0,15.33,16.72,16.04,337.9,57.33,60.13,10.74,1237039.0,336.2,19.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.08,51.57,14.59,17.29,15.11,60.0,59.9,62.9,0.0,275.0,275.0,276.0,11.01,-5.763,12.42,576.0,1192448.0,46571.0,109056.0,-0.886,0.772,0.531,0.842,4.07,5.907,5.879,5.867,5.02,4.951,4.274,1.367,1.984,1.974,1.97,1.686,1.662,1.435,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.335,181.6,29.5,2.6,3.477,2.0,-1.0,13.42,0.022,0.231,3.0,2.0,0.0,0.0,21.51,21.64,21.31,21.63,21.15,21.37,21.56,21.82,21.53,38.2
2016-07-16 18:16:00-05:00,48.379837,40.885586,44.766315,560333,23.83,0.0,53.92,49.62,22.3,337.0,275.9,276.1,277.3,15.4,16.99,16.06,339.1,57.44,60.14,10.81,1237040.0,336.8,19.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.18,52.39,14.77,17.49,15.29,60.0,59.9,62.9,0.0,274.1,275.0,276.0,11.16,-5.712,12.54,576.0,1192448.0,46571.0,109056.0,-0.89,0.772,0.531,0.842,4.131,5.951,5.933,5.912,5.072,5.008,4.3,1.392,2.005,1.999,1.992,1.709,1.688,1.449,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.017,178.7,33.84,2.8,3.477,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,21.61,21.72,21.34,21.73,21.23,21.48,21.54,21.82,21.63,38.18
2016-07-16 18:17:00-05:00,47.736916,40.35113,44.53586,560334,23.81,0.0,53.13,49.14,22.39,338.6,275.8,276.2,277.4,15.36,16.77,16.06,341.1,57.37,60.2,10.74,1237040.0,339.1,19.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,21.15,51.97,14.59,17.33,15.12,60.0,59.9,62.9,0.0,274.0,275.0,276.0,11.0,-5.693,12.39,576.0,1192448.0,46572.0,109056.0,-0.888,0.772,0.531,0.842,4.069,5.829,5.809,5.823,4.989,4.928,4.202,1.378,1.974,1.967,1.972,1.689,1.669,1.423,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.242,198.1,11.56,3.2,3.475,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,21.59,21.72,21.34,21.73,21.25,21.53,21.54,21.82,21.72,38.18
2016-07-16 18:18:00-05:00,45.915306,38.614166,43.037888,560335,23.79,0.0,51.06,47.51,22.45,339.2,276.0,276.3,277.4,14.61,16.11,15.52,341.3,55.92,60.13,10.2,1237040.0,339.7,19.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,21.11,50.37,14.12,16.83,14.7,60.0,59.9,62.9,0.0,274.0,275.0,276.0,10.56,-5.791,12.04,576.0,1192448.0,46572.0,109056.0,-0.877,0.772,0.531,0.842,3.926,5.593,5.57,5.605,4.797,4.741,4.022,1.331,1.897,1.889,1.901,1.627,1.608,1.364,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.08,227.0,28.18,1.8,3.475,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,21.53,21.72,21.34,21.73,21.25,21.55,21.56,21.82,21.7,38.18
2016-07-16 18:19:00-05:00,43.557926,36.342743,40.848545,560336,23.78,0.0,48.36,45.08,22.42,339.3,275.8,276.3,277.5,13.91,15.29,14.78,342.2,53.68,60.13,9.56,1237040.0,339.9,18.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,21.05,48.03,13.47,16.23,14.15,60.0,59.9,62.9,0.0,274.0,275.0,276.0,9.94,-5.875,11.54,576.0,1192449.0,46572.0,109056.0,-0.861,0.772,0.531,0.842,3.728,5.289,5.255,5.305,4.549,4.493,3.792,1.265,1.794,1.783,1.8,1.543,1.524,1.286,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.113,266.4,10.92,2.8,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,21.53,21.72,21.31,21.68,21.15,21.55,21.54,21.82,21.73,38.18
2016-07-16 18:20:00-05:00,40.87909,33.670483,38.31351,560337,23.76,0.0,45.39,42.27,22.32,338.6,276.1,276.4,277.6,12.99,14.38,13.85,340.6,52.24,60.14,8.79,1237040.0,339.3,17.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.07,45.35,12.78,15.57,13.54,60.0,59.9,62.9,0.0,274.0,275.0,276.0,9.25,-5.964,11.0,576.0,1192449.0,46572.0,109056.0,-0.84,0.772,0.531,0.842,3.477,4.974,4.943,4.955,4.241,4.231,3.561,1.177,1.684,1.674,1.678,1.436,1.433,1.206,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.292,256.5,6.23,2.9,3.475,2.0,-1.0,13.34,0.01,0.23,1.0,2.0,0.0,0.001,21.53,21.72,21.26,21.63,21.15,21.55,21.45,21.82,21.68,38.18
2016-07-16 18:21:00-05:00,38.41456,31.265448,35.89371,560338,23.75,0.0,42.67,39.6,22.29,337.4,276.3,276.4,277.6,12.35,13.56,13.08,339.0,49.81,60.14,8.18,1237041.0,338.3,16.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.05,42.84,12.19,14.95,13.03,60.0,59.9,62.9,0.0,274.0,275.0,276.0,8.62,-6.075,10.55,576.0,1192449.0,46572.0,109056.0,-0.817,0.772,0.531,0.842,3.265,4.678,4.647,4.652,3.997,3.983,3.349,1.101,1.578,1.567,1.569,1.348,1.344,1.13,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.075,265.3,14.44,2.6,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.53,21.72,21.25,21.63,21.15,21.43,21.46,21.82,21.62,38.15
2016-07-16 18:22:00-05:00,36.271484,29.12764,33.70437,560339,23.75,0.0,40.3,37.25,22.29,336.5,276.2,276.3,277.5,11.46,12.72,12.43,337.5,49.4,60.13,7.502,1237041.0,336.8,16.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,21.04,40.59,11.69,14.44,12.55,60.0,59.9,62.9,0.0,274.0,275.0,276.0,8.06,-6.15,10.14,576.0,1192449.0,46572.0,109056.0,-0.795,0.772,0.531,0.842,3.09,4.402,4.366,4.413,3.786,3.746,3.148,1.04,1.481,1.469,1.485,1.274,1.26,1.059,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.503,254.0,16.89,2.1,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.51,21.72,21.25,21.53,21.25,21.42,21.37,21.81,21.54,38.09
2016-07-16 18:23:00-05:00,34.02126,26.85622,31.515026,560340,23.75,0.0,37.89,34.87,22.19,335.2,275.9,276.4,277.6,11.11,12.14,11.55,338.0,46.81,60.18,7.002,1237041.0,335.8,15.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.08,38.27,11.19,14.0,12.12,60.0,59.9,62.9,0.0,274.0,275.0,276.0,7.498,-6.181,9.72,576.0,1192449.0,46572.0,109056.0,-0.771,0.772,0.531,0.842,2.891,4.137,4.128,4.142,3.543,3.522,2.975,0.969,1.387,1.384,1.389,1.188,1.18,0.997,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.268,267.2,14.76,1.8,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.53,21.78,21.25,21.53,21.33,21.42,21.37,21.78,21.54,38.09
2016-07-16 18:24:00-05:00,31.878187,24.584797,29.210451,560341,23.75,0.0,35.53,32.46,22.16,334.2,275.9,276.3,277.5,10.27,11.44,11.07,335.4,45.72,60.16,6.428,1237041.0,334.9,15.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.13,35.89,10.68,13.5,11.69,60.0,59.9,62.9,0.0,274.0,275.0,276.0,6.932,-6.26,9.34,576.0,1192449.0,46572.0,109056.0,-0.742,0.772,0.531,0.842,2.709,3.863,3.831,3.876,3.325,3.283,2.771,0.906,1.291,1.28,1.295,1.111,1.097,0.926,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.842,238.5,55.67,1.3,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.56,21.81,21.2,21.53,21.41,21.45,21.35,21.81,21.51,38.06
2016-07-16 18:25:00-05:00,30.163729,22.714214,27.482025,560342,23.75,0.0,33.69,30.47,22.21,332.6,275.9,276.4,277.6,9.95,10.54,10.18,334.6,44.89,60.2,5.832,1237041.0,333.1,15.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.1,34.0,10.26,13.12,11.32,60.0,59.9,62.9,0.0,274.0,275.0,276.0,6.496,-6.287,9.04,576.0,1192449.0,46572.0,109056.0,-0.719,0.772,0.531,0.842,2.551,3.669,3.666,3.679,3.144,3.111,2.653,0.849,1.22,1.219,1.224,1.046,1.035,0.882,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.205,202.1,25.23,1.9,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.53,21.81,21.15,21.53,21.47,21.38,21.37,21.78,21.49,37.99
2016-07-16 18:26:00-05:00,29.306501,21.912537,26.560194,560343,23.73,0.0,32.68,29.28,22.22,330.7,276.0,276.5,277.7,9.23,10.28,10.16,333.1,43.32,60.23,5.555,1237041.0,331.1,14.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.05,32.89,10.03,12.94,11.18,60.0,59.9,62.9,0.0,274.1,275.0,276.0,6.246,-6.3,8.87,576.0,1192450.0,46572.0,109056.0,-0.704,0.772,0.531,0.842,2.472,3.57,3.557,3.569,3.056,3.019,2.579,0.817,1.181,1.176,1.18,1.011,0.998,0.853,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.747,185.2,9.31,2.5,3.477,2.0,-1.0,13.38,0.008,0.23,1.0,2.0,0.0,0.001,21.53,21.72,21.15,21.52,21.53,21.32,21.33,21.76,21.49,37.99
2016-07-16 18:27:00-05:00,29.19935,21.645311,26.329737,560344,23.72,0.0,32.36,28.98,22.25,329.8,275.9,276.5,277.7,8.93,10.24,10.16,331.7,43.0,60.2,5.46,1237042.0,330.4,14.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.01,32.54,9.92,12.89,11.12,60.0,59.9,62.9,0.0,274.0,275.0,276.0,6.171,-6.293,8.81,576.0,1192450.0,46573.0,109056.0,-0.7,0.772,0.531,0.842,2.453,3.548,3.534,3.543,3.035,2.995,2.569,0.809,1.17,1.165,1.168,1.001,0.988,0.847,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.02,186.8,7.834,3.1,3.475,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.48,21.7,21.1,21.44,21.63,21.34,21.27,21.73,21.43,37.99
2016-07-16 18:28:00-05:00,29.52081,22.046148,26.560194,560345,23.72,0.0,32.55,29.02,22.33,328.7,275.8,276.2,277.5,9.14,10.24,10.16,331.6,43.66,60.13,5.516,1237042.0,329.1,14.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,20.91,32.76,10.0,12.93,11.19,60.0,59.9,62.9,0.0,274.0,275.0,276.0,6.209,-6.316,8.86,576.0,1192450.0,46573.0,109056.0,-0.701,0.772,0.531,0.842,2.462,3.575,3.567,3.56,3.048,3.018,2.595,0.809,1.175,1.173,1.17,1.002,0.992,0.853,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.075,196.0,13.06,3.4,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.37,21.59,21.02,21.44,21.65,21.19,21.22,21.64,21.45,37.99
2016-07-16 18:29:00-05:00,29.84227,22.179762,26.905882,560346,23.72,0.0,32.88,29.4,22.3,328.0,276.9,277.3,278.7,9.34,10.24,10.16,330.9,44.71,60.14,5.606,1237042.0,328.3,14.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,20.85,33.2,10.03,13.02,11.23,60.0,59.9,62.9,0.0,275.1,276.0,277.1,6.286,-6.322,8.92,576.0,1192450.0,46573.0,109056.0,-0.705,0.772,0.531,0.842,2.495,3.622,3.614,3.606,3.091,3.063,2.633,0.818,1.188,1.185,1.183,1.014,1.005,0.864,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,2.242,186.3,13.8,3.1,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.96,21.36,21.73,21.16,21.18,21.58,21.34,37.99
2016-07-16 18:30:00-05:00,30.378036,22.98144,27.482025,560347,23.72,0.0,33.38,29.93,22.25,327.9,273.5,273.8,275.2,9.92,10.74,10.16,329.9,45.3,60.14,5.804,1237042.0,328.0,14.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,20.84,33.87,10.2,13.19,11.41,60.0,59.9,62.9,0.0,272.0,272.0,274.0,6.423,-6.181,8.91,576.0,1192450.0,46573.0,109056.0,-0.72,0.772,0.531,0.842,2.556,3.684,3.669,3.684,3.163,3.119,2.676,0.838,1.208,1.203,1.208,1.037,1.023,0.877,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.655,189.5,13.05,2.4,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.33,21.51,20.96,21.34,21.74,21.15,21.18,21.53,21.32,37.9
2016-07-16 18:31:00-05:00,31.449575,23.91673,28.519083,560348,23.73,0.0,34.38,30.95,22.28,327.1,273.4,273.8,275.2,10.27,11.44,10.45,329.6,45.74,60.22,6.174,1237042.0,327.4,15.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,20.83,35.09,10.31,13.33,11.54,60.0,59.9,62.9,0.0,272.0,272.0,273.6,6.663,-6.105,9.04,576.0,1192450.0,46573.0,109056.0,-0.737,0.772,0.531,0.842,2.652,3.821,3.807,3.809,3.272,3.234,2.776,0.868,1.25,1.245,1.246,1.07,1.058,0.908,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.637,195.2,16.89,2.5,3.475,2.0,-1.0,13.21,-0.035,0.23,1.0,2.0,0.0,0.001,21.32,21.53,20.94,21.34,21.81,21.16,21.17,21.53,21.35,37.9
2016-07-16 18:32:00-05:00,32.949726,25.252861,29.786598,560349,23.75,0.0,35.79,32.16,22.32,326.7,273.9,273.7,275.2,10.27,11.44,11.29,328.9,45.94,60.22,6.418,1237042.0,326.4,15.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,20.78,36.65,10.54,13.59,11.71,60.0,59.9,62.9,0.0,272.0,272.5,274.0,6.967,-6.037,9.22,576.0,1192450.0,46573.0,109056.0,-0.756,0.772,0.531,0.842,2.757,3.983,3.971,3.965,3.403,3.369,2.896,0.901,1.301,1.297,1.295,1.112,1.1,0.946,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.58,196.5,11.24,2.2,3.477,2.0,-1.0,13.22,0.05,0.232,3.0,2.0,0.0,0.001,21.25,21.43,20.96,21.34,21.82,21.13,21.17,21.53,21.33,37.9
2016-07-16 18:33:00-05:00,35.307102,27.123446,31.05411,560350,23.72,0.0,37.58,32.97,22.26,327.7,273.9,274.0,275.4,10.43,11.83,11.32,329.8,47.41,60.15,6.587,1237042.0,328.7,15.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,20.88,38.42,10.87,13.85,12.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,7.283,-6.051,9.47,576.0,1192450.0,46573.0,109056.0,-0.769,0.772,0.531,0.842,2.816,4.136,4.137,4.106,3.523,3.472,3.036,0.923,1.355,1.355,1.345,1.154,1.138,0.995,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.815,196.3,12.02,2.3,3.475,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.3,21.43,20.96,21.34,21.84,21.15,21.18,21.53,21.35,37.86
2016-07-16 18:34:00-05:00,41.736317,31.666286,33.47391,560351,23.71,0.0,42.03,33.84,22.25,326.7,273.7,274.1,275.5,11.5,12.73,12.36,328.8,49.65,60.22,7.419,1237043.0,326.5,16.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.01,42.33,11.37,14.43,12.45,60.0,59.9,62.9,0.0,272.0,273.0,274.0,7.906,-5.91,9.87,576.0,1192450.0,46573.0,109056.0,-0.801,0.772,0.531,0.842,2.915,4.508,4.512,4.411,3.801,3.685,3.407,0.952,1.473,1.474,1.441,1.241,1.204,1.113,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.712,181.6,19.16,3.0,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.24,21.41,20.96,21.34,21.92,21.15,21.17,21.53,21.35,37.8
2016-07-16 18:35:00-05:00,37.235867,28.593187,32.091167,560352,23.71,0.0,38.92,33.53,22.2,332.1,274.3,274.1,275.5,11.03,12.37,11.42,334.9,48.48,60.15,6.933,1237043.0,332.1,16.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.16,39.71,11.05,14.02,12.14,60.0,59.9,62.9,0.0,272.0,273.0,274.0,7.503,-6.013,9.62,576.0,1192451.0,46573.0,109056.0,-0.78,0.772,0.531,0.842,2.82,4.199,4.207,4.16,3.581,3.508,3.115,0.936,1.394,1.397,1.381,1.189,1.165,1.034,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.453,160.1,14.61,2.4,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.27,21.33,20.96,21.34,21.92,21.16,21.16,21.53,21.33,37.8
2016-07-16 18:36:00-05:00,34.98564,26.85622,31.284567,560353,23.72,0.0,37.26,33.08,22.17,332.4,274.6,274.8,276.1,10.37,11.6,11.32,334.2,46.75,60.23,6.532,1237043.0,332.9,15.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.29,38.35,10.79,13.81,11.9,60.0,59.9,62.9,0.0,272.9,273.4,274.7,7.235,-5.988,9.39,576.0,1192451.0,46574.0,109056.0,-0.77,0.772,0.531,0.842,2.774,4.051,4.049,4.039,3.467,3.423,2.967,0.922,1.346,1.346,1.342,1.152,1.137,0.986,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.86,153.4,29.29,1.4,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.33,21.43,20.96,21.34,21.95,21.18,21.16,21.53,21.35,37.8
2016-07-16 18:37:00-05:00,33.6998,25.920929,30.247509,560354,23.72,0.0,36.11,32.2,22.07,332.0,274.8,274.9,276.2,10.29,11.45,11.32,334.0,45.89,60.21,6.471,1237043.0,332.1,15.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.34,37.34,10.54,13.55,11.68,60.0,59.9,62.9,0.0,273.0,273.8,274.9,6.99,-6.04,9.24,576.0,1192451.0,46574.0,109056.0,-0.757,0.772,0.531,0.842,2.71,3.93,3.927,3.915,3.368,3.328,2.869,0.9,1.305,1.304,1.3,1.118,1.105,0.953,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.495,127.2,19.74,0.8,3.475,2.0,-1.0,13.44,0.022,0.23,1.0,2.0,0.0,0.0,21.33,21.49,21.04,21.34,22.01,21.11,21.24,21.53,21.32,37.8
2016-07-16 18:38:00-05:00,32.092495,24.183958,28.74954,560355,23.73,0.0,34.42,30.57,21.94,332.2,274.5,274.9,276.2,10.15,11.12,10.39,333.8,45.66,60.14,6.072,1237043.0,332.4,15.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,21.39,35.75,10.23,13.23,11.44,60.0,59.9,62.9,0.0,273.0,273.2,274.3,6.597,-6.124,9.0,576.0,1192451.0,46574.0,109056.0,-0.733,0.772,0.531,0.842,2.555,3.739,3.707,3.701,3.192,3.169,2.713,0.849,1.242,1.232,1.229,1.06,1.053,0.901,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.428,139.1,66.13,1.1,3.477,2.0,-1.0,13.44,-0.006,0.23,1.0,2.0,0.0,0.001,21.44,21.53,21.05,21.42,21.95,21.18,21.25,21.53,21.35,37.8
2016-07-16 18:39:00-05:00,30.485191,22.313375,26.790651,560356,23.75,0.0,32.58,28.49,21.9,332.3,274.6,274.9,276.2,9.09,10.24,10.16,334.4,43.63,60.2,5.464,1237043.0,332.3,14.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,21.46,33.86,9.77,12.84,11.11,60.0,59.9,62.9,0.0,273.0,273.1,274.5,6.126,-6.143,8.68,576.0,1192451.0,46574.0,109056.0,-0.706,0.772,0.531,0.842,2.382,3.492,3.491,3.494,2.998,2.944,2.567,0.792,1.16,1.16,1.161,0.996,0.978,0.853,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.15,37.0,98.0,0.4,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.51,21.62,21.05,21.45,21.97,21.2,21.32,21.62,21.43,37.8
2016-07-16 18:40:00-05:00,29.413654,20.71002,24.831766,560357,23.75,0.0,31.02,26.16,21.88,356.4,275.0,274.8,276.2,5.357,6.214,6.187,358.2,26.22,60.14,3.162,1237043.0,356.4,8.98,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,21.49,32.15,9.95,11.9,10.84,60.0,59.9,62.9,0.0,273.0,273.4,275.0,3.382,-7.204,8.47,576.0,1192451.0,46574.0,109056.0,-0.407,0.772,0.531,0.842,1.273,1.942,1.999,2.046,1.693,1.626,1.604,0.431,0.659,0.681,0.699,0.576,0.552,0.551,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.408,158.1,74.65,1.0,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.53,21.64,21.13,21.53,22.01,21.3,21.35,21.63,21.41,37.78
2016-07-16 18:41:00-05:00,26.949125,18.438597,22.411964,560358,23.72,0.0,28.55,23.66,21.94,359.6,274.6,274.9,276.2,4.857,5.373,5.513,361.2,25.04,60.15,2.601,1237043.0,360.1,8.73,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,21.54,29.57,9.66,11.52,10.62,60.0,59.9,62.9,0.0,273.0,273.1,274.3,2.896,-7.271,8.22,576.0,1192451.0,46574.0,109056.0,-0.367,0.772,0.531,0.842,1.078,1.672,1.721,1.783,1.462,1.389,1.409,0.373,0.579,0.598,0.621,0.507,0.482,0.493,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.82,201.1,33.57,1.7,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.49,21.69,21.09,21.53,21.95,21.32,21.38,21.64,21.48,37.72
2016-07-16 18:42:00-05:00,26.091894,17.102467,20.568308,560359,23.74,0.0,27.07,21.37,21.96,360.8,274.8,274.8,276.1,4.295,4.466,4.699,362.1,22.71,60.14,2.099,1237043.0,360.4,7.899,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,21.58,27.85,9.7,11.35,10.62,60.0,59.9,62.9,0.0,273.0,273.1,274.0,2.365,-7.448,8.16,576.0,1192451.0,46574.0,109056.0,-0.307,0.772,0.531,0.842,0.836,1.393,1.477,1.498,1.2,1.11,1.263,0.287,0.481,0.512,0.521,0.415,0.383,0.442,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.735,134.3,42.22,1.7,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.41,21.75,21.09,21.5,21.92,21.29,21.35,21.63,21.46,37.7
2016-07-16 18:43:00-05:00,24.055977,14.96466,18.60942,560360,23.75,0.0,24.92,19.31,21.96,361.6,274.9,274.8,276.1,3.659,3.729,3.7,363.2,19.03,60.16,1.664,1237044.0,361.8,6.584,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.6,25.65,9.71,11.18,10.61,60.0,59.9,62.9,0.0,273.0,273.7,274.4,1.795,-7.664,8.17,576.0,1192451.0,46574.0,109056.0,-0.239,0.772,0.531,0.842,0.645,1.125,1.207,1.226,0.978,0.895,1.073,0.22,0.387,0.417,0.425,0.337,0.307,0.375,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.803,156.3,41.14,1.6,3.475,2.0,-1.0,13.39,0.008,0.23,1.0,2.0,0.0,0.001,21.37,21.88,21.05,21.44,21.92,21.21,21.3,21.63,21.41,37.7
2016-07-16 18:44:00-05:00,20.734217,12.2923975,16.304848,560361,23.75,0.0,22.12,17.34,21.95,359.1,274.8,274.8,276.0,2.826,3.729,3.7,361.1,17.68,60.13,1.434,1237044.0,359.3,6.092,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.62,22.84,9.6,11.08,10.59,60.0,59.9,62.9,0.0,273.0,273.7,274.4,1.55,-7.72,8.1,576.0,1192451.0,46574.0,109056.0,-0.211,0.772,0.531,0.842,0.61,1.015,1.061,1.111,0.891,0.823,0.936,0.207,0.347,0.364,0.382,0.305,0.281,0.325,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.787,196.2,16.0,1.2,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.44,21.96,21.05,21.44,21.89,21.23,21.27,21.6,21.43,37.7
2016-07-16 18:45:00-05:00,19.769835,10.956268,14.6916485,560362,23.73,0.0,20.73,15.43,22.01,354.8,274.4,274.9,276.1,2.995,3.506,3.865,357.4,19.85,60.15,1.283,1237044.0,355.6,6.818,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.62,21.26,9.36,10.99,10.55,60.0,59.9,62.9,0.0,273.0,273.5,274.0,1.614,-7.602,7.955,576.0,1192451.0,46575.0,109056.0,-0.221,0.772,0.531,0.842,0.634,1.09,1.16,1.171,0.957,0.859,1.01,0.214,0.371,0.396,0.401,0.326,0.292,0.349,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.36,229.0,68.55,0.8,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.53,22.01,21.05,21.37,21.84,21.16,21.25,21.53,21.31,37.7
2016-07-16 18:46:00-05:00,17.84107,8.952073,12.732761,560363,23.74,0.0,18.78,13.44,22.02,351.0,274.6,275.0,276.2,3.338,3.32,3.44,353.5,21.65,60.14,1.027,1237044.0,351.5,7.406,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,21.62,19.16,9.11,10.88,10.46,60.0,59.9,62.9,0.0,273.0,274.0,274.8,1.546,-7.516,7.812,576.0,1192451.0,46575.0,109056.0,-0.214,0.772,0.531,0.842,0.61,1.093,1.142,1.121,0.924,0.853,0.989,0.205,0.37,0.388,0.382,0.313,0.289,0.339,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.395,336.1,51.33,1.1,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.59,22.1,21.04,21.34,21.82,21.17,21.17,21.53,21.33,37.7
2016-07-16 18:47:00-05:00,14.090694,6.012586,10.428189,560364,23.76,0.0,15.82,11.53,21.98,347.6,274.8,274.9,276.1,3.338,3.32,3.302,349.8,20.16,60.12,0.989,1237044.0,348.0,6.81,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,21.59,16.25,9.01,10.78,10.5,60.0,59.9,62.9,0.0,273.0,273.9,274.6,1.188,-7.566,7.747,576.0,1192451.0,46575.0,109056.0,-0.168,0.772,0.531,0.842,0.541,0.928,0.945,0.948,0.782,0.738,0.817,0.18,0.311,0.317,0.319,0.262,0.247,0.277,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.805,306.2,17.37,1.3,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.65,22.1,20.96,21.28,21.82,21.03,21.16,21.44,21.26,37.7
2016-07-16 18:48:00-05:00,12.376238,4.275617,8.930218,560365,23.78,0.0,14.23,10.11,21.94,345.7,274.6,274.9,276.1,3.252,3.234,3.217,347.6,19.1,60.13,0.964,1237044.0,346.2,6.397,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,21.56,14.57,9.09,10.76,10.55,60.0,59.9,62.9,0.0,273.0,273.7,274.4,0.947,-7.63,7.753,576.0,1192451.0,46575.0,109056.0,-0.135,0.772,0.531,0.842,0.472,0.799,0.836,0.841,0.695,0.627,0.725,0.156,0.266,0.279,0.281,0.231,0.208,0.244,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.068,285.8,13.69,1.9,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.72,22.1,20.96,21.25,21.78,21.0,21.09,21.44,21.25,37.7
2016-07-16 18:49:00-05:00,12.054777,3.4739394,8.0083885,560366,23.78,0.0,13.66,9.18,21.93,346.6,274.5,274.9,276.2,2.995,2.979,2.963,347.8,17.59,60.13,0.888,1237044.0,346.0,5.862,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,21.54,13.89,9.18,10.75,10.62,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.762,-7.74,7.835,576.0,1192451.0,46575.0,109056.0,-0.11,0.772,0.531,0.842,0.368,0.687,0.736,0.715,0.584,0.522,0.669,0.12,0.227,0.244,0.238,0.193,0.172,0.225,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.723,294.1,20.36,1.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.72,22.1,20.86,21.25,21.73,20.98,21.06,21.44,21.2,37.7
2016-07-16 18:50:00-05:00,12.912005,3.8747783,7.547475,560367,23.78,0.0,14.12,8.72,21.92,348.8,275.2,274.8,276.3,2.567,2.639,2.624,351.5,15.58,60.17,0.762,1237044.0,349.3,5.234,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.52,14.16,9.33,10.8,10.63,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.659,-7.859,7.947,576.0,1192451.0,46575.0,109056.0,-0.096,0.772,0.531,0.842,0.28,0.632,0.692,0.658,0.537,0.443,0.672,0.09,0.21,0.231,0.22,0.178,0.146,0.228,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.908,276.4,13.33,1.3,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.72,22.1,20.86,21.2,21.69,20.96,20.98,21.42,21.1,37.7
2016-07-16 18:51:00-05:00,14.733617,4.8100696,7.7779307,560368,23.78,0.0,15.1,8.46,21.86,349.4,274.9,275.0,276.4,2.653,2.639,2.624,352.0,15.59,60.22,0.786,1237044.0,350.1,5.228,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,21.47,14.97,9.32,10.84,10.64,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.693,-7.841,7.936,576.0,1192451.0,46575.0,109056.0,-0.101,0.772,0.531,0.842,0.235,0.665,0.742,0.665,0.542,0.43,0.753,0.074,0.221,0.248,0.222,0.18,0.141,0.256,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.897,282.0,6.715,1.1,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,21.72,22.1,20.86,21.15,21.64,20.88,20.9,21.34,21.05,37.69
2016-07-16 18:52:00-05:00,17.198147,6.012586,8.238846,560369,23.78,0.0,16.48,8.46,21.71,347.2,274.7,275.0,276.4,3.166,3.149,3.132,350.0,18.61,60.21,0.938,1237044.0,347.7,6.27,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,21.45,16.12,9.04,10.79,10.55,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.961,-7.638,7.767,576.0,1192451.0,46575.0,109056.0,-0.137,0.772,0.531,0.842,0.295,0.851,0.936,0.828,0.691,0.549,0.944,0.095,0.285,0.315,0.278,0.231,0.182,0.321,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.077,265.0,9.23,1.4,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.72,22.1,20.86,21.15,21.62,20.87,20.87,21.36,21.11,37.62
2016-07-16 18:53:00-05:00,22.448673,9.219297,9.275905,560370,23.78,0.0,19.77,8.66,21.75,349.2,274.8,275.0,276.4,3.338,3.32,3.302,351.8,20.25,60.14,0.989,1237044.0,349.8,6.88,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,21.43,19.18,8.97,10.76,10.49,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.203,-7.549,7.735,576.0,1192451.0,46576.0,109056.0,-0.17,0.772,0.531,0.842,0.256,0.969,1.071,0.926,0.786,0.58,1.174,0.08,0.327,0.364,0.312,0.264,0.192,0.404,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.932,258.8,8.55,1.3,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.72,22.1,20.86,21.16,21.55,20.82,20.85,21.44,21.07,37.61
2016-07-16 18:54:00-05:00,26.734818,11.757946,10.312961,560371,23.78,0.0,22.3,9.2,21.79,351.0,274.8,275.1,276.4,3.338,3.32,3.302,352.8,21.56,60.17,0.989,1237044.0,351.0,7.335,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.44,21.55,9.0,10.84,10.44,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.427,-7.49,7.745,576.0,1192451.0,46576.0,109056.0,-0.201,0.772,0.531,0.842,0.249,1.09,1.192,1.022,0.868,0.645,1.358,0.078,0.369,0.407,0.346,0.293,0.215,0.468,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.838,272.3,8.3,1.3,3.477,2.0,-1.0,13.3,-0.014,0.231,1.0,2.0,0.0,0.001,21.78,22.1,20.86,21.25,21.53,20.81,20.87,21.44,21.05,37.61
2016-07-16 18:55:00-05:00,30.913805,14.296594,11.23479,560372,23.78,0.0,24.98,9.85,21.93,351.8,274.9,275.1,276.4,3.338,3.601,3.891,354.3,22.07,60.22,1.231,1237044.0,352.3,7.55,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,21.45,24.26,9.06,10.91,10.44,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.695,-7.426,7.783,576.0,1192451.0,46576.0,109056.0,-0.237,0.772,0.531,0.842,0.275,1.226,1.321,1.151,0.972,0.722,1.556,0.086,0.416,0.452,0.391,0.329,0.241,0.537,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.308,294.6,21.62,0.6,3.477,2.0,-1.0,13.31,0.027,0.23,1.0,2.0,0.0,0.001,21.81,22.1,20.94,21.31,21.53,20.79,20.87,21.55,21.1,37.61
2016-07-16 18:56:00-05:00,48.701298,24.317572,13.885048,560373,23.79,0.0,35.06,10.97,21.94,363.1,274.9,275.1,276.4,3.606,3.849,3.846,364.4,19.41,60.21,1.68,1237044.0,362.8,6.749,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,21.46,34.21,9.57,11.21,10.59,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.819,-7.605,8.12,576.0,1192451.0,46576.0,109056.0,-0.244,0.772,0.531,0.842,-0.13,1.239,1.451,1.103,0.93,0.501,2.046,-0.063,0.43,0.511,0.38,0.32,0.163,0.73,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.103,39.31,67.58,0.2,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.79,22.1,21.02,21.37,21.53,20.85,20.97,21.63,21.16,37.61
2016-07-16 18:57:00-05:00,73.45377,38.079712,17.226677,560374,23.81,0.0,48.89,12.49,22.01,369.1,275.0,275.0,276.4,4.2,4.516,4.451,371.1,20.49,60.22,2.253,1237044.0,369.3,7.24,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,21.49,48.09,9.97,11.62,10.75,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.423,-7.526,8.4,577.0,1192452.0,46576.0,109056.0,-0.303,0.772,0.531,0.842,-0.411,1.567,1.862,1.329,1.148,0.509,2.88,-0.173,0.552,0.668,0.464,0.401,0.163,1.047,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.125,312.8,82.1,0.3,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.91,22.18,21.22,21.45,21.53,20.88,21.05,21.68,21.2,37.61
2016-07-16 18:58:00-05:00,76.45408,39.816685,17.572363,560375,23.81,0.0,50.64,13.66,22.14,370.2,274.6,275.0,276.3,4.395,4.575,4.532,373.1,20.76,60.2,2.342,1237044.0,371.0,7.406,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.5,50.05,10.04,11.71,10.81,60.0,59.9,62.9,0.0,273.0,273.7,275.0,2.561,-7.495,8.44,577.0,1192452.0,46576.0,109056.0,-0.317,0.772,0.531,0.842,-0.358,1.601,1.926,1.424,1.215,0.568,2.997,-0.153,0.568,0.694,0.502,0.428,0.186,1.093,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.145,231.4,49.65,0.3,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.93,22.2,21.45,21.57,21.53,20.97,21.09,21.74,21.31,37.61
2016-07-16 18:59:00-05:00,48.16553,24.584797,14.576419,560376,23.83,0.0,35.48,13.94,22.21,362.2,274.9,275.0,276.3,4.448,5.046,5.03,363.6,24.06,60.14,2.259,1237044.0,362.5,8.5,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.57,35.67,9.47,11.35,10.55,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.562,-7.321,8.09,577.0,1192452.0,46576.0,109056.0,-0.333,0.772,0.531,0.842,0.274,1.553,1.694,1.5,1.279,0.909,2.226,0.089,0.548,0.601,0.529,0.45,0.316,0.795,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.123,349.3,59.13,0.2,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.01,22.26,21.62,21.6,21.58,20.98,21.16,21.82,21.36,37.61
2016-07-16 19:00:00-05:00,24.698896,12.826851,12.963219,560377,23.84,0.0,22.59,14.07,22.22,357.1,274.9,275.1,276.4,3.893,4.691,4.655,358.8,22.68,60.14,1.9,1237044.0,357.7,7.867,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.57,29.23,9.15,11.07,10.44,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.113,-7.341,7.876,577.0,1192452.0,46576.0,109056.0,-0.288,0.772,0.531,0.842,0.427,1.416,1.548,1.284,1.1,0.897,1.701,0.141,0.489,0.538,0.443,0.379,0.306,0.597,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.167,77.01,74.03,0.5,3.477,2.0,-1.0,13.39,0.008,0.229,1.0,2.0,0.0,0.001,22.01,22.29,21.66,21.63,21.58,21.08,21.19,21.82,21.44,37.66
2016-07-16 19:01:00-05:00,33.91411,18.171371,14.46119,560378,23.87,0.0,26.71,14.6,22.07,360.2,274.8,275.1,276.5,4.691,5.018,4.977,362.7,24.63,60.14,2.307,1237044.0,360.2,8.62,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,21.53,40.6,9.47,11.39,10.52,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.636,-7.232,8.05,577.0,1192452.0,46577.0,109056.0,-0.346,0.772,0.531,0.842,0.268,1.736,1.947,1.363,1.213,1.01,2.314,0.08,0.605,0.685,0.471,0.418,0.344,0.821,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.613,33.38,15.32,0.8,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.95,22.29,21.77,21.73,21.58,21.08,21.25,21.82,21.44,37.7
2016-07-16 19:02:00-05:00,34.878487,18.438597,14.806877,560379,23.89,0.0,27.22,14.8,21.92,363.2,275.0,275.2,276.5,4.57,4.843,4.83,364.4,24.0,60.15,2.232,1237044.0,362.8,8.43,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.52,44.86,9.49,11.38,10.51,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.567,-7.273,8.07,577.0,1192452.0,46577.0,109056.0,-0.336,0.772,0.531,0.842,0.155,1.717,2.058,1.309,1.121,0.988,2.283,0.039,0.603,0.732,0.455,0.388,0.338,0.818,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.547,27.2,8.46,0.8,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,22.01,22.27,21.87,21.71,21.53,21.08,21.25,21.84,21.44,37.72
2016-07-16 19:03:00-05:00,22.234365,11.089882,13.65459,560380,23.9,0.0,21.8,14.8,21.8,366.0,275.1,275.1,276.5,3.729,3.729,3.7,368.0,19.41,60.14,1.687,1237045.0,366.3,6.816,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,21.54,43.92,9.63,11.26,10.59,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.918,-7.575,8.15,577.0,1192452.0,46577.0,109056.0,-0.256,0.772,0.531,0.842,-0.02,1.309,1.868,0.994,0.675,0.763,1.844,-0.024,0.459,0.668,0.343,0.229,0.259,0.663,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.343,340.5,26.17,0.5,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,22.08,22.29,21.98,21.71,21.53,21.16,21.34,21.9,21.44,37.8
2016-07-16 19:04:00-05:00,17.412455,8.284008,12.963219,560381,23.92,0.0,19.73,14.75,21.82,364.7,275.0,275.3,276.7,3.694,3.729,3.7,366.3,19.1,60.14,1.68,1237045.0,365.3,6.675,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,21.54,43.09,9.59,11.22,10.57,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.821,-7.611,8.14,577.0,1192452.0,46577.0,109056.0,-0.245,0.772,0.531,0.842,0.058,1.127,1.913,0.989,0.553,0.834,1.708,0.006,0.391,0.684,0.34,0.184,0.286,0.611,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.685,294.9,7.931,0.8,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.05,22.29,22.08,21.73,21.53,21.17,21.35,21.92,21.44,37.85
2016-07-16 19:05:00-05:00,17.090996,8.016782,12.963219,560382,23.93,0.0,19.57,14.85,21.79,361.4,275.3,275.4,276.7,3.881,4.089,4.058,364.3,20.4,60.14,1.796,1237045.0,362.1,7.136,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,21.51,41.69,9.45,11.19,10.55,60.0,59.9,62.9,0.0,273.5,274.0,275.0,1.924,-7.522,8.03,577.0,1192452.0,46577.0,109056.0,-0.26,0.772,0.531,0.842,0.249,1.118,1.977,1.011,0.648,1.04,1.605,0.077,0.385,0.703,0.348,0.218,0.36,0.568,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.592,310.0,11.76,0.8,3.475,2.0,-1.0,13.58,0.009,0.23,3.0,2.0,0.0,0.0,22.0,22.29,22.11,21.73,21.53,21.16,21.35,21.92,21.45,37.93
2016-07-16 19:06:00-05:00,17.090996,8.016782,13.078447,560383,23.96,0.0,19.63,14.84,21.83,357.5,275.5,275.4,276.7,3.858,4.656,4.62,359.8,22.54,60.18,1.877,1237045.0,357.3,7.844,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,21.5,40.4,9.13,11.08,10.43,60.0,59.9,62.9,0.0,273.9,274.0,275.0,2.038,-7.372,7.873,577.0,1192452.0,46577.0,109056.0,-0.279,0.772,0.531,0.842,0.431,1.126,1.875,1.058,0.78,1.175,1.441,0.142,0.386,0.66,0.363,0.264,0.406,0.505,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.425,330.9,11.2,0.5,3.475,2.0,-1.0,13.42,0.006,0.229,1.0,2.0,0.0,0.001,22.0,22.28,22.21,21.67,21.53,21.08,21.35,21.92,21.52,37.99
2016-07-16 19:07:00-05:00,16.876688,8.016782,12.963219,560384,23.96,0.0,19.48,14.76,21.82,356.2,275.5,275.5,276.8,3.321,4.359,4.431,358.6,21.61,60.21,1.639,1237045.0,356.6,7.48,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,21.52,39.02,9.11,11.01,10.41,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.825,-7.399,7.823,577.0,1192452.0,46577.0,109056.0,-0.254,0.772,0.531,0.842,0.454,0.999,1.645,1.029,0.758,1.073,1.3,0.149,0.338,0.575,0.35,0.254,0.368,0.452,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.51,337.1,8.7,0.7,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.02,22.29,22.21,21.71,21.53,21.08,21.38,21.92,21.53,38.07
2016-07-16 19:08:00-05:00,16.34092,7.4823294,12.732761,560385,23.98,0.0,19.0,14.37,21.81,353.7,275.1,275.5,276.8,3.372,3.847,4.169,355.4,22.14,60.22,1.391,1237045.0,354.0,7.593,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,21.52,37.51,9.03,10.96,10.41,60.0,59.9,62.9,0.0,273.8,274.0,275.0,1.761,-7.376,7.76,577.0,1192452.0,46577.0,109056.0,-0.247,0.772,0.531,0.842,0.555,1.051,1.543,1.044,0.857,1.017,1.268,0.185,0.356,0.535,0.354,0.289,0.347,0.438,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.423,352.2,13.36,0.6,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.01,22.27,22.21,21.75,21.52,21.08,21.41,21.92,21.53,38.15
2016-07-16 19:09:00-05:00,15.805152,7.0814905,12.156618,560386,24.0,0.0,18.56,13.88,21.8,354.7,275.3,275.4,276.7,3.116,3.24,3.256,355.8,20.4,60.22,1.03,1237045.0,354.7,6.973,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,21.52,35.83,9.09,10.89,10.44,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.469,-7.515,7.819,577.0,1192452.0,46578.0,109056.0,-0.208,0.772,0.531,0.842,0.28,0.747,1.218,0.824,0.509,0.669,1.023,0.086,0.248,0.42,0.277,0.164,0.223,0.353,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.24,322.9,32.91,0.6,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.02,22.26,22.17,21.76,21.45,21.08,21.45,22.0,21.53,38.2
2016-07-16 19:10:00-05:00,15.590844,6.547038,11.926161,560387,24.01,0.0,18.18,13.57,21.82,355.9,275.1,275.5,276.9,2.653,2.639,2.624,357.0,17.51,60.19,0.787,1237045.0,356.7,5.944,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,21.51,33.79,9.34,10.92,10.57,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.189,-7.718,7.962,577.0,1192452.0,46578.0,109056.0,-0.17,0.772,0.531,0.842,0.313,0.522,0.977,0.71,0.55,0.448,0.844,0.099,0.166,0.333,0.238,0.181,0.143,0.29,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.288,12.8,34.83,0.5,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,22.0,22.28,22.11,21.74,21.44,21.08,21.45,22.01,21.53,38.27
2016-07-16 19:11:00-05:00,15.590844,6.279813,11.810934,560388,24.02,0.0,17.98,13.43,21.85,355.0,275.7,275.4,276.8,2.653,2.639,2.624,357.5,17.47,60.15,0.788,1237045.0,355.5,5.954,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,21.46,27.73,9.33,10.93,10.57,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.164,-7.733,7.968,577.0,1192452.0,46578.0,109056.0,-0.166,0.772,0.531,0.842,0.448,0.794,1.033,0.845,0.672,0.675,0.892,0.15,0.267,0.354,0.287,0.226,0.228,0.307,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.53,69.76,13.3,0.7,3.477,2.0,-1.0,13.15,-0.031,0.229,1.0,2.0,0.0,0.001,21.98,22.22,22.05,21.67,21.44,21.08,21.45,22.0,21.53,38.33
2016-07-16 19:12:00-05:00,15.590844,6.6806517,11.810934,560389,24.04,0.0,18.05,13.45,21.75,352.1,275.7,275.3,276.6,2.995,2.979,2.963,355.1,19.67,60.15,0.888,1237045.0,352.9,6.71,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.45,21.77,9.13,10.91,10.52,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.358,-7.578,7.839,577.0,1192452.0,46578.0,109056.0,-0.192,0.772,0.531,0.842,0.455,0.841,1.063,0.97,0.714,0.716,0.918,0.149,0.281,0.361,0.329,0.238,0.24,0.314,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.413,55.87,13.03,0.6,3.475,2.0,-1.0,13.15,0.045,0.232,1.0,2.0,0.0,0.001,21.93,22.21,22.01,21.67,21.44,21.08,21.38,21.94,21.53,38.38
2016-07-16 19:13:00-05:00,15.1622305,6.279813,11.3500185,560390,24.06,0.0,17.61,12.99,21.77,349.4,275.4,275.6,276.9,3.338,3.32,3.302,351.4,21.76,60.15,0.995,1237045.0,349.9,7.383,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.44,18.68,8.91,10.8,10.44,60.0,59.9,62.9,0.0,274.0,274.0,275.1,1.445,-7.456,7.72,577.0,1192452.0,46578.0,109056.0,-0.205,0.772,0.531,0.842,0.584,0.99,1.135,1.057,0.871,0.827,0.972,0.196,0.334,0.385,0.358,0.294,0.279,0.332,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.405,62.21,8.42,0.6,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.92,22.14,21.92,21.64,21.44,21.08,21.38,21.98,21.53,38.38
