TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 19:14:00-05:00,13.983541,5.4781346,10.543418,560391,24.07,0.0,16.75,12.14,21.76,347.9,275.3,275.7,277.0,3.338,3.32,3.302,350.5,20.97,60.15,0.997,1237045.0,348.1,7.099,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,21.41,16.95,8.92,10.78,10.44,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.3,-7.463,7.681,577.0,1192452.0,46578.0,109056.0,-0.187,0.772,0.531,0.842,0.57,0.944,1.007,1.013,0.841,0.764,0.889,0.19,0.317,0.339,0.342,0.283,0.256,0.302,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.38,73.01,13.79,0.6,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.92,22.09,21.92,21.64,21.44,21.08,21.41,21.92,21.53,38.38
2016-07-16 19:15:00-05:00,13.126313,4.542843,9.852047,560392,24.06,0.0,15.97,11.54,21.7,347.6,275.5,275.8,277.1,3.166,3.149,3.132,349.9,19.28,60.17,0.946,1237045.0,348.1,6.49,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,21.38,15.86,8.97,10.75,10.47,60.0,59.9,62.9,0.0,274.0,274.5,275.6,1.116,-7.548,7.724,577.0,1192452.0,46578.0,109056.0,-0.162,0.772,0.531,0.842,0.514,0.861,0.881,0.932,0.763,0.681,0.809,0.171,0.288,0.295,0.314,0.256,0.227,0.274,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.342,71.17,10.83,0.5,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.94,22.11,21.82,21.62,21.4,21.08,21.38,21.92,21.52,38.38
2016-07-16 19:16:00-05:00,12.804852,4.40923,9.852047,560393,24.06,0.0,15.79,11.46,21.7,348.4,275.5,275.8,277.1,3.081,3.064,3.048,349.5,18.63,60.23,0.921,1237045.0,348.0,6.242,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.35,15.6,9.0,10.75,10.49,60.0,59.9,62.9,0.0,274.0,274.6,275.9,1.032,-7.592,7.754,577.0,1192452.0,46578.0,109056.0,-0.15,0.772,0.531,0.842,0.46,0.788,0.807,0.856,0.688,0.622,0.756,0.153,0.263,0.27,0.288,0.231,0.207,0.256,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.198,79.06,35.2,0.4,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.95,22.11,21.82,21.62,21.32,21.08,21.35,21.92,21.48,38.38
2016-07-16 19:17:00-05:00,12.912005,4.676456,9.967276,560394,24.07,0.0,15.96,11.68,21.65,351.3,275.4,275.8,277.1,2.653,2.639,2.624,353.0,16.23,60.22,0.792,1237045.0,351.9,5.45,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.33,15.85,9.26,10.83,10.55,60.0,59.9,62.9,0.0,274.0,274.1,275.4,0.901,-7.75,7.901,577.0,1192452.0,46579.0,109056.0,-0.132,0.772,0.531,0.842,0.423,0.728,0.747,0.8,0.636,0.577,0.716,0.141,0.244,0.25,0.27,0.214,0.193,0.244,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.27,98.1,16.28,0.4,3.475,2.0,-1.0,13.33,0.012,0.229,3.0,2.0,0.0,0.0,21.85,22.06,21.74,21.64,21.32,21.08,21.35,21.92,21.44,38.41
2016-07-16 19:18:00-05:00,13.769235,5.4781346,10.889105,560395,24.09,0.0,16.81,12.56,21.58,352.2,275.5,275.7,277.0,2.653,2.639,2.624,354.9,16.76,60.21,0.791,1237045.0,352.5,5.664,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,21.3,16.75,9.25,10.88,10.55,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.986,-7.735,7.913,577.0,1192452.0,46579.0,109056.0,-0.144,0.772,0.531,0.842,0.458,0.762,0.777,0.84,0.679,0.612,0.74,0.152,0.255,0.26,0.284,0.228,0.205,0.252,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.387,104.1,13.24,0.6,3.477,2.0,-1.0,13.33,0.003,0.23,3.0,2.0,0.0,0.001,21.86,22.02,21.67,21.6,21.29,21.08,21.35,21.92,21.44,38.41
2016-07-16 19:19:00-05:00,15.055077,6.814265,12.271848,560396,24.1,0.0,18.29,14.11,21.56,351.1,275.5,275.9,277.0,2.995,2.979,2.963,354.9,20.36,60.23,0.895,1237045.0,352.3,6.965,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,21.26,18.48,9.05,10.88,10.45,60.0,59.9,62.9,0.0,274.0,274.9,275.7,1.388,-7.526,7.79,577.0,1192452.0,46579.0,109056.0,-0.198,0.772,0.531,0.842,0.647,1.025,1.04,1.095,0.897,0.835,0.918,0.219,0.347,0.352,0.373,0.304,0.283,0.314,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.342,102.9,11.23,0.5,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,21.86,22.0,21.67,21.59,21.29,21.08,21.35,21.92,21.44,38.38
2016-07-16 19:20:00-05:00,16.233767,7.883169,13.65459,560397,24.1,0.0,19.57,15.56,21.55,352.0,275.9,275.8,277.0,3.463,3.943,4.223,354.5,21.31,60.21,1.509,1237045.0,353.5,7.276,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,21.26,20.09,8.97,10.9,10.38,60.0,59.9,62.9,0.0,274.0,275.0,275.7,1.655,-7.413,7.767,577.0,1192452.0,46579.0,109056.0,-0.234,0.772,0.531,0.842,0.72,1.117,1.137,1.183,0.981,0.927,0.987,0.244,0.379,0.386,0.404,0.334,0.315,0.338,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.342,98.9,7.366,0.5,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,21.82,22.0,21.61,21.59,21.21,21.03,21.35,21.92,21.44,38.38
2016-07-16 19:21:00-05:00,16.019459,7.883169,13.65459,560398,24.1,0.0,19.24,15.5,21.55,351.9,275.7,275.8,276.9,3.594,4.075,4.249,354.1,21.31,60.23,1.588,1237045.0,352.7,7.268,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,21.24,20.03,9.01,10.92,10.39,60.0,59.9,62.9,0.0,274.0,274.4,275.2,1.631,-7.389,7.736,577.0,1192452.0,46579.0,109056.0,-0.232,0.772,0.531,0.842,0.718,1.096,1.112,1.18,0.965,0.921,0.959,0.243,0.372,0.377,0.403,0.328,0.313,0.329,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.45,88.5,9.29,0.6,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,21.86,22.0,21.63,21.59,21.21,21.0,21.35,21.92,21.44,38.38
2016-07-16 19:22:00-05:00,14.197848,6.279813,12.156618,560399,24.08,0.0,17.33,13.87,21.52,349.6,275.4,275.8,276.9,3.887,3.856,3.456,351.7,21.19,60.17,1.342,1237045.0,350.8,7.191,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,21.23,18.2,8.92,10.79,10.39,60.0,59.9,62.9,0.0,274.0,274.1,275.0,1.409,-7.41,7.665,577.0,1192452.0,46579.0,109056.0,-0.203,0.772,0.531,0.842,0.66,1.006,1.002,1.06,0.875,0.845,0.86,0.223,0.34,0.338,0.36,0.296,0.285,0.293,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.565,75.71,6.694,0.7,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.79,22.02,21.63,21.53,21.21,20.98,21.35,21.89,21.44,38.38
2016-07-16 19:23:00-05:00,11.626162,3.8747783,9.852047,560400,24.07,0.0,14.83,11.6,21.54,349.4,275.4,275.9,277.0,2.972,2.98,2.913,352.2,17.07,60.15,0.921,1237045.0,350.0,5.764,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,21.19,15.6,9.01,10.68,10.49,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.902,-7.619,7.751,577.0,1192452.0,46579.0,109056.0,-0.132,0.772,0.531,0.842,0.459,0.707,0.725,0.792,0.619,0.596,0.651,0.153,0.236,0.243,0.267,0.207,0.199,0.221,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.612,57.03,6.332,0.8,3.477,2.0,-1.0,13.39,0.008,0.229,1.0,2.0,0.0,0.001,21.79,21.9,21.51,21.53,21.23,20.98,21.35,21.82,21.44,38.38
2016-07-16 19:24:00-05:00,9.48309,1.7369694,7.7779307,560401,24.07,0.0,12.63,9.49,21.45,348.1,275.5,275.8,277.0,2.225,2.724,2.709,349.5,15.45,60.14,0.721,1237045.0,348.5,5.142,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,21.17,13.3,9.24,10.72,10.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.578,-7.794,7.866,577.0,1192452.0,46579.0,109056.0,-0.087,0.772,0.531,0.842,0.367,0.57,0.579,0.631,0.507,0.477,0.536,0.122,0.189,0.193,0.212,0.169,0.159,0.181,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.613,38.55,10.24,0.7,3.474,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.74,21.92,21.48,21.53,21.18,20.98,21.33,21.82,21.39,38.38
2016-07-16 19:25:00-05:00,7.661481,0.0,6.049502,560402,24.07,0.0,10.88,7.841,21.4,345.1,275.3,275.8,276.9,1.575,2.744,2.659,348.7,15.24,60.14,0.531,1237045.0,345.4,5.104,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,21.14,11.39,9.23,10.71,10.64,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.421,-7.827,7.871,577.0,1192452.0,46580.0,109056.0,-0.064,0.772,0.531,0.842,0.308,0.501,0.502,0.551,0.432,0.416,0.467,0.101,0.165,0.166,0.183,0.143,0.137,0.156,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.497,11.12,10.53,0.8,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.65,21.9,21.44,21.5,21.15,20.92,21.29,21.82,21.33,38.38
2016-07-16 19:26:00-05:00,5.947023,-1.7369694,4.55153,560403,24.05,0.0,9.25,6.381,21.38,339.6,275.4,275.7,276.8,0.257,0.511,0.677,341.8,16.09,60.16,0.079,1237045.0,340.0,5.304,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,21.11,9.69,9.0,10.67,10.66,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.342,-7.728,7.754,577.0,1192452.0,46580.0,109056.0,-0.052,0.772,0.531,0.842,0.328,0.513,0.522,0.554,0.449,0.423,0.458,0.107,0.169,0.172,0.183,0.148,0.139,0.152,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.728,1.396,9.46,0.9,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.67,21.85,21.37,21.44,21.11,20.88,21.25,21.76,21.26,38.28
2016-07-16 19:27:00-05:00,4.33972,-3.2067127,3.1687868,560404,24.04,0.0,7.679,5.024,21.4,335.9,275.5,275.7,276.9,0.0,0.0,0.0,337.6,15.72,60.13,0.0,1237045.0,335.6,5.111,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,21.06,8.08,8.95,10.62,10.66,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.169,-7.733,7.744,577.0,1192452.0,46580.0,109056.0,-0.027,0.772,0.531,0.842,0.258,0.409,0.41,0.443,0.362,0.336,0.367,0.084,0.132,0.133,0.144,0.117,0.109,0.12,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.707,335.3,8.92,0.9,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.57,21.82,21.31,21.35,21.05,20.82,21.19,21.69,21.25,38.28
2016-07-16 19:28:00-05:00,2.9467232,-4.4092298,1.7860433,560405,24.04,0.0,6.355,3.852,21.4,330.2,275.2,275.7,276.8,0.0,0.0,0.0,332.8,17.02,60.15,0.0,1237045.0,330.3,5.487,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,21.01,6.657,8.8,10.52,10.69,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.03,-7.624,7.628,577.0,1192452.0,46580.0,109056.0,-0.007,0.772,0.531,0.842,0.227,0.351,0.37,0.392,0.316,0.294,0.323,0.072,0.112,0.118,0.126,0.101,0.094,0.104,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.567,324.9,7.17,0.7,3.477,2.0,-1.0,13.59,0.032,0.229,1.0,2.0,0.0,0.0,21.52,21.74,21.18,21.33,21.0,20.79,21.16,21.63,21.21,38.26
2016-07-16 19:29:00-05:00,1.8751874,-5.344521,0.86421466,560406,24.04,0.0,5.357,2.941,21.36,326.5,275.2,275.6,276.8,0.0,0.0,0.0,328.3,17.0,60.14,0.0,1237045.0,326.4,5.391,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,20.98,5.628,8.87,10.54,10.74,60.0,59.9,62.9,0.0,273.1,274.0,275.0,-0.087,-7.642,7.644,577.0,1192452.0,46580.0,109056.0,0.01,0.772,0.531,0.842,0.192,0.297,0.305,0.327,0.27,0.246,0.272,0.061,0.094,0.096,0.104,0.086,0.078,0.087,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.582,318.6,13.11,0.7,3.477,2.0,-1.0,13.39,-0.017,0.229,1.0,2.0,0.0,0.001,21.51,21.72,21.15,21.33,20.99,20.79,21.16,21.63,21.15,38.23
2016-07-16 19:30:00-05:00,1.3394196,-6.1461987,0.28807148,560407,24.04,0.0,4.754,2.237,21.42,325.1,275.0,275.5,276.7,0.0,0.0,0.0,326.8,15.67,60.14,0.0,1237045.0,325.3,4.916,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,20.93,4.931,8.97,10.55,10.74,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.161,-7.709,7.711,577.0,1192452.0,46580.0,109056.0,0.02,0.772,0.531,0.842,0.143,0.235,0.252,0.269,0.206,0.195,0.232,0.044,0.073,0.079,0.085,0.064,0.061,0.074,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.478,2.076,9.35,0.6,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.47,21.63,21.12,21.25,20.94,20.74,21.13,21.63,21.09,38.18
2016-07-16 19:31:00-05:00,0.9108052,-6.2798123,-0.057614423,560408,24.04,0.0,4.412,2.019,21.42,326.5,275.0,275.5,276.7,0.0,0.0,0.0,328.7,13.44,60.14,0.0,1237045.0,326.8,4.208,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,20.9,4.626,9.21,10.64,10.81,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.199,-7.89,7.892,577.0,1192452.0,46580.0,109056.0,0.024,0.772,0.531,0.842,0.121,0.2,0.214,0.23,0.176,0.164,0.206,0.037,0.062,0.067,0.072,0.055,0.051,0.065,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.245,31.48,29.08,0.4,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.38,21.61,21.05,21.24,20.89,20.69,21.06,21.55,21.05,38.18
2016-07-16 19:32:00-05:00,1.1251124,-6.2798123,0.05761421,560409,24.02,0.0,4.539,2.129,21.49,326.7,275.5,275.7,276.9,0.0,0.0,0.0,329.6,13.48,60.14,0.0,1237045.0,327.3,4.237,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,20.86,4.787,9.26,10.66,10.81,60.0,59.9,62.9,0.0,273.9,274.0,275.0,-0.182,-7.925,7.927,577.0,1192452.0,46580.0,109056.0,0.022,0.772,0.531,0.842,0.125,0.203,0.223,0.236,0.19,0.167,0.212,0.039,0.063,0.069,0.074,0.06,0.052,0.067,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.318,274.3,22.51,0.6,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.34,21.58,20.98,21.19,20.85,20.69,21.01,21.53,21.05,38.12
2016-07-16 19:33:00-05:00,1.5537268,-5.6117473,0.63375735,560410,24.01,0.0,5.084,2.548,21.54,326.8,275.5,275.9,277.2,0.0,0.0,0.0,328.9,15.21,60.16,0.0,1237045.0,327.2,4.792,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,20.84,5.353,9.13,10.64,10.8,60.0,59.9,62.9,0.0,274.0,274.1,275.7,-0.128,-7.843,7.845,577.0,1192452.0,46581.0,109056.0,0.015,0.772,0.531,0.842,0.163,0.268,0.274,0.288,0.231,0.221,0.251,0.051,0.084,0.086,0.091,0.073,0.069,0.08,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.497,260.6,15.38,0.8,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,21.28,21.52,20.96,21.14,20.85,20.69,20.97,21.45,21.05,38.09
2016-07-16 19:34:00-05:00,2.3038018,-4.943682,1.3251292,560411,24.01,0.0,5.607,3.09,21.54,327.0,275.5,275.8,277.0,0.0,0.0,0.0,329.5,17.04,60.21,0.0,1237045.0,326.9,5.421,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,20.79,6.088,8.76,10.53,10.7,60.0,59.9,62.9,0.0,274.0,274.1,275.7,-0.036,-7.643,7.645,577.0,1192452.0,46581.0,109056.0,0.002,0.772,0.531,0.842,0.205,0.329,0.339,0.344,0.287,0.273,0.297,0.065,0.104,0.107,0.109,0.091,0.086,0.095,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.74,259.1,9.37,1.0,3.477,2.0,-1.0,13.34,0.007,0.229,3.0,2.0,0.0,0.001,21.26,21.53,20.86,21.14,20.79,20.64,20.97,21.44,21.0,38.09
2016-07-16 19:35:00-05:00,2.8395696,-4.4092298,2.0165005,560412,24.0,0.0,6.082,3.543,21.57,329.1,275.2,275.8,277.0,0.0,0.0,0.0,330.8,17.04,60.14,0.0,1237045.0,329.6,5.436,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,20.8,6.746,8.71,10.51,10.68,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.029,-7.615,7.618,577.0,1192452.0,46581.0,109056.0,-0.007,0.772,0.531,0.842,0.231,0.357,0.38,0.39,0.314,0.295,0.326,0.073,0.114,0.121,0.125,0.1,0.094,0.105,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.527,249.6,13.38,0.9,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,21.27,21.48,20.81,21.05,20.77,20.6,20.97,21.44,20.96,38.01
2016-07-16 19:36:00-05:00,2.8395696,-4.4092298,2.1317294,560413,23.99,0.0,6.064,3.521,21.58,329.5,275.4,275.6,276.9,0.0,0.0,0.0,332.0,17.04,60.13,0.0,1237045.0,329.9,5.466,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,20.81,6.831,8.84,10.54,10.72,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.021,-7.628,7.631,577.0,1192452.0,46581.0,109056.0,-0.006,0.772,0.531,0.842,0.224,0.356,0.367,0.377,0.308,0.294,0.319,0.071,0.113,0.117,0.121,0.098,0.094,0.103,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.178,116.2,98.2,0.5,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.25,21.42,20.75,21.05,20.75,20.6,20.87,21.44,20.94,37.99
2016-07-16 19:37:00-05:00,2.3038018,-5.210908,1.3251292,560414,23.99,0.0,5.361,2.818,21.59,330.7,275.3,275.7,277.0,0.0,0.0,0.0,331.5,14.83,60.14,0.0,1237045.0,331.3,4.699,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,20.8,6.133,9.05,10.6,10.79,60.0,59.9,62.9,0.0,273.9,274.0,275.0,-0.109,-7.783,7.786,577.0,1192452.0,46581.0,109056.0,0.012,0.772,0.531,0.842,0.16,0.253,0.261,0.289,0.226,0.208,0.244,0.05,0.08,0.083,0.092,0.072,0.066,0.079,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.612,63.52,8.26,0.9,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.27,21.42,20.73,21.03,20.67,20.56,20.87,21.34,20.86,37.99
2016-07-16 19:38:00-05:00,1.1251124,-6.2798123,0.28807148,560415,23.99,0.0,4.227,1.832,21.54,327.4,275.5,275.4,276.8,0.0,0.0,0.0,328.4,13.29,60.14,0.0,1237045.0,327.7,4.151,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,20.68,5.002,9.23,10.64,10.82,60.0,59.9,62.9,0.0,273.5,274.0,275.0,-0.212,-7.905,7.908,577.0,1192452.0,46581.0,109056.0,0.026,0.772,0.531,0.842,0.121,0.197,0.205,0.213,0.174,0.167,0.199,0.038,0.062,0.064,0.067,0.055,0.052,0.063,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.767,67.93,3.244,0.9,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.14,21.37,20.65,20.95,20.57,20.5,20.77,21.26,20.81,37.99
2016-07-16 19:39:00-05:00,-0.053576894,-7.215103,-0.86421466,560416,23.98,0.0,3.275,0.982,21.58,321.8,275.5,275.3,276.6,0.0,0.0,0.0,323.4,12.73,60.16,0.0,1237045.0,322.4,3.931,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,20.6,3.883,9.27,10.63,10.85,60.0,59.9,62.9,0.0,273.1,274.0,275.0,-0.288,-7.916,7.922,577.0,1192452.0,46581.0,109056.0,0.037,0.772,0.531,0.842,0.095,0.158,0.169,0.18,0.142,0.133,0.165,0.029,0.049,0.052,0.056,0.044,0.041,0.052,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.638,76.28,5.197,0.8,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.04,21.28,20.55,20.85,20.56,20.44,20.74,21.23,20.75,37.93
2016-07-16 19:40:00-05:00,-1.017959,-7.7495556,-1.670815,560417,23.96,0.0,2.429,0.219,21.64,312.1,274.8,275.4,276.7,0.0,0.0,0.0,315.0,14.79,60.14,0.0,1237045.0,312.5,4.512,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,20.53,2.973,9.01,10.59,10.87,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.366,-7.786,7.796,577.0,1192452.0,46582.0,109056.0,0.048,0.772,0.531,0.842,0.085,0.142,0.157,0.16,0.126,0.12,0.148,0.026,0.043,0.047,0.049,0.038,0.036,0.045,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.237,45.59,55.2,0.4,3.475,2.0,-1.0,13.34,0.007,0.229,3.0,2.0,0.0,0.001,20.98,21.2,20.51,20.81,20.48,20.4,20.68,21.16,20.68,37.9
2016-07-16 19:41:00-05:00,-1.6608804,-8.417621,-2.0165007,560418,23.98,0.0,1.884,-0.192,21.7,306.9,275.0,275.2,276.6,0.0,0.0,0.0,309.7,14.36,60.14,0.0,1237045.0,307.1,4.302,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,20.45,2.342,8.92,10.51,10.86,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.422,-7.732,7.745,577.0,1192452.0,46582.0,109056.0,0.057,0.772,0.531,0.842,0.07,0.109,0.114,0.126,0.107,0.095,0.117,0.021,0.032,0.034,0.038,0.032,0.028,0.035,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.17,272.3,41.82,0.3,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.85,21.17,20.41,20.71,20.38,20.32,20.58,21.09,20.64,37.88
2016-07-16 19:42:00-05:00,-1.8751875,-8.8184595,-2.3621867,560419,23.94,0.0,1.579,-0.201,21.7,305.0,275.2,275.3,276.6,0.0,0.0,0.0,307.2,14.2,60.14,0.0,1237045.0,305.6,4.212,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,20.37,2.174,8.97,10.49,10.85,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.444,-7.733,7.747,577.0,1192452.0,46582.0,109056.0,0.06,0.772,0.531,0.842,0.063,0.103,0.106,0.116,0.097,0.09,0.106,0.019,0.03,0.032,0.034,0.029,0.026,0.032,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.37,154.6,27.18,0.8,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.78,21.09,20.3,20.63,20.29,20.23,-27.12,21.04,20.57,37.81
2016-07-16 19:43:00-05:00,-1.8751875,-8.684847,-2.1317294,560420,23.93,0.0,1.717,-0.2,21.69,305.4,275.0,275.3,276.6,0.0,0.0,0.0,309.1,14.23,60.14,0.0,1237045.0,305.3,4.258,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,20.28,2.262,9.02,10.52,10.89,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.432,-7.746,7.759,577.0,1192452.0,46582.0,109056.0,0.058,0.772,0.531,0.842,0.074,0.116,0.112,0.123,0.103,0.101,0.109,0.022,0.034,0.033,0.037,0.031,0.03,0.033,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.597,159.1,21.14,0.8,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.74,20.98,20.25,20.57,20.2,20.18,-43.99,20.94,20.48,37.8
2016-07-16 19:44:00-05:00,-1.8751875,-8.417621,-2.0165007,560421,23.91,0.0,1.833,-0.196,21.72,308.6,275.0,275.4,276.7,0.0,0.0,0.0,310.8,12.8,60.14,0.0,1237045.0,309.1,3.81,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,20.28,2.396,9.21,10.57,10.88,60.0,59.9,62.9,0.0,273.2,274.0,275.0,-0.404,-7.833,7.845,577.0,1192452.0,46582.0,109056.0,0.054,0.772,0.531,0.842,0.068,0.094,0.098,0.116,0.107,0.088,0.102,0.02,0.028,0.029,0.035,0.032,0.026,0.031,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.712,138.0,25.14,1.0,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.67,20.94,20.17,20.48,20.19,20.12,-6.37,20.86,20.45,37.78
2016-07-16 19:45:00-05:00,-1.8751875,-8.417621,-2.0165007,560422,23.9,0.0,1.748,-0.146,21.72,309.6,275.3,275.4,276.6,0.0,0.0,0.0,313.1,11.6,60.13,0.0,1237045.0,310.0,3.48,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,20.24,2.314,9.34,10.62,10.9,60.0,59.9,62.9,0.0,273.6,274.0,275.0,-0.404,-7.947,7.959,577.0,1192452.0,46582.0,109056.0,0.053,0.772,0.531,0.842,0.061,0.084,0.087,0.105,0.094,0.076,0.095,0.018,0.025,0.026,0.031,0.028,0.022,0.029,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.927,145.6,9.62,1.6,3.475,2.0,-1.0,13.32,0.007,0.229,3.0,2.0,0.0,0.001,20.59,20.88,20.11,20.46,20.13,20.12,20.29,20.86,20.38,37.7
2016-07-16 19:46:00-05:00,-1.8751875,-8.8184595,-2.4774153,560423,23.88,0.0,1.401,-0.191,21.73,306.5,275.8,275.3,276.6,0.0,0.0,0.0,307.9,11.57,60.19,0.0,1237045.0,306.7,3.417,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,20.21,1.934,9.32,10.64,10.92,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.435,-7.953,7.967,577.0,1192452.0,46582.0,109056.0,0.057,0.772,0.531,0.842,0.045,0.07,0.078,0.085,0.068,0.062,0.084,0.013,0.021,0.023,0.026,0.02,0.018,0.025,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.125,152.0,14.5,1.7,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.57,20.86,20.08,20.37,20.09,20.1,-105.6,20.78,20.36,37.7
2016-07-16 19:47:00-05:00,-2.518109,-8.952073,-2.7078726,560424,23.87,0.0,1.013,-0.188,21.75,301.6,275.3,275.6,276.8,0.0,0.0,0.0,304.7,11.55,60.21,0.0,1237045.0,302.2,3.447,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,20.18,1.431,9.31,10.63,10.92,60.0,59.9,62.9,0.0,273.9,274.0,275.0,-0.479,-7.938,7.956,577.0,1192452.0,46582.0,109056.0,0.064,0.772,0.531,0.842,0.025,0.046,0.054,0.062,0.041,0.041,0.064,0.007,0.014,0.016,0.018,0.012,0.012,0.019,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.98,149.1,8.68,1.4,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.51,20.83,20.0,20.39,20.09,20.12,20.2,20.77,20.29,37.7
2016-07-16 19:48:00-05:00,-2.7324162,-9.085686,-3.1687868,560425,23.86,0.0,0.589,-0.182,21.65,300.8,275.6,275.4,276.8,0.0,0.0,0.0,303.3,0.0,60.17,0.0,1237045.0,301.4,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,20.14,1.03,11.0,11.3,11.1,60.0,59.9,62.9,0.0,273.9,274.0,275.0,-0.272,-8.92,8.92,577.0,1192452.0,46583.0,109056.0,0.03,0.772,0.531,0.842,-0.001,0.007,0.015,0.023,0.008,0.009,0.034,0.0,0.002,0.005,0.007,0.002,0.003,0.01,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.072,146.4,8.3,1.9,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.48,20.78,19.97,20.35,20.04,20.03,-7.137,20.67,20.29,37.62
2016-07-16 19:49:00-05:00,-2.9467232,-9.620137,-3.1687868,560426,23.84,0.0,0.286,-0.176,21.63,288.3,275.7,275.5,276.8,0.0,0.0,0.0,290.7,0.0,60.19,0.0,1237045.0,288.8,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,20.08,0.718,11.0,11.3,11.1,60.0,59.9,62.9,0.0,273.9,274.0,275.0,-0.271,-8.92,8.92,577.0,1192452.0,46583.0,109056.0,0.03,0.772,0.531,0.842,0.001,0.003,0.013,0.026,0.008,0.008,0.029,0.0,0.001,0.004,0.007,0.002,0.002,0.008,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.032,123.2,14.57,1.6,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.4,20.76,19.9,20.32,20.03,20.02,-6.286,20.67,20.19,37.61
2016-07-16 19:50:00-05:00,-2.9467232,-9.753751,-3.1687868,560427,23.83,0.0,0.125,-0.179,21.61,277.8,275.3,275.2,276.5,0.0,0.0,0.0,242.0,0.0,60.15,0.0,1237045.0,278.0,0.0,1.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,20.01,0.582,3.482,3.577,3.513,60.0,59.9,62.9,0.0,273.2,274.0,275.0,-0.086,-2.818,2.819,577.0,1192452.0,46583.0,109056.0,0.693,0.772,0.531,0.842,0.003,0.002,0.012,0.02,0.009,0.008,0.025,0.001,0.001,0.003,0.006,0.003,0.002,0.007,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.725,137.1,15.3,1.3,3.475,2.0,-1.0,13.59,0.008,0.229,3.0,2.0,0.0,0.0,20.35,20.72,19.88,20.23,20.0,20.02,-28.02,20.57,20.14,37.61
2016-07-16 19:51:00-05:00,-3.268184,-9.753751,-3.5144727,560428,23.81,0.0,0.072,-0.181,21.56,269.5,275.1,275.1,276.4,0.0,0.0,0.0,122.3,0.0,60.14,0.0,1237045.0,269.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,19.96,0.42,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.01,0.015,0.014,0.011,0.023,0.001,0.002,0.003,0.004,0.004,0.003,0.006,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.457,136.5,15.7,0.7,3.477,2.0,-1.0,13.39,0.006,0.229,1.0,2.0,0.0,0.001,20.32,20.68,19.85,20.22,19.89,19.97,-28.31,20.56,20.09,37.57
2016-07-16 19:52:00-05:00,-3.589645,-10.020977,-3.5144727,560429,23.8,0.0,-0.09,-0.181,21.61,262.1,275.0,275.2,276.5,0.0,0.0,0.0,56.74,0.0,60.13,0.0,1237045.0,262.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,19.92,0.367,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.01,0.015,0.014,0.012,0.021,0.001,0.002,0.003,0.004,0.004,0.003,0.005,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.513,130.4,13.55,0.7,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.26,20.59,19.81,20.2,19.9,19.92,20.01,20.48,20.04,37.51
2016-07-16 19:53:00-05:00,-3.589645,-10.288203,-3.8601587,560430,23.78,0.0,-0.185,-0.185,21.63,254.9,274.9,275.2,276.4,0.0,0.0,0.0,25.47,0.0,60.15,0.0,1237045.0,255.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,19.83,0.343,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.011,0.015,0.013,0.012,0.021,0.002,0.002,0.003,0.004,0.003,0.003,0.005,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.248,99.3,51.13,0.4,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.14,20.57,19.76,20.16,19.84,19.89,19.91,20.46,20.0,37.51
2016-07-16 19:54:00-05:00,-3.589645,-10.421816,-3.8601587,560431,23.76,0.0,-0.181,-0.181,21.69,247.5,275.1,275.1,276.3,0.0,0.0,0.0,20.62,0.0,60.14,0.0,1237045.0,247.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,19.81,0.294,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.015,0.013,0.012,0.02,0.002,0.002,0.002,0.004,0.003,0.003,0.005,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.138,130.3,87.1,0.3,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.08,20.49,19.71,20.1,19.76,19.83,-1.747,20.38,19.95,37.45
2016-07-16 19:55:00-05:00,-3.589645,-10.689042,-3.8601587,560432,23.75,0.0,-0.195,-0.178,21.69,239.3,274.9,275.1,276.4,0.0,0.0,0.0,20.7,0.0,60.14,0.0,1237045.0,239.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,19.82,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.014,0.014,0.011,0.019,0.002,0.002,0.002,0.003,0.003,0.003,0.005,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.173,286.9,54.34,0.5,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.12,20.47,19.65,20.08,19.71,19.75,19.81,20.35,19.9,37.41
2016-07-16 19:56:00-05:00,-3.589645,-10.689042,-3.8601587,560433,23.74,0.0,-0.218,-0.178,21.61,230.3,274.7,275.3,276.5,0.0,0.0,0.0,20.7,0.0,60.16,0.0,1237045.0,230.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,19.77,0.256,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.01,0.013,0.014,0.013,0.019,0.001,0.002,0.002,0.003,0.003,0.003,0.004,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.982,286.0,5.074,1.4,3.477,2.0,-1.0,13.18,-0.046,0.229,1.0,2.0,0.0,0.001,20.12,20.44,19.61,20.09,19.71,19.73,19.81,20.29,19.9,37.4
2016-07-16 19:57:00-05:00,-3.589645,-10.689042,-3.8601587,560434,23.75,0.0,-0.27,-0.183,21.53,220.7,275.2,275.0,276.3,0.0,0.0,0.0,20.83,0.0,60.15,0.0,1237045.0,220.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,19.71,0.193,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.014,0.014,0.012,0.018,0.001,0.001,0.002,0.003,0.003,0.003,0.004,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.255,282.6,4.086,1.4,3.475,2.0,-1.0,13.3,0.058,0.23,1.0,2.0,0.0,0.001,20.07,20.34,19.53,20.01,19.71,19.67,19.81,20.27,19.9,37.37
2016-07-16 19:58:00-05:00,-3.589645,-10.689042,-3.8601587,560435,23.71,0.0,-0.271,-0.183,21.48,210.9,275.0,275.0,276.3,0.0,0.0,0.0,20.98,0.0,60.14,0.0,1237045.0,211.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.65,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.008,0.011,0.013,0.014,0.013,0.018,0.001,0.002,0.002,0.003,0.003,0.003,0.004,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.955,267.2,11.52,1.4,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.07,20.28,19.52,19.98,19.71,19.64,19.81,20.19,19.9,37.32
2016-07-16 19:59:00-05:00,-3.589645,-10.689042,-3.8601587,560436,23.69,0.0,-0.302,-0.182,21.4,200.5,275.0,275.0,276.3,0.0,0.0,0.0,21.06,0.0,60.15,0.0,1237045.0,200.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,19.61,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.013,0.014,0.014,0.017,0.002,0.002,0.002,0.003,0.003,0.003,0.003,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.713,238.6,14.5,1.0,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.02,20.2,19.44,20.0,19.71,19.64,19.8,20.17,19.87,37.3
2016-07-16 20:00:00-05:00,-3.589645,-10.689042,-3.8601587,560437,23.68,0.0,-0.289,-0.181,21.41,189.3,274.8,275.2,276.5,0.0,0.0,0.0,21.1,0.0,60.16,0.0,1237045.0,189.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.57,0.173,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.008,0.01,0.013,0.015,0.013,0.017,0.001,0.001,0.002,0.003,0.003,0.002,0.003,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.385,215.0,13.24,0.7,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.96,20.18,19.42,19.93,19.71,19.57,19.72,20.11,19.81,37.22
2016-07-16 20:01:00-05:00,-3.9111054,-10.689042,-3.9753876,560438,23.66,0.0,-0.275,-0.176,21.46,177.1,275.0,275.2,276.5,0.0,0.0,0.0,20.95,0.0,60.21,0.0,1237045.0,177.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,19.58,0.084,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.013,0.015,0.014,0.018,0.001,0.001,0.002,0.002,0.003,0.003,0.003,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.28,101.7,87.6,0.7,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.89,20.09,19.36,19.9,19.68,19.52,19.64,20.09,19.77,37.22
2016-07-16 20:02:00-05:00,-4.018259,-10.689042,-3.9753876,560439,23.64,0.0,-0.237,-0.176,21.41,164.1,275.2,275.5,276.8,0.0,0.0,0.0,21.1,0.0,60.19,0.0,1237045.0,163.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.013,0.015,0.014,0.016,0.001,0.001,0.002,0.002,0.003,0.002,0.003,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.432,75.6,13.09,0.7,3.477,2.0,-1.0,13.39,-0.016,0.228,1.0,2.0,0.0,0.001,19.88,20.09,19.33,19.82,19.56,19.46,-1.959,20.03,19.69,37.19
2016-07-16 20:03:00-05:00,-4.018259,-10.689042,-3.9753876,560440,23.63,0.0,-0.272,-0.175,21.4,150.7,274.8,275.5,276.8,0.0,0.0,0.0,21.14,0.0,60.14,0.0,1237045.0,150.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,19.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.012,0.016,0.013,0.016,0.001,0.001,0.002,0.002,0.002,0.002,0.002,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.22,27.05,39.92,0.4,3.475,2.0,-1.0,13.53,0.03,0.229,3.0,2.0,0.0,0.0,19.8,20.09,19.26,19.74,19.52,19.44,19.54,20.0,19.61,37.12
2016-07-16 20:04:00-05:00,-4.018259,-10.956268,-4.321073,560441,23.61,0.0,-0.249,-0.171,21.45,137.2,275.2,275.5,276.8,0.0,0.0,0.0,20.98,0.0,60.15,0.0,1237045.0,137.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,19.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.012,0.016,0.014,0.017,0.001,0.001,0.001,0.002,0.002,0.002,0.002,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.072,250.4,76.22,0.1,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.78,20.02,19.23,19.71,19.44,19.38,19.46,19.9,19.55,37.06
2016-07-16 20:05:00-05:00,-4.33972,-11.089881,-4.321073,560442,23.59,0.0,-0.25,-0.168,21.48,124.0,275.3,275.4,276.7,0.0,0.0,0.0,21.0,0.0,60.14,0.0,1237045.0,123.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,19.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.013,0.015,0.014,0.017,0.001,0.001,0.001,0.002,0.002,0.002,0.002,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.118,333.1,26.59,0.3,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.69,19.99,19.18,19.66,19.37,19.35,-6.685,19.9,19.55,37.03
2016-07-16 20:06:00-05:00,-4.232566,-11.089881,-4.321073,560443,23.57,0.0,-0.273,-0.166,21.38,111.5,275.2,275.4,276.7,0.0,0.0,0.0,21.02,0.0,60.14,0.0,1237045.0,111.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.016,0.001,0.001,0.001,0.001,0.002,0.002,0.002,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.505,311.2,14.54,0.8,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.69,19.91,19.13,19.61,19.33,19.25,19.43,19.84,19.55,36.98
2016-07-16 20:07:00-05:00,-4.018259,-10.956268,-4.321073,560444,23.55,0.0,-0.258,-0.165,21.27,100.0,275.4,275.3,276.6,0.0,0.0,0.0,20.95,0.0,60.14,0.0,1237045.0,99.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.29,19.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.012,0.015,0.014,0.016,0.001,0.001,0.001,0.001,0.002,0.001,0.002,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.788,295.6,8.17,0.9,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.69,19.88,19.13,19.61,19.31,19.25,19.15,19.81,19.54,36.9
2016-07-16 20:08:00-05:00,-4.018259,-10.689042,-4.2058444,560445,23.53,0.0,-0.264,-0.167,21.29,89.2,275.3,275.6,276.9,0.0,0.0,0.0,20.96,0.0,60.13,0.0,1237045.0,88.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,19.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.012,0.016,0.014,0.015,0.001,0.001,0.001,0.001,0.001,0.001,0.001,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.713,282.5,3.509,0.8,3.474,2.0,-1.0,13.46,0.007,0.228,1.0,2.0,0.0,0.001,19.69,19.8,19.13,19.58,19.25,19.21,-0.212,19.76,19.6,36.83
2016-07-16 20:09:00-05:00,-4.018259,-10.689042,-4.0906157,560446,23.52,0.0,-0.285,-0.169,21.3,79.56,275.4,275.6,276.9,0.0,0.0,0.0,20.87,0.0,60.13,0.0,1237045.0,78.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,19.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.016,0.014,0.016,0.001,0.001,0.001,0.001,0.001,0.001,0.001,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.485,285.0,10.14,0.6,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.7,19.8,19.13,19.54,19.33,19.19,19.35,19.71,19.59,36.78
2016-07-16 20:10:00-05:00,-4.018259,-10.689042,-3.9753876,560447,23.5,0.0,-0.274,-0.17,21.27,70.65,275.6,275.6,276.8,0.0,0.0,0.0,21.09,0.0,60.15,0.0,1237045.0,69.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,19.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.012,0.015,0.014,0.015,0.001,0.001,0.001,0.001,0.001,0.001,0.001,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.432,290.9,9.05,0.6,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.62,19.73,19.05,19.52,19.33,19.19,19.33,19.71,19.59,36.74
2016-07-16 20:11:00-05:00,-4.018259,-10.689042,-4.2058444,560448,23.48,0.0,-0.27,-0.171,21.27,62.74,275.6,275.5,276.8,0.0,0.0,0.0,21.01,0.0,60.15,0.0,1237045.0,61.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,19.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.012,0.016,0.014,0.016,0.0,0.001,0.001,0.001,0.001,0.001,0.001,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.183,296.2,23.68,0.3,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.6,19.7,19.04,19.52,19.24,19.19,19.33,19.64,19.54,36.64
2016-07-16 20:12:00-05:00,-4.018259,-11.089881,-4.321073,560449,23.47,0.0,-0.295,-0.172,21.29,55.82,275.6,275.5,276.9,0.0,0.0,0.0,21.06,0.0,60.14,0.0,1237045.0,54.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,19.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.016,0.014,0.015,0.0,0.001,0.001,0.001,0.001,0.001,0.001,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.09,327.9,34.97,0.1,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.51,19.65,18.96,19.52,19.23,19.17,19.27,19.61,19.53,36.58
2016-07-16 20:13:00-05:00,-4.018259,-11.089881,-4.321073,560450,23.44,0.0,-0.261,-0.168,21.24,49.45,275.4,275.5,276.8,0.0,0.0,0.0,20.9,0.0,60.14,0.0,1237045.0,48.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,19.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.012,0.016,0.013,0.016,0.0,0.0,0.001,0.001,0.001,0.001,0.001,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.172,323.1,13.48,0.3,3.475,2.0,-1.0,13.2,-0.005,0.228,1.0,2.0,0.0,0.001,19.51,19.61,18.94,19.52,19.23,19.16,19.24,19.61,19.53,36.52
2016-07-16 20:14:00-05:00,-4.232566,-11.089881,-4.321073,560451,23.42,0.0,-0.315,-0.169,21.22,43.48,275.6,275.6,277.0,0.0,0.0,0.0,21.17,0.0,60.21,0.0,1237045.0,42.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,19.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.3,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.001,0.001,0.001,0.001,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.155,340.6,15.69,0.3,3.477,2.0,-1.0,13.2,0.017,0.231,1.0,2.0,0.0,0.001,19.48,19.56,18.94,19.42,19.18,19.16,19.24,19.6,19.43,36.44
2016-07-16 20:15:00-05:00,-4.33972,-11.49072,-4.321073,560452,23.41,0.0,-0.287,-0.169,21.25,38.37,275.8,275.6,276.9,0.0,0.0,0.0,21.15,0.0,60.13,0.0,1237045.0,37.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.8,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.013,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.001,0.001,0.001,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.03,15.75,27.87,0.1,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,19.41,19.51,18.92,19.42,19.13,19.13,19.22,19.52,19.37,36.33
2016-07-16 20:16:00-05:00,-4.33972,-11.624333,-4.321073,560453,23.39,0.0,-0.293,-0.166,21.24,34.29,275.2,275.5,276.8,0.0,0.0,0.0,21.05,0.0,60.14,0.0,1237045.0,33.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,19.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.001,0.0,0.001,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.198,162.1,15.92,0.3,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.41,19.51,18.85,19.42,19.08,19.12,-7.287,19.54,19.32,36.26
2016-07-16 20:17:00-05:00,-4.232566,-11.624333,-4.321073,560454,23.37,0.0,-0.308,-0.164,21.22,30.44,275.4,275.4,276.7,0.0,0.0,0.0,21.11,0.0,60.14,0.0,1237045.0,29.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,19.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.242,180.1,15.69,0.3,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.4,19.51,18.85,19.33,19.04,19.1,-29.07,19.56,19.24,36.21
2016-07-16 20:18:00-05:00,-4.018259,-11.223495,-4.2058444,560455,23.35,0.0,-0.302,-0.162,21.19,26.79,275.2,275.5,276.8,0.0,0.0,0.0,21.13,0.0,60.15,0.0,1237045.0,25.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,19.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.167,213.2,39.65,0.2,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.41,19.46,18.85,19.33,19.04,19.08,19.16,19.52,19.24,36.11
2016-07-16 20:19:00-05:00,-4.018259,-11.089881,-3.9753876,560456,23.33,0.0,-0.269,-0.161,21.21,23.86,275.5,275.5,276.8,0.0,0.0,0.0,21.08,0.0,60.16,0.0,1237045.0,22.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,19.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.015,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.233,193.6,13.96,0.3,3.475,2.0,-1.0,13.59,0.029,0.228,1.0,2.0,0.0,0.0,19.41,19.45,18.85,19.29,19.04,19.05,19.11,19.52,19.24,36.08
2016-07-16 20:20:00-05:00,-3.803952,-10.822656,-3.8601587,560457,23.32,0.0,-0.305,-0.16,21.19,21.4,275.4,275.7,276.8,0.0,0.0,0.0,21.15,0.0,60.17,0.0,1237045.0,20.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,19.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.155,224.8,33.32,0.3,3.475,2.0,-1.0,13.13,-0.022,0.232,1.0,2.0,0.0,0.002,19.46,19.5,18.85,19.23,19.01,19.07,19.06,19.52,19.24,36.04
2016-07-16 20:21:00-05:00,-3.589645,-10.689042,-3.8601587,560458,23.29,0.0,-0.302,-0.158,21.27,19.2,275.5,275.8,277.1,0.0,0.0,0.0,21.14,0.0,60.22,0.0,1237045.0,18.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,19.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.6,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.4,241.4,18.52,0.6,3.475,2.0,-1.0,13.61,0.013,0.228,3.0,2.0,0.0,0.001,19.61,19.61,18.85,19.33,19.1,19.07,-3.866,19.52,19.24,35.96
2016-07-16 20:22:00-05:00,-3.589645,-10.689042,-3.8601587,560459,23.28,0.0,-0.295,-0.157,21.2,17.89,275.7,275.8,277.0,0.0,0.0,0.0,21.22,0.0,60.22,0.0,1237045.0,16.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,19.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.8,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.695,253.7,8.47,0.8,3.475,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,19.61,19.61,18.85,19.33,19.13,19.07,-75.39,19.52,19.24,35.92
2016-07-16 20:23:00-05:00,-3.589645,-10.689042,-3.8601587,560460,23.26,0.0,-0.294,-0.157,21.19,16.06,275.7,275.7,277.0,0.0,0.0,0.0,21.13,0.0,60.22,0.0,1237045.0,15.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,19.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.8,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.803,253.7,4.96,1.0,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.62,19.69,18.85,19.41,19.23,19.15,-34.11,19.52,19.25,35.85
2016-07-16 20:24:00-05:00,-3.589645,-10.5554285,-3.8601587,560461,23.24,0.0,-0.293,-0.156,21.17,14.6,275.7,275.7,277.1,0.0,0.0,0.0,21.19,0.0,60.23,0.0,1237045.0,13.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,19.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.642,253.7,10.22,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.65,19.7,18.83,19.42,19.23,19.16,19.12,19.52,19.33,35.77
2016-07-16 20:25:00-05:00,-3.589645,-10.421816,-3.8601587,560462,23.24,0.0,-0.282,-0.155,21.12,13.26,275.4,275.9,277.2,0.0,0.0,0.0,21.32,0.0,60.17,0.0,1237045.0,12.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,19.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.9,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.397,240.8,23.14,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.64,19.7,18.75,19.42,19.21,19.15,19.14,19.52,19.33,35.75
2016-07-16 20:26:00-05:00,-3.589645,-10.5554285,-3.8601587,560463,23.21,0.0,-0.252,-0.155,21.15,11.92,275.9,275.8,277.2,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1237045.0,11.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,19.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.53,237.9,19.67,0.9,3.475,2.0,-1.0,13.48,0.008,0.228,1.0,2.0,0.0,0.001,19.62,19.75,18.75,19.38,19.13,19.16,19.08,19.52,19.33,35.69
2016-07-16 20:27:00-05:00,-3.589645,-10.288203,-3.7449298,560464,23.19,0.0,-0.3,-0.155,21.18,11.23,275.7,276.0,277.3,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1237045.0,10.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,19.37,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.507,181.4,21.28,0.7,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.62,19.8,18.75,19.34,19.13,19.16,19.05,19.52,19.33,35.61
2016-07-16 20:28:00-05:00,-3.589645,-10.15459,-3.5144727,560465,23.18,0.0,-0.315,-0.154,21.2,10.85,276.1,275.9,277.1,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1237045.0,10.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,19.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.517,170.5,12.44,0.8,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.7,19.8,18.83,19.42,19.15,19.21,19.05,19.54,19.33,35.58
2016-07-16 20:29:00-05:00,-3.482491,-9.753751,-3.5144727,560466,23.17,0.0,-0.31,-0.154,21.21,9.75,275.8,276.0,277.3,0.0,0.0,0.0,21.14,0.0,60.15,0.0,1237045.0,9.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,19.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.712,173.7,6.58,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.75,19.93,18.86,19.42,19.23,19.26,19.05,19.61,19.33,35.5
2016-07-16 20:30:00-05:00,-3.268184,-9.753751,-3.5144727,560467,23.15,0.0,-0.314,-0.154,21.21,9.51,276.2,276.2,277.5,0.0,0.0,0.0,21.26,0.0,60.21,0.0,1237045.0,8.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,19.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.608,172.1,5.817,0.8,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.8,19.97,18.97,19.42,19.23,19.26,-7.498,19.61,19.33,35.43
