TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 20:31:00-05:00,-3.268184,-9.753751,-3.5144727,560468,23.14,0.0,-0.225,-0.153,21.18,8.93,276.1,276.2,277.6,0.0,0.0,0.0,21.25,0.0,60.23,0.0,1237045.0,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,19.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.612,173.3,7.421,0.8,3.474,2.0,-1.0,13.49,-0.009,0.227,1.0,2.0,0.0,0.001,19.8,19.94,19.02,19.42,19.2,19.34,-6.084,19.61,19.33,35.38
2016-07-16 20:32:00-05:00,-3.268184,-9.753751,-3.5144727,560469,23.12,0.0,-0.308,-0.153,21.19,8.35,276.1,276.3,277.6,0.0,0.0,0.0,21.27,0.0,60.24,0.0,1237045.0,7.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,19.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.507,181.8,8.7,0.7,3.475,2.0,-1.0,13.49,0.022,0.228,3.0,2.0,0.0,0.0,19.78,19.89,19.04,19.42,19.13,19.34,19.08,19.71,19.33,35.32
2016-07-16 20:33:00-05:00,-3.268184,-9.753751,-3.5144727,560470,23.11,0.0,-0.288,-0.153,21.19,8.09,276.2,276.3,277.7,0.0,0.0,0.0,21.2,0.0,60.22,0.0,1237045.0,7.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,19.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.46,178.6,11.08,0.7,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.8,19.94,19.04,19.42,19.13,19.31,-29.26,19.74,19.33,35.3
2016-07-16 20:34:00-05:00,-3.268184,-9.753751,-3.5144727,560471,23.1,0.0,-0.311,-0.153,21.22,7.823,276.3,276.3,277.7,0.0,0.0,0.0,21.25,0.0,60.21,0.0,1237045.0,7.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,19.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.282,159.8,20.43,0.5,3.474,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.8,19.94,19.04,19.37,19.13,19.35,-60.35,19.68,19.33,35.21
2016-07-16 20:35:00-05:00,-3.3753376,-9.753751,-3.5144727,560472,23.08,0.0,-0.307,-0.153,21.21,7.612,276.2,276.4,277.7,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1237045.0,7.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,19.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.377,187.8,17.22,0.5,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.8,19.91,19.04,19.33,19.13,19.29,19.06,19.61,19.33,35.18
2016-07-16 20:36:00-05:00,-3.268184,-9.753751,-3.5144727,560473,23.07,0.0,-0.318,-0.153,21.18,6.871,276.2,276.1,277.5,0.0,0.0,0.0,21.13,0.0,60.13,0.0,1237045.0,6.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,19.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.513,170.9,7.016,0.7,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.8,19.97,19.04,19.33,19.09,19.26,-7.533,19.65,19.28,35.11
2016-07-16 20:37:00-05:00,-3.268184,-9.753751,-3.5144727,560474,23.05,0.0,-0.203,-0.153,21.19,6.788,276.0,276.1,277.4,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1237045.0,6.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,19.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.47,187.5,15.23,0.7,3.475,2.0,-1.0,13.45,0.007,0.228,1.0,2.0,0.0,0.001,19.8,19.99,19.04,19.33,19.12,19.26,-7.516,19.63,19.24,35.03
2016-07-16 20:38:00-05:00,-3.268184,-9.753751,-3.5144727,560475,23.04,0.0,-0.328,-0.153,21.21,6.576,276.4,276.2,277.5,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1237045.0,6.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,19.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.27,176.9,21.71,0.6,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.81,19.99,19.04,19.33,19.13,19.31,19.06,19.65,19.27,35.02
2016-07-16 20:39:00-05:00,-3.268184,-9.753751,-3.5144727,560476,23.03,0.0,-0.298,-0.153,21.21,6.447,276.6,276.3,277.6,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1237045.0,5.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.307,155.5,28.27,0.6,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.8,20.05,19.07,19.34,19.13,19.35,19.08,19.63,19.28,34.94
2016-07-16 20:40:00-05:00,-3.268184,-9.753751,-3.5144727,560477,23.01,0.0,-0.317,-0.152,21.18,6.267,276.2,276.4,277.7,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1237045.0,5.843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,19.58,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.408,124.6,16.24,0.7,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.8,20.04,19.04,19.33,19.13,19.35,19.1,19.67,19.24,34.92
2016-07-16 20:41:00-05:00,-3.3753376,-9.753751,-3.5144727,560478,23.0,0.0,-0.298,-0.152,21.19,6.285,276.3,276.5,277.9,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1237045.0,5.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,19.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.423,108.2,13.68,0.6,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.72,19.99,19.06,19.33,19.13,19.35,19.18,19.78,19.24,34.82
2016-07-16 20:42:00-05:00,-3.3753376,-9.753751,-3.5144727,560479,22.98,0.0,-0.269,-0.152,21.17,5.81,276.6,276.5,277.9,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1237045.0,5.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,19.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.507,102.4,12.54,0.7,3.475,2.0,-1.0,13.22,-0.003,0.227,1.0,2.0,0.0,0.001,19.7,20.04,19.1,19.33,19.23,19.42,19.21,19.81,19.24,34.8
2016-07-16 20:43:00-05:00,-3.482491,-9.753751,-3.5144727,560480,22.97,0.0,-0.313,-0.152,21.12,5.5,276.8,276.5,277.8,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1237045.0,5.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,19.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.538,80.8,9.17,0.7,3.475,2.0,-1.0,13.22,0.012,0.23,1.0,2.0,0.0,0.001,19.62,19.99,19.04,19.33,19.15,19.44,-28.71,19.86,19.24,34.73
2016-07-16 20:44:00-05:00,-3.3753376,-9.753751,-3.5144727,560481,22.95,0.0,-0.324,-0.152,21.1,5.852,276.6,276.6,277.8,0.0,0.0,0.0,21.55,0.0,60.12,0.0,1237045.0,5.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,19.43,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.467,93.4,5.293,0.6,3.474,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,19.59,19.96,19.04,19.33,19.13,19.35,-18.94,19.89,19.24,34.64
2016-07-16 20:45:00-05:00,-3.3753376,-9.753751,-3.5144727,560482,22.95,0.0,-0.313,-0.152,21.14,5.863,276.5,276.5,277.8,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1237045.0,5.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,19.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.342,112.2,16.37,0.5,3.474,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,19.52,19.96,19.04,19.33,19.13,19.42,19.21,19.91,19.24,34.63
2016-07-16 20:46:00-05:00,-3.268184,-9.753751,-3.5144727,560483,22.93,0.0,-0.326,-0.152,21.11,5.87,276.4,276.5,277.8,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1237045.0,5.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,19.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.01,0.015,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.375,146.7,12.29,0.5,3.475,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,19.53,19.9,19.05,19.33,19.13,19.39,-7.343,19.91,19.25,34.53
2016-07-16 20:47:00-05:00,-3.268184,-9.753751,-3.5144727,560484,22.92,0.0,-0.317,-0.152,21.15,6.173,276.2,276.0,277.4,0.0,0.0,0.0,21.6,0.0,60.13,0.0,1237045.0,5.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.02,19.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.7,275.7,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.325,168.7,11.54,0.4,3.475,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,19.61,19.95,19.04,19.33,19.07,19.35,0.946,19.81,19.24,34.52
2016-07-16 20:48:00-05:00,-3.268184,-9.753751,-3.5144727,560485,22.91,0.0,-0.281,-0.152,21.13,5.562,275.0,275.2,276.6,0.0,0.0,0.0,21.27,0.0,60.13,0.0,1237045.0,5.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,19.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.252,184.8,10.56,0.4,3.475,2.0,-1.0,13.35,0.011,0.227,3.0,2.0,0.0,0.0,19.68,20.01,19.04,19.26,19.04,19.31,-7.258,19.81,19.25,34.44
2016-07-16 20:49:00-05:00,-3.268184,-9.753751,-3.5144727,560486,22.9,0.0,-0.304,-0.152,21.11,5.452,275.2,275.2,276.7,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1237045.0,5.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,19.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.478,183.2,9.69,1.0,3.475,2.0,-1.0,13.35,0.003,0.228,3.0,2.0,0.0,0.001,19.67,20.01,19.04,19.31,19.1,19.33,-2.469,19.81,19.24,34.39
2016-07-16 20:50:00-05:00,-3.268184,-9.753751,-3.2840157,560487,22.89,0.0,-0.315,-0.152,21.09,5.862,275.1,275.3,276.8,0.0,0.0,0.0,21.28,0.0,60.19,0.0,1237045.0,5.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,19.49,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.016,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.71,206.6,14.59,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.72,20.08,19.04,19.36,19.26,19.35,19.23,19.81,19.32,34.34
2016-07-16 20:51:00-05:00,-3.268184,-9.620137,-3.1687868,560488,22.87,0.0,-0.317,-0.152,21.07,5.914,275.1,275.4,276.7,0.0,0.0,0.0,21.3,0.0,60.23,0.0,1237045.0,5.431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,19.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.66,217.5,7.105,0.9,3.474,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.82,20.08,19.04,19.42,19.33,19.35,19.24,19.81,19.33,34.26
2016-07-16 20:52:00-05:00,-3.268184,-9.486525,-3.1687868,560489,22.87,0.0,-0.321,-0.152,21.09,5.421,275.2,275.4,276.8,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1237045.0,5.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,19.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.66,213.3,9.42,0.8,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.85,20.09,18.99,19.44,19.33,19.32,19.26,19.81,19.38,34.24
2016-07-16 20:53:00-05:00,-3.268184,-9.352912,-3.1687868,560490,22.84,0.0,-0.324,-0.152,21.11,5.89,275.2,275.6,277.0,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1237045.0,5.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.02,19.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.748,242.4,8.55,1.1,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.83,20.06,18.97,19.52,19.36,19.26,19.34,19.78,19.43,34.23
2016-07-16 20:54:00-05:00,-3.268184,-9.352912,-3.1687868,560491,22.84,0.0,-0.25,-0.152,21.15,5.942,275.5,275.5,276.9,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1237045.0,5.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,19.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.962,239.5,6.955,1.4,3.475,2.0,-1.0,13.36,-0.002,0.228,1.0,2.0,0.0,0.001,19.82,20.0,18.94,19.52,19.42,19.26,19.34,19.72,19.43,34.15
2016-07-16 20:55:00-05:00,-3.268184,-9.753751,-3.2840157,560492,22.84,0.0,-0.321,-0.152,21.14,6.402,275.5,275.5,276.9,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1237045.0,6.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.3,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.037,238.3,7.791,1.4,3.475,2.0,-1.0,13.54,0.014,0.228,3.0,2.0,0.0,0.0,19.77,19.93,18.94,19.52,19.42,19.26,-2.305,19.72,19.49,34.1
2016-07-16 20:56:00-05:00,-3.268184,-9.753751,-3.2840157,560493,22.82,0.0,-0.324,-0.152,21.19,6.339,275.5,275.5,276.9,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1237045.0,6.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,19.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.415,257.0,8.98,1.7,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.67,19.9,18.94,19.52,19.42,19.29,-2.315,19.72,19.53,34.05
2016-07-16 20:57:00-05:00,-3.268184,-9.352912,-3.1687868,560494,22.81,0.0,-0.313,-0.152,21.26,5.962,275.6,275.6,276.9,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1237045.0,5.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,19.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.718,261.6,7.46,2.3,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.66,19.81,18.94,19.54,19.41,19.31,19.44,19.72,19.57,34.04
2016-07-16 20:58:00-05:00,-3.268184,-9.352912,-3.1687868,560495,22.8,0.0,-0.326,-0.152,21.3,5.647,275.5,275.5,276.9,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1237045.0,5.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,19.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.3,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.787,258.2,8.27,2.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.56,19.72,19.02,19.61,19.42,19.35,-19.29,19.72,19.62,33.95
2016-07-16 20:59:00-05:00,-3.268184,-9.352912,-3.2840157,560496,22.78,0.0,-0.334,-0.152,21.32,5.854,275.6,275.6,277.0,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1237045.0,5.411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,19.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.8,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.115,256.9,11.87,1.7,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.57,19.71,18.99,19.6,19.39,19.35,19.51,19.72,19.7,33.89
2016-07-16 21:00:00-05:00,-3.268184,-9.352912,-3.5144727,560497,22.78,0.0,-0.304,-0.152,21.32,5.953,275.7,275.7,277.1,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1237045.0,5.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,19.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.023,255.4,12.61,1.7,3.475,2.0,-1.0,13.49,0.006,0.228,1.0,2.0,0.0,0.001,19.56,19.71,18.94,19.52,19.33,19.26,19.44,19.69,19.72,33.86
2016-07-16 21:01:00-05:00,-3.268184,-9.486525,-3.5144727,560498,22.77,0.0,-0.343,-0.152,21.3,6.038,276.2,275.8,277.2,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1237045.0,5.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,19.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.735,255.9,30.05,1.5,3.474,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,19.5,19.61,18.96,19.52,19.33,19.26,-6.487,19.65,19.72,33.83
2016-07-16 21:02:00-05:00,-3.3753376,-9.753751,-3.5144727,560499,22.75,0.0,-0.332,-0.152,21.31,6.132,276.3,275.9,277.4,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1237045.0,5.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,19.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.56,244.7,28.52,1.0,3.474,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.48,19.61,18.97,19.52,19.33,19.28,-13.9,19.67,19.62,33.76
2016-07-16 21:03:00-05:00,-3.589645,-9.753751,-3.5144727,560500,22.74,0.0,-0.336,-0.152,21.32,6.04,276.2,276.2,277.7,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1237045.0,5.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,19.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.277,312.2,58.41,0.9,3.468,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.39,19.61,18.97,19.5,19.31,19.26,2.909,19.72,19.66,33.73
2016-07-16 21:04:00-05:00,-3.589645,-9.887364,-3.5144727,560501,22.73,0.0,-0.343,-0.152,21.33,5.83,276.2,276.1,277.6,0.0,0.0,0.0,21.33,0.0,60.23,0.0,1237045.0,5.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.313,248.4,38.92,0.7,3.468,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.42,19.61,18.94,19.42,19.23,19.26,-7.165,19.69,19.62,33.67
2016-07-16 21:05:00-05:00,-3.589645,-10.288203,-3.8601587,560502,22.73,0.0,-0.326,-0.152,21.35,5.979,276.2,276.1,277.5,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1237045.0,5.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,19.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.232,81.9,53.18,0.5,3.469,2.0,-1.0,13.62,0.008,0.228,3.0,2.0,0.0,0.0,19.39,19.61,18.94,19.37,19.15,19.26,-2.401,19.65,19.51,33.65
2016-07-16 21:06:00-05:00,-3.589645,-10.288203,-3.8601587,560503,22.72,0.0,-0.332,-0.152,21.31,6.031,276.3,275.9,277.4,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1237045.0,5.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,19.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.408,56.43,21.77,0.6,3.469,2.0,-1.0,13.13,-0.007,0.23,1.0,2.0,0.0,0.002,19.3,19.61,18.92,19.33,19.14,19.26,-2.478,19.62,19.43,33.59
2016-07-16 21:07:00-05:00,-3.589645,-10.288203,-3.8601587,560504,22.7,0.0,-0.332,-0.152,21.25,5.897,276.5,275.9,277.4,0.0,0.0,0.0,21.66,0.0,60.16,0.0,1237045.0,5.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.09,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.293,331.0,17.81,0.4,3.469,2.0,-1.0,13.62,0.015,0.228,3.0,2.0,0.0,0.001,19.33,19.53,18.85,19.29,19.02,19.16,19.23,19.62,19.43,33.54
2016-07-16 21:08:00-05:00,-3.803952,-10.5554285,-3.8601587,560505,22.7,0.0,-0.334,-0.152,21.26,5.68,276.3,276.1,277.6,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1237045.0,5.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.03,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.237,345.2,27.96,0.5,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.24,19.52,18.78,19.23,18.94,19.16,19.15,19.62,19.37,33.47
2016-07-16 21:09:00-05:00,-3.9111054,-10.689042,-3.8601587,560506,22.68,0.0,-0.321,-0.152,21.21,5.609,276.0,276.1,277.6,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1237045.0,5.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,18.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.355,343.0,14.9,0.5,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.18,19.45,18.75,19.2,18.89,19.11,19.15,19.59,19.33,33.47
2016-07-16 21:10:00-05:00,-4.018259,-10.689042,-3.8601587,560507,22.67,0.0,-0.336,-0.152,21.18,5.183,276.1,276.1,277.6,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1237045.0,4.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,18.94,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.527,305.8,9.59,0.7,3.468,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.13,19.42,18.73,19.13,18.8,19.02,-2.686,19.48,19.29,33.41
2016-07-16 21:11:00-05:00,-4.018259,-10.689042,-3.9753876,560508,22.67,0.0,-0.321,-0.152,21.13,5.087,276.2,276.3,277.8,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1237045.0,4.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.488,295.6,11.66,0.7,3.469,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.2,19.4,18.65,19.12,18.75,18.94,19.01,19.43,19.24,33.38
2016-07-16 21:12:00-05:00,-4.018259,-10.689042,-3.9753876,560509,22.65,0.0,-0.304,-0.152,21.07,5.094,276.5,276.1,277.6,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1237045.0,4.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,18.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.628,274.4,6.116,0.7,3.47,2.0,-1.0,13.21,0.003,0.229,1.0,2.0,0.0,0.001,19.21,19.39,18.65,19.13,18.83,18.96,19.04,19.4,19.24,33.31
2016-07-16 21:13:00-05:00,-4.018259,-10.689042,-3.8601587,560510,22.64,0.0,-0.338,-0.152,20.96,5.177,276.5,276.3,277.6,0.0,0.0,0.0,21.55,0.0,60.18,0.0,1237045.0,4.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,18.91,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.675,261.6,9.38,0.8,3.469,2.0,-1.0,13.62,0.009,0.228,3.0,2.0,0.0,0.001,19.23,19.33,18.59,19.13,18.88,18.95,-2.632,19.33,19.24,33.28
2016-07-16 21:14:00-05:00,-4.018259,-10.689042,-3.8601587,560511,22.63,0.0,-0.338,-0.152,20.86,5.297,276.3,276.4,277.8,0.0,0.0,0.0,21.69,0.0,60.15,0.0,1237045.0,5.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,18.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.67,246.5,7.985,0.8,3.469,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.23,19.33,18.56,19.13,18.96,18.92,19.05,19.33,19.22,33.22
2016-07-16 21:15:00-05:00,-4.018259,-10.689042,-3.8601587,560512,22.61,0.0,-0.328,-0.152,20.86,5.305,276.4,276.3,277.8,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1237045.0,5.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,18.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.667,243.0,9.03,1.0,3.469,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.23,19.33,18.56,19.22,19.04,18.97,-7.451,19.33,19.14,33.18
2016-07-16 21:16:00-05:00,-3.9111054,-10.689042,-3.8601587,560513,22.61,0.0,-0.357,-0.152,20.84,5.291,276.0,275.8,277.3,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1237045.0,5.046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,18.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.6,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.55,218.4,18.0,0.9,3.47,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.29,19.36,18.56,19.23,19.05,18.97,-6.015,19.33,19.16,33.14
2016-07-16 21:17:00-05:00,-3.6967986,-10.689042,-3.8601587,560514,22.61,0.0,-0.362,-0.152,20.92,5.331,275.8,275.8,277.2,0.0,0.0,0.0,21.32,0.0,60.24,0.0,1237045.0,5.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,18.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.517,215.7,24.72,1.1,3.469,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.29,19.41,18.58,19.15,19.03,18.94,19.02,19.33,19.08,33.09
2016-07-16 21:18:00-05:00,-3.589645,-10.689042,-3.8601587,560515,22.59,0.0,-0.3,-0.152,20.96,5.079,275.7,275.9,277.3,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1237045.0,4.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,18.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.009,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.675,240.3,13.27,0.8,3.477,2.0,-1.0,13.18,0.004,0.229,1.0,2.0,0.0,0.001,19.33,19.42,18.53,19.13,18.89,18.87,18.96,19.33,19.16,33.09
2016-07-16 21:19:00-05:00,-3.589645,-10.421816,-3.8601587,560516,22.59,0.0,-0.336,-0.152,21.04,5.47,275.7,275.7,277.2,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1237045.0,5.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,18.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.72,234.6,15.14,1.3,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,19.23,19.38,18.56,19.08,18.88,18.78,-15.12,19.27,19.11,33.04
2016-07-16 21:20:00-05:00,-3.589645,-10.288203,-3.8601587,560517,22.57,0.0,-0.351,-0.152,21.05,5.274,275.7,275.8,277.1,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1237045.0,5.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.009,0.014,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.577,217.3,19.57,0.9,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.29,19.42,18.51,19.04,18.9,18.78,-2.713,19.24,19.14,32.99
2016-07-16 21:21:00-05:00,-3.589645,-10.288203,-3.8601587,560518,22.56,0.0,-0.33,-0.152,21.1,4.772,275.8,275.9,277.2,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1237045.0,4.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,19.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.382,206.6,19.26,0.7,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.36,19.47,18.5,19.04,18.93,18.78,-33.74,19.24,19.14,32.99
2016-07-16 21:22:00-05:00,-3.589645,-10.288203,-3.8601587,560519,22.56,0.0,-0.362,-0.152,21.09,4.535,275.8,276.0,277.3,0.0,0.0,0.0,21.43,0.0,60.17,0.0,1237045.0,4.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,19.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.633,200.6,15.86,1.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.34,19.52,18.56,19.04,19.01,18.81,-24.34,19.27,19.16,32.89
2016-07-16 21:23:00-05:00,-3.589645,-10.288203,-3.8601587,560520,22.54,0.0,-0.324,-0.152,21.12,3.984,276.0,276.1,277.4,0.0,0.0,0.0,21.28,0.0,60.18,0.0,1237045.0,3.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,19.11,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.887,197.2,8.32,1.3,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,19.34,19.52,18.61,19.04,19.03,18.84,-5.771,19.33,19.05,32.89
2016-07-16 21:24:00-05:00,-3.589645,-10.288203,-3.5144727,560521,22.53,0.0,-0.334,-0.152,21.15,3.537,276.1,276.1,277.4,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1237045.0,3.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,19.12,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.108,202.3,10.23,1.6,3.477,2.0,-1.0,13.49,0.005,0.227,1.0,2.0,0.0,0.001,19.37,19.5,18.63,19.07,19.05,18.97,-7.596,19.35,19.13,32.88
2016-07-16 21:25:00-05:00,-3.589645,-10.020977,-3.5144727,560522,22.53,0.0,-0.345,-0.152,21.23,3.932,276.3,276.2,277.5,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1237045.0,3.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,19.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.697,177.3,37.05,1.3,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.39,19.52,18.74,19.04,19.03,18.97,-2.312,19.43,19.16,32.8
2016-07-16 21:26:00-05:00,-3.589645,-9.753751,-3.5144727,560523,22.5,0.0,-0.359,-0.152,21.29,4.519,276.0,276.2,277.6,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1237045.0,4.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,19.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.377,142.5,20.18,0.7,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.37,19.52,18.76,19.04,19.05,18.96,3.292,19.33,19.18,32.8
2016-07-16 21:27:00-05:00,-3.589645,-9.887364,-3.5144727,560524,22.5,0.0,-0.353,-0.152,21.25,5.286,276.1,276.2,277.6,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1237045.0,4.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,19.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.9,275.9,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.352,159.0,23.17,0.5,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.33,19.52,18.74,19.04,18.96,18.95,18.86,19.38,19.17,32.7
2016-07-16 21:28:00-05:00,-3.589645,-10.15459,-3.5144727,560525,22.5,0.0,-0.338,-0.152,21.2,5.638,275.1,275.2,276.5,0.0,0.0,0.0,21.24,0.0,60.17,0.0,1237045.0,5.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,19.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.473,174.1,35.81,1.1,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.33,19.52,18.63,19.04,18.95,18.97,-29.21,19.35,19.06,32.7
2016-07-16 21:29:00-05:00,-3.589645,-10.288203,-3.5144727,560526,22.5,0.0,-0.271,-0.152,21.17,5.869,275.6,275.1,276.6,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1237045.0,5.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,19.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.878,142.9,12.51,1.2,3.477,2.0,-1.0,13.49,0.005,0.227,1.0,2.0,0.0,0.001,19.33,19.52,18.74,19.04,18.95,18.97,18.86,19.41,19.06,32.7
2016-07-16 21:30:00-05:00,-3.589645,-10.288203,-3.7449298,560527,22.47,0.0,-0.347,-0.152,21.11,5.793,275.3,275.1,276.5,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1237045.0,5.376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,19.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.898,136.5,10.93,1.2,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,19.33,19.52,18.74,19.04,18.95,19.02,-10.57,19.43,19.06,32.67
2016-07-16 21:31:00-05:00,-3.589645,-10.288203,-3.8601587,560528,22.47,0.0,-0.349,-0.152,21.05,5.709,275.3,274.9,276.3,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1237045.0,5.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,19.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.792,131.6,10.44,1.1,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.33,19.52,18.82,19.04,19.03,19.07,-2.737,19.43,19.05,32.61
2016-07-16 21:32:00-05:00,-3.589645,-10.288203,-3.8601587,560529,22.47,0.0,-0.355,-0.152,21.02,5.394,275.0,275.2,276.5,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1237045.0,5.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,19.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.57,116.6,13.04,1.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.26,19.52,18.84,19.04,19.03,19.12,-55.3,19.45,19.05,32.61
2016-07-16 21:33:00-05:00,-3.589645,-10.288203,-3.8601587,560530,22.45,0.0,-0.368,-0.152,20.96,5.701,274.9,275.0,276.4,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1237045.0,5.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.618,132.4,36.92,1.0,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.23,19.52,18.85,19.09,19.05,19.16,-18.12,19.51,18.97,32.54
2016-07-16 21:34:00-05:00,-3.589645,-10.288203,-3.8601587,560531,22.45,0.0,-0.277,-0.152,20.92,5.437,274.8,274.7,276.1,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1237045.0,5.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,19.07,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,274.8,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.797,154.4,38.44,1.4,3.475,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,19.23,19.52,18.85,19.05,19.05,19.16,-50.97,19.5,19.0,32.51
2016-07-16 21:35:00-05:00,-3.589645,-10.288203,-3.8601587,560532,22.45,0.0,-0.347,-0.152,20.88,5.59,275.0,275.0,276.3,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1237045.0,5.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,19.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.567,127.3,20.81,1.1,3.477,2.0,-1.0,13.45,0.004,0.227,1.0,2.0,0.0,0.001,19.23,19.52,18.82,19.07,19.05,19.16,18.96,19.49,19.03,32.51
2016-07-16 21:36:00-05:00,-3.589645,-10.288203,-3.8601587,560533,22.43,0.0,-0.351,-0.152,20.83,5.622,275.3,274.9,276.3,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1237045.0,5.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.857,139.3,14.87,1.1,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.2,19.52,18.85,19.07,18.96,19.13,-7.613,19.43,19.08,32.44
2016-07-16 21:37:00-05:00,-3.589645,-10.288203,-3.8601587,560534,22.42,0.0,-0.351,-0.152,20.82,5.586,275.0,275.1,276.5,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1237045.0,5.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,19.05,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.547,203.4,47.63,1.2,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.23,19.52,18.79,19.08,18.98,19.11,-29.34,19.43,19.08,32.41
2016-07-16 21:38:00-05:00,-3.589645,-10.288203,-3.8601587,560535,22.41,0.0,-0.347,-0.152,20.86,5.796,275.2,275.2,276.7,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1237045.0,5.376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,19.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.34,158.3,50.17,0.6,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.23,19.52,18.76,19.09,18.95,19.07,-55.77,19.43,19.01,32.35
2016-07-16 21:39:00-05:00,-3.589645,-10.288203,-3.8601587,560536,22.39,0.0,-0.338,-0.152,20.84,5.947,275.4,275.2,276.7,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1237045.0,5.569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,19.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.485,202.1,10.6,0.7,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.28,19.52,18.73,19.05,18.95,19.0,-77.51,19.43,19.02,32.32
2016-07-16 21:40:00-05:00,-3.589645,-10.288203,-3.6297014,560537,22.39,0.0,-0.311,-0.152,20.85,5.976,275.5,275.4,276.8,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1237045.0,5.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.52,221.9,31.34,0.9,3.477,2.0,-1.0,13.19,-0.043,0.228,1.0,2.0,0.0,0.001,19.33,19.52,18.68,19.05,18.95,18.97,18.85,19.43,19.02,32.32
2016-07-16 21:41:00-05:00,-3.589645,-10.288203,-3.5144727,560538,22.39,0.0,-0.349,-0.152,20.88,5.565,275.4,275.4,276.7,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1237045.0,5.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,19.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.653,258.4,29.16,1.4,3.475,2.0,-1.0,13.33,0.054,0.228,3.0,2.0,0.0,0.001,19.33,19.52,18.66,19.06,18.9,18.95,18.86,19.41,19.1,32.27
2016-07-16 21:42:00-05:00,-3.589645,-10.15459,-3.5144727,560539,22.37,0.0,-0.359,-0.152,21.0,5.393,275.4,275.6,276.8,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1237045.0,5.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,19.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.105,232.2,16.54,1.6,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.33,19.52,18.66,19.06,18.92,18.89,18.84,19.33,19.11,32.22
2016-07-16 21:43:00-05:00,-3.482491,-9.753751,-3.5144727,560540,22.36,0.0,-0.338,-0.152,21.14,5.192,275.6,275.4,276.7,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1237045.0,4.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,19.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.978,240.3,16.63,1.5,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.24,19.42,18.63,19.07,18.89,18.94,18.86,19.27,19.2,32.22
2016-07-16 21:44:00-05:00,-3.268184,-9.753751,-3.5144727,560541,22.36,0.0,-0.359,-0.152,21.21,5.12,275.6,275.5,276.8,0.0,0.0,0.0,21.6,0.0,60.2,0.0,1237045.0,4.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,19.05,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.498,269.0,37.93,0.8,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.26,19.42,18.65,19.12,18.95,18.92,-21.5,19.33,19.23,32.14
2016-07-16 21:45:00-05:00,-3.589645,-9.753751,-3.5144727,560542,22.34,0.0,-0.346,-0.148,21.24,5.152,275.4,275.6,276.9,0.0,0.0,0.0,21.35,0.0,60.17,0.0,1237045.0,4.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.648,254.4,26.81,1.1,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.33,19.42,18.61,19.14,18.95,18.87,-34.29,19.32,19.24,32.12
2016-07-16 21:46:00-05:00,-3.589645,-10.020977,-3.8601587,560543,22.33,0.0,-0.275,-0.148,21.19,5.085,275.5,275.5,276.8,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1237045.0,4.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,19.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.858,293.6,10.46,1.2,3.477,2.0,-1.0,13.36,0.006,0.227,3.0,2.0,0.0,0.001,19.33,19.42,18.66,19.14,18.95,18.87,-2.834,19.32,19.23,32.12
2016-07-16 21:47:00-05:00,-3.589645,-10.288203,-3.8601587,560544,22.33,0.0,-0.351,-0.148,21.08,5.055,275.4,275.6,276.9,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1237045.0,4.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,18.99,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.787,278.9,8.83,1.1,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.24,19.33,18.61,19.14,18.98,18.87,-34.21,19.24,19.23,32.04
2016-07-16 21:48:00-05:00,-3.589645,-10.288203,-3.8601587,560545,22.33,0.0,-0.356,-0.149,20.93,5.266,275.6,275.6,276.9,0.0,0.0,0.0,21.58,0.0,60.18,0.0,1237045.0,5.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,18.91,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.605,290.4,13.88,0.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.21,19.31,18.57,19.14,18.95,18.78,18.94,19.24,19.23,32.03
2016-07-16 21:49:00-05:00,-3.803952,-10.288203,-3.8601587,560546,22.32,0.0,-0.348,-0.15,20.81,5.514,275.7,275.7,277.0,0.0,0.0,0.0,21.23,0.0,60.16,0.0,1237045.0,5.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,18.84,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.4,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.623,281.0,9.28,0.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.13,19.23,18.53,19.06,18.89,18.75,18.91,19.14,19.13,31.95
2016-07-16 21:50:00-05:00,-4.018259,-10.689042,-3.8601587,560547,22.31,0.0,-0.363,-0.15,20.73,5.872,275.8,275.8,277.1,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1237045.0,5.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.9,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.475,287.0,13.65,0.7,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.07,19.15,18.47,19.05,18.85,18.7,18.85,19.08,19.04,31.93
