TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 21:51:00-05:00,-3.803952,-10.689042,-3.8601587,560548,22.31,0.0,-0.275,-0.15,20.81,5.955,275.9,275.9,277.3,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1237045.0,5.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,18.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.245,300.3,66.83,0.8,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.04,19.13,18.47,19.0,18.85,18.7,-2.803,19.05,19.05,31.92
2016-07-16 21:52:00-05:00,-3.6967986,-10.689042,-3.8601587,560549,22.28,0.0,-0.358,-0.151,20.84,6.187,275.8,275.7,277.0,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1237045.0,5.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,18.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.192,58.88,82.4,0.6,3.477,2.0,-1.0,13.32,0.006,0.227,1.0,2.0,0.0,0.001,19.04,19.13,18.47,18.93,18.79,18.7,-7.599,19.06,19.02,31.85
2016-07-16 21:53:00-05:00,-3.589645,-10.288203,-3.8601587,560550,22.28,0.0,-0.377,-0.151,20.86,6.005,275.8,275.7,277.0,0.0,0.0,0.0,21.45,0.0,60.19,0.0,1237045.0,5.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,18.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.9,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.42,173.6,28.03,0.9,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.01,19.13,18.47,18.97,18.76,18.67,18.83,19.05,19.03,31.82
2016-07-16 21:54:00-05:00,-3.589645,-10.288203,-3.8601587,560551,22.28,0.0,-0.381,-0.151,20.87,5.998,275.9,275.7,277.1,0.0,0.0,0.0,21.21,0.0,60.17,0.0,1237045.0,5.831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,18.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.422,163.8,57.99,0.7,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.97,19.2,18.47,18.93,18.8,18.7,-7.706,19.08,18.96,31.78
2016-07-16 21:55:00-05:00,-3.589645,-10.288203,-3.7449298,560552,22.28,0.0,-0.361,-0.151,20.92,6.138,275.9,275.9,277.2,0.0,0.0,0.0,21.61,0.0,60.19,0.0,1237045.0,5.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,18.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.008,0.01,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.717,140.6,6.72,0.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.96,19.23,18.47,18.95,18.74,18.71,15.98,19.14,18.94,31.74
2016-07-16 21:56:00-05:00,-3.589645,-10.15459,-3.5144727,560553,22.25,0.0,-0.359,-0.151,21.02,6.668,275.8,275.8,277.2,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1237045.0,6.446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,18.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.427,114.7,21.04,0.7,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.94,19.23,18.47,18.95,18.76,18.78,18.73,19.14,18.96,31.74
2016-07-16 21:57:00-05:00,-3.589645,-10.15459,-3.5144727,560554,22.25,0.0,-0.357,-0.152,20.98,6.813,275.8,275.9,277.2,0.0,0.0,0.0,21.59,0.0,60.17,0.0,1237045.0,6.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,18.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.322,99.9,27.53,0.5,3.477,2.0,-1.0,13.45,0.004,0.227,1.0,2.0,0.0,0.001,18.94,19.18,18.47,18.85,18.71,18.78,-7.772,19.12,18.96,31.71
2016-07-16 21:58:00-05:00,-3.589645,-10.288203,-3.5144727,560555,22.25,0.0,-0.374,-0.152,20.95,6.887,276.1,275.8,277.1,0.0,0.0,0.0,21.51,0.0,60.13,0.0,1237045.0,6.687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,18.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.22,83.1,14.66,0.4,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,18.93,19.18,18.47,18.85,18.64,18.76,18.65,19.14,18.92,31.64
2016-07-16 21:59:00-05:00,-3.589645,-10.288203,-3.8601587,560556,22.23,0.0,-0.359,-0.152,20.93,6.976,276.0,276.0,277.2,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1237045.0,6.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.75,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.01,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.147,90.9,22.66,0.3,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.86,19.13,18.39,18.8,18.6,18.68,-7.628,19.14,18.89,31.64
2016-07-16 22:00:00-05:00,-3.6967986,-10.288203,-3.8601587,560557,22.22,0.0,-0.359,-0.152,20.91,7.298,276.0,276.0,277.3,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1237045.0,7.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.138,111.5,48.7,0.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.85,19.13,18.41,18.76,18.63,18.7,18.63,19.11,18.83,31.56
2016-07-16 22:01:00-05:00,-4.018259,-10.421816,-3.8601587,560558,22.22,0.0,-0.365,-0.152,20.88,7.526,276.1,276.2,277.5,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1237045.0,7.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,18.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.308,86.3,17.04,0.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.85,19.13,18.41,18.76,18.57,18.68,10.27,19.09,18.76,31.55
2016-07-16 22:02:00-05:00,-3.9111054,-10.288203,-3.8601587,560559,22.21,0.0,-0.342,-0.152,20.8,7.393,276.3,276.1,277.3,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1237045.0,7.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,18.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.006,0.01,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.22,79.82,31.0,0.4,3.477,2.0,-1.0,13.62,0.007,0.227,3.0,2.0,0.0,0.0,18.83,19.13,18.37,18.76,18.57,18.74,18.66,19.09,18.78,31.55
2016-07-16 22:03:00-05:00,-3.803952,-10.288203,-3.8601587,560560,22.19,0.0,-0.372,-0.152,20.77,7.112,276.3,276.2,277.5,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1237045.0,6.971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,18.65,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.273,42.66,12.96,0.4,3.477,2.0,-1.0,13.19,0.002,0.229,1.0,2.0,0.0,0.001,18.76,19.13,18.45,18.76,18.48,18.7,-7.884,19.14,18.8,31.53
2016-07-16 22:04:00-05:00,-3.589645,-10.288203,-3.8601587,560561,22.19,0.0,-0.372,-0.152,20.69,6.742,276.1,276.4,277.6,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1237045.0,6.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,18.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.28,2.098,18.68,0.4,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.82,19.04,18.45,18.76,18.47,18.7,18.64,19.11,18.76,31.45
2016-07-16 22:05:00-05:00,-3.589645,-10.288203,-3.8601587,560562,22.17,0.0,-0.357,-0.152,20.65,6.201,276.4,276.3,277.6,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1237045.0,6.036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,18.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.402,345.0,11.08,0.5,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.78,19.04,18.37,18.76,18.47,18.66,-7.75,19.05,18.76,31.45
2016-07-16 22:06:00-05:00,-3.589645,-10.15459,-3.8601587,560563,22.17,0.0,-0.382,-0.152,20.69,6.193,276.4,276.7,278.0,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1237045.0,6.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,18.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.308,319.8,11.34,0.4,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.85,18.97,18.37,18.76,18.47,18.61,-34.01,19.05,18.86,31.45
2016-07-16 22:07:00-05:00,-3.589645,-9.887364,-3.6297014,560564,22.17,0.0,-0.378,-0.152,20.73,6.298,276.6,276.7,278.1,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1237045.0,6.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,18.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.1,276.7,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.368,318.8,8.72,0.5,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.85,18.94,18.37,18.77,18.47,18.59,-6.433,19.01,18.86,31.35
2016-07-16 22:08:00-05:00,-3.589645,-9.753751,-3.5144727,560565,22.16,0.0,-0.34,-0.152,20.7,7.365,276.7,276.6,278.0,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1237045.0,7.081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,18.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.1,276.5,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.475,335.7,4.446,0.6,3.475,2.0,-1.0,13.62,0.023,0.227,3.0,2.0,0.0,0.0,18.88,18.94,18.44,18.85,18.49,18.59,-27.27,18.98,18.94,31.35
2016-07-16 22:09:00-05:00,-3.589645,-9.753751,-3.5144727,560566,22.14,0.0,-0.361,-0.147,20.75,7.436,276.6,276.7,278.1,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1237045.0,7.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,18.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.4,276.7,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.503,340.6,2.216,0.6,3.475,2.0,-1.0,13.36,-0.012,0.227,3.0,2.0,0.0,0.001,18.94,18.94,18.43,18.85,18.5,18.54,-20.87,18.96,19.02,31.35
2016-07-16 22:10:00-05:00,-3.268184,-9.620137,-3.5144727,560567,22.14,0.0,-0.359,-0.148,20.75,7.059,276.7,276.9,278.2,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1237045.0,7.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,18.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.7,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.558,346.7,4.902,0.7,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.94,18.94,18.37,18.8,18.47,18.49,-55.21,18.96,19.07,31.26
2016-07-16 22:11:00-05:00,-3.268184,-9.352912,-3.5144727,560568,22.14,0.0,-0.366,-0.148,20.73,6.698,276.8,276.8,278.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1237045.0,6.498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,18.6,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.7,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.42,347.4,6.029,0.7,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.9,18.94,18.37,18.77,18.47,18.51,-29.3,18.96,19.15,31.26
2016-07-16 22:12:00-05:00,-3.268184,-9.352912,-3.5144727,560569,22.12,0.0,-0.356,-0.149,20.7,6.489,276.8,276.8,278.0,0.0,0.0,0.0,21.66,0.0,60.16,0.0,1237045.0,6.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,18.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.7,276.8,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.607,331.3,13.86,0.8,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.94,18.94,18.37,18.77,18.48,18.51,-7.033,18.95,19.15,31.22
2016-07-16 22:13:00-05:00,-3.268184,-9.352912,-3.5144727,560570,22.11,0.0,-0.384,-0.15,20.71,6.394,276.8,276.8,278.1,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1237045.0,6.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,18.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.6,276.8,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.338,302.6,13.27,0.5,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.94,18.96,18.37,18.85,18.52,18.51,18.68,18.96,19.15,31.16
2016-07-16 22:14:00-05:00,-3.268184,-9.620137,-3.5144727,560571,22.11,0.0,-0.321,-0.15,20.68,6.308,276.8,277.0,278.3,0.0,0.0,0.0,21.76,0.0,60.15,0.0,1237045.0,6.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,18.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.257,320.2,39.59,0.7,3.477,2.0,-1.0,13.36,0.005,0.227,3.0,2.0,0.0,0.001,18.94,19.01,18.41,18.85,18.57,18.56,-46.5,18.96,19.16,31.16
2016-07-16 22:15:00-05:00,-3.268184,-9.753751,-3.5144727,560572,22.11,0.0,-0.367,-0.149,20.65,6.528,276.9,277.0,278.3,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1237045.0,6.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,18.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.415,270.9,19.27,0.5,3.477,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,18.94,19.04,18.37,18.85,18.53,18.56,-24.33,19.01,19.18,31.16
2016-07-16 22:16:00-05:00,-3.268184,-9.486525,-3.5144727,560573,22.09,0.0,-0.374,-0.145,20.65,7.2,276.2,276.0,277.4,0.0,0.0,0.0,21.45,0.0,60.16,0.0,1237045.0,7.085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,18.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.8,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.01,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.463,303.7,16.99,0.7,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.97,19.04,18.47,18.85,18.57,18.54,-56.63,19.01,19.12,31.1
2016-07-16 22:17:00-05:00,-3.268184,-9.352912,-3.2840157,560574,22.08,0.0,-0.364,-0.147,20.65,8.3,275.6,275.8,277.1,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1237045.0,8.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,18.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.9,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.517,270.1,12.09,0.7,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.07,19.07,18.49,18.97,18.7,18.62,-51.04,19.11,19.21,31.06
2016-07-16 22:18:00-05:00,-2.9467232,-9.085686,-3.1687868,560575,22.08,0.0,-0.372,-0.147,20.7,9.0,275.6,275.8,277.2,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1237045.0,8.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,18.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.605,257.2,10.21,0.7,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.18,19.2,18.61,19.08,18.87,18.73,-45.76,19.18,19.28,31.06
2016-07-16 22:19:00-05:00,-2.9467232,-8.952073,-3.1687868,560576,22.08,0.0,-0.324,-0.147,20.72,9.03,275.8,275.9,277.2,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1237045.0,8.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,19.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.465,265.3,17.77,0.7,3.475,2.0,-1.0,13.62,0.023,0.227,3.0,2.0,0.0,0.0,19.28,19.33,18.73,19.21,19.01,18.83,-66.66,19.25,19.4,31.06
2016-07-16 22:20:00-05:00,-2.9467232,-8.952073,-3.1687868,560577,22.06,0.0,-0.347,-0.144,20.73,8.58,276.1,275.9,277.2,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1237045.0,8.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,19.09,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.183,211.2,35.17,0.3,3.477,2.0,-1.0,13.36,-0.012,0.227,3.0,2.0,0.0,0.001,19.39,19.47,18.86,19.3,19.13,19.04,-76.01,19.4,19.44,31.0
2016-07-16 22:21:00-05:00,-2.9467232,-8.952073,-3.1687868,560578,22.06,0.0,-0.351,-0.136,20.77,8.16,276.0,275.8,277.1,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1237045.0,7.889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,19.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.22,168.3,16.54,0.3,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.47,19.54,18.95,19.41,19.16,19.17,-31.05,19.46,19.48,30.97
2016-07-16 22:22:00-05:00,-2.9467232,-8.952073,-3.1687868,560579,22.06,0.0,-0.35,-0.134,20.83,7.802,275.7,275.9,277.2,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1237045.0,7.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,19.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.9,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.342,166.5,36.03,0.6,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.52,19.65,19.01,19.43,19.24,19.21,-55.24,19.53,19.53,30.97
2016-07-16 22:23:00-05:00,-2.9467232,-8.952073,-3.1687868,560580,22.06,0.0,-0.353,-0.133,20.86,7.477,276.3,275.8,277.0,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1237045.0,7.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.217,175.3,53.99,0.5,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.52,19.71,19.05,19.43,19.24,19.23,-66.47,19.58,19.53,30.95
2016-07-16 22:24:00-05:00,-2.9467232,-8.952073,-3.1687868,560581,22.06,0.0,-0.356,-0.132,20.85,7.408,276.1,276.1,277.3,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1237045.0,7.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.085,324.3,63.73,0.2,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.52,19.73,19.06,19.43,19.24,19.27,-28.49,19.62,19.53,30.97
2016-07-16 22:25:00-05:00,-2.9467232,-8.952073,-3.1687868,560582,22.06,0.0,-0.273,-0.131,20.88,7.194,276.3,276.3,277.5,0.0,0.0,0.0,21.25,0.0,60.17,0.0,1237045.0,7.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,19.32,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.203,352.2,43.38,0.4,3.477,2.0,-1.0,13.29,0.006,0.227,1.0,2.0,0.0,0.001,19.55,19.81,19.11,19.44,19.24,19.23,-18.57,19.64,19.61,30.89
2016-07-16 22:26:00-05:00,-2.9467232,-8.952073,-3.1687868,560583,22.06,0.0,-0.338,-0.131,20.9,7.008,276.2,276.2,277.4,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1237045.0,7.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,19.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.36,248.7,25.83,0.5,3.477,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.001,19.61,19.81,19.13,19.51,19.24,19.25,-7.013,19.64,19.63,30.87
2016-07-16 22:27:00-05:00,-2.9467232,-8.952073,-3.1687868,560584,22.06,0.0,-0.349,-0.131,20.92,6.991,275.8,275.9,277.2,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1237045.0,7.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,19.39,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.213,300.0,36.32,0.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.61,19.81,19.14,19.51,19.27,19.25,-55.21,19.62,19.63,30.87
2016-07-16 22:28:00-05:00,-2.9467232,-8.952073,-3.1687868,560585,22.06,0.0,-0.352,-0.135,20.93,7.0,275.6,275.9,277.0,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1237045.0,7.036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,19.39,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.4,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.468,275.9,37.46,0.9,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.61,19.79,19.14,19.53,19.33,19.36,-79.77,19.62,19.63,30.81
2016-07-16 22:29:00-05:00,-2.9467232,-8.952073,-3.1687868,560586,22.06,0.0,-0.362,-0.138,20.91,6.895,275.5,275.9,277.1,0.0,0.0,0.0,21.72,0.0,60.16,0.0,1237045.0,6.918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,19.38,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.6,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.757,253.1,15.87,1.1,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.7,19.81,19.14,19.62,19.37,19.33,-6.696,19.64,19.63,30.77
2016-07-16 22:30:00-05:00,-2.9467232,-8.952073,-3.1687868,560587,22.06,0.0,-0.339,-0.14,20.89,6.875,275.6,275.6,276.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1237045.0,6.828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,19.43,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.927,249.3,13.18,1.5,3.475,2.0,-1.0,13.62,0.007,0.227,3.0,2.0,0.0,0.0,19.71,19.81,19.14,19.62,19.43,19.44,-6.952,19.69,19.68,30.77
2016-07-16 22:31:00-05:00,-2.9467232,-8.952073,-3.1687868,560588,22.06,0.0,-0.357,-0.142,20.91,6.748,275.7,275.7,277.0,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1237045.0,6.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,19.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.877,243.6,15.5,1.2,3.477,2.0,-1.0,13.17,-0.006,0.23,1.0,2.0,0.0,0.001,19.71,19.81,19.22,19.64,19.43,19.44,-28.53,19.79,19.72,30.77
2016-07-16 22:32:00-05:00,-2.9467232,-8.952073,-3.1687868,560589,22.06,0.0,-0.369,-0.143,20.89,6.699,275.6,275.7,277.0,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1237045.0,6.624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,19.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.4,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.533,250.2,21.6,0.9,3.477,2.0,-1.0,13.55,0.013,0.228,3.0,2.0,0.0,0.001,19.71,19.81,19.24,19.72,19.51,19.52,-97.7,19.72,19.77,30.77
2016-07-16 22:33:00-05:00,-2.9467232,-8.952073,-3.1687868,560590,22.06,0.0,-0.353,-0.135,20.94,6.916,275.6,275.9,277.2,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1237045.0,6.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,19.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,275.9,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.227,252.3,49.17,0.7,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.76,19.86,19.24,19.72,19.46,19.55,-33.3,19.81,19.81,30.77
2016-07-16 22:34:00-05:00,-2.9467232,-8.952073,-3.1687868,560591,22.06,0.0,-0.359,-0.131,21.02,6.984,275.9,275.9,277.2,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1237045.0,7.053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,19.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.177,277.9,55.18,0.6,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.87,19.97,19.25,19.72,19.53,19.59,-75.69,19.86,19.82,30.69
2016-07-16 22:35:00-05:00,-2.9467232,-8.952073,-3.1687868,560592,22.06,0.0,-0.332,-0.129,21.02,7.028,275.8,275.7,277.1,0.0,0.0,0.0,21.54,0.0,60.16,0.0,1237045.0,7.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,19.65,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.9,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.667,237.0,17.21,1.1,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.9,20.06,19.3,19.75,19.53,19.59,-100.1,19.88,19.88,30.68
2016-07-16 22:36:00-05:00,-2.9467232,-8.952073,-3.1687868,560593,22.06,0.0,-0.351,-0.133,20.98,7.139,276.8,276.6,277.8,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1237045.0,7.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,19.68,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.4,276.4,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.488,251.8,47.2,1.1,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.98,20.09,19.33,19.81,19.53,19.63,-81.6,19.96,19.92,30.68
2016-07-16 22:37:00-05:00,-2.9467232,-8.952073,-3.1687868,560594,22.06,0.0,-0.312,-0.132,20.94,7.245,277.2,277.2,278.5,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1237045.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.94,259.5,8.74,1.4,3.477,2.0,-1.0,13.49,0.006,0.227,1.0,2.0,0.0,0.001,20.0,20.16,19.4,19.81,19.54,19.63,-54.31,20.01,19.92,30.68
2016-07-16 22:38:00-05:00,-2.9467232,-8.952073,-3.1687868,560595,22.07,0.0,-0.354,-0.134,20.92,7.613,277.0,277.3,278.6,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1237045.0,7.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.965,279.6,9.35,1.3,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,20.01,20.14,19.41,19.89,19.62,19.68,-1.775,20.04,20.01,30.68
2016-07-16 22:39:00-05:00,-2.9467232,-8.952073,-3.1687868,560596,22.08,0.0,-0.352,-0.137,20.88,7.834,277.1,277.4,278.6,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1237045.0,7.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,19.67,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.077,280.4,9.05,1.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,20.0,20.09,19.43,19.91,19.62,19.75,-54.36,20.01,19.99,30.66
2016-07-16 22:40:00-05:00,-2.9467232,-8.952073,-3.1687868,560597,22.08,0.0,-0.348,-0.139,20.83,8.37,277.2,277.5,278.7,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1237045.0,8.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,19.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.922,260.8,17.72,1.4,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,20.0,20.08,19.43,19.91,19.62,19.75,-23.48,19.98,20.01,30.58
2016-07-16 22:41:00-05:00,-2.9467232,-8.952073,-3.1687868,560598,22.08,0.0,-0.359,-0.137,20.81,8.64,277.4,277.5,278.7,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1237045.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,19.65,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.965,275.5,11.92,1.4,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,20.0,20.08,19.43,19.91,19.72,19.75,-57.7,19.99,20.01,30.58
2016-07-16 22:42:00-05:00,-2.9467232,-8.952073,-3.1687868,560599,22.08,0.0,-0.295,-0.139,20.8,8.29,277.6,277.6,278.7,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1237045.0,8.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,19.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.283,254.4,8.18,1.8,3.475,2.0,-1.0,13.49,-0.011,0.227,1.0,2.0,0.0,0.001,20.0,20.0,19.43,19.91,19.72,19.75,-1.762,19.99,20.01,30.58
2016-07-16 22:43:00-05:00,-2.9467232,-8.952073,-3.1687868,560600,22.08,0.0,-0.346,-0.14,20.78,8.95,277.5,277.7,278.8,0.0,0.0,0.0,21.61,0.0,60.18,0.0,1237045.0,8.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,19.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.423,265.0,5.63,1.8,3.475,2.0,-1.0,13.49,0.021,0.228,3.0,2.0,0.0,0.001,19.9,20.0,19.43,19.99,19.77,19.81,19.92,20.03,20.03,30.56
2016-07-16 22:44:00-05:00,-2.9467232,-8.952073,-3.1687868,560601,22.08,0.0,-0.364,-0.142,20.79,8.59,277.5,277.6,278.9,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1237045.0,8.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.973,272.0,8.68,1.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.9,19.96,19.44,20.01,19.81,19.84,-54.25,20.01,20.08,30.5
2016-07-16 22:45:00-05:00,-2.9467232,-8.952073,-3.1687868,560602,22.08,0.0,-0.361,-0.139,20.77,7.664,277.8,277.6,278.8,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1237045.0,7.526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.598,266.8,13.02,0.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.9,19.9,19.44,20.01,19.81,19.83,-28.02,20.04,20.03,30.49
2016-07-16 22:46:00-05:00,-2.9467232,-8.952073,-3.1687868,560603,22.08,0.0,-0.342,-0.141,20.74,7.195,276.2,276.4,277.6,0.0,0.0,0.0,21.34,0.0,60.16,0.0,1237045.0,7.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,19.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.2,276.2,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.437,292.1,11.21,0.8,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.9,19.9,19.43,19.97,19.73,19.75,-6.547,20.0,19.98,30.49
2016-07-16 22:47:00-05:00,-2.9467232,-8.952073,-3.1687868,560604,22.08,0.0,-0.357,-0.141,20.71,6.967,275.6,275.8,277.1,0.0,0.0,0.0,21.57,0.0,60.2,0.0,1237045.0,7.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,19.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.617,300.3,13.32,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,19.9,19.43,19.91,19.72,19.75,-1.856,19.92,19.92,30.42
2016-07-16 22:48:00-05:00,-2.9467232,-9.219298,-3.1687868,560605,22.08,0.0,-0.31,-0.139,20.7,6.775,275.7,275.9,277.1,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1237045.0,6.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,19.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.662,289.2,12.52,0.9,3.477,2.0,-1.0,13.49,0.006,0.227,1.0,2.0,0.0,0.001,19.88,19.9,19.43,19.91,19.62,19.63,-50.21,19.92,19.92,30.39
2016-07-16 22:49:00-05:00,-2.9467232,-9.352912,-3.1687868,560606,22.08,0.0,-0.354,-0.137,20.71,6.729,276.0,276.1,277.3,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1237045.0,6.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,19.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.727,264.1,21.61,1.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.81,19.84,19.33,19.81,19.62,19.63,-33.02,19.93,19.92,30.39
2016-07-16 22:50:00-05:00,-2.9467232,-8.952073,-3.1687868,560607,22.08,0.0,-0.356,-0.138,20.73,6.611,276.3,276.1,277.3,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1237045.0,6.593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,19.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.675,281.3,22.7,1.2,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.79,19.81,19.33,19.81,19.62,19.61,-54.58,19.86,19.92,30.38
2016-07-16 22:51:00-05:00,-2.9467232,-8.952073,-3.1687868,560608,22.08,0.0,-0.337,-0.14,20.7,6.605,276.4,276.3,277.4,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1237045.0,6.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,19.41,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.598,283.8,11.38,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.79,19.81,19.33,19.81,19.62,19.63,-47.19,19.83,19.92,30.34
2016-07-16 22:52:00-05:00,-2.9467232,-9.219298,-3.1687868,560609,22.08,0.0,-0.356,-0.142,20.68,6.605,276.2,276.3,277.5,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1237045.0,6.556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.4,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.555,275.5,7.707,0.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.71,19.81,19.33,19.81,19.62,19.63,-45.06,19.81,19.85,30.29
2016-07-16 22:53:00-05:00,-2.9467232,-9.352912,-3.1687868,560610,22.08,0.0,-0.344,-0.139,20.7,6.605,276.5,276.3,277.4,0.0,0.0,0.0,21.44,0.0,60.24,0.0,1237045.0,6.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.01,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.377,264.8,28.13,0.6,3.474,2.0,-1.0,13.49,-0.011,0.227,1.0,2.0,0.0,0.001,19.71,19.81,19.33,19.81,19.62,19.63,-76.05,19.81,19.82,30.29
2016-07-16 22:54:00-05:00,-3.053877,-9.352912,-3.1687868,560611,22.08,0.0,-0.345,-0.138,20.77,6.605,276.2,276.4,277.6,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1237045.0,6.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.257,251.8,24.87,0.4,3.474,2.0,-1.0,13.49,0.021,0.228,3.0,2.0,0.0,0.001,19.71,19.74,19.33,19.81,19.62,19.57,-54.43,19.81,19.82,30.26
2016-07-16 22:55:00-05:00,-3.1610305,-9.352912,-3.1687868,560612,22.08,0.0,-0.34,-0.137,20.77,6.605,276.3,276.4,277.5,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1237045.0,6.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,19.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.775,250.8,12.94,1.2,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.71,19.79,19.32,19.8,19.54,19.54,-1.884,19.83,19.82,30.2
2016-07-16 22:56:00-05:00,-2.9467232,-9.219298,-3.1687868,560613,22.08,0.0,-0.364,-0.14,20.8,6.615,276.3,276.5,277.6,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1237045.0,6.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,19.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.597,264.0,9.64,0.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.71,19.71,19.25,19.78,19.53,19.54,-6.95,19.76,19.82,30.2
2016-07-16 22:57:00-05:00,-2.9467232,-8.952073,-3.1687868,560614,22.08,0.0,-0.353,-0.142,20.77,6.972,276.4,276.4,277.6,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1237045.0,6.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,19.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.732,257.7,12.45,1.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.68,19.79,19.24,19.76,19.53,19.52,-27.98,19.8,19.82,30.2
2016-07-16 22:58:00-05:00,-2.9467232,-8.952073,-3.1687868,560615,22.08,0.0,-0.338,-0.143,20.82,7.643,276.4,276.6,277.6,0.0,0.0,0.0,21.27,0.0,60.13,0.0,1237045.0,7.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,19.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.217,263.6,10.64,1.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.66,19.81,19.25,19.81,19.53,19.48,-28.26,19.83,19.85,30.18
2016-07-16 22:59:00-05:00,-2.9467232,-8.952073,-3.1687868,560616,22.08,0.0,-0.312,-0.143,20.79,9.33,276.6,276.4,277.5,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1237045.0,9.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,19.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.323,281.0,11.43,1.9,3.477,2.0,-1.0,13.49,0.005,0.227,1.0,2.0,0.0,0.001,19.71,19.81,19.32,19.81,19.59,19.53,-28.23,19.84,19.92,30.1
2016-07-16 23:00:00-05:00,-2.9467232,-8.952073,-3.1687868,560617,22.08,0.0,-0.369,-0.141,20.76,9.24,276.6,276.3,277.4,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1237045.0,9.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.247,272.4,10.22,1.7,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.74,19.81,19.33,19.84,19.62,19.63,-1.738,19.83,19.92,30.1
2016-07-16 23:01:00-05:00,-2.9467232,-8.952073,-3.1687868,560618,22.08,0.0,-0.347,-0.138,20.78,9.0,276.3,276.4,277.5,0.0,0.0,0.0,21.26,0.0,60.16,0.0,1237045.0,8.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.278,276.6,12.17,2.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.81,19.81,19.4,19.91,19.67,19.63,-6.48,19.86,19.99,30.1
2016-07-16 23:02:00-05:00,-2.9467232,-8.952073,-3.1687868,560619,22.08,0.0,-0.341,-0.14,20.73,8.46,276.2,276.5,277.5,0.0,0.0,0.0,21.51,0.0,60.2,0.0,1237045.0,8.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.923,279.1,10.47,1.2,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.81,19.82,19.43,19.91,19.72,19.75,17.46,19.91,19.98,30.0
2016-07-16 23:03:00-05:00,-2.9467232,-8.952073,-3.1687868,560620,22.08,0.0,-0.353,-0.141,20.71,7.596,276.2,276.3,277.5,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1237045.0,7.542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,19.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.043,281.4,10.13,1.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.81,19.83,19.43,19.91,19.72,19.75,-49.44,19.92,19.92,30.0
2016-07-16 23:04:00-05:00,-2.9467232,-8.952073,-3.1687868,560621,22.08,0.0,-0.319,-0.143,20.71,8.15,276.0,276.0,277.1,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1237045.0,8.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.6,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.073,288.7,11.15,1.4,3.477,2.0,-1.0,13.49,-0.011,0.227,1.0,2.0,0.0,0.001,19.81,19.81,19.43,19.91,19.72,19.73,-75.75,19.89,19.92,30.0
2016-07-16 23:05:00-05:00,-2.9467232,-8.952073,-3.1687868,560622,22.08,0.0,-0.346,-0.145,20.7,6.64,275.7,275.9,276.9,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1237045.0,6.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,19.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.79,282.5,24.98,1.4,3.477,2.0,-1.0,13.49,0.021,0.228,3.0,2.0,0.0,0.001,19.81,19.81,19.43,19.91,19.72,19.73,-1.844,19.91,19.92,29.99
2016-07-16 23:06:00-05:00,-2.9467232,-8.952073,-3.1687868,560623,22.07,0.0,-0.361,-0.143,20.73,6.534,276.8,276.9,277.9,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1237045.0,6.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.5,276.2,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.19,275.4,15.66,2.2,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.79,19.81,19.43,19.89,19.72,19.66,-6.58,19.88,19.92,29.91
2016-07-16 23:07:00-05:00,-2.9467232,-8.952073,-3.1687868,560624,22.06,0.0,-0.355,-0.142,20.78,6.392,277.3,277.6,278.6,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1237045.0,6.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,19.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.157,278.7,6.533,1.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.81,19.81,19.43,19.89,19.64,19.63,19.81,19.83,19.98,29.91
2016-07-16 23:08:00-05:00,-2.9467232,-8.952073,-3.1687868,560625,22.06,0.0,-0.357,-0.144,20.75,6.335,277.6,277.7,278.7,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1237045.0,6.472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,19.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.09,275.9,6.901,1.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.81,19.81,19.43,19.91,19.65,19.65,19.84,19.84,20.0,29.89
2016-07-16 23:09:00-05:00,-2.9467232,-8.952073,-3.1687868,560626,22.06,0.0,-0.354,-0.145,20.75,6.335,277.7,277.7,278.7,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1237045.0,6.458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.6,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.135,275.7,8.47,1.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.81,19.81,19.43,19.91,19.72,19.75,-22.66,19.91,20.01,29.84
2016-07-16 23:10:00-05:00,-2.9467232,-8.952073,-3.1687868,560627,22.06,0.0,-0.313,-0.146,20.71,6.335,277.8,277.8,278.9,0.0,0.0,0.0,21.4,0.0,60.18,0.0,1237045.0,6.431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,277.0,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.232,296.0,21.28,1.6,3.475,2.0,-1.0,13.17,-0.006,0.229,1.0,2.0,0.0,0.002,19.84,19.82,19.43,19.91,19.72,19.73,19.9,19.86,20.01,29.81
