TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-16 23:11:00-05:00,-2.9467232,-8.952073,-3.1687868,560628,22.06,0.0,-0.358,-0.147,20.76,6.335,277.8,277.8,278.8,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1237045.0,6.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,19.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.8,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.003,298.7,14.05,1.3,3.477,2.0,-1.0,13.5,0.015,0.228,3.0,2.0,0.0,0.001,19.9,19.87,19.43,19.91,19.72,19.75,-8.9,19.89,20.01,29.81
2016-07-16 23:12:00-05:00,-2.9467232,-8.952073,-3.1687868,560629,22.06,0.0,-0.363,-0.148,20.74,6.336,277.6,277.8,278.8,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1237045.0,6.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.3,277.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.308,289.9,6.942,1.6,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.9,19.87,19.43,19.91,19.72,19.75,-33.04,19.91,20.01,29.74
2016-07-16 23:13:00-05:00,-2.9467232,-8.952073,-3.1687868,560630,22.06,0.0,-0.368,-0.144,20.73,6.375,276.6,276.9,277.9,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1237045.0,6.526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,19.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.2,276.2,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.365,295.5,9.2,2.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,19.89,19.43,19.91,19.72,19.75,-8.61,19.91,20.01,29.72
2016-07-16 23:14:00-05:00,-2.9467232,-8.952073,-3.1687868,560631,22.06,0.0,-0.359,-0.142,20.74,6.408,270.1,270.4,271.5,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1237045.0,6.493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,19.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,268.5,269.3,270.3,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.013,270.2,14.09,1.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,19.88,19.43,19.91,19.64,19.71,-1.708,19.89,20.03,29.72
2016-07-16 23:15:00-05:00,-2.9467232,-8.952073,-3.1687868,560632,22.06,0.0,-0.363,-0.141,20.74,6.336,272.1,272.1,273.2,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1237045.0,6.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.9,270.9,271.9,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.722,292.5,23.85,1.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.82,19.82,19.43,19.91,19.65,19.73,-28.07,19.93,20.01,29.68
2016-07-16 23:16:00-05:00,-2.9467232,-8.952073,-3.1687868,560633,22.06,0.0,-0.327,-0.143,20.77,6.319,271.7,271.5,272.6,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1237045.0,6.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,19.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.2,271.2,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.997,283.7,10.22,1.5,3.477,2.0,-1.0,13.36,0.005,0.227,3.0,2.0,0.0,0.001,19.81,19.81,19.43,19.91,19.72,19.75,-37.6,19.93,20.01,29.62
2016-07-16 23:17:00-05:00,-2.9467232,-8.952073,-3.1687868,560634,22.06,0.0,-0.358,-0.144,20.77,6.157,271.7,271.2,272.4,0.0,0.0,0.0,21.59,0.0,60.19,0.0,1237045.0,6.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,19.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.842,289.4,9.91,1.1,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.81,19.81,19.43,19.91,19.67,19.68,-49.94,19.91,20.01,29.62
2016-07-16 23:18:00-05:00,-2.9467232,-8.952073,-3.1687868,560635,22.06,0.0,-0.348,-0.142,20.77,6.066,271.3,271.4,272.6,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1237045.0,5.993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,19.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.6,292.2,12.16,0.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.81,19.81,19.43,19.91,19.64,19.65,-27.17,19.89,20.01,29.62
2016-07-16 23:19:00-05:00,-2.9467232,-8.952073,-3.1687868,560636,22.06,0.0,-0.353,-0.142,20.76,6.251,271.7,271.4,272.5,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1237045.0,6.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,19.49,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.477,306.5,20.77,0.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.81,19.81,19.39,19.91,19.62,19.65,-76.29,19.81,19.97,29.62
2016-07-16 23:20:00-05:00,-2.9467232,-9.352912,-3.1687868,560637,22.06,0.0,-0.357,-0.143,20.75,6.231,271.6,271.6,272.7,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1237045.0,6.172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,19.46,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.462,297.2,19.6,1.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.81,19.81,19.33,19.81,19.62,19.65,1.41,19.81,19.92,29.56
2016-07-16 23:21:00-05:00,-2.9467232,-9.352912,-3.1687868,560638,22.06,0.0,-0.329,-0.145,20.76,6.066,271.6,271.6,272.7,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1237045.0,5.952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.717,291.2,10.78,1.0,3.475,2.0,-1.0,13.22,-0.005,0.227,1.0,2.0,0.0,0.001,19.74,19.81,19.33,19.81,19.56,19.63,-50.37,19.85,19.92,29.52
2016-07-16 23:22:00-05:00,-2.9467232,-9.352912,-3.1687868,560639,22.06,0.0,-0.343,-0.14,20.75,6.082,271.5,271.7,272.8,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1237045.0,6.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.1,271.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.367,329.8,19.23,0.6,3.475,2.0,-1.0,13.22,0.013,0.23,1.0,2.0,0.0,0.001,19.71,19.81,19.33,19.81,19.53,19.55,-28.23,19.83,19.9,29.52
2016-07-16 23:23:00-05:00,-2.9467232,-9.352912,-3.1687868,560640,22.06,0.0,-0.36,-0.136,20.77,6.634,271.6,271.8,272.8,0.0,0.0,0.0,21.7,0.0,60.13,0.0,1237045.0,6.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.8,271.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.285,347.2,20.14,0.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.71,19.79,19.28,19.73,19.44,19.55,-49.95,19.83,19.82,29.52
2016-07-16 23:24:00-05:00,-3.1610305,-9.352912,-3.1687868,560641,22.06,0.0,-0.35,-0.134,20.8,6.573,271.6,271.8,272.9,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1237045.0,6.431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,19.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,271.0,271.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.288,338.2,21.63,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.66,19.79,19.24,19.72,19.43,19.55,-1.705,19.83,19.82,29.44
2016-07-16 23:25:00-05:00,-3.268184,-9.352912,-3.1687868,560642,22.06,0.0,-0.336,-0.133,20.8,5.762,271.8,271.8,272.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1237045.0,5.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,19.4,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,271.0,271.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.58,299.2,11.14,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.61,19.74,19.24,19.7,19.41,19.55,19.58,19.83,19.79,29.43
2016-07-16 23:26:00-05:00,-3.1610305,-9.352912,-3.1687868,560643,22.06,0.0,-0.349,-0.135,20.8,5.544,271.8,272.1,273.0,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1237045.0,5.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.1,271.1,271.4,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.732,273.4,26.47,1.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.58,19.71,19.22,19.62,19.35,19.55,-23.66,19.81,19.72,29.43
2016-07-16 23:27:00-05:00,-3.053877,-9.352912,-3.1687868,560644,22.06,0.0,-0.303,-0.138,20.8,6.577,273.3,273.5,274.4,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1237045.0,6.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,19.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.453,312.9,20.39,0.8,3.477,2.0,-1.0,13.36,0.002,0.227,3.0,2.0,0.0,0.001,19.54,19.71,19.14,19.62,19.33,19.46,-4.415,19.72,19.74,29.43
2016-07-16 23:28:00-05:00,-3.1610305,-9.352912,-3.1687868,560645,22.06,0.0,-0.36,-0.14,20.79,5.443,273.3,273.6,274.5,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1237045.0,5.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,19.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.5,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.007,0.004,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.517,329.7,17.6,0.7,3.475,2.0,-1.0,13.36,0.007,0.228,3.0,2.0,0.0,0.001,19.61,19.76,19.14,19.62,19.33,19.42,19.52,19.74,19.72,29.41
2016-07-16 23:29:00-05:00,-3.268184,-9.352912,-3.1687868,560646,22.06,0.0,-0.354,-0.142,20.78,5.06,273.2,273.5,274.4,0.0,0.0,0.0,21.38,0.0,60.16,0.0,1237045.0,5.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,19.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.1,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.622,322.3,15.7,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.6,19.71,19.14,19.6,19.33,19.46,19.47,19.7,19.72,29.43
2016-07-16 23:30:00-05:00,-3.268184,-9.352912,-3.1687868,560647,22.06,0.0,-0.349,-0.144,20.78,4.734,273.2,273.6,274.5,0.0,0.0,0.0,21.33,0.0,60.18,0.0,1237045.0,4.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,19.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.4,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.125,310.5,10.96,1.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.68,19.06,19.53,19.24,19.36,19.42,19.62,19.72,29.38
2016-07-16 23:31:00-05:00,-3.268184,-9.352912,-3.1687868,560648,22.06,0.0,-0.367,-0.143,20.79,4.697,273.3,273.7,274.6,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1237045.0,4.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.23,299.3,10.75,1.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.61,19.05,19.49,19.24,19.36,19.35,19.64,19.72,29.33
2016-07-16 23:32:00-05:00,-3.053877,-9.352912,-3.1687868,560649,22.06,0.0,-0.35,-0.141,20.84,4.448,273.4,273.7,274.7,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1237045.0,4.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,19.19,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.212,301.8,6.51,1.6,3.474,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.49,19.56,19.05,19.5,19.24,19.36,-28.67,19.64,19.74,29.33
2016-07-16 23:33:00-05:00,-3.053877,-9.219298,-3.1687868,560650,22.06,0.0,-0.297,-0.143,20.84,4.789,273.7,273.6,274.6,0.0,0.0,0.0,21.31,0.0,60.19,0.0,1237045.0,4.886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,19.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.205,297.2,9.14,1.5,3.477,2.0,-1.0,13.22,-0.007,0.229,1.0,2.0,0.0,0.001,19.52,19.52,19.13,19.51,19.32,19.35,-76.89,19.62,19.79,29.33
2016-07-16 23:34:00-05:00,-3.053877,-9.219298,-3.1687868,560651,22.04,0.0,-0.35,-0.141,20.84,5.076,273.7,273.6,274.7,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1237045.0,5.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.17,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.077,318.2,15.85,1.5,3.475,2.0,-1.0,13.47,0.016,0.228,3.0,2.0,0.0,0.001,19.5,19.52,19.14,19.53,19.33,19.36,19.45,19.62,19.82,29.31
2016-07-16 23:35:00-05:00,-3.053877,-9.219298,-3.1687868,560652,22.03,0.0,-0.354,-0.141,20.81,6.897,273.4,273.8,274.9,0.0,0.0,0.0,21.53,0.0,60.16,0.0,1237045.0,6.883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,19.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.957,305.5,17.8,1.3,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.47,19.52,19.14,19.56,19.38,19.36,19.45,19.62,19.82,29.25
2016-07-16 23:36:00-05:00,-3.268184,-9.352912,-3.1687868,560653,22.03,0.0,-0.36,-0.142,20.77,6.525,273.5,273.6,274.7,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1237045.0,6.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,19.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.775,320.8,30.84,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.52,19.14,19.6,19.43,19.39,-6.778,19.62,19.82,29.23
2016-07-16 23:37:00-05:00,-3.268184,-9.352912,-3.1687868,560654,22.03,0.0,-0.349,-0.144,20.75,5.65,273.6,273.6,274.7,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1237045.0,5.659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,19.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.01,318.9,8.59,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.52,19.14,19.62,19.43,19.44,-76.36,19.62,19.76,29.23
2016-07-16 23:38:00-05:00,-3.268184,-9.352912,-3.1687868,560655,22.03,0.0,-0.354,-0.142,20.73,5.078,273.6,273.7,274.7,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1237045.0,5.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,19.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.935,316.5,9.58,1.2,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.52,19.14,19.62,19.41,19.38,-54.77,19.57,19.72,29.23
2016-07-16 23:39:00-05:00,-3.268184,-9.352912,-3.399244,560656,22.03,0.0,-0.283,-0.141,20.72,4.799,273.7,273.8,274.9,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1237045.0,4.953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.8,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.875,318.4,11.0,1.3,3.475,2.0,-1.0,13.36,0.005,0.227,1.0,2.0,0.0,0.001,19.52,19.52,19.09,19.53,19.33,19.36,-96.7,19.53,19.72,29.23
2016-07-16 23:40:00-05:00,-3.268184,-9.486525,-3.5144727,560657,22.03,0.0,-0.361,-0.143,20.74,5.317,273.5,273.9,274.9,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1237045.0,5.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,19.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.5,273.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.513,318.9,11.39,0.8,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.52,19.5,19.01,19.51,19.27,19.28,-54.09,19.49,19.66,29.14
2016-07-16 23:41:00-05:00,-3.268184,-9.753751,-3.5144727,560658,22.02,0.0,-0.368,-0.14,20.75,4.505,273.7,273.9,275.0,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1237045.0,4.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,19.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.4,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.562,314.9,16.29,1.0,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.47,18.95,19.43,19.24,19.23,-6.519,19.46,19.6,29.14
2016-07-16 23:42:00-05:00,-3.3753376,-9.753751,-3.5144727,560659,22.01,0.0,-0.355,-0.141,20.76,4.369,273.8,274.0,275.0,0.0,0.0,0.0,21.6,0.0,60.17,0.0,1237045.0,4.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.6,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.517,312.6,27.31,0.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.44,19.39,18.9,19.35,19.14,19.15,-54.12,19.37,19.55,29.14
2016-07-16 23:43:00-05:00,-3.589645,-9.753751,-3.5144727,560660,22.0,0.0,-0.361,-0.143,20.74,4.241,273.8,274.0,275.1,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1237045.0,4.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.11,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.51,299.1,11.69,0.7,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.42,19.33,18.85,19.33,19.11,19.09,-24.03,19.28,19.48,29.09
2016-07-16 23:44:00-05:00,-3.589645,-9.753751,-3.5144727,560661,22.0,0.0,-0.358,-0.144,20.73,3.91,273.8,274.0,275.1,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1237045.0,4.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.7,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.573,338.5,11.51,0.8,3.477,2.0,-1.0,13.4,0.014,0.227,1.0,2.0,0.0,0.0,19.36,19.33,18.8,19.28,19.05,19.07,-47.49,19.24,19.44,29.06
2016-07-16 23:45:00-05:00,-3.589645,-9.753751,-3.5144727,560662,22.0,0.0,-0.369,-0.141,20.73,4.796,274.1,273.9,274.9,0.0,0.0,0.0,21.59,0.0,60.13,0.0,1237045.0,4.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,19.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.5,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.552,300.8,25.27,0.8,3.477,2.0,-1.0,13.4,-0.004,0.228,1.0,2.0,0.0,0.001,19.33,19.29,18.76,19.24,18.97,18.97,-71.69,19.25,19.39,29.04
2016-07-16 23:46:00-05:00,-3.589645,-10.020977,-3.5144727,560663,22.0,0.0,-0.354,-0.142,20.75,3.915,273.9,274.0,275.0,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1237045.0,4.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.5,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.315,307.7,47.74,0.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.33,19.23,18.76,19.24,18.97,18.98,-103.5,19.21,19.34,29.04
2016-07-16 23:47:00-05:00,-3.589645,-10.020977,-3.5144727,560664,21.99,0.0,-0.368,-0.144,20.79,4.57,274.0,273.9,275.0,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1237045.0,4.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,19.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.6,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.322,311.4,45.52,0.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.33,19.23,18.76,19.24,19.0,19.0,-50.55,19.21,19.34,29.04
2016-07-16 23:48:00-05:00,-3.589645,-10.288203,-3.6297014,560665,21.97,0.0,-0.354,-0.145,20.76,4.731,274.0,274.0,275.0,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1237045.0,4.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,18.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.9,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.562,291.2,25.94,1.0,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.26,19.23,18.74,19.16,18.95,18.98,-68.3,19.16,19.34,28.95
2016-07-16 23:49:00-05:00,-3.589645,-10.288203,-3.7449298,560666,21.97,0.0,-0.375,-0.146,20.77,5.6,273.9,274.2,275.2,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1237045.0,5.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,18.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.393,286.3,20.6,0.7,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.23,19.13,18.69,19.14,18.95,18.95,-45.98,19.14,19.32,28.95
2016-07-16 23:50:00-05:00,-3.589645,-10.288203,-3.8601587,560667,21.97,0.0,-0.353,-0.144,20.76,5.627,274.4,274.0,275.0,0.0,0.0,0.0,21.29,0.0,60.17,0.0,1237045.0,5.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,18.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.4,271.0,44.84,0.7,3.477,2.0,-1.0,13.13,-0.09,0.229,1.0,2.0,0.0,0.002,19.18,19.13,18.66,19.14,18.95,18.88,-76.38,19.16,19.24,28.95
2016-07-16 23:51:00-05:00,-3.589645,-10.288203,-3.8601587,560668,21.97,0.0,-0.357,-0.143,20.77,5.84,274.4,274.3,275.2,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1237045.0,5.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,18.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.402,243.5,27.95,1.0,3.475,2.0,-1.0,13.36,0.098,0.228,3.0,2.0,0.0,0.001,19.13,19.13,18.66,19.14,18.95,18.88,-77.5,19.13,19.18,28.88
2016-07-16 23:52:00-05:00,-3.589645,-10.288203,-3.8601587,560669,21.95,0.0,-0.356,-0.144,20.74,5.717,274.2,274.4,275.2,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1237045.0,5.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,18.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.903,260.0,22.83,1.4,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.05,19.05,18.6,19.14,18.95,18.88,-67.68,19.11,19.21,28.85
2016-07-16 23:53:00-05:00,-3.589645,-10.288203,-3.6297014,560670,21.95,0.0,-0.376,-0.141,20.73,4.205,274.1,274.4,275.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1237045.0,4.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,18.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.452,271.2,48.13,1.0,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.04,19.04,18.57,19.12,18.87,18.88,-76.03,19.06,19.18,28.85
2016-07-16 23:54:00-05:00,-3.589645,-10.15459,-3.5144727,560671,21.95,0.0,-0.368,-0.139,20.72,4.775,274.3,274.5,275.4,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1237045.0,4.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,18.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.717,250.5,32.47,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,18.94,19.01,18.57,19.13,18.93,18.85,-77.13,19.1,19.24,28.85
2016-07-16 23:55:00-05:00,-3.589645,-10.15459,-3.5144727,560672,21.95,0.0,-0.376,-0.139,20.72,5.392,274.5,274.5,275.4,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1237045.0,5.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,18.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.65,270.7,25.44,1.3,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,18.97,19.04,18.63,19.14,18.96,18.88,-40.53,19.06,19.15,28.85
2016-07-16 23:56:00-05:00,-3.589645,-9.887364,-3.5144727,560673,21.94,0.0,-0.321,-0.141,20.73,5.672,274.1,274.7,275.6,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1237045.0,5.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,18.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.877,271.3,20.06,1.7,3.475,2.0,-1.0,13.36,-0.006,0.228,1.0,2.0,0.0,0.001,19.04,19.04,18.65,19.24,19.05,18.88,-54.04,19.09,19.23,28.85
2016-07-16 23:57:00-05:00,-3.589645,-9.753751,-3.5144727,560674,21.92,0.0,-0.369,-0.138,20.68,5.979,274.4,274.6,275.5,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1237045.0,5.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,18.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.612,280.4,36.26,1.3,3.477,2.0,-1.0,13.49,0.015,0.228,3.0,2.0,0.0,0.001,19.04,19.07,18.66,19.24,19.05,18.96,-28.58,19.18,19.21,28.78
2016-07-16 23:58:00-05:00,-3.589645,-9.753751,-3.5144727,560675,21.92,0.0,-0.371,-0.137,20.69,5.621,274.3,274.5,275.4,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1237045.0,5.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,18.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,0.872,274.4,24.82,1.9,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.04,19.11,18.66,19.24,19.05,18.93,-7.377,19.1,19.21,28.75
2016-07-16 23:59:00-05:00,-3.589645,-9.753751,-3.5144727,560676,21.92,0.0,-0.368,-0.135,20.74,4.02,274.2,274.5,275.4,0.0,0.0,0.0,21.78,0.0,60.16,0.0,1237045.0,4.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,18.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,577.0,1192452.0,46583.0,109056.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26748.0,37263.0,36966.0,37518.0,31960.0,31856.0,25798.0,1.165,248.4,10.19,1.7,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.01,19.05,18.65,19.21,18.98,18.9,-7.409,19.11,19.23,28.75
