TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 00:00:00-05:00,-3.589645,-10.288203,-3.5144727,564996,22.61,0.0,-0.338,-0.152,20.76,13.58,277.0,276.2,277.5,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1241144.0,13.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,19.11,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.815,178.8,20.89,1.3,3.474,2.0,-1.0,13.21,-0.02,0.23,1.0,2.0,0.0,0.001,19.4,19.52,18.78,19.13,18.88,19.08,-124.9,19.48,19.06,30.97
2016-07-20 00:01:00-05:00,-3.589645,-10.288203,-3.5144727,564997,22.59,0.0,-0.321,-0.152,20.74,13.48,277.0,276.3,277.6,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1241144.0,13.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,19.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.983,169.1,16.87,1.5,3.475,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,19.33,19.5,18.73,19.05,18.9,19.07,-125.7,19.43,19.05,30.87
2016-07-20 00:02:00-05:00,-3.589645,-10.288203,-3.5144727,564998,22.59,0.0,-0.338,-0.152,20.7,13.41,277.5,276.2,277.5,0.0,0.0,0.0,21.6,0.0,60.21,0.0,1241144.0,13.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.058,177.4,9.88,1.3,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.26,19.42,18.67,19.04,18.83,19.0,-125.4,19.41,19.05,30.87
2016-07-20 00:03:00-05:00,-3.589645,-10.288203,-3.5144727,564999,22.56,0.0,-0.326,-0.152,20.66,13.15,278.0,277.0,278.2,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1241144.0,12.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.8,276.8,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.085,174.1,10.07,1.3,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.23,19.42,18.67,18.97,18.8,18.94,-126.1,19.33,18.95,30.79
2016-07-20 00:04:00-05:00,-3.589645,-10.288203,-3.5144727,565000,22.55,0.0,-0.338,-0.152,20.63,13.33,278.0,277.2,278.4,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1241144.0,12.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.348,172.8,6.597,1.7,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.23,19.34,18.57,18.94,18.84,18.97,-125.8,19.33,18.95,30.77
2016-07-20 00:05:00-05:00,-3.482491,-10.15459,-3.5144727,565001,22.53,0.0,-0.296,-0.152,20.58,13.33,276.7,276.1,277.7,0.0,0.0,0.0,21.63,0.0,60.15,0.0,1241144.0,12.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,18.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.1,276.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.035,161.9,17.47,1.4,3.474,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.23,19.33,18.61,18.94,18.79,18.94,-126.3,19.33,18.92,30.77
2016-07-20 00:06:00-05:00,-3.482491,-10.15459,-3.5144727,565002,22.51,0.0,-0.332,-0.152,20.58,13.16,276.9,275.9,277.5,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1241144.0,12.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.767,163.5,13.17,1.3,3.47,2.0,-1.0,13.34,0.007,0.228,3.0,2.0,0.0,0.001,19.23,19.33,18.65,18.94,18.8,18.94,-125.8,19.3,18.85,30.76
2016-07-20 00:07:00-05:00,-3.482491,-10.288203,-3.5144727,565003,22.5,0.0,-0.34,-0.152,20.6,13.1,276.8,275.9,277.5,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1241144.0,12.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.713,180.1,16.71,1.1,3.47,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.23,19.37,18.63,18.88,18.81,18.87,-126.3,19.24,18.87,30.68
2016-07-20 00:08:00-05:00,-3.589645,-10.288203,-3.5144727,565004,22.49,0.0,-0.34,-0.152,20.55,13.18,276.4,275.5,277.1,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1241144.0,12.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.89,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.787,175.4,11.89,1.1,3.469,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.15,19.33,18.53,18.85,18.79,18.78,-126.0,19.24,18.82,30.68
2016-07-20 00:09:00-05:00,-3.589645,-10.288203,-3.5144727,565005,22.47,0.0,-0.332,-0.152,20.53,13.34,276.2,275.6,277.2,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1241144.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.587,152.2,16.7,1.0,3.47,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.12,19.33,18.55,18.83,18.76,18.78,-126.5,19.17,18.77,30.68
2016-07-20 00:10:00-05:00,-3.589645,-10.288203,-3.5144727,565006,22.46,0.0,-0.353,-0.152,20.51,13.34,276.6,275.5,277.1,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1241144.0,12.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,18.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.092,139.4,7.215,1.5,3.473,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.04,19.23,18.52,18.75,18.73,18.78,-126.0,19.14,18.8,30.66
2016-07-20 00:11:00-05:00,-3.589645,-10.288203,-3.5144727,565007,22.45,0.0,-0.294,-0.152,20.49,13.34,276.6,275.7,277.3,0.0,0.0,0.0,21.42,0.0,60.16,0.0,1241144.0,12.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.003,135.5,9.33,1.3,3.475,2.0,-1.0,13.37,-0.003,0.228,1.0,2.0,0.0,0.001,19.01,19.21,18.45,18.75,18.66,18.7,-126.0,19.14,18.76,30.58
2016-07-20 00:12:00-05:00,-3.482491,-10.15459,-3.5144727,565008,22.42,0.0,-0.332,-0.152,20.43,13.34,276.8,275.8,277.4,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1241144.0,13.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,18.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.678,141.2,13.93,1.0,3.475,2.0,-1.0,13.49,0.015,0.228,3.0,2.0,0.0,0.001,18.94,19.13,18.47,18.77,18.66,18.78,-125.8,19.12,18.74,30.58
2016-07-20 00:13:00-05:00,-3.589645,-10.288203,-3.5144727,565009,22.41,0.0,-0.359,-0.152,20.4,13.35,276.6,275.9,277.4,0.0,0.0,0.0,21.6,0.0,60.19,0.0,1241144.0,13.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,18.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.658,144.7,7.542,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.86,19.13,18.45,18.73,18.66,18.71,-125.9,19.06,18.7,30.58
2016-07-20 00:14:00-05:00,-3.589645,-10.288203,-3.5144727,565010,22.39,0.0,-0.368,-0.152,20.4,13.45,276.8,275.8,277.4,0.0,0.0,0.0,21.28,0.0,60.17,0.0,1241144.0,13.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.717,153.1,10.77,1.0,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.85,19.13,18.39,18.71,18.57,18.68,-126.1,19.05,18.71,30.54
2016-07-20 00:15:00-05:00,-3.589645,-10.288203,-3.5144727,565011,22.39,0.0,-0.362,-0.152,20.39,13.48,276.2,275.3,276.9,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1241144.0,13.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.2,275.2,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.593,162.9,8.41,0.8,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.94,19.13,18.37,18.64,18.5,18.63,-126.3,18.96,18.7,30.49
2016-07-20 00:16:00-05:00,-3.589645,-10.15459,-3.5144727,565012,22.37,0.0,-0.364,-0.152,20.36,13.46,276.8,275.9,277.4,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1241144.0,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,18.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.7,275.7,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.488,181.9,10.62,0.8,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.04,19.2,18.37,18.61,18.47,18.59,-126.3,18.95,18.58,30.49
2016-07-20 00:17:00-05:00,-3.589645,-10.288203,-3.5144727,565013,22.35,0.0,-0.273,-0.152,20.33,13.45,277.3,276.6,277.9,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1241144.0,13.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.438,173.5,19.16,0.8,3.475,2.0,-1.0,13.4,0.001,0.228,1.0,2.0,0.0,0.001,19.04,19.23,18.37,18.64,18.57,18.59,-126.3,18.95,18.62,30.42
2016-07-20 00:18:00-05:00,-3.589645,-10.288203,-3.5144727,565014,22.33,0.0,-0.359,-0.152,20.33,13.49,277.4,276.8,278.1,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1241144.0,13.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,276.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.535,147.7,8.63,0.8,3.475,2.0,-1.0,13.59,0.012,0.228,3.0,2.0,0.0,0.0,19.01,19.21,18.34,18.61,18.52,18.59,-126.7,18.93,18.48,30.39
2016-07-20 00:19:00-05:00,-3.482491,-10.288203,-3.5144727,565015,22.32,0.0,-0.353,-0.152,20.27,13.58,277.5,276.7,278.0,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1241144.0,13.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.693,140.7,6.901,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.94,19.17,18.28,18.61,18.47,18.59,-126.5,18.85,18.48,30.39
2016-07-20 00:20:00-05:00,-3.482491,-10.288203,-3.5144727,565016,22.31,0.0,-0.357,-0.152,20.28,13.61,277.7,276.7,277.9,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1241144.0,13.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.4,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.545,138.6,16.65,0.8,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.02,19.22,18.28,18.58,18.47,18.52,-126.4,18.85,18.5,30.39
2016-07-20 00:21:00-05:00,-3.268184,-10.15459,-3.5144727,565017,22.28,0.0,-0.374,-0.152,20.25,13.62,277.7,276.7,277.9,0.0,0.0,0.0,21.44,0.0,60.2,0.0,1241144.0,13.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,18.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.2,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.632,135.0,16.12,1.1,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.96,19.13,18.28,18.55,18.37,18.51,-126.4,18.85,18.49,30.39
2016-07-20 00:22:00-05:00,-3.268184,-9.887364,-3.5144727,565018,22.28,0.0,-0.362,-0.152,20.25,13.8,277.7,276.8,278.0,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1241144.0,13.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,18.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.578,123.6,28.69,0.9,3.469,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.86,19.1,18.26,18.5,18.37,18.51,-126.2,18.85,18.52,30.33
2016-07-20 00:23:00-05:00,-3.268184,-9.887364,-3.5144727,565019,22.26,0.0,-0.345,-0.152,20.2,13.89,277.8,276.8,278.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1241144.0,13.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,18.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.525,95.1,23.19,0.7,3.469,2.0,-1.0,13.36,0.006,0.228,1.0,2.0,0.0,0.001,18.76,18.99,18.22,18.47,18.29,18.49,-126.5,18.85,18.54,30.29
2016-07-20 00:24:00-05:00,-3.3753376,-9.887364,-3.5144727,565020,22.25,0.0,-0.364,-0.152,20.18,13.99,277.8,276.9,278.1,0.0,0.0,0.0,21.58,0.0,60.19,0.0,1241144.0,13.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.338,88.3,30.94,0.5,3.469,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.7,18.92,18.18,18.47,18.26,18.43,-126.6,18.82,18.54,30.28
2016-07-20 00:25:00-05:00,-3.482491,-10.288203,-3.5144727,565021,22.23,0.0,-0.376,-0.152,20.17,14.1,277.8,277.0,278.2,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1241144.0,13.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.492,69.53,15.36,0.8,3.469,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.62,18.85,18.15,18.47,18.18,18.39,-126.3,18.84,18.49,30.26
2016-07-20 00:26:00-05:00,-3.589645,-10.020977,-3.5144727,565022,22.22,0.0,-0.364,-0.152,20.15,14.24,277.2,276.6,277.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1241144.0,13.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,18.36,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.1,276.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.563,77.59,6.557,0.8,3.469,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.56,18.8,18.09,18.47,18.18,18.41,-126.4,18.76,18.54,30.2
2016-07-20 00:27:00-05:00,-3.482491,-9.753751,-3.5144727,565023,22.2,0.0,-0.378,-0.152,20.13,14.42,277.1,276.6,277.8,0.0,0.0,0.0,21.4,0.0,60.19,0.0,1241144.0,13.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,18.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.532,86.7,11.1,0.6,3.468,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,18.48,18.75,18.09,18.37,18.11,18.36,-126.1,18.76,18.48,30.2
2016-07-20 00:28:00-05:00,-3.3753376,-10.020977,-3.5144727,565024,22.19,0.0,-0.353,-0.152,20.25,14.56,277.1,276.6,277.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1241144.0,14.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,18.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.4,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.3,91.0,31.67,0.5,3.468,2.0,-1.0,13.22,-0.004,0.227,1.0,2.0,0.0,0.001,18.46,18.75,18.09,18.37,18.09,18.3,-126.8,18.74,18.48,30.2
2016-07-20 00:29:00-05:00,-3.482491,-10.15459,-3.5144727,565025,22.17,0.0,-0.374,-0.152,20.29,14.58,277.2,276.5,277.7,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1241144.0,14.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.44,18.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.015,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.237,88.5,22.01,0.4,3.469,2.0,-1.0,13.13,0.013,0.23,1.0,2.0,0.0,0.002,18.37,18.7,18.09,18.37,18.09,18.32,-126.5,18.72,18.45,30.18
2016-07-20 00:30:00-05:00,-3.482491,-10.020977,-3.5144727,565026,22.17,0.0,-0.374,-0.152,20.24,14.46,277.4,276.5,277.7,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1241144.0,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,18.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.138,73.63,16.18,0.2,3.47,2.0,-1.0,13.62,0.007,0.227,3.0,2.0,0.0,0.0,18.37,18.65,18.09,18.37,18.09,18.23,-126.4,18.73,18.48,30.1
2016-07-20 00:31:00-05:00,-3.589645,-10.288203,-3.5144727,565027,22.14,0.0,-0.366,-0.152,20.22,14.28,277.2,276.7,277.9,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1241144.0,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,18.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.087,246.6,86.4,0.1,3.475,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,18.37,18.59,17.99,18.29,18.09,18.19,-126.5,18.69,18.41,30.1
2016-07-20 00:32:00-05:00,-3.589645,-10.288203,-3.5144727,565028,22.13,0.0,-0.381,-0.152,20.19,14.13,277.2,276.7,277.9,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1241144.0,13.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,18.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.082,333.3,24.7,0.1,3.469,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,18.37,18.62,17.98,18.28,17.99,18.14,-126.4,18.66,18.38,30.08
2016-07-20 00:33:00-05:00,-3.589645,-10.421816,-3.8601587,565029,22.11,0.0,-0.378,-0.152,20.14,13.93,277.4,276.7,277.9,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1241144.0,13.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.67,18.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.3,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.228,312.5,33.8,0.3,3.469,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,18.37,18.56,17.96,18.3,17.99,18.04,-127.0,18.64,18.38,30.0
2016-07-20 00:34:00-05:00,-3.589645,-10.421816,-3.8601587,565030,22.11,0.0,-0.34,-0.152,20.09,13.89,277.6,276.7,277.8,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1241144.0,13.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,18.08,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.6,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.153,285.3,31.77,0.3,3.47,2.0,-1.0,13.62,0.029,0.227,1.0,2.0,0.0,0.0,18.37,18.56,17.88,18.26,17.91,18.05,-126.5,18.5,18.3,30.0
2016-07-20 00:35:00-05:00,-3.589645,-10.421816,-3.8601587,565031,22.08,0.0,-0.387,-0.152,20.06,13.78,277.5,276.8,277.9,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1241144.0,13.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,18.03,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.5,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.014,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.23,286.9,22.61,0.5,3.477,2.0,-1.0,13.13,-0.028,0.231,1.0,2.0,0.0,0.002,18.33,18.51,17.83,18.21,17.99,18.01,-126.1,18.47,18.28,30.0
2016-07-20 00:36:00-05:00,-3.589645,-10.288203,-3.8601587,565032,22.07,0.0,-0.372,-0.152,20.11,13.61,277.5,276.9,278.0,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1241144.0,13.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,18.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.8,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.265,312.7,30.72,0.5,3.475,2.0,-1.0,13.58,0.014,0.228,3.0,2.0,0.0,0.001,18.29,18.43,17.8,18.22,17.97,17.96,-126.3,18.47,18.3,30.0
2016-07-20 00:37:00-05:00,-3.589645,-10.288203,-3.8601587,565033,22.06,0.0,-0.378,-0.152,20.02,13.61,277.7,276.9,278.0,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1241144.0,13.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,17.97,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.8,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.402,303.5,12.54,0.6,3.477,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,18.27,18.37,17.8,18.2,17.94,17.93,-126.4,18.41,18.33,30.0
2016-07-20 00:38:00-05:00,-3.589645,-10.288203,-3.8601587,565034,22.04,0.0,-0.374,-0.152,19.99,13.5,277.9,276.9,278.0,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1241144.0,13.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,17.93,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.657,290.0,6.426,0.8,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.27,18.33,17.77,18.18,17.89,17.9,-126.6,18.39,18.32,29.94
2016-07-20 00:39:00-05:00,-3.589645,-10.288203,-3.6297014,565035,22.03,0.0,-0.374,-0.152,19.99,13.48,277.5,276.9,278.1,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1241144.0,13.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,17.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.4,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.628,287.9,4.404,0.7,3.469,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,18.27,18.27,17.7,18.2,17.98,17.9,-126.5,18.36,18.37,29.91
2016-07-20 00:40:00-05:00,-3.589645,-10.288203,-3.5144727,565036,22.01,0.0,-0.389,-0.152,20.02,13.36,277.7,276.9,278.0,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1241144.0,13.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,17.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.9,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.005,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.61,285.2,4.669,0.7,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.27,18.27,17.7,18.2,17.99,17.83,-126.7,18.3,18.38,29.89
2016-07-20 00:41:00-05:00,-3.589645,-10.288203,-3.5144727,565037,22.0,0.0,-0.34,-0.152,20.02,13.34,277.6,277.0,278.1,0.0,0.0,0.0,21.61,0.0,60.2,0.0,1241144.0,12.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,17.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.9,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.517,291.3,4.636,0.7,3.477,2.0,-1.0,13.45,0.007,0.227,1.0,2.0,0.0,0.001,18.27,18.27,17.7,18.21,17.99,17.82,-126.8,18.28,18.38,29.86
2016-07-20 00:42:00-05:00,-3.589645,-10.288203,-3.5144727,565038,21.98,0.0,-0.393,-0.152,20.04,13.18,277.6,276.8,278.0,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1241144.0,12.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.3,17.89,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.6,276.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.452,292.6,8.67,0.6,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.27,18.25,17.7,18.2,17.99,17.82,-127.0,18.29,18.38,29.81
2016-07-20 00:43:00-05:00,-3.589645,-10.288203,-3.5144727,565039,21.97,0.0,-0.372,-0.152,20.05,13.34,277.5,276.9,278.1,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1241144.0,12.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,17.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.4,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.39,300.9,20.69,0.6,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.19,18.19,17.67,18.21,17.97,17.83,-125.7,18.23,18.38,29.81
2016-07-20 00:44:00-05:00,-3.589645,-10.288203,-3.5144727,565040,21.95,0.0,-0.385,-0.152,20.09,13.35,277.7,277.0,278.1,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1241144.0,13.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,17.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.368,304.6,13.07,0.6,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.17,18.17,17.64,18.18,17.89,17.84,-126.5,18.23,18.36,29.75
2016-07-20 00:45:00-05:00,-3.589645,-10.288203,-3.5144727,565041,21.95,0.0,-0.376,-0.152,20.02,13.4,277.7,277.1,278.3,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1241144.0,13.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,17.81,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.638,288.1,7.198,0.7,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.17,18.17,17.66,18.1,17.89,17.8,-126.6,18.24,18.28,29.72
2016-07-20 00:46:00-05:00,-3.589645,-10.288203,-3.5144727,565042,21.92,0.0,-0.34,-0.152,19.95,13.37,277.6,277.1,278.3,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1241144.0,13.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,17.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.693,287.2,7.932,0.9,3.474,2.0,-1.0,13.19,-0.012,0.227,1.0,2.0,0.0,0.001,18.17,18.11,17.7,18.09,17.89,17.85,-126.4,18.25,18.3,29.72
2016-07-20 00:47:00-05:00,-3.589645,-10.288203,-3.5144727,565043,21.92,0.0,-0.383,-0.152,19.91,13.37,277.9,277.1,278.2,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1241144.0,13.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,17.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.6,295.2,7.0,0.7,3.47,2.0,-1.0,13.13,0.016,0.231,1.0,2.0,0.0,0.002,18.13,18.08,17.7,18.15,17.92,17.83,-126.2,18.18,18.37,29.65
2016-07-20 00:48:00-05:00,-3.589645,-10.15459,-3.5144727,565044,21.89,0.0,-0.393,-0.152,19.9,13.34,277.9,277.2,278.3,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1241144.0,12.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.16,17.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.397,306.3,12.87,0.6,3.47,2.0,-1.0,13.62,0.011,0.227,3.0,2.0,0.0,0.001,18.17,18.08,17.7,18.17,17.96,17.88,-126.4,18.1,18.38,29.62
2016-07-20 00:49:00-05:00,-3.589645,-10.288203,-3.5144727,565045,21.89,0.0,-0.402,-0.152,19.89,13.34,277.8,277.2,278.4,0.0,0.0,0.0,21.33,0.0,60.19,0.0,1241144.0,12.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.21,17.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.168,297.4,19.59,0.3,3.469,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,18.13,18.08,17.64,18.13,17.89,17.87,-126.6,18.09,18.37,29.62
2016-07-20 00:50:00-05:00,-3.589645,-10.288203,-3.5144727,565046,21.87,0.0,-0.388,-0.149,19.92,13.27,277.7,277.1,278.3,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1241144.0,12.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,17.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.172,245.5,48.36,0.3,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.16,18.08,17.61,18.09,17.89,17.82,-127.0,18.09,18.3,29.62
2016-07-20 00:51:00-05:00,-3.589645,-10.288203,-3.8601587,565047,21.85,0.0,-0.385,-0.146,19.96,13.12,278.1,277.0,278.2,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1241144.0,12.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.35,17.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.175,313.8,44.45,0.3,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.09,18.05,17.61,18.09,17.8,17.82,-126.5,18.1,18.28,29.57
2016-07-20 00:52:00-05:00,-3.589645,-10.288203,-3.8601587,565048,21.84,0.0,-0.312,-0.143,19.96,13.08,277.9,277.2,278.4,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1241144.0,12.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,17.76,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.373,306.3,14.5,0.6,3.475,2.0,-1.0,13.62,0.007,0.227,3.0,2.0,0.0,0.0,18.03,17.98,17.54,18.09,17.78,17.79,-126.5,18.1,18.25,29.52
2016-07-20 00:53:00-05:00,-3.589645,-10.288203,-3.7449298,565049,21.83,0.0,-0.377,-0.14,19.9,13.08,278.0,277.1,278.3,0.0,0.0,0.0,21.64,0.0,60.16,0.0,1241144.0,12.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,17.76,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.622,295.6,5.62,0.8,3.475,2.0,-1.0,13.29,0.005,0.227,1.0,2.0,0.0,0.001,17.98,17.98,17.56,18.01,17.8,17.81,-126.9,18.07,18.19,29.52
2016-07-20 00:54:00-05:00,-3.589645,-10.288203,-3.5144727,565050,21.81,0.0,-0.375,-0.138,19.87,13.08,278.1,277.2,278.4,0.0,0.0,0.0,21.5,0.0,60.17,0.0,1241144.0,12.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.35,17.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.703,293.8,2.109,0.8,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.05,17.98,17.51,17.99,17.8,17.76,-126.6,18.06,18.19,29.51
2016-07-20 00:55:00-05:00,-3.589645,-10.288203,-3.5144727,565051,21.8,0.0,-0.367,-0.137,19.84,13.08,278.3,277.2,278.4,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1241144.0,12.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,17.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.53,298.0,2.418,0.7,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.06,17.98,17.56,17.99,17.8,17.78,-127.0,18.04,18.19,29.44
2016-07-20 00:56:00-05:00,-3.589645,-10.288203,-3.5144727,565052,21.78,0.0,-0.37,-0.135,19.88,13.08,277.8,276.9,278.2,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1241144.0,12.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,17.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.167,317.9,11.33,0.3,3.0,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.01,17.98,17.51,17.99,17.8,17.73,-126.6,18.04,18.19,29.43
2016-07-20 00:57:00-05:00,-3.589645,-10.288203,-3.8601587,565053,21.77,0.0,-0.379,-0.134,19.91,13.08,277.6,276.9,278.1,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1241144.0,12.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,17.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.8,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.007,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.1,156.3,38.66,0.2,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.0,17.98,17.52,17.99,17.78,17.73,-126.2,18.03,18.14,29.43
2016-07-20 00:58:00-05:00,-3.6967986,-10.288203,-3.8601587,565054,21.75,0.0,-0.35,-0.133,19.9,13.08,277.5,276.8,278.1,0.0,0.0,0.0,21.66,0.0,60.16,0.0,1241144.0,12.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,17.74,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,276.2,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.235,180.3,15.19,0.3,3.47,2.0,-1.0,13.48,-0.01,0.227,1.0,2.0,0.0,0.001,17.98,17.95,17.51,17.89,17.7,17.73,-126.4,18.06,18.06,29.43
2016-07-20 00:59:00-05:00,-3.589645,-10.288203,-3.6297014,565055,21.74,0.0,-0.378,-0.131,19.89,13.06,277.6,276.9,278.2,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1241144.0,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,17.73,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.12,170.2,29.04,0.3,3.475,2.0,-1.0,13.48,0.022,0.228,3.0,2.0,0.0,0.001,17.95,17.89,17.51,17.89,17.7,17.73,-126.9,18.04,18.0,29.38
2016-07-20 01:00:00-05:00,-3.589645,-10.288203,-3.5144727,565056,21.72,0.0,-0.367,-0.126,19.92,12.96,278.1,276.8,278.1,0.0,0.0,0.0,21.56,0.0,60.17,0.0,1241144.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,17.73,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.123,116.3,36.73,0.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.89,17.9,17.51,17.86,17.72,17.73,-127.0,18.06,17.96,29.33
2016-07-20 01:01:00-05:00,-3.589645,-10.288203,-3.5144727,565057,21.72,0.0,-0.367,-0.121,19.99,12.86,277.7,276.9,278.2,0.0,0.0,0.0,21.53,0.0,60.24,0.0,1241144.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,17.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.202,85.0,11.53,0.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.89,18.03,17.51,17.82,17.7,17.73,-127.3,18.03,17.9,29.35
2016-07-20 01:02:00-05:00,-3.589645,-10.15459,-3.5144727,565058,21.7,0.0,-0.366,-0.119,20.02,12.81,277.5,277.0,278.3,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1241144.0,12.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.52,17.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.202,86.8,33.94,0.4,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.89,18.15,17.51,17.8,17.7,17.75,-126.9,18.0,17.9,29.28
2016-07-20 01:03:00-05:00,-3.3753376,-9.887364,-3.5144727,565059,21.69,0.0,-0.357,-0.118,20.07,12.86,277.8,277.0,278.2,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1241144.0,12.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,17.86,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.243,118.3,36.31,0.4,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.95,18.22,17.52,17.8,17.7,17.75,-127.0,18.02,17.9,29.23
2016-07-20 01:04:00-05:00,-3.268184,-9.753751,-3.5144727,565060,21.67,0.0,-0.303,-0.119,19.99,12.84,277.4,277.0,278.2,0.0,0.0,0.0,21.59,0.0,60.19,0.0,1241144.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,17.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.5,276.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.29,148.1,13.97,0.4,3.477,2.0,-1.0,13.49,0.006,0.227,1.0,2.0,0.0,0.001,17.98,18.27,17.51,17.83,17.7,17.79,-127.0,18.07,17.95,29.23
2016-07-20 01:05:00-05:00,-3.268184,-9.753751,-3.5144727,565061,21.67,0.0,-0.368,-0.121,20.03,12.81,277.5,276.9,278.1,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1241144.0,12.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,17.91,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.5,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.102,129.4,52.65,0.2,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.98,18.27,17.54,17.8,17.72,17.81,-127.3,18.11,18.0,29.23
2016-07-20 01:06:00-05:00,-3.268184,-9.753751,-3.5144727,565062,21.65,0.0,-0.362,-0.118,20.04,12.84,277.5,277.0,278.2,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1241144.0,12.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,17.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.8,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.12,157.4,40.22,0.2,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.98,18.33,17.51,17.8,17.72,17.73,-127.3,18.13,18.0,29.23
2016-07-20 01:07:00-05:00,-3.268184,-9.753751,-3.399244,565063,21.64,0.0,-0.355,-0.116,19.99,12.88,277.7,276.8,278.1,0.0,0.0,0.0,21.59,0.0,60.2,0.0,1241144.0,12.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,17.92,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.26,171.4,11.46,0.5,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.98,18.27,17.51,17.8,17.62,17.82,-127.2,18.12,18.0,29.29
2016-07-20 01:08:00-05:00,-3.268184,-9.753751,-3.2840157,565064,21.62,0.0,-0.353,-0.114,19.97,12.81,277.7,276.9,278.1,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1241144.0,12.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,18.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.56,176.1,3.327,0.7,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.08,18.37,17.57,17.82,17.7,17.82,-127.0,18.14,17.96,29.17
2016-07-20 01:09:00-05:00,-3.268184,-9.753751,-3.2840157,565065,21.62,0.0,-0.268,-0.111,19.94,12.89,277.7,276.9,278.1,0.0,0.0,0.0,21.53,0.0,60.18,0.0,1241144.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.7,276.2,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.673,179.2,5.624,0.9,3.477,2.0,-1.0,13.48,-0.013,0.227,1.0,2.0,0.0,0.001,18.19,18.45,17.59,17.89,17.7,17.89,-127.3,18.19,17.96,29.16
2016-07-20 01:10:00-05:00,-3.268184,-9.486525,-3.1687868,565066,21.61,0.0,-0.351,-0.11,19.93,12.99,278.0,277.0,278.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1241144.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,18.28,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.6,181.8,6.453,0.7,3.477,2.0,-1.0,13.53,0.024,0.228,3.0,2.0,0.0,0.001,18.32,18.46,17.62,17.91,17.7,17.92,-127.2,18.23,18.0,29.14
2016-07-20 01:11:00-05:00,-3.268184,-9.352912,-3.1687868,565067,21.59,0.0,-0.358,-0.109,19.97,12.95,277.8,277.1,278.3,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1241144.0,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,18.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.427,179.4,6.378,0.5,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.37,18.46,17.61,17.91,17.72,17.92,-127.1,18.25,18.03,29.15
2016-07-20 01:12:00-05:00,-3.268184,-9.352912,-3.1687868,565068,21.59,0.0,-0.357,-0.108,20.0,12.94,277.6,277.1,278.2,0.0,0.0,0.0,21.75,0.0,60.16,0.0,1241144.0,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,18.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.372,174.0,11.86,0.6,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.37,18.54,17.61,17.89,17.7,17.92,-127.3,18.28,18.06,29.17
2016-07-20 01:13:00-05:00,-3.268184,-9.352912,-3.2840157,565069,21.57,0.0,-0.354,-0.111,19.99,12.98,277.8,277.0,278.3,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1241144.0,12.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.69,18.26,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.172,215.4,59.38,0.4,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.37,18.53,17.64,17.93,17.72,17.92,-127.2,18.28,18.01,29.12
2016-07-20 01:14:00-05:00,-3.268184,-9.753751,-3.5144727,565070,21.56,0.0,-0.351,-0.11,19.99,12.94,277.6,277.0,278.1,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1241144.0,12.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,18.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.173,301.3,72.94,0.4,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.29,18.46,17.61,17.89,17.72,17.92,-127.3,18.22,18.01,29.06
2016-07-20 01:15:00-05:00,-3.268184,-9.753751,-3.5144727,565071,21.56,0.0,-0.339,-0.111,19.97,12.94,277.7,277.0,278.1,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1241144.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,18.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,276.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.18,15.8,18.8,0.3,3.477,2.0,-1.0,13.15,-0.008,0.229,1.0,2.0,0.0,0.002,18.25,18.5,17.64,17.89,17.72,17.89,-127.1,18.35,18.04,29.06
2016-07-20 01:16:00-05:00,-3.268184,-9.753751,-3.5144727,565072,21.54,0.0,-0.36,-0.113,19.94,12.84,277.9,277.0,278.2,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1241144.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,18.11,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.7,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.127,343.0,24.09,0.2,3.477,2.0,-1.0,13.49,0.018,0.228,3.0,2.0,0.0,0.001,18.21,18.38,17.61,17.89,17.7,17.82,-127.2,18.28,18.0,29.04
2016-07-20 01:17:00-05:00,-3.3753376,-10.15459,-3.5144727,565073,21.53,0.0,-0.356,-0.111,19.93,12.9,277.9,277.1,278.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1241144.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,18.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.16,352.5,14.42,0.2,3.477,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,18.17,18.37,17.62,17.99,17.68,17.82,-127.0,18.22,18.0,29.07
2016-07-20 01:18:00-05:00,-3.589645,-10.288203,-3.5144727,565074,21.52,0.0,-0.361,-0.11,19.93,12.91,277.9,277.1,278.2,0.0,0.0,0.0,21.45,0.0,60.24,0.0,1241144.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,17.99,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.232,1.185,16.68,0.4,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.14,18.33,17.62,17.93,17.67,17.77,-126.8,18.19,18.0,29.04
2016-07-20 01:19:00-05:00,-3.589645,-10.288203,-3.5144727,565075,21.51,0.0,-0.35,-0.109,19.89,12.81,277.9,277.2,278.3,0.0,0.0,0.0,21.72,0.0,60.17,0.0,1241144.0,12.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,17.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.338,356.2,4.774,0.5,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.14,18.27,17.59,17.89,17.66,17.73,-126.9,18.17,18.0,29.01
