TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 01:20:00-05:00,-3.589645,-10.15459,-3.5144727,565076,21.51,0.0,-0.353,-0.107,19.89,12.81,278.0,277.2,278.3,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1241144.0,12.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,17.91,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.61,347.8,2.881,0.7,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.09,18.19,17.51,17.89,17.61,17.73,-126.7,18.11,18.11,28.95
2016-07-20 01:21:00-05:00,-3.482491,-9.753751,-3.5144727,565077,21.5,0.0,-0.333,-0.106,19.83,12.81,277.8,277.3,278.4,0.0,0.0,0.0,21.41,0.0,60.13,0.0,1241144.0,12.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.44,17.94,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.725,338.9,2.109,0.8,3.478,2.0,-1.0,13.16,-0.058,0.229,1.0,2.0,0.0,0.002,18.13,18.19,17.54,17.89,17.62,17.73,-127.3,18.09,18.19,28.95
2016-07-20 01:22:00-05:00,-3.268184,-9.753751,-3.5144727,565078,21.49,0.0,-0.357,-0.106,19.77,12.81,277.9,277.2,278.3,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1241144.0,12.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,17.91,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.542,331.3,12.29,0.8,3.475,2.0,-1.0,13.45,0.067,0.228,3.0,2.0,0.0,0.001,18.16,18.19,17.51,17.89,17.69,17.71,-127.0,18.09,18.19,28.95
2016-07-20 01:23:00-05:00,-3.268184,-9.753751,-3.5144727,565079,21.48,0.0,-0.352,-0.105,19.74,12.73,277.9,277.3,278.4,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1241144.0,12.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,17.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.353,337.5,18.24,0.5,3.475,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,18.17,18.12,17.53,17.99,17.72,17.73,-126.9,18.09,18.17,28.93
2016-07-20 01:24:00-05:00,-3.268184,-9.753751,-3.5144727,565080,21.48,0.0,-0.352,-0.104,19.73,12.6,278.0,277.3,278.4,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1241144.0,12.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,17.87,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.393,305.3,20.43,0.6,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.11,18.08,17.54,17.99,17.65,17.73,-127.2,18.09,18.09,28.85
2016-07-20 01:25:00-05:00,-3.589645,-9.753751,-3.5144727,565081,21.45,0.0,-0.353,-0.104,19.74,12.54,278.2,277.1,278.3,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1241144.0,12.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,17.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.093,312.8,47.16,0.3,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.06,18.07,17.53,17.97,17.67,17.68,-127.2,18.09,18.09,28.85
2016-07-20 01:26:00-05:00,-3.589645,-10.020977,-3.5144727,565082,21.45,0.0,-0.34,-0.104,19.71,12.54,277.8,276.8,278.0,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1241144.0,12.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,17.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,276.2,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.14,285.9,38.03,0.4,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.05,18.05,17.53,17.91,17.65,17.68,-126.5,18.09,18.04,28.85
2016-07-20 01:27:00-05:00,-3.589645,-10.288203,-3.5144727,565083,21.45,0.0,-0.319,-0.103,19.71,12.53,277.5,277.0,278.1,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1241144.0,12.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,17.82,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.8,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.267,330.5,26.6,0.5,3.475,2.0,-1.0,13.42,0.004,0.227,1.0,2.0,0.0,0.001,18.08,17.98,17.44,17.89,17.61,17.63,-126.6,18.06,18.0,28.86
2016-07-20 01:28:00-05:00,-3.589645,-10.288203,-3.5144727,565084,21.43,0.0,-0.353,-0.103,19.77,12.51,277.9,276.9,278.0,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1241144.0,12.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,17.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.2,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.197,321.8,71.92,0.3,3.475,2.0,-1.0,13.62,0.007,0.227,3.0,2.0,0.0,0.0,18.08,18.04,17.41,17.91,17.61,17.63,-126.6,18.05,18.0,28.77
2016-07-20 01:29:00-05:00,-3.589645,-10.15459,-3.5144727,565085,21.42,0.0,-0.348,-0.103,19.82,12.46,277.6,277.0,278.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1241144.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,17.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.4,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.427,15.88,27.15,0.8,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.0,18.02,17.41,17.93,17.53,17.63,-126.5,18.0,17.95,28.74
2016-07-20 01:30:00-05:00,-3.268184,-9.753751,-3.5144727,565086,21.41,0.0,-0.346,-0.103,19.94,12.4,277.7,277.0,278.1,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1241144.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,17.78,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.2,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.41,347.1,17.86,0.6,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.95,18.04,17.43,17.85,17.53,17.63,-126.5,18.0,18.01,28.8
2016-07-20 01:31:00-05:00,-3.268184,-9.620137,-3.5144727,565087,21.4,0.0,-0.352,-0.102,20.02,12.4,277.6,276.9,278.1,0.0,0.0,0.0,21.41,0.0,60.24,0.0,1241144.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.35,17.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.8,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.537,32.51,18.65,1.0,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.9,18.05,17.41,17.8,17.51,17.63,-126.8,18.08,18.09,28.66
2016-07-20 01:32:00-05:00,-3.268184,-9.352912,-3.5144727,565088,21.4,0.0,-0.333,-0.102,20.08,12.32,277.9,277.1,278.1,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1241144.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,17.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.8,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.515,38.8,18.09,0.9,3.477,2.0,-1.0,13.62,0.008,0.227,3.0,2.0,0.0,0.0,17.9,18.04,17.43,17.8,17.53,17.65,-127.2,18.09,18.09,28.67
2016-07-20 01:33:00-05:00,-3.268184,-9.352912,-3.5144727,565089,21.39,0.0,-0.352,-0.102,20.12,12.27,277.8,277.0,278.1,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1241144.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,17.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.7,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.39,49.17,33.33,0.7,3.477,2.0,-1.0,13.14,-0.013,0.23,1.0,2.0,0.0,0.002,17.87,18.07,17.45,17.86,17.59,17.75,-126.8,18.14,18.14,28.69
2016-07-20 01:34:00-05:00,-3.268184,-9.352912,-3.5144727,565090,21.37,0.0,-0.354,-0.102,20.22,12.27,277.7,277.0,278.1,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1241144.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.44,17.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.28,52.34,54.94,0.7,3.477,2.0,-1.0,13.59,0.019,0.228,3.0,2.0,0.0,0.001,17.84,18.12,17.51,17.91,17.64,17.82,-126.5,18.25,18.19,28.67
2016-07-20 01:35:00-05:00,-3.268184,-9.352912,-3.5144727,565091,21.37,0.0,-0.356,-0.102,20.17,12.27,278.0,277.0,278.1,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1241144.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,17.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.9,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.342,92.1,31.34,0.5,3.4,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,17.97,18.21,17.54,17.91,17.74,17.87,-126.4,18.28,18.19,28.66
2016-07-20 01:36:00-05:00,-3.268184,-9.352912,-3.5144727,565092,21.36,0.0,-0.356,-0.102,20.06,12.27,278.0,277.1,278.2,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1241144.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,18.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.415,95.0,13.22,0.6,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.09,18.34,17.54,17.91,17.72,17.92,-126.4,18.28,18.19,28.7
2016-07-20 01:37:00-05:00,-3.268184,-9.352912,-3.5144727,565093,21.34,0.0,-0.349,-0.102,20.12,12.24,277.7,277.1,278.2,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1241144.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.7,17.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.9,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.492,84.9,16.3,0.7,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.12,18.37,17.64,18.01,17.7,17.92,-126.7,18.33,18.17,28.59
2016-07-20 01:38:00-05:00,-3.268184,-9.352912,-3.5144727,565094,21.34,0.0,-0.349,-0.102,20.1,12.21,278.0,277.1,278.2,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1241144.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,17.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.367,99.8,23.3,0.6,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.02,18.37,17.62,18.01,17.77,17.97,-126.2,18.38,18.14,28.6
2016-07-20 01:39:00-05:00,-3.268184,-9.352912,-3.5144727,565095,21.34,0.0,-0.315,-0.102,20.11,12.26,277.8,277.2,278.4,0.0,0.0,0.0,21.32,0.0,60.18,0.0,1241144.0,11.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,18.04,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.39,117.2,27.31,0.7,3.475,2.0,-1.0,13.37,0.006,0.227,3.0,2.0,0.0,0.001,18.05,18.45,17.65,17.93,17.72,17.94,-126.4,18.38,18.11,28.63
2016-07-20 01:40:00-05:00,-3.268184,-9.352912,-3.5144727,565096,21.33,0.0,-0.355,-0.102,20.02,12.15,278.2,277.1,278.3,0.0,0.0,0.0,21.71,0.0,60.12,0.0,1241144.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,18.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.63,140.0,5.101,0.8,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.18,18.53,17.66,17.94,17.79,18.0,-126.0,18.38,18.09,28.65
2016-07-20 01:41:00-05:00,-3.268184,-9.486525,-3.5144727,565097,21.31,0.0,-0.345,-0.102,20.02,12.14,278.1,277.2,278.4,0.0,0.0,0.0,21.3,0.0,60.19,0.0,1241144.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,18.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.013,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.473,126.9,13.54,0.8,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.28,18.63,17.66,17.94,17.87,18.08,-126.0,18.44,18.09,28.58
2016-07-20 01:42:00-05:00,-3.268184,-9.753751,-3.5144727,565098,21.31,0.0,-0.349,-0.102,20.07,12.13,278.0,277.2,278.4,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1241144.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,18.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.55,93.7,8.14,0.9,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.24,18.57,17.64,17.99,17.88,18.11,-126.2,18.44,18.07,28.63
2016-07-20 01:43:00-05:00,-3.268184,-9.753751,-3.5144727,565099,21.31,0.0,-0.353,-0.102,20.04,12.13,278.0,277.2,278.4,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1241144.0,11.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.14,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.505,76.48,13.26,1.4,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.21,18.57,17.74,18.01,17.89,18.11,-126.0,18.44,18.09,28.53
2016-07-20 01:44:00-05:00,-3.268184,-9.620137,-3.5144727,565100,21.29,0.0,-0.313,-0.102,20.0,12.04,277.8,277.3,278.5,0.0,0.0,0.0,21.64,0.0,60.18,0.0,1241144.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,18.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.122,76.09,23.66,2.1,3.475,2.0,-1.0,13.38,0.004,0.227,3.0,2.0,0.0,0.001,18.23,18.6,17.72,18.02,17.88,18.13,-126.1,18.46,18.16,28.57
2016-07-20 01:45:00-05:00,-3.268184,-9.352912,-3.5144727,565101,21.29,0.0,-0.358,-0.106,19.95,12.0,278.2,277.1,278.3,0.0,0.0,0.0,21.41,0.0,60.17,0.0,1241144.0,11.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,18.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.027,76.35,37.29,2.0,3.475,2.0,-1.0,13.38,0.008,0.227,3.0,2.0,0.0,0.001,18.31,18.63,17.76,18.1,17.97,18.19,-126.4,18.48,18.27,28.54
2016-07-20 01:46:00-05:00,-3.268184,-9.352912,-3.5144727,565102,21.29,0.0,-0.358,-0.106,19.95,11.93,278.0,277.2,278.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1241144.0,11.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,18.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.997,59.97,20.17,1.6,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,18.37,18.66,17.87,18.18,18.03,18.24,-125.8,18.57,18.37,28.55
2016-07-20 01:47:00-05:00,-3.268184,-9.352912,-3.5144727,565103,21.29,0.0,-0.351,-0.105,19.94,11.86,278.0,277.2,278.4,0.0,0.0,0.0,21.23,0.0,60.17,0.0,1241144.0,11.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,18.27,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.725,86.3,33.34,1.2,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,18.47,18.66,18.0,18.28,18.17,18.3,-125.6,18.64,18.41,28.57
2016-07-20 01:48:00-05:00,-3.268184,-9.352912,-3.5144727,565104,21.28,0.0,-0.359,-0.105,19.95,11.85,278.2,277.2,278.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1241144.0,11.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,18.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.695,98.0,30.24,1.7,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,18.47,18.66,17.95,18.31,18.19,18.3,-125.8,18.67,18.4,28.57
2016-07-20 01:49:00-05:00,-3.268184,-9.620137,-3.5144727,565105,21.26,0.0,-0.356,-0.104,19.91,11.83,278.1,277.4,278.5,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1241144.0,11.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.35,18.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.607,119.2,26.43,1.3,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,18.37,18.58,17.91,18.34,18.19,18.3,-125.5,18.64,18.41,28.52
2016-07-20 01:50:00-05:00,-3.268184,-9.753751,-3.5144727,565106,21.26,0.0,-0.317,-0.104,19.96,11.86,277.9,277.5,278.5,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1241144.0,11.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,18.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.41,191.2,28.37,0.7,3.477,2.0,-1.0,13.22,-0.006,0.228,1.0,2.0,0.0,0.001,18.32,18.48,17.88,18.29,18.19,18.21,-125.8,18.57,18.39,28.46
2016-07-20 01:51:00-05:00,-3.482491,-10.020977,-3.5144727,565107,21.25,0.0,-0.351,-0.104,19.98,11.85,278.1,277.5,278.5,0.0,0.0,0.0,21.59,0.0,60.23,0.0,1241144.0,11.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,18.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.155,287.2,50.61,0.5,3.477,2.0,-1.0,13.5,0.014,0.228,3.0,2.0,0.0,0.001,18.33,18.47,17.87,18.29,18.16,18.21,-125.2,18.52,18.32,28.46
2016-07-20 01:52:00-05:00,-3.589645,-10.288203,-3.5144727,565108,21.23,0.0,-0.357,-0.103,19.97,11.84,278.2,277.5,278.5,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1241144.0,11.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,18.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.313,62.62,48.12,0.7,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.28,18.47,17.82,18.25,18.09,18.14,-125.8,18.48,18.32,28.47
2016-07-20 01:53:00-05:00,-3.589645,-10.288203,-3.7449298,565109,21.23,0.0,-0.352,-0.103,19.96,11.74,278.3,277.6,278.6,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1241144.0,11.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,17.97,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.237,6.681,21.01,0.4,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.26,18.39,17.79,18.16,18.01,18.11,-125.4,18.38,18.14,28.46
2016-07-20 01:54:00-05:00,-3.6967986,-10.421816,-3.8601587,565110,21.23,0.0,-0.356,-0.103,19.93,11.73,278.4,277.5,278.5,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1241144.0,11.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,17.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.393,357.5,10.22,0.5,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,18.18,18.28,17.71,18.09,17.95,18.0,-125.1,18.33,18.11,28.44
2016-07-20 01:55:00-05:00,-3.6967986,-10.421816,-3.8601587,565111,21.21,0.0,-0.354,-0.103,19.95,11.73,278.2,277.5,278.6,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1241144.0,11.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,17.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.552,24.57,5.643,0.7,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,18.09,18.2,17.64,18.0,17.79,17.92,-126.2,18.23,18.14,28.43
2016-07-20 01:56:00-05:00,-3.589645,-10.288203,-3.8601587,565112,21.21,0.0,-0.305,-0.102,19.93,11.73,278.1,276.9,278.0,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1241144.0,11.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.18,17.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.2,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.68,49.03,11.15,0.8,3.475,2.0,-1.0,13.38,0.007,0.227,3.0,2.0,0.0,0.001,18.04,18.18,17.57,17.91,17.74,17.82,-125.5,18.19,18.06,28.38
2016-07-20 01:57:00-05:00,-3.589645,-10.288203,-3.6297014,565113,21.2,0.0,-0.356,-0.102,19.88,11.73,277.5,277.1,278.2,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1241144.0,11.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,17.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.75,65.81,10.56,1.0,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.99,18.13,17.53,17.93,17.71,17.82,-125.5,18.19,18.07,28.38
2016-07-20 01:58:00-05:00,-3.589645,-10.288203,-3.5144727,565114,21.18,0.0,-0.352,-0.102,19.88,11.73,277.8,277.0,278.1,0.0,0.0,0.0,21.58,0.0,60.16,0.0,1241144.0,11.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.2,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.157,66.32,59.29,0.6,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.89,18.09,17.53,17.86,17.73,17.84,-125.0,18.19,18.06,28.38
2016-07-20 01:59:00-05:00,-3.589645,-10.288203,-3.6297014,565115,21.18,0.0,-0.354,-0.102,19.83,11.67,278.0,276.9,278.0,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1241144.0,11.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.18,17.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.115,267.8,61.9,0.2,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.89,18.09,17.52,17.9,17.68,17.82,-125.9,18.19,17.99,28.36
2016-07-20 02:00:00-05:00,-3.803952,-10.421816,-3.8601587,565116,21.18,0.0,-0.351,-0.102,19.81,11.5,277.9,277.1,278.2,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1241144.0,11.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,17.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.168,209.8,43.38,0.4,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.94,18.09,17.44,17.93,17.76,17.81,-126.0,18.19,17.95,28.3
2016-07-20 02:01:00-05:00,-3.803952,-10.5554285,-3.8601587,565117,21.17,0.0,-0.307,-0.102,19.75,11.46,278.0,276.9,278.0,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1241144.0,11.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.27,17.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.5,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.397,255.3,43.33,0.8,3.477,2.0,-1.0,13.22,-0.005,0.226,1.0,2.0,0.0,0.001,17.99,18.09,17.52,17.95,17.82,17.83,-125.8,18.19,17.99,28.28
2016-07-20 02:02:00-05:00,-3.589645,-10.288203,-3.7449298,565118,21.15,0.0,-0.347,-0.102,19.77,11.46,277.7,276.9,278.0,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1241144.0,11.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.3,17.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.668,281.0,11.66,0.9,3.477,2.0,-1.0,13.22,0.014,0.229,1.0,2.0,0.0,0.001,18.09,18.17,17.52,18.04,17.95,17.82,-125.7,18.19,18.08,28.28
2016-07-20 02:03:00-05:00,-3.589645,-10.288203,-3.5144727,565119,21.15,0.0,-0.351,-0.102,19.8,11.46,277.8,277.0,278.1,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1241144.0,11.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.21,17.89,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.3,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.797,273.1,7.367,0.9,3.474,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,18.13,18.18,17.52,18.04,17.93,17.84,-126.0,18.17,18.05,28.28
2016-07-20 02:04:00-05:00,-3.3753376,-10.15459,-3.5144727,565120,21.15,0.0,-0.353,-0.102,19.82,11.42,277.9,277.0,278.1,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1241144.0,11.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,17.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.7,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.787,271.4,5.917,0.9,3.474,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,18.09,18.1,17.5,18.07,18.0,17.82,-125.7,18.09,18.08,28.28
2016-07-20 02:05:00-05:00,-3.268184,-10.020977,-3.5144727,565121,21.12,0.0,-0.355,-0.102,19.84,11.36,277.7,277.1,278.1,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1241144.0,11.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,17.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.357,250.9,16.68,0.5,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,18.09,18.09,17.42,18.06,17.91,17.84,-125.4,18.09,18.05,28.19
2016-07-20 02:06:00-05:00,-3.482491,-10.288203,-3.5144727,565122,21.12,0.0,-0.353,-0.102,19.83,11.36,277.4,276.6,277.6,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1241144.0,11.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,17.85,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.2,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.222,22.51,63.65,0.8,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,18.02,18.09,17.42,18.02,17.82,17.73,-126.2,18.09,17.97,28.19
2016-07-20 02:07:00-05:00,-3.589645,-10.288203,-3.5144727,565123,21.12,0.0,-0.326,-0.102,19.83,11.39,277.6,276.3,277.4,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1241144.0,11.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,17.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.81,59.91,9.18,1.0,3.477,2.0,-1.0,13.37,-0.015,0.227,1.0,2.0,0.0,0.001,17.92,18.09,17.42,17.96,17.8,17.76,-125.6,18.08,17.91,28.19
2016-07-20 02:08:00-05:00,-3.589645,-10.15459,-3.5144727,565124,21.12,0.0,-0.353,-0.102,19.74,11.29,277.3,276.4,277.4,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1241144.0,11.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.11,17.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.802,51.61,10.45,1.0,3.477,2.0,-1.0,13.48,0.025,0.227,3.0,2.0,0.0,0.001,17.89,18.09,17.42,17.93,17.71,17.76,-126.2,18.09,17.97,28.19
2016-07-20 02:09:00-05:00,-3.482491,-9.887364,-3.5144727,565125,21.1,0.0,-0.353,-0.102,19.68,11.21,277.4,276.4,277.5,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1241144.0,11.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,17.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.943,61.1,5.292,1.1,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.89,18.09,17.42,17.9,17.71,17.76,-126.1,18.09,18.01,28.19
2016-07-20 02:10:00-05:00,-3.268184,-9.753751,-3.5144727,565126,21.1,0.0,-0.355,-0.102,19.59,11.19,277.1,276.5,277.6,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1241144.0,11.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,17.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.607,93.8,19.21,0.9,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.88,18.09,17.42,17.87,17.69,17.73,-126.5,18.09,18.0,28.19
2016-07-20 02:11:00-05:00,-3.268184,-9.753751,-3.5144727,565127,21.1,0.0,-0.355,-0.102,19.52,11.19,277.1,276.5,277.6,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1241144.0,11.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,17.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.618,140.8,25.27,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.83,18.09,17.42,17.87,17.69,17.73,-126.3,18.09,17.87,28.12
2016-07-20 02:12:00-05:00,-3.268184,-9.753751,-3.5144727,565128,21.07,0.0,-0.355,-0.102,19.48,11.19,277.2,276.5,277.6,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1241144.0,11.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,17.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.883,156.6,13.85,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.93,18.14,17.42,17.78,17.71,17.78,-126.5,18.09,17.89,28.09
2016-07-20 02:13:00-05:00,-3.268184,-9.753751,-3.5144727,565129,21.07,0.0,-0.332,-0.102,19.44,11.19,277.2,276.5,277.6,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1241144.0,10.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,17.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.818,110.9,35.64,1.4,3.477,2.0,-1.0,13.39,0.001,0.227,1.0,2.0,0.0,0.001,18.0,18.23,17.48,17.79,17.69,17.82,-126.4,18.09,17.85,28.09
2016-07-20 02:14:00-05:00,-3.268184,-9.753751,-3.5144727,565130,21.07,0.0,-0.353,-0.102,19.49,11.19,277.3,276.4,277.4,0.0,0.0,0.0,21.36,0.0,60.16,0.0,1241144.0,10.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,17.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.913,130.9,28.42,1.4,3.477,2.0,-1.0,13.62,0.008,0.227,3.0,2.0,0.0,0.0,17.99,18.23,17.52,17.9,17.71,17.82,-126.2,18.17,17.94,28.06
2016-07-20 02:15:00-05:00,-3.268184,-9.753751,-3.5144727,565131,21.07,0.0,-0.355,-0.102,19.54,11.06,277.3,276.4,277.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1241144.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,17.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.533,164.9,28.66,1.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.99,18.21,17.52,17.93,17.79,17.87,-126.8,18.09,17.94,28.04
2016-07-20 02:16:00-05:00,-3.268184,-9.753751,-3.5144727,565132,21.05,0.0,-0.355,-0.102,19.54,11.0,277.3,276.4,277.5,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1241144.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.11,17.89,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.875,134.3,21.3,1.7,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,18.09,18.24,17.52,17.98,17.75,17.82,-126.4,18.12,17.94,27.99
2016-07-20 02:17:00-05:00,-3.268184,-9.753751,-3.5144727,565133,21.04,0.0,-0.355,-0.102,19.63,10.92,277.5,276.5,277.5,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1241144.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.277,208.4,37.15,0.5,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.99,18.2,17.48,17.91,17.71,17.88,-126.2,18.09,17.9,27.99
2016-07-20 02:18:00-05:00,-3.268184,-9.887364,-3.5144727,565134,21.03,0.0,-0.33,-0.102,19.73,10.92,277.4,276.6,277.6,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1241144.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.78,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.178,246.6,59.85,0.3,3.477,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,17.99,18.1,17.42,17.9,17.71,17.73,-126.2,18.07,17.86,27.99
2016-07-20 02:19:00-05:00,-3.3753376,-10.288203,-3.5144727,565135,21.02,0.0,-0.347,-0.102,19.72,10.85,277.4,276.6,277.6,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1241144.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.73,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.12,318.9,60.05,0.3,3.477,2.0,-1.0,13.45,0.004,0.227,1.0,2.0,0.0,0.001,17.93,18.09,17.41,17.84,17.69,17.65,-126.5,18.0,17.87,27.99
2016-07-20 02:20:00-05:00,-3.589645,-10.288203,-3.5144727,565136,21.02,0.0,-0.355,-0.102,19.69,10.79,277.6,276.6,277.7,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1241144.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.65,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.004,0.007,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.295,260.7,23.49,0.5,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.88,18.09,17.32,17.8,17.69,17.57,-127.2,17.95,17.89,27.95
2016-07-20 02:21:00-05:00,-3.589645,-10.288203,-3.5144727,565137,21.01,0.0,-0.355,-0.102,19.62,10.78,277.3,276.8,277.7,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1241144.0,10.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.533,274.1,8.29,0.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.84,17.99,17.29,17.79,17.64,17.57,-126.3,17.9,17.84,27.9
2016-07-20 02:22:00-05:00,-3.589645,-10.288203,-3.5144727,565138,21.0,0.0,-0.355,-0.102,19.63,10.75,277.6,276.6,277.6,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1241144.0,10.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.292,272.9,25.2,0.5,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.8,17.94,17.23,17.71,17.52,17.45,-127.1,17.8,17.73,27.9
2016-07-20 02:23:00-05:00,-3.803952,-10.288203,-3.8601587,565139,20.99,0.0,-0.355,-0.102,19.62,10.69,277.8,276.6,277.7,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1241144.0,10.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,17.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.1,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.223,84.7,44.5,0.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.72,17.89,17.21,17.66,17.42,17.44,-126.7,17.8,17.71,27.9
2016-07-20 02:24:00-05:00,-4.018259,-10.5554285,-3.8601587,565140,20.98,0.0,-0.324,-0.102,19.63,10.66,277.4,276.7,277.8,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1241144.0,10.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,17.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.412,89.8,7.007,0.5,3.477,2.0,-1.0,13.2,-0.011,0.227,1.0,2.0,0.0,0.001,17.7,17.89,17.23,17.58,17.37,17.38,-126.9,17.75,17.56,27.83
2016-07-20 02:25:00-05:00,-3.9111054,-10.288203,-3.7449298,565141,20.96,0.0,-0.351,-0.102,19.54,10.65,277.7,276.6,277.7,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1241144.0,10.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,17.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.433,117.0,10.55,0.7,3.475,2.0,-1.0,13.2,0.021,0.229,1.0,2.0,0.0,0.001,17.7,17.94,17.23,17.52,17.32,17.34,-127.2,17.71,17.58,27.8
2016-07-20 02:26:00-05:00,-3.803952,-10.288203,-3.5144727,565142,20.96,0.0,-0.353,-0.102,19.47,10.64,277.7,276.7,277.7,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1241144.0,10.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,17.66,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.46,116.2,9.94,0.6,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.7,17.99,17.23,17.5,17.39,17.36,-127.6,17.74,17.49,27.8
2016-07-20 02:27:00-05:00,-3.589645,-10.288203,-3.5144727,565143,20.96,0.0,-0.355,-0.102,19.58,10.49,277.5,276.6,277.7,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1241144.0,10.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.67,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.478,124.0,5.931,0.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.72,18.07,17.23,17.48,17.34,17.36,-127.4,17.77,17.47,27.8
2016-07-20 02:28:00-05:00,-3.589645,-10.288203,-3.5144727,565144,20.94,0.0,-0.355,-0.102,19.55,10.41,277.6,276.8,277.9,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1241144.0,10.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,17.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.358,125.3,12.09,0.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,18.09,17.26,17.42,17.39,17.34,-127.0,17.8,17.49,27.8
2016-07-20 02:29:00-05:00,-3.589645,-10.288203,-3.5144727,565145,20.93,0.0,-0.355,-0.102,19.59,10.38,277.8,276.9,278.0,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1241144.0,10.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.348,125.0,15.1,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.7,18.09,17.29,17.43,17.42,17.41,-127.3,17.8,17.49,27.8
2016-07-20 02:30:00-05:00,-3.589645,-10.288203,-3.5144727,565146,20.93,0.0,-0.309,-0.102,19.54,10.38,277.8,277.0,278.0,0.0,0.0,0.0,21.61,0.0,60.2,0.0,1241144.0,10.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.73,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.362,121.3,8.86,0.5,3.475,2.0,-1.0,13.22,-0.037,0.227,1.0,2.0,0.0,0.001,17.7,18.09,17.28,17.42,17.42,17.44,-127.4,17.8,17.42,27.72
2016-07-20 02:31:00-05:00,-3.589645,-10.288203,-3.5144727,565147,20.92,0.0,-0.349,-0.102,19.52,10.34,277.7,277.0,278.0,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1241144.0,10.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.72,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.013,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.425,128.0,8.51,0.5,3.477,2.0,-1.0,13.27,0.044,0.229,3.0,2.0,0.0,0.001,17.7,18.09,17.23,17.42,17.39,17.44,-127.1,17.8,17.46,27.7
2016-07-20 02:32:00-05:00,-3.589645,-10.288203,-3.5144727,565148,20.91,0.0,-0.355,-0.102,19.49,10.25,277.9,277.0,278.0,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1241144.0,10.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.597,140.9,7.219,0.7,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.75,18.09,17.23,17.42,17.32,17.43,-127.8,17.8,17.43,27.7
2016-07-20 02:33:00-05:00,-3.589645,-10.288203,-3.5144727,565149,20.91,0.0,-0.355,-0.102,19.5,10.25,277.7,277.1,278.0,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1241144.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,17.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.68,152.6,8.37,0.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.8,18.09,17.23,17.44,17.32,17.47,-127.4,17.8,17.4,27.7
2016-07-20 02:34:00-05:00,-3.482491,-10.288203,-3.5144727,565150,20.89,0.0,-0.355,-0.102,19.48,10.19,277.6,277.1,278.0,0.0,0.0,0.0,21.6,0.0,60.17,0.0,1241144.0,10.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.77,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.682,149.6,7.845,0.9,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.86,18.09,17.29,17.47,17.34,17.44,-127.7,17.8,17.44,27.7
2016-07-20 02:35:00-05:00,-3.268184,-9.887364,-3.5144727,565151,20.88,0.0,-0.355,-0.102,19.45,10.11,277.9,277.0,278.0,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1241144.0,10.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,17.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.5,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.47,149.3,11.46,0.7,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.88,18.09,17.28,17.52,17.37,17.49,-127.8,17.8,17.47,27.66
2016-07-20 02:36:00-05:00,-3.268184,-9.753751,-3.5144727,565152,20.88,0.0,-0.283,-0.102,19.47,10.11,277.9,277.2,278.2,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1241144.0,10.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.11,17.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.9,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.398,159.0,19.38,0.7,3.475,2.0,-1.0,13.22,-0.036,0.227,1.0,2.0,0.0,0.001,17.84,18.09,17.23,17.52,17.31,17.47,-127.4,17.8,17.52,27.61
2016-07-20 02:37:00-05:00,-3.268184,-10.020977,-3.5144727,565153,20.85,0.0,-0.355,-0.102,19.48,10.06,277.8,277.1,278.1,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1241144.0,10.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,17.64,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.112,130.4,75.81,0.4,3.477,2.0,-1.0,13.27,0.045,0.229,3.0,2.0,0.0,0.001,17.75,18.05,17.23,17.5,17.31,17.46,-127.9,17.8,17.52,27.61
2016-07-20 02:38:00-05:00,-3.482491,-10.288203,-3.5144727,565154,20.85,0.0,-0.355,-0.102,19.47,9.98,278.2,277.1,278.2,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1241144.0,9.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.01,17.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.103,235.4,59.82,0.2,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,17.7,17.99,17.23,17.42,17.25,17.41,-127.3,17.8,17.52,27.61
2016-07-20 02:39:00-05:00,-3.589645,-10.288203,-3.6297014,565155,20.85,0.0,-0.355,-0.102,19.46,9.98,278.2,277.1,278.2,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1241144.0,9.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.04,17.49,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.177,149.1,34.85,0.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.64,17.99,17.23,17.42,17.23,17.43,-128.0,17.8,17.44,27.61
