TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 02:40:00-05:00,-3.589645,-10.288203,-3.5144727,565156,20.84,0.0,-0.355,-0.102,19.49,9.97,277.8,277.4,278.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1241144.0,9.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.01,17.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.09,213.2,70.19,0.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.61,17.89,17.15,17.42,17.21,17.37,-127.1,17.68,17.49,27.61
2016-07-20 02:41:00-05:00,-3.589645,-10.288203,-3.5144727,565157,20.83,0.0,-0.355,-0.102,19.51,9.95,278.0,277.2,278.3,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1241144.0,9.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,17.46,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.332,352.0,14.21,0.5,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.61,17.8,17.13,17.42,17.23,17.3,-127.6,17.64,17.51,27.58
2016-07-20 02:42:00-05:00,-3.589645,-10.288203,-3.5144727,565158,20.82,0.0,-0.243,-0.102,19.48,9.93,278.2,277.2,278.3,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1241144.0,9.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,17.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.443,7.763,7.532,0.6,3.477,2.0,-1.0,13.3,-0.017,0.227,1.0,2.0,0.0,0.001,17.61,17.7,17.07,17.4,17.21,17.25,-127.8,17.63,17.51,27.58
2016-07-20 02:43:00-05:00,-3.589645,-10.288203,-3.5144727,565159,20.81,0.0,-0.355,-0.102,19.46,9.92,277.8,277.3,278.4,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1241144.0,9.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,17.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.488,15.05,13.87,0.7,3.477,2.0,-1.0,13.64,0.033,0.227,3.0,2.0,0.0,0.001,17.56,17.64,17.0,17.37,17.1,17.22,-127.6,17.57,17.59,27.51
2016-07-20 02:44:00-05:00,-3.589645,-10.288203,-3.5144727,565160,20.8,0.0,-0.353,-0.102,19.45,9.86,278.1,277.1,278.3,0.0,0.0,0.0,21.32,0.0,60.19,0.0,1241144.0,9.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.9,17.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.257,59.01,25.72,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.48,17.56,16.96,17.32,17.04,17.24,-127.8,17.52,17.52,27.51
2016-07-20 02:45:00-05:00,-3.589645,-10.288203,-3.5144727,565161,20.8,0.0,-0.355,-0.102,19.44,9.84,278.0,277.3,278.4,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1241144.0,9.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.163,12.02,16.43,0.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.41,17.51,16.93,17.27,16.97,17.1,-128.0,17.52,17.52,27.51
2016-07-20 02:46:00-05:00,-3.589645,-10.288203,-3.5144727,565162,20.79,0.0,-0.355,-0.102,19.47,9.84,278.2,277.2,278.3,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1241144.0,9.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,17.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.182,18.83,51.48,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.35,17.51,16.84,17.23,16.94,17.11,-127.6,17.52,17.43,27.46
2016-07-20 02:47:00-05:00,-3.589645,-10.288203,-3.5144727,565163,20.77,0.0,-0.355,-0.102,19.49,9.77,278.0,277.1,278.3,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1241144.0,9.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,17.13,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.128,147.3,39.29,0.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.51,16.84,17.23,16.94,17.02,-127.5,17.48,17.43,27.42
2016-07-20 02:48:00-05:00,-3.589645,-10.288203,-3.5144727,565164,20.77,0.0,-0.338,-0.102,19.48,9.71,278.0,277.2,278.2,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1241144.0,9.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.9,17.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.063,211.9,18.97,0.2,3.477,2.0,-1.0,13.17,-0.005,0.228,1.0,2.0,0.0,0.001,17.32,17.51,16.84,17.23,16.94,17.03,-128.3,17.42,17.41,27.42
2016-07-20 02:49:00-05:00,-3.589645,-10.288203,-3.5144727,565165,20.75,0.0,-0.355,-0.102,19.47,9.66,278.1,277.1,278.2,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1241144.0,9.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.07,223.5,19.56,0.1,3.475,2.0,-1.0,13.53,0.014,0.227,3.0,2.0,0.0,0.001,17.3,17.5,16.78,17.23,16.97,16.99,-127.9,17.47,17.33,27.42
2016-07-20 02:50:00-05:00,-3.589645,-10.288203,-3.5144727,565166,20.74,0.0,-0.355,-0.102,19.46,9.6,278.0,277.2,278.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1241144.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,17.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.6,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.11,332.9,33.83,0.3,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.27,17.49,16.75,17.23,16.94,17.05,-127.4,17.47,17.31,27.42
2016-07-20 02:51:00-05:00,-3.589645,-10.288203,-3.5144727,565167,20.74,0.0,-0.355,-0.102,19.45,9.59,278.3,277.0,278.1,0.0,0.0,0.0,21.2,0.0,60.12,0.0,1241144.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,17.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.412,324.0,8.53,0.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.24,17.41,16.75,17.23,17.0,17.04,-127.8,17.45,17.33,27.42
2016-07-20 02:52:00-05:00,-3.589645,-10.288203,-3.5144727,565168,20.73,0.0,-0.355,-0.102,19.38,9.58,277.9,277.3,278.3,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1241144.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.92,17.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.7,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.472,324.1,5.53,0.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.29,17.41,16.84,17.23,17.0,17.05,-127.5,17.42,17.41,27.4
2016-07-20 02:53:00-05:00,-3.589645,-10.288203,-3.6297014,565169,20.72,0.0,-0.355,-0.102,19.28,9.57,278.0,277.2,278.2,0.0,0.0,0.0,21.76,0.0,60.12,0.0,1241144.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,17.05,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.9,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.483,313.3,9.52,0.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.29,17.38,16.84,17.23,17.04,16.99,-128.0,17.39,17.41,27.42
2016-07-20 02:54:00-05:00,-3.589645,-10.288203,-3.5144727,565170,20.72,0.0,-0.326,-0.102,19.25,9.53,278.1,277.3,278.3,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1241144.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.523,305.2,2.372,0.6,3.477,2.0,-1.0,13.45,-0.015,0.226,1.0,2.0,0.0,0.001,17.32,17.34,16.84,17.23,17.04,17.06,-128.4,17.32,17.38,27.35
2016-07-20 02:55:00-05:00,-3.589645,-10.020977,-3.5144727,565171,20.7,0.0,-0.355,-0.102,19.25,9.43,278.4,277.2,278.2,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1241144.0,9.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,17.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.677,320.5,9.51,0.7,3.475,2.0,-1.0,13.45,0.024,0.228,3.0,2.0,0.0,0.001,17.32,17.32,16.91,17.23,17.12,17.01,-127.7,17.34,17.43,27.32
2016-07-20 02:56:00-05:00,-3.3753376,-9.753751,-3.5144727,565172,20.69,0.0,-0.355,-0.102,19.24,9.37,278.3,277.1,278.1,0.0,0.0,0.0,21.25,0.0,60.18,0.0,1241144.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,17.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.632,336.3,4.337,0.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.32,16.91,17.23,17.13,17.05,-127.5,17.31,17.44,27.32
2016-07-20 02:57:00-05:00,-3.268184,-9.753751,-3.5144727,565173,20.69,0.0,-0.355,-0.102,19.23,9.3,277.8,277.2,278.2,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1241144.0,9.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,17.06,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.9,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.643,335.3,7.283,0.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.32,16.89,17.28,17.13,17.03,-127.7,17.36,17.43,27.3
2016-07-20 02:58:00-05:00,-3.268184,-9.753751,-3.5144727,565174,20.66,0.0,-0.355,-0.102,19.23,9.3,277.9,277.3,278.2,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1241144.0,9.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,17.07,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.713,349.9,5.473,0.8,3.477,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,17.34,17.32,16.94,17.31,17.13,17.05,-127.8,17.32,17.46,27.29
2016-07-20 02:59:00-05:00,-3.268184,-9.753751,-3.5144727,565175,20.64,0.0,-0.353,-0.102,19.2,9.3,278.2,277.2,278.2,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1241144.0,9.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,17.1,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.668,342.9,5.405,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.33,17.32,16.93,17.32,17.15,17.06,-126.8,17.34,17.49,27.22
2016-07-20 03:00:00-05:00,-3.268184,-9.486525,-3.5144727,565176,20.64,0.0,-0.355,-0.102,19.24,9.3,278.0,277.4,278.4,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1241144.0,9.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,17.12,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.882,340.9,7.288,1.0,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.41,17.32,16.94,17.32,17.13,17.06,-127.0,17.4,17.51,27.22
2016-07-20 03:01:00-05:00,-3.268184,-9.352912,-3.5144727,565177,20.62,0.0,-0.355,-0.102,19.29,9.22,278.3,277.2,278.2,0.0,0.0,0.0,21.29,0.0,60.17,0.0,1241144.0,9.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,17.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.753,330.8,6.192,0.9,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.41,17.32,16.94,17.37,17.18,17.06,-127.4,17.41,17.52,27.22
2016-07-20 03:02:00-05:00,-3.268184,-9.352912,-3.5144727,565178,20.61,0.0,-0.355,-0.102,19.31,9.17,278.2,277.1,278.1,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1241144.0,9.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.56,17.15,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.573,330.8,5.596,0.7,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.46,17.32,16.94,17.42,17.21,17.06,-127.1,17.44,17.59,27.21
2016-07-20 03:03:00-05:00,-3.268184,-9.352912,-3.5144727,565179,20.61,0.0,-0.309,-0.102,19.31,9.15,278.3,277.0,278.1,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1241144.0,9.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,17.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.338,314.6,25.17,0.6,3.477,2.0,-1.0,13.23,-0.005,0.228,1.0,2.0,0.0,0.001,17.43,17.32,16.94,17.42,17.16,17.06,-127.5,17.44,17.54,27.13
2016-07-20 03:04:00-05:00,-3.268184,-9.753751,-3.5144727,565180,20.61,0.0,-0.355,-0.102,19.3,9.05,278.0,277.2,278.2,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1241144.0,9.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,17.1,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.308,343.7,31.33,0.7,3.477,2.0,-1.0,13.53,0.014,0.227,3.0,2.0,0.0,0.001,17.41,17.32,16.94,17.42,17.13,17.06,-127.8,17.49,17.52,27.13
2016-07-20 03:05:00-05:00,-3.268184,-9.887364,-3.5144727,565181,20.59,0.0,-0.353,-0.102,19.33,8.99,277.8,277.1,278.1,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1241144.0,9.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,17.09,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.8,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.312,331.1,33.37,0.6,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.41,17.32,16.93,17.36,17.07,17.06,-127.8,17.44,17.52,27.09
2016-07-20 03:06:00-05:00,-3.482491,-10.288203,-3.5144727,565182,20.58,0.0,-0.355,-0.102,19.31,8.81,277.9,277.0,278.1,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1241144.0,8.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,17.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.6,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.233,324.0,23.44,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.38,17.34,16.84,17.37,17.05,17.06,-127.4,17.46,17.52,27.05
2016-07-20 03:07:00-05:00,-3.589645,-10.288203,-3.5144727,565183,20.58,0.0,-0.355,-0.102,19.33,8.76,277.8,277.0,278.1,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1241144.0,8.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,17.1,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.5,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.227,322.3,59.18,0.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.35,17.32,16.84,17.32,17.04,17.06,-127.4,17.51,17.46,27.03
2016-07-20 03:08:00-05:00,-3.268184,-10.020977,-3.5144727,565184,20.56,0.0,-0.355,-0.102,19.34,8.76,277.7,277.1,278.2,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1241144.0,8.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,17.08,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.29,304.5,17.2,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.3,17.29,16.84,17.32,17.04,17.06,-127.2,17.49,17.41,27.03
2016-07-20 03:09:00-05:00,-3.268184,-9.753751,-3.5144727,565185,20.56,0.0,-0.305,-0.102,19.36,8.7,277.9,277.0,278.1,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1241144.0,8.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,17.08,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.6,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.227,326.9,22.92,0.5,3.477,2.0,-1.0,13.38,0.006,0.226,3.0,2.0,0.0,0.001,17.24,17.32,16.84,17.31,17.04,17.06,-127.7,17.51,17.43,27.03
2016-07-20 03:10:00-05:00,-3.268184,-9.753751,-3.5144727,565186,20.56,0.0,-0.355,-0.102,19.42,8.54,278.1,276.9,278.1,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1241144.0,8.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,17.11,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.23,328.6,29.39,0.4,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.22,17.32,16.84,17.23,17.04,17.06,-127.1,17.49,17.41,27.0
2016-07-20 03:11:00-05:00,-3.268184,-9.887364,-3.5144727,565187,20.55,0.0,-0.355,-0.102,19.41,8.49,278.1,277.2,278.3,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1241144.0,8.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,17.12,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.413,296.4,11.05,0.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.22,17.32,16.84,17.23,16.97,17.01,-127.4,17.42,17.41,26.93
2016-07-20 03:12:00-05:00,-3.268184,-9.753751,-3.5144727,565188,20.53,0.0,-0.355,-0.102,19.41,8.49,278.0,277.1,278.2,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1241144.0,8.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,17.05,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.23,305.0,38.0,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.13,17.36,16.84,17.23,16.94,16.97,-127.3,17.37,17.39,26.93
2016-07-20 03:13:00-05:00,-3.482491,-10.15459,-3.5144727,565189,20.53,0.0,-0.355,-0.102,19.36,8.45,278.1,277.0,278.1,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1241144.0,8.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,16.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.263,298.8,41.98,0.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.13,17.32,16.83,17.2,16.91,16.97,-127.3,17.32,17.43,26.93
2016-07-20 03:14:00-05:00,-3.589645,-10.288203,-3.5144727,565190,20.52,0.0,-0.294,-0.102,19.36,8.35,278.1,277.0,278.2,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1241144.0,8.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,16.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.14,278.1,37.15,0.4,3.477,2.0,-1.0,13.23,-0.005,0.226,1.0,2.0,0.0,0.001,17.08,17.34,16.76,17.16,16.84,16.88,-127.3,17.31,17.33,26.93
2016-07-20 03:15:00-05:00,-3.589645,-10.288203,-3.5144727,565191,20.5,0.0,-0.34,-0.102,19.36,8.27,277.8,277.1,278.2,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1241144.0,8.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,16.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.6,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.207,304.4,27.57,0.3,3.477,2.0,-1.0,13.23,0.013,0.229,1.0,2.0,0.0,0.001,17.03,17.33,16.68,17.13,16.84,16.87,-127.4,17.38,17.32,26.93
2016-07-20 03:16:00-05:00,-3.589645,-10.288203,-3.5144727,565192,20.5,0.0,-0.355,-0.102,19.38,8.22,277.9,277.1,278.1,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1241144.0,8.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,16.95,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.7,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.323,334.9,16.18,0.5,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.03,17.32,16.65,17.08,16.84,16.87,-127.4,17.41,17.33,26.93
2016-07-20 03:17:00-05:00,-3.482491,-10.288203,-3.5144727,565193,20.5,0.0,-0.355,-0.102,19.39,8.22,278.0,277.1,278.1,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1241144.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,16.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.398,297.1,8.17,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.03,17.32,16.65,17.09,16.84,16.87,-127.3,17.33,17.33,26.87
2016-07-20 03:18:00-05:00,-3.268184,-10.020977,-3.5144727,565194,20.5,0.0,-0.355,-0.102,19.39,8.1,278.0,277.1,278.2,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1241144.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,16.95,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.398,299.3,5.86,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.05,17.39,16.65,17.12,16.86,16.87,-127.0,17.36,17.33,26.84
2016-07-20 03:19:00-05:00,-3.482491,-9.753751,-3.5144727,565195,20.48,0.0,-0.355,-0.102,19.38,8.01,278.2,277.1,278.2,0.0,0.0,0.0,21.35,0.0,60.13,0.0,1241144.0,8.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,16.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.465,321.1,10.7,0.6,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.03,17.31,16.65,17.13,16.91,16.87,-127.3,17.34,17.36,26.84
2016-07-20 03:20:00-05:00,-3.482491,-9.753751,-3.5144727,565196,20.48,0.0,-0.311,-0.102,19.4,7.954,278.1,277.2,278.3,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1241144.0,8.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,16.92,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.5,318.3,7.195,0.7,3.477,2.0,-1.0,13.48,-0.008,0.226,1.0,2.0,0.0,0.001,17.06,17.26,16.65,17.11,16.88,16.87,-127.4,17.26,17.36,26.84
2016-07-20 03:21:00-05:00,-3.268184,-9.753751,-3.5144727,565197,20.48,0.0,-0.355,-0.102,19.4,7.927,278.1,277.3,278.3,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1241144.0,8.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,16.94,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.498,324.8,6.502,0.7,3.475,2.0,-1.0,13.48,0.018,0.227,3.0,2.0,0.0,0.001,17.13,17.29,16.65,17.13,16.94,16.87,-127.7,17.26,17.38,26.84
2016-07-20 03:22:00-05:00,-3.268184,-9.352912,-3.5144727,565198,20.47,0.0,-0.355,-0.102,19.35,7.817,278.1,277.1,278.1,0.0,0.0,0.0,21.32,0.0,60.17,0.0,1241144.0,8.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,16.96,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.518,318.5,7.018,0.7,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.21,17.22,16.73,17.19,16.99,16.87,-127.8,17.28,17.47,26.84
2016-07-20 03:23:00-05:00,-3.268184,-9.352912,-3.5144727,565199,20.45,0.0,-0.355,-0.102,19.33,7.761,278.0,277.3,278.3,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1241144.0,8.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,16.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.437,320.7,7.725,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.22,17.24,16.75,17.23,17.04,16.9,-127.1,17.27,17.48,26.84
2016-07-20 03:24:00-05:00,-3.268184,-9.620137,-3.5144727,565200,20.45,0.0,-0.355,-0.102,19.32,7.685,278.0,277.3,278.3,0.0,0.0,0.0,21.75,0.0,60.12,0.0,1241144.0,7.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,16.96,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.258,322.5,19.13,0.4,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.24,17.24,16.75,17.23,17.04,16.9,-127.3,17.28,17.49,26.76
2016-07-20 03:25:00-05:00,-3.589645,-9.753751,-3.5144727,565201,20.45,0.0,-0.355,-0.102,19.3,7.664,278.0,277.1,278.2,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1241144.0,7.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,16.95,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.377,316.4,11.88,0.6,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.22,17.19,16.75,17.19,17.04,16.87,-126.8,17.28,17.43,26.74
2016-07-20 03:26:00-05:00,-3.589645,-9.753751,-3.5144727,565202,20.45,0.0,-0.33,-0.104,19.24,7.56,278.0,277.2,278.2,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1241144.0,7.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,16.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.413,315.3,9.39,0.6,3.477,2.0,-1.0,13.45,0.005,0.227,1.0,2.0,0.0,0.001,17.22,17.13,16.73,17.18,17.04,16.87,-126.9,17.3,17.43,26.74
2016-07-20 03:27:00-05:00,-3.589645,-9.887364,-3.5144727,565203,20.44,0.0,-0.355,-0.102,19.23,7.505,278.1,277.3,278.3,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1241144.0,7.757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,17.0,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.593,307.4,10.34,0.8,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.3,17.16,16.75,17.18,17.04,16.87,-126.8,17.28,17.44,26.74
2016-07-20 03:28:00-05:00,-3.589645,-9.753751,-3.5144727,565204,20.43,0.0,-0.355,-0.102,19.21,7.415,278.1,277.3,278.3,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1241144.0,7.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,17.07,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.548,314.3,9.82,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.34,17.19,16.77,17.23,17.13,16.93,-126.9,17.26,17.52,26.7
2016-07-20 03:29:00-05:00,-3.589645,-9.753751,-3.5144727,565205,20.42,0.0,-0.355,-0.102,19.19,7.415,277.9,277.3,278.3,0.0,0.0,0.0,21.46,0.0,60.24,0.0,1241144.0,7.829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,17.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.877,310.7,9.78,1.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.35,17.22,16.84,17.25,17.15,16.97,-126.6,17.26,17.52,26.65
2016-07-20 03:30:00-05:00,-3.268184,-9.486525,-3.5144727,565206,20.42,0.0,-0.355,-0.102,19.26,7.415,277.9,277.2,278.2,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1241144.0,7.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,17.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.715,323.0,15.59,1.3,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.41,17.32,16.93,17.32,17.23,17.03,-126.8,17.38,17.55,26.65
2016-07-20 03:31:00-05:00,-3.268184,-9.352912,-3.5144727,565207,20.42,0.0,-0.326,-0.102,19.24,7.409,277.8,277.1,278.1,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1241144.0,7.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,17.21,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.5,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.857,322.4,19.52,1.5,3.477,2.0,-1.0,13.42,0.014,0.226,1.0,2.0,0.0,0.0,17.44,17.32,16.94,17.32,17.23,17.06,-126.7,17.41,17.62,26.65
2016-07-20 03:32:00-05:00,-3.268184,-9.352912,-3.5144727,565208,20.4,0.0,-0.347,-0.102,19.25,7.321,277.9,277.0,278.1,0.0,0.0,0.0,21.28,0.0,60.16,0.0,1241144.0,7.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,17.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.5,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.753,333.2,10.52,1.5,3.477,2.0,-1.0,13.42,-0.004,0.227,1.0,2.0,0.0,0.001,17.51,17.39,17.02,17.39,17.23,17.11,-126.5,17.39,17.71,26.65
2016-07-20 03:33:00-05:00,-3.268184,-9.352912,-3.5144727,565209,20.4,0.0,-0.355,-0.102,19.22,7.218,277.9,277.1,278.1,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1241144.0,7.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,17.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.8,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.285,341.1,26.17,0.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.53,17.35,17.04,17.42,17.24,17.16,-126.7,17.41,17.71,26.63
2016-07-20 03:34:00-05:00,-3.268184,-9.620137,-3.5144727,565210,20.4,0.0,-0.355,-0.104,19.2,7.145,277.9,277.1,278.2,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1241144.0,7.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,17.2,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.503,333.0,16.96,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.48,17.35,17.02,17.42,17.23,17.16,-126.3,17.46,17.68,26.6
2016-07-20 03:35:00-05:00,-3.482491,-9.753751,-3.5144727,565211,20.4,0.0,-0.355,-0.102,19.21,7.087,277.9,277.1,278.3,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1241144.0,7.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,17.17,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.515,325.1,30.74,1.3,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.43,17.32,17.04,17.42,17.23,17.16,-126.7,17.4,17.62,26.55
2016-07-20 03:36:00-05:00,-3.3753376,-9.753751,-3.5144727,565212,20.4,0.0,-0.355,-0.102,19.25,6.989,278.2,277.0,278.1,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1241144.0,7.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,17.15,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.417,333.8,46.12,1.0,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.41,17.35,17.04,17.42,17.23,17.16,-126.3,17.43,17.62,26.55
2016-07-20 03:37:00-05:00,-3.268184,-9.753751,-3.5144727,565213,20.39,0.0,-0.305,-0.102,19.24,6.908,277.8,277.1,278.2,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1241144.0,7.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,17.16,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.687,324.5,19.73,1.0,3.477,2.0,-1.0,13.17,-0.007,0.228,1.0,2.0,0.0,0.001,17.43,17.41,17.04,17.45,17.28,17.25,-126.6,17.52,17.71,26.54
2016-07-20 03:38:00-05:00,-3.268184,-9.753751,-3.5144727,565214,20.38,0.0,-0.355,-0.102,19.23,6.876,277.8,277.2,278.3,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1241144.0,7.366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,17.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.698,311.3,13.74,1.4,3.477,2.0,-1.0,13.64,0.016,0.226,3.0,2.0,0.0,0.001,17.41,17.41,17.04,17.42,17.26,17.25,-126.2,17.52,17.71,26.52
2016-07-20 03:39:00-05:00,-3.268184,-9.352912,-3.5144727,565215,20.37,0.0,-0.355,-0.102,19.26,6.869,278.2,277.2,278.3,0.0,0.0,0.0,21.58,0.0,60.18,0.0,1241144.0,7.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,17.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.055,318.2,17.07,1.9,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.45,17.45,17.04,17.42,17.33,17.25,-126.3,17.59,17.73,26.52
2016-07-20 03:40:00-05:00,-3.268184,-9.352912,-3.5144727,565216,20.37,0.0,-0.355,-0.102,19.28,6.749,278.1,277.3,278.3,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1241144.0,7.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.56,17.19,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.227,323.6,19.6,1.7,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.41,17.4,17.04,17.52,17.32,17.25,-125.8,17.62,17.81,26.45
2016-07-20 03:41:00-05:00,-3.268184,-9.352912,-3.5144727,565217,20.37,0.0,-0.355,-0.102,19.26,6.622,278.0,277.1,278.1,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1241144.0,7.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,17.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.122,324.2,15.7,1.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.46,17.45,17.04,17.52,17.42,17.32,-126.1,17.62,17.88,26.45
2016-07-20 03:42:00-05:00,-3.268184,-9.352912,-3.5144727,565218,20.36,0.0,-0.355,-0.102,19.26,6.606,277.8,277.2,278.2,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1241144.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,17.27,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.835,284.3,9.62,1.2,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.51,17.44,17.04,17.52,17.42,17.32,-125.7,17.62,17.84,26.45
2016-07-20 03:43:00-05:00,-3.268184,-9.352912,-3.5144727,565219,20.35,0.0,-0.298,-0.102,19.24,6.588,277.8,277.1,278.1,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1241144.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,17.25,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.8,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.907,292.5,18.53,1.5,3.477,2.0,-1.0,13.45,0.005,0.227,1.0,2.0,0.0,0.001,17.56,17.41,17.04,17.52,17.42,17.34,-125.7,17.62,17.86,26.45
2016-07-20 03:44:00-05:00,-3.268184,-9.352912,-3.5144727,565220,20.34,0.0,-0.355,-0.102,19.26,6.478,277.7,277.1,278.1,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1241144.0,7.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,17.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.2,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.865,290.4,12.75,1.3,3.477,2.0,-1.0,13.66,0.005,0.226,3.0,2.0,0.0,0.0,17.53,17.43,17.04,17.61,17.42,17.34,-125.5,17.6,17.91,26.44
2016-07-20 03:45:00-05:00,-3.268184,-9.352912,-3.5144727,565221,20.34,0.0,-0.355,-0.102,19.26,6.466,277.7,277.1,278.1,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1241144.0,7.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,17.32,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.82,293.0,13.69,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.61,17.41,17.04,17.61,17.44,17.35,-125.2,17.62,17.86,26.4
2016-07-20 03:46:00-05:00,-3.268184,-9.352912,-3.5144727,565222,20.34,0.0,-0.355,-0.104,19.26,6.458,277.9,277.0,278.0,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1241144.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,17.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.3,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.705,286.2,10.19,1.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.59,17.41,17.04,17.61,17.52,17.35,-125.9,17.6,17.84,26.36
2016-07-20 03:47:00-05:00,-3.268184,-9.620137,-3.5144727,565223,20.34,0.0,-0.355,-0.102,19.27,6.397,277.9,277.1,278.1,0.0,0.0,0.0,21.54,0.0,60.17,0.0,1241144.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,17.28,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.3,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.607,270.3,15.21,0.9,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.54,17.43,17.04,17.61,17.52,17.35,-125.4,17.58,17.81,26.36
2016-07-20 03:48:00-05:00,-3.268184,-9.753751,-3.5144727,565224,20.33,0.0,-0.3,-0.102,19.31,6.371,277.9,277.1,278.1,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1241144.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,17.25,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.675,265.4,15.12,0.9,3.475,2.0,-1.0,13.66,0.005,0.226,3.0,2.0,0.0,0.0,17.53,17.45,17.02,17.61,17.52,17.33,-125.1,17.54,17.78,26.36
2016-07-20 03:49:00-05:00,-3.268184,-9.753751,-3.5144727,565225,20.31,0.0,-0.347,-0.102,19.31,6.355,277.9,277.0,278.0,0.0,0.0,0.0,21.7,0.0,60.13,0.0,1241144.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,17.23,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.538,269.8,48.38,0.8,3.477,2.0,-1.0,13.35,0.005,0.226,3.0,2.0,0.0,0.001,17.5,17.41,16.94,17.61,17.53,17.33,-125.3,17.55,17.71,26.34
2016-07-20 03:50:00-05:00,-3.268184,-9.887364,-3.5144727,565226,20.31,0.0,-0.355,-0.102,19.31,6.339,277.8,277.1,278.1,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1241144.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,17.21,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.17,234.8,53.18,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.43,17.43,16.94,17.61,17.42,17.25,-124.9,17.52,17.68,26.28
2016-07-20 03:51:00-05:00,-3.3753376,-10.288203,-3.5144727,565227,20.31,0.0,-0.355,-0.102,19.32,6.336,278.1,276.9,277.9,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1241144.0,7.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,17.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.123,4.842,58.07,0.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.36,17.41,16.94,17.55,17.42,17.25,-125.8,17.52,17.62,26.26
2016-07-20 03:52:00-05:00,-3.589645,-10.288203,-3.5144727,565228,20.3,0.0,-0.355,-0.102,19.28,6.387,277.7,277.2,278.1,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1241144.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,17.16,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.29,337.0,16.87,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.37,17.41,16.94,17.52,17.34,17.25,-125.0,17.51,17.55,26.26
2016-07-20 03:53:00-05:00,-3.589645,-10.288203,-3.5144727,565229,20.29,0.0,-0.355,-0.102,19.29,6.453,278.1,277.1,278.1,0.0,0.0,0.0,21.63,0.0,60.15,0.0,1241144.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,17.14,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.2,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.353,323.5,11.8,0.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.37,16.94,17.45,17.24,17.2,-125.4,17.49,17.52,26.26
2016-07-20 03:54:00-05:00,-3.589645,-10.288203,-3.5144727,565230,20.29,0.0,-0.309,-0.102,19.31,6.595,278.0,277.1,278.1,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1241144.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,17.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.7,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.58,323.6,10.38,0.8,3.477,2.0,-1.0,13.65,0.004,0.226,3.0,2.0,0.0,0.0,17.32,17.35,16.84,17.42,17.23,17.16,-124.9,17.43,17.52,26.26
2016-07-20 03:55:00-05:00,-3.589645,-10.288203,-3.5144727,565231,20.29,0.0,-0.355,-0.102,19.31,6.616,277.9,277.2,278.1,0.0,0.0,0.0,21.43,0.0,60.2,0.0,1241144.0,7.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,17.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.5,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.658,326.8,12.59,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.35,17.32,16.86,17.42,17.23,17.16,-125.3,17.43,17.52,26.26
2016-07-20 03:56:00-05:00,-3.589645,-10.288203,-3.5144727,565232,20.29,0.0,-0.355,-0.102,19.3,6.788,277.9,276.9,278.0,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1241144.0,7.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,17.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.295,312.3,18.4,0.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.33,17.3,16.86,17.42,17.23,17.11,-125.1,17.41,17.52,26.26
2016-07-20 03:57:00-05:00,-3.589645,-10.288203,-3.5144727,565233,20.29,0.0,-0.355,-0.102,19.27,6.876,277.9,276.9,278.0,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1241144.0,7.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,17.08,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.403,287.8,12.77,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.33,17.22,16.84,17.37,17.16,17.09,-125.0,17.43,17.49,26.21
2016-07-20 03:58:00-05:00,-3.6967986,-10.288203,-3.7449298,565234,20.27,0.0,-0.355,-0.102,19.21,6.971,277.7,277.0,278.0,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1241144.0,7.585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,17.01,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.26,314.1,16.26,0.4,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.21,17.18,16.76,17.32,17.11,17.06,-124.5,17.33,17.43,26.16
2016-07-20 03:59:00-05:00,-3.9111054,-10.288203,-3.8601587,565235,20.26,0.0,-0.343,-0.102,19.21,7.191,278.1,276.6,277.7,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1241144.0,7.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.56,16.96,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.7,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.197,283.5,30.3,0.4,3.477,2.0,-1.0,13.44,-0.005,0.226,1.0,2.0,0.0,0.001,17.14,17.14,16.75,17.24,17.02,17.0,-124.4,17.28,17.39,26.16
