TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 04:00:00-05:00,-4.018259,-10.288203,-3.8601587,565236,20.26,0.0,-0.355,-0.106,19.16,7.447,277.6,276.7,277.8,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1241144.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,16.93,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.233,263.4,15.48,0.3,3.475,2.0,-1.0,13.44,0.014,0.227,3.0,2.0,0.0,0.001,17.1,17.13,16.72,17.23,17.0,16.95,-124.5,17.32,17.28,26.16
2016-07-20 04:01:00-05:00,-4.018259,-10.689042,-3.8601587,565237,20.26,0.0,-0.355,-0.102,19.17,7.67,277.4,276.6,277.7,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1241144.0,8.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,16.96,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.242,288.5,19.37,0.3,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.03,17.11,16.65,17.18,16.94,16.92,-125.1,17.3,17.22,26.16
2016-07-20 04:02:00-05:00,-4.018259,-10.421816,-3.8601587,565238,20.25,0.0,-0.355,-0.104,19.2,8.01,277.1,276.6,277.6,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1241144.0,8.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,16.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.21,303.3,31.01,0.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.03,17.05,16.65,17.13,16.86,16.87,-124.3,17.25,17.17,26.16
2016-07-20 04:03:00-05:00,-3.803952,-10.288203,-3.6297014,565239,20.24,0.0,-0.355,-0.102,19.19,8.42,277.2,276.3,277.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1241144.0,8.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,16.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.248,259.2,12.18,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.06,17.11,16.6,17.13,16.86,16.87,-124.5,17.23,17.16,26.16
2016-07-20 04:04:00-05:00,-3.589645,-10.288203,-3.5144727,565240,20.24,0.0,-0.355,-0.102,19.21,8.94,277.1,276.2,277.3,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1241144.0,9.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,16.86,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.253,293.9,24.58,0.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.05,17.08,16.57,17.04,16.9,16.84,-124.7,17.23,17.14,26.13
2016-07-20 04:05:00-05:00,-3.589645,-10.288203,-3.5144727,565241,20.23,0.0,-0.326,-0.102,19.21,9.46,277.0,276.3,277.4,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1241144.0,9.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,16.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.272,292.0,13.43,0.5,3.475,2.0,-1.0,13.42,0.005,0.227,1.0,2.0,0.0,0.001,17.03,17.11,16.57,17.04,16.85,16.77,-124.4,17.23,17.14,26.13
2016-07-20 04:06:00-05:00,-3.589645,-10.288203,-3.5144727,565242,20.22,0.0,-0.355,-0.102,19.23,9.99,276.8,276.2,277.3,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1241144.0,10.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.53,16.85,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.233,310.0,25.71,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.03,17.07,16.59,17.04,16.88,16.77,-124.6,17.19,17.16,26.09
2016-07-20 04:07:00-05:00,-3.589645,-10.288203,-3.5144727,565243,20.21,0.0,-0.355,-0.102,19.2,10.53,276.7,276.2,277.3,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1241144.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,16.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.39,301.1,11.64,0.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.03,17.06,16.56,17.04,16.88,16.77,-124.3,17.14,17.2,26.07
2016-07-20 04:08:00-05:00,-3.589645,-10.288203,-3.5144727,565244,20.21,0.0,-0.355,-0.102,19.19,11.18,276.6,276.1,277.1,0.0,0.0,0.0,21.7,0.0,60.13,0.0,1241144.0,11.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,16.85,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.478,274.7,8.66,0.7,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.03,17.02,16.57,17.04,16.86,16.74,-124.2,17.14,17.14,26.07
2016-07-20 04:09:00-05:00,-3.589645,-10.288203,-3.5144727,565245,20.21,0.0,-0.355,-0.104,19.15,11.94,276.9,276.0,277.0,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1241144.0,12.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,16.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,275.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.603,264.9,6.851,0.7,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.03,17.0,16.61,16.99,16.86,16.68,-124.2,17.14,17.14,26.07
2016-07-20 04:10:00-05:00,-3.589645,-10.288203,-3.5144727,565246,20.2,0.0,-0.321,-0.104,19.18,12.89,276.9,275.9,277.0,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1241144.0,13.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.48,16.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.427,271.5,6.29,0.6,3.477,2.0,-1.0,13.38,0.002,0.226,3.0,2.0,0.0,0.001,17.03,16.97,16.51,17.04,16.9,16.68,-125.4,17.14,17.14,26.07
2016-07-20 04:11:00-05:00,-3.589645,-10.288203,-3.5144727,565247,20.18,0.0,-0.355,-0.102,19.17,14.06,276.6,275.8,276.9,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1241144.0,14.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,16.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.188,265.4,17.17,0.4,3.477,2.0,-1.0,13.38,0.008,0.227,3.0,2.0,0.0,0.001,17.07,16.99,16.48,17.04,16.86,16.68,-124.5,17.04,17.14,26.07
2016-07-20 04:12:00-05:00,-3.589645,-10.288203,-3.5144727,565248,20.18,0.0,-0.355,-0.102,19.15,15.48,276.7,275.7,276.7,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1241144.0,15.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.53,16.8,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.185,255.6,12.88,0.3,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.0,16.99,16.49,17.04,16.9,16.68,-124.5,17.07,17.12,26.07
2016-07-20 04:13:00-05:00,-3.589645,-10.288203,-3.5144727,565249,20.18,0.0,-0.355,-0.104,19.18,17.25,276.5,275.7,276.8,0.0,0.0,0.0,21.43,0.0,60.2,0.0,1241144.0,17.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,16.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.203,309.8,28.08,0.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.97,16.97,16.52,16.97,16.88,16.68,-125.1,17.07,17.09,26.07
2016-07-20 04:14:00-05:00,-3.589645,-10.288203,-3.5144727,565250,20.18,0.0,-0.355,-0.102,19.15,19.32,276.8,275.7,276.8,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1241144.0,19.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,16.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.293,305.1,14.91,0.4,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.93,16.94,16.48,16.94,16.82,16.68,-125.3,17.11,17.04,26.07
2016-07-20 04:15:00-05:00,-3.589645,-10.288203,-3.6297014,565251,20.18,0.0,-0.355,-0.102,19.2,21.8,276.9,275.6,276.7,0.0,0.0,0.0,21.46,0.0,60.17,0.0,1241144.0,21.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,16.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.318,306.5,8.15,0.4,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.92,16.9,16.46,16.94,16.8,16.68,-125.2,17.04,17.09,26.02
2016-07-20 04:16:00-05:00,-3.803952,-10.288203,-3.8601587,565252,20.16,0.0,-0.302,-0.102,19.2,24.74,276.6,275.7,276.8,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1241144.0,24.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.44,16.72,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.208,316.5,11.99,0.3,3.477,2.0,-1.0,13.44,0.005,0.226,1.0,2.0,0.0,0.001,16.87,16.87,16.46,16.92,16.72,16.61,-125.3,17.03,17.14,25.99
2016-07-20 04:17:00-05:00,-3.9111054,-10.288203,-3.8601587,565253,20.15,0.0,-0.355,-0.102,19.2,28.25,276.6,275.8,276.9,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1241144.0,28.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,16.69,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.253,328.6,6.775,0.4,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.79,16.92,16.46,16.84,16.71,16.58,-125.5,17.01,17.07,25.97
2016-07-20 04:18:00-05:00,-4.018259,-10.288203,-3.8601587,565254,20.15,0.0,-0.355,-0.102,19.21,32.4,277.0,276.1,277.2,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1241144.0,32.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.39,16.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,275.5,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.378,322.3,3.948,0.4,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.76,16.91,16.49,16.89,16.72,16.58,-125.7,16.99,17.06,25.97
2016-07-20 04:19:00-05:00,-3.9111054,-10.288203,-3.8601587,565255,20.15,0.0,-0.355,-0.102,19.2,37.23,277.4,276.1,277.3,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1241144.0,37.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,16.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.46,336.3,14.18,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.78,16.92,16.43,16.84,16.69,16.58,-125.7,17.0,17.12,25.97
2016-07-20 04:20:00-05:00,-3.6967986,-10.288203,-3.7449298,565256,20.15,0.0,-0.355,-0.102,19.23,42.78,277.6,276.3,277.4,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1241144.0,42.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.42,16.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.488,352.2,9.07,0.7,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.81,16.91,16.38,16.84,16.65,16.57,-125.8,16.95,17.14,25.97
2016-07-20 04:21:00-05:00,-3.589645,-10.15459,-3.5144727,565257,20.13,0.0,-0.292,-0.102,19.28,49.12,277.3,276.4,277.5,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1241144.0,48.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,16.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.585,356.7,10.32,0.8,3.477,2.0,-1.0,13.52,-0.012,0.226,1.0,2.0,0.0,0.001,16.82,16.93,16.37,16.84,16.63,16.58,-126.3,16.95,17.2,25.97
2016-07-20 04:22:00-05:00,-3.589645,-9.753751,-3.5144727,565258,20.13,0.0,-0.355,-0.104,19.31,56.35,277.3,276.3,277.4,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1241144.0,56.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,16.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.387,14.3,17.43,0.7,3.477,2.0,-1.0,13.52,0.021,0.227,3.0,2.0,0.0,0.0,16.84,16.92,16.45,16.88,16.71,16.58,-126.2,16.96,17.27,25.97
2016-07-20 04:23:00-05:00,-3.589645,-9.753751,-3.5144727,565259,20.13,0.0,-0.355,-0.102,19.3,64.58,277.3,276.4,277.5,0.0,0.0,0.0,21.39,0.0,60.16,0.0,1241144.0,64.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.35,16.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.565,35.48,13.82,0.9,3.472,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.86,16.92,16.48,16.92,16.68,16.61,-126.7,17.04,17.23,25.97
2016-07-20 04:24:00-05:00,-3.482491,-9.753751,-3.5144727,565260,20.13,0.0,-0.355,-0.102,19.32,73.84,277.4,276.2,277.2,0.0,0.0,0.0,21.49,0.0,60.24,0.0,1241144.0,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,16.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.488,39.22,12.69,0.7,3.4,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.89,16.99,16.57,16.94,16.74,16.68,-126.0,17.06,17.33,25.92
2016-07-20 04:25:00-05:00,-3.589645,-9.753751,-3.5144727,565261,20.12,0.0,-0.355,-0.102,19.32,84.1,277.2,276.1,277.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1241144.0,84.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.39,16.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.483,35.83,15.3,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.87,16.96,16.54,16.94,16.67,16.7,-126.9,17.14,17.33,25.88
2016-07-20 04:26:00-05:00,-3.589645,-9.753751,-3.5144727,565262,20.13,0.0,-0.355,-0.102,19.35,95.3,277.5,276.1,277.2,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1241144.0,95.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,16.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.001,0.001,0.001,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.658,47.88,13.66,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.89,17.04,16.58,16.94,16.69,16.79,-126.3,17.14,17.33,25.88
2016-07-20 04:27:00-05:00,-3.3753376,-9.486525,-3.5144727,565263,20.1,0.0,-0.281,-0.102,19.34,107.2,277.2,276.3,277.3,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1241144.0,107.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.42,16.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.001,0.001,0.001,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.787,40.4,12.04,1.1,3.477,2.0,-1.0,13.41,0.005,0.226,1.0,2.0,0.0,0.001,16.93,17.14,16.61,17.02,16.69,16.87,-126.8,17.23,17.35,25.88
2016-07-20 04:28:00-05:00,-3.268184,-9.352912,-3.5144727,565264,20.1,0.0,-0.355,-0.102,19.41,119.6,276.9,276.3,277.4,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1241144.0,119.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,16.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.001,0.001,0.001,0.001,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.837,35.35,15.12,1.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.98,17.23,16.64,17.04,16.7,16.92,-126.8,17.33,17.45,25.89
2016-07-20 04:29:00-05:00,-3.268184,-9.352912,-3.5144727,565265,20.1,0.0,-0.355,-0.102,19.44,132.3,276.8,276.2,277.2,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1241144.0,132.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.45,16.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.006,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.02,11.32,8.8,18.4,,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.99,17.31,16.74,17.05,16.72,16.97,-126.3,17.36,17.5,25.88
2016-07-20 04:30:00-05:00,-3.268184,-9.352912,-3.5144727,565266,20.1,0.0,-0.355,-0.102,19.5,144.9,277.1,276.1,277.1,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1241144.0,145.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.44,16.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.8,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.008,0.007,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.835,21.99,19.12,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.1,17.32,16.71,17.12,16.81,16.97,-126.8,17.43,17.56,25.9
2016-07-20 04:31:00-05:00,-3.268184,-9.352912,-3.5144727,565267,20.1,0.0,-0.355,-0.102,19.54,157.5,276.9,276.0,277.1,0.0,0.0,0.0,21.47,0.0,60.16,0.0,1241144.0,157.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,16.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.3,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.006,0.01,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.748,17.46,19.42,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.08,17.32,16.77,17.13,16.76,16.97,-126.5,17.43,17.58,25.88
2016-07-20 04:32:00-05:00,-3.268184,-9.352912,-3.5144727,565268,20.08,0.0,-0.307,-0.102,19.51,169.5,276.6,276.1,277.1,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1241144.0,170.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,16.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.006,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.845,10.24,9.68,1.4,3.475,2.0,-1.0,13.4,-0.007,0.226,3.0,2.0,0.0,0.001,17.1,17.32,16.85,17.15,16.81,17.0,-126.2,17.43,17.59,25.88
2016-07-20 04:33:00-05:00,-3.268184,-9.352912,-3.5144727,565269,20.08,0.0,-0.355,-0.102,19.49,181.0,276.9,275.8,276.9,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1241144.0,181.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.46,16.93,0.043,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.3,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.008,0.008,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.727,354.0,9.93,1.0,3.477,2.0,-1.0,13.65,0.016,0.227,3.0,2.0,0.0,0.0,17.1,17.29,16.8,17.21,16.86,17.05,-125.8,17.43,17.69,25.88
2016-07-20 04:34:00-05:00,-3.268184,-9.352912,-3.5144727,565270,20.08,0.0,-0.355,-0.102,19.49,191.8,276.8,275.9,277.0,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1241144.0,192.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,16.91,0.104,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.002,0.004,0.007,0.009,0.006,0.008,0.001,0.0,0.001,0.001,0.002,0.001,0.002,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.628,23.77,15.03,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.15,17.32,16.8,17.19,16.9,16.97,-125.7,17.43,17.69,25.81
2016-07-20 04:35:00-05:00,-3.268184,-9.352912,-3.5144727,565271,20.08,0.0,-0.355,-0.102,19.52,201.9,277.0,275.7,276.8,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1241144.0,202.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,16.94,0.188,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.2,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.005,0.002,0.004,0.006,0.009,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.568,20.38,28.23,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.16,17.32,16.8,17.26,16.9,17.02,-125.7,17.43,17.62,25.78
2016-07-20 04:36:00-05:00,-3.268184,-9.352912,-3.5144727,565272,20.08,0.0,-0.355,-0.102,19.49,211.4,276.9,275.9,277.0,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1241144.0,212.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,16.93,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,275.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.002,0.003,0.007,0.009,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.71,3.698,19.36,1.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.18,17.32,16.82,17.23,16.83,17.05,-125.6,17.51,17.6,25.8
2016-07-20 04:37:00-05:00,-3.268184,-9.486525,-3.5144727,565273,20.08,0.0,-0.33,-0.102,19.38,220.8,276.7,275.8,277.0,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1241144.0,221.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,16.96,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.5,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.002,0.003,0.008,0.008,0.006,0.007,0.001,0.0,0.001,0.002,0.002,0.001,0.002,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.57,7.033,19.7,1.2,3.475,2.0,-1.0,13.66,0.007,0.227,3.0,2.0,0.0,0.0,17.21,17.34,16.88,17.23,16.88,17.06,-125.8,17.43,17.64,25.78
2016-07-20 04:38:00-05:00,-3.268184,-9.620137,-3.5144727,565274,20.08,0.0,-0.351,-0.102,19.39,230.3,276.8,275.7,276.8,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1241144.0,231.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.53,16.96,0.203,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.006,0.002,0.003,0.007,0.008,0.006,0.007,0.001,0.0,0.001,0.002,0.002,0.001,0.002,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.805,2.181,17.6,1.2,3.475,2.0,-1.0,13.44,0.002,0.226,1.0,2.0,0.0,0.001,17.23,17.41,16.8,17.27,16.88,17.04,-125.8,17.46,17.7,25.77
2016-07-20 04:39:00-05:00,-3.268184,-9.352912,-3.5144727,565275,20.08,0.0,-0.355,-0.104,19.44,240.2,276.7,275.8,276.8,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1241144.0,241.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,16.93,0.263,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.2,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.001,0.003,0.008,0.008,0.006,0.006,0.002,0.0,0.001,0.002,0.002,0.002,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.575,4.133,13.71,1.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.21,17.42,16.8,17.21,16.86,17.03,-125.5,17.52,17.65,25.8
2016-07-20 04:40:00-05:00,-3.268184,-9.352912,-3.5144727,565276,20.08,0.0,-0.351,-0.102,19.45,250.3,276.5,275.8,276.9,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1241144.0,251.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.53,16.99,0.271,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.007,0.002,0.003,0.008,0.007,0.006,0.005,0.002,0.0,0.001,0.002,0.002,0.002,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.578,354.5,10.17,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.23,17.39,16.81,17.26,16.93,17.06,-125.0,17.51,17.69,25.74
2016-07-20 04:41:00-05:00,-3.268184,-9.352912,-3.5144727,565277,20.08,0.0,-0.279,-0.102,19.46,260.5,276.6,275.9,277.0,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1241144.0,261.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.48,16.95,0.333,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.3,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.008,0.001,0.002,0.009,0.007,0.005,0.006,0.002,0.0,0.0,0.002,0.002,0.001,0.002,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.685,357.9,21.01,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.21,17.32,16.82,17.25,16.91,17.03,-125.1,17.46,17.64,25.7
2016-07-20 04:42:00-05:00,-3.268184,-9.352912,-3.1687868,565278,20.08,0.0,-0.118,-0.102,19.49,270.4,277.1,276.0,277.1,0.0,0.0,0.0,21.54,0.0,60.2,0.0,1241144.0,271.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,16.97,0.383,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.5,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.008,0.001,0.001,0.01,0.006,0.007,0.005,0.002,0.0,0.0,0.003,0.002,0.002,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.743,340.0,18.93,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.21,17.34,16.85,17.25,16.89,17.02,-125.2,17.47,17.65,25.68
2016-07-20 04:43:00-05:00,-3.268184,-9.352912,-3.1687868,565279,20.07,0.0,-0.055,-0.104,19.49,279.7,277.0,276.0,277.1,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1241144.0,281.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,17.01,0.488,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.3,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.009,0.0,0.002,0.011,0.007,0.006,0.004,0.003,0.0,0.001,0.003,0.002,0.002,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.263,348.6,15.78,2.1,3.477,2.0,-1.0,13.42,-0.004,0.227,1.0,2.0,0.0,0.001,17.23,17.37,16.87,17.24,16.93,17.06,-124.6,17.44,17.71,25.68
2016-07-20 04:44:00-05:00,-2.9467232,-9.352912,-3.1687868,565280,20.05,0.0,0.065,-0.104,19.44,288.1,277.0,275.9,276.9,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1241144.0,289.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,17.06,0.618,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,275.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.01,0.0,0.001,0.012,0.006,0.007,0.004,0.003,0.0,0.0,0.003,0.002,0.002,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.87,341.2,14.46,1.2,3.475,2.0,-1.0,13.48,0.013,0.227,3.0,2.0,0.0,0.001,17.31,17.42,16.88,17.28,17.01,17.06,-125.2,17.52,17.77,25.68
2016-07-20 04:45:00-05:00,-2.9467232,-8.952073,-3.1687868,565281,20.05,0.0,0.152,-0.102,19.39,295.7,277.2,275.9,277.0,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1241144.0,297.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,17.07,0.703,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.3,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.011,-0.001,0.0,0.013,0.004,0.006,0.004,0.003,0.0,0.0,0.004,0.001,0.002,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.818,331.8,16.62,1.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.31,17.42,16.91,17.29,17.09,17.06,-124.9,17.52,17.8,25.68
2016-07-20 04:46:00-05:00,-2.9467232,-8.952073,-3.1687868,565282,20.05,0.0,0.249,-0.102,19.38,302.3,277.3,275.9,277.0,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1241144.0,304.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.48,17.06,0.852,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.4,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.013,-0.001,0.0,0.014,0.005,0.007,0.004,0.004,0.0,0.0,0.004,0.001,0.002,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.453,351.3,28.97,1.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.31,17.41,16.96,17.36,17.1,17.06,-124.4,17.52,17.8,25.72
2016-07-20 04:47:00-05:00,-2.9467232,-8.952073,-3.1687868,565283,20.05,0.0,0.404,-0.102,19.34,308.2,277.2,275.8,276.9,0.0,0.0,0.0,21.43,0.0,60.16,0.0,1241144.0,309.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.48,17.05,1.016,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.5,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.012,-0.002,-0.001,0.015,0.004,0.007,0.002,0.004,0.0,0.0,0.005,0.001,0.002,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.885,358.4,28.51,1.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.29,17.41,16.99,17.34,17.09,17.06,-124.9,17.49,17.69,25.6
2016-07-20 04:48:00-05:00,-2.9467232,-8.952073,-3.0535583,565284,20.05,0.0,0.598,-0.102,19.4,313.3,276.8,275.9,277.0,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1241144.0,314.7,0.0,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,17.05,1.146,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.5,275.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.013,-0.003,-0.001,0.016,0.003,0.008,0.002,0.004,-0.001,0.0,0.005,0.001,0.002,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.668,2.597,37.91,1.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.4,16.91,17.34,17.09,17.06,-124.5,17.51,17.7,25.6
2016-07-20 04:49:00-05:00,-2.7324162,-8.952073,-2.7078726,565285,20.05,0.0,0.727,-0.102,19.41,317.7,277.0,275.9,277.0,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1241144.0,319.2,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,17.03,1.306,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,275.1,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.015,-0.004,-0.002,0.018,0.003,0.007,0.002,0.005,-0.001,-0.001,0.006,0.001,0.002,0.001,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.035,353.4,16.07,1.7,3.475,2.0,-1.0,13.42,0.004,0.227,1.0,2.0,0.0,0.001,17.34,17.42,16.93,17.38,17.06,17.09,-124.9,17.52,17.72,25.61
2016-07-20 04:50:00-05:00,-2.518109,-8.952073,-2.4774153,565286,20.05,0.0,0.941,-0.102,19.45,321.7,277.1,275.7,276.9,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1241144.0,323.3,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,17.02,1.5,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.5,275.3,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.016,-0.004,-0.003,0.019,0.002,0.008,0.001,0.005,-0.001,-0.001,0.006,0.001,0.003,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.49,346.1,25.96,1.0,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.31,17.39,16.9,17.39,17.09,17.06,-124.3,17.48,17.7,25.6
2016-07-20 04:51:00-05:00,-2.518109,-8.952073,-2.3621867,565287,20.05,0.0,1.167,-0.102,19.42,325.5,276.6,275.8,277.0,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1241144.0,327.2,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,17.01,1.687,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.017,-0.005,-0.003,0.021,0.001,0.008,0.001,0.006,-0.002,-0.001,0.007,0.0,0.003,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.318,340.6,26.68,0.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.29,17.36,16.95,17.37,17.06,17.06,-124.8,17.44,17.71,25.59
2016-07-20 04:52:00-05:00,-2.1966484,-8.952073,-2.3621867,565288,20.05,0.0,1.302,-0.104,19.4,329.1,276.7,275.8,276.9,0.0,0.0,0.0,21.66,0.0,60.15,0.0,1241144.0,330.7,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,17.0,1.923,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,578.0,1196517.0,46664.0,109486.0,1.0,0.772,0.531,0.842,0.018,-0.007,-0.004,0.024,0.0,0.008,0.0,0.006,-0.002,-0.001,0.008,0.0,0.003,0.0,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.533,324.8,10.42,0.9,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.27,17.32,16.89,17.34,16.96,17.06,-124.4,17.41,17.61,25.54
2016-07-20 04:53:00-05:00,-2.0894947,-8.684847,-2.1317294,565289,20.04,0.0,1.56,-0.036,19.4,317.8,276.8,276.0,277.2,0.0,0.0,0.0,278.4,-0.223,60.13,0.0,1241144.0,320.4,0.0,3.983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,17.01,2.179,7.84,8.54,8.77,60.0,59.9,62.9,0.0,275.0,274.1,275.0,-0.32,-6.464,6.474,578.0,1196517.0,46664.0,109486.0,0.259,0.772,0.531,0.842,0.068,0.061,0.065,0.098,0.057,0.066,0.049,0.021,0.018,0.02,0.03,0.017,0.02,0.015,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.853,339.1,26.69,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.32,16.91,17.24,16.98,17.06,-124.7,17.38,17.66,25.49
2016-07-20 04:54:00-05:00,-1.768034,-8.284008,-1.670815,565290,20.05,0.0,1.846,0.273,19.44,315.7,277.0,275.9,277.0,0.0,0.0,0.0,317.8,-0.33,60.16,0.0,1241144.0,316.9,0.0,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,17.01,2.454,9.91,10.91,11.31,60.0,59.9,62.9,0.0,275.0,274.0,275.0,-0.388,-8.31,8.32,578.0,1196517.0,46664.0,109486.0,0.048,0.772,0.531,0.842,0.105,0.114,0.109,0.135,0.108,0.112,0.075,0.032,0.035,0.033,0.041,0.033,0.034,0.023,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.603,351.4,25.28,1.5,3.475,2.0,-1.0,13.66,0.021,0.227,3.0,2.0,0.0,0.0,17.32,17.32,16.88,17.25,16.99,17.06,-124.9,17.43,17.69,25.49
2016-07-20 04:55:00-05:00,-1.4465733,-8.016782,-1.5555863,565291,20.04,0.0,2.131,0.603,19.39,321.5,277.0,276.1,277.2,0.0,0.0,0.0,323.5,-0.277,60.14,0.0,1241144.0,323.0,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,17.03,2.776,10.09,10.96,11.28,60.0,59.9,62.9,0.0,275.0,274.3,275.3,-0.347,-8.42,8.42,578.0,1196517.0,46664.0,109486.0,0.042,0.772,0.531,0.842,0.108,0.115,0.109,0.133,0.102,0.113,0.074,0.034,0.035,0.033,0.041,0.031,0.035,0.023,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.858,349.2,18.94,1.8,3.477,2.0,-1.0,13.36,-0.013,0.227,1.0,2.0,0.0,0.001,17.28,17.32,16.88,17.28,16.99,17.06,-124.3,17.43,17.71,25.49
2016-07-20 04:56:00-05:00,-1.4465733,-7.6159425,-1.3251292,565292,20.02,0.0,2.482,0.941,19.48,324.3,277.2,275.9,277.0,0.0,0.0,0.0,326.9,-0.277,60.21,0.0,1241144.0,325.8,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,17.06,3.113,10.12,11.0,11.3,60.0,59.9,62.9,0.0,275.0,274.0,275.0,-0.322,-8.42,8.42,578.0,1196517.0,46665.0,109486.0,0.039,0.772,0.531,0.842,0.118,0.122,0.118,0.15,0.111,0.12,0.081,0.037,0.037,0.036,0.047,0.034,0.037,0.025,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.692,349.4,49.51,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.31,17.32,16.89,17.28,17.04,17.06,-124.2,17.46,17.7,25.49
2016-07-20 04:57:00-05:00,-1.1251127,-7.215103,-1.094672,565293,20.02,0.0,2.766,1.256,19.55,324.5,277.1,275.9,277.1,0.0,0.0,0.0,327.5,-0.3,60.16,0.0,1241144.0,327.2,0.0,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,17.08,3.447,9.95,10.93,11.29,60.0,59.9,62.9,0.0,275.0,274.0,275.0,-0.305,-8.33,8.34,578.0,1196517.0,46665.0,109486.0,0.037,0.772,0.531,0.842,0.141,0.151,0.149,0.183,0.131,0.146,0.099,0.044,0.047,0.047,0.057,0.041,0.046,0.031,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.993,33.36,44.6,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.36,16.93,17.34,17.05,17.16,-124.5,17.52,17.72,25.49
2016-07-20 04:58:00-05:00,-0.6964983,-7.0814905,-0.6337575,565294,20.02,0.0,3.135,1.594,19.57,324.7,277.0,275.8,277.0,0.0,0.0,0.0,327.0,-0.329,60.14,0.0,1241144.0,326.5,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,17.14,3.785,9.74,10.84,11.25,60.0,59.9,62.9,0.0,275.0,274.0,275.0,-0.266,-8.22,8.22,578.0,1196517.0,46665.0,109486.0,0.032,0.772,0.531,0.842,0.173,0.19,0.177,0.216,0.175,0.18,0.121,0.055,0.059,0.055,0.068,0.055,0.057,0.038,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.293,343.3,34.56,2.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.42,16.97,17.39,17.09,17.16,-124.6,17.52,17.82,25.53
2016-07-20 04:59:00-05:00,-0.37503746,-6.8142643,-0.4033001,565295,20.02,0.0,3.379,1.935,19.63,326.4,277.0,275.8,276.9,0.0,0.0,0.0,328.6,-0.296,60.15,0.0,1241144.0,328.1,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,17.19,4.064,9.72,10.83,11.26,60.0,59.9,62.9,0.0,275.0,274.0,275.0,-0.227,-8.21,8.22,578.0,1196517.0,46665.0,109486.0,0.027,0.772,0.531,0.842,0.191,0.211,0.202,0.238,0.19,0.199,0.135,0.061,0.066,0.063,0.075,0.06,0.063,0.042,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.942,357.8,34.62,2.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.39,17.48,17.07,17.45,17.12,17.22,-124.1,17.59,17.87,25.49
2016-07-20 05:00:00-05:00,-0.053576894,-6.547038,0.17284285,565296,20.02,0.0,3.818,2.317,19.72,327.9,276.8,275.9,277.1,0.086,0.0,0.0,330.1,-0.218,60.2,0.0,1241144.0,329.5,0.006,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,17.23,4.33,9.71,10.84,11.24,60.0,59.9,62.9,0.0,275.0,274.0,275.0,-0.189,-8.21,8.21,578.0,1196517.0,46665.0,109486.0,0.023,0.772,0.531,0.842,0.204,0.236,0.235,0.273,0.199,0.219,0.155,0.065,0.075,0.074,0.087,0.063,0.069,0.049,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.077,5.8,14.65,2.0,3.477,2.0,-1.0,13.41,-0.004,0.227,1.0,2.0,0.0,0.001,17.42,17.52,17.07,17.42,17.19,17.25,-124.6,17.62,17.89,25.51
2016-07-20 05:01:00-05:00,0.26788387,-6.2798123,0.28807148,565297,20.02,0.0,4.081,2.605,19.71,333.2,276.9,275.6,276.7,0.0,0.0,0.0,335.1,-0.033,60.15,0.0,1241144.0,334.1,0.017,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,17.21,4.644,9.92,10.9,11.26,60.0,59.9,62.9,0.0,274.8,274.0,275.0,-0.171,-8.3,8.31,578.0,1196517.0,46665.0,109486.0,0.02,0.772,0.531,0.842,0.191,0.214,0.209,0.249,0.182,0.203,0.14,0.061,0.068,0.067,0.08,0.058,0.065,0.044,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.652,332.0,31.55,1.9,3.477,2.0,-1.0,13.48,0.012,0.228,3.0,2.0,0.0,0.001,17.42,17.52,17.07,17.49,17.18,17.3,-124.6,17.65,17.9,25.48
2016-07-20 05:02:00-05:00,0.6964983,-5.878973,0.86421466,565298,20.02,0.0,4.438,3.03,19.75,335.9,276.5,275.5,276.6,0.0,0.0,0.0,338.3,0.203,60.14,0.0,1241144.0,337.4,0.069,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,17.15,5.035,9.99,10.96,11.23,60.0,59.9,62.9,0.0,274.1,274.0,275.0,-0.141,-8.34,8.34,578.0,1196517.0,46665.0,109486.0,0.016,0.772,0.531,0.842,0.198,0.215,0.211,0.263,0.187,0.205,0.138,0.064,0.068,0.067,0.085,0.059,0.066,0.044,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.163,356.2,22.71,1.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.53,17.09,17.46,17.19,17.25,-124.6,17.67,17.91,25.48
2016-07-20 05:03:00-05:00,1.1251124,-5.478134,1.2099004,565299,20.02,0.0,4.941,3.501,19.78,338.1,276.6,275.4,276.5,0.513,0.0,0.0,340.5,0.819,60.13,0.0,1241144.0,339.6,0.265,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,17.15,5.52,9.97,10.96,11.21,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.106,-8.32,8.33,578.0,1196517.0,46665.0,109486.0,0.011,0.772,0.531,0.842,0.215,0.232,0.229,0.28,0.2,0.221,0.15,0.07,0.074,0.074,0.091,0.064,0.071,0.048,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.868,5.335,14.97,1.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.52,17.1,17.45,17.13,17.25,-124.4,17.68,17.83,25.51
2016-07-20 05:04:00-05:00,1.5537268,-4.943682,1.7860433,565300,20.02,0.0,5.366,4.028,19.73,335.8,276.4,275.3,276.4,0.856,0.0,0.0,338.7,1.467,60.14,0.0,1241144.0,337.8,0.478,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,17.16,6.022,9.69,10.84,11.19,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.008,-8.14,8.14,578.0,1196517.0,46666.0,109486.0,-0.001,0.772,0.531,0.842,0.286,0.329,0.325,0.374,0.278,0.303,0.212,0.093,0.106,0.105,0.122,0.09,0.099,0.068,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.588,356.2,52.78,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.52,17.1,17.45,17.17,17.25,-124.0,17.68,17.85,25.48
2016-07-20 05:05:00-05:00,1.9823412,-4.8100686,2.1317294,565301,20.02,0.0,5.85,4.582,19.72,337.1,276.3,275.2,276.4,0.77,0.0,0.0,339.4,1.935,60.15,0.0,1241144.0,338.7,0.633,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,17.19,6.555,9.61,10.82,11.15,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.069,-8.11,8.11,578.0,1196517.0,46666.0,109486.0,-0.011,0.772,0.531,0.842,0.317,0.367,0.352,0.407,0.307,0.337,0.228,0.104,0.119,0.114,0.133,0.1,0.11,0.074,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.733,338.1,28.7,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.52,17.07,17.52,17.18,17.25,-124.0,17.71,17.82,25.51
2016-07-20 05:06:00-05:00,2.4109554,-4.2756166,2.7078724,565302,20.02,0.0,6.466,5.273,19.7,338.7,276.1,275.3,276.4,0.685,0.0,0.0,341.6,2.124,60.14,0.0,1241144.0,340.2,0.701,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.56,17.19,7.057,9.62,10.84,11.13,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.136,-8.09,8.1,578.0,1196517.0,46666.0,109486.0,-0.02,0.772,0.531,0.842,0.345,0.401,0.393,0.453,0.333,0.366,0.252,0.114,0.131,0.128,0.149,0.109,0.12,0.082,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.02,337.9,10.42,1.5,3.475,2.0,-1.0,13.29,-0.02,0.227,1.0,2.0,0.0,0.001,17.4,17.52,17.05,17.47,17.16,17.25,-124.2,17.71,17.8,25.49
2016-07-20 05:07:00-05:00,2.9467232,-3.8747778,3.2840152,565303,20.02,0.0,6.853,5.666,19.71,340.7,276.4,275.2,276.3,1.113,0.0,0.0,342.6,2.092,60.14,0.0,1241144.0,342.7,0.69,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,17.13,7.577,9.57,10.8,11.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.197,-8.1,8.11,578.0,1196517.0,46666.0,109486.0,-0.028,0.772,0.531,0.842,0.366,0.418,0.409,0.463,0.352,0.384,0.264,0.121,0.137,0.134,0.153,0.115,0.126,0.086,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.08,358.9,13.37,1.6,3.477,2.0,-1.0,13.64,0.029,0.227,3.0,2.0,0.0,0.001,17.36,17.52,17.01,17.44,17.18,17.25,-124.2,17.65,17.8,25.49
2016-07-20 05:08:00-05:00,3.482491,-3.2067127,3.8601587,565304,20.02,0.0,7.383,6.256,19.75,346.1,276.3,275.2,276.3,1.968,0.0,0.0,348.0,1.767,60.14,0.0,1241144.0,347.3,0.587,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,17.1,8.14,9.83,10.91,11.1,60.0,59.9,62.9,0.0,274.0,274.0,274.8,0.17,-8.25,8.26,578.0,1196517.0,46666.0,109486.0,-0.025,0.772,0.531,0.842,0.334,0.362,0.355,0.428,0.301,0.339,0.226,0.111,0.119,0.117,0.142,0.099,0.112,0.074,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.125,5.458,27.08,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.52,16.97,17.47,17.2,17.25,-124.3,17.62,17.78,25.51
2016-07-20 05:09:00-05:00,4.0182586,-2.8058734,4.4363017,565305,20.02,0.0,7.912,6.836,19.74,347.5,276.0,275.3,276.4,1.968,0.0,0.0,349.5,1.715,60.14,0.0,1241144.0,348.9,0.57,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,17.12,8.68,9.88,10.9,11.12,60.0,59.9,62.9,0.0,274.0,273.8,274.4,0.228,-8.22,8.24,578.0,1196517.0,46666.0,109486.0,-0.032,0.772,0.531,0.842,0.356,0.394,0.379,0.45,0.317,0.365,0.24,0.119,0.13,0.125,0.15,0.104,0.121,0.079,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.637,20.18,25.17,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.52,16.96,17.51,17.17,17.25,-124.5,17.62,17.8,25.49
2016-07-20 05:10:00-05:00,4.446873,-2.2714212,4.8972163,565306,20.02,0.0,8.45,7.428,19.68,347.6,276.2,275.4,276.4,2.396,0.17,0.339,350.5,1.825,60.19,0.03,1241144.0,350.1,0.612,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,17.11,9.24,9.8,10.9,11.09,60.0,59.9,62.9,0.0,274.0,274.0,274.9,0.284,-8.2,8.22,578.0,1196517.0,46666.0,109486.0,-0.042,0.772,0.531,0.842,0.41,0.452,0.433,0.518,0.376,0.416,0.273,0.138,0.15,0.144,0.174,0.125,0.139,0.09,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.528,1.247,17.13,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.31,17.43,16.98,17.47,17.1,17.25,-124.4,17.62,17.82,25.49
2016-07-20 05:11:00-05:00,4.982641,-1.8705822,5.5885873,565307,20.02,0.0,8.97,8.01,19.6,346.0,276.3,275.2,276.2,2.739,0.851,1.693,348.8,2.194,60.22,0.267,1241144.0,347.7,0.739,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,17.06,9.78,9.54,10.83,11.03,60.0,59.9,62.9,0.0,274.0,274.0,274.3,0.471,-8.02,8.06,578.0,1196517.0,46667.0,109486.0,-0.064,0.772,0.531,0.842,0.489,0.56,0.541,0.621,0.461,0.505,0.339,0.164,0.187,0.18,0.208,0.154,0.169,0.113,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.518,332.5,16.41,1.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.31,17.42,16.98,17.45,17.07,17.17,-124.0,17.62,17.72,25.51
2016-07-20 05:12:00-05:00,5.518409,-1.33613,5.9342732,565308,20.02,0.0,9.53,8.62,19.57,347.4,276.4,275.1,276.1,3.252,2.468,2.963,349.9,2.282,60.22,0.745,1241144.0,349.0,0.769,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,17.05,10.35,9.57,10.85,10.99,60.0,59.9,62.9,0.0,274.0,274.0,274.0,0.537,-8.03,8.07,578.0,1196517.0,46667.0,109486.0,-0.073,0.772,0.531,0.842,0.51,0.583,0.564,0.648,0.481,0.526,0.352,0.172,0.195,0.188,0.218,0.161,0.176,0.117,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.603,328.1,21.06,1.1,3.477,2.0,-1.0,13.45,0.004,0.228,1.0,2.0,0.0,0.001,17.29,17.42,16.93,17.37,17.07,17.14,-123.8,17.55,17.66,25.51
2016-07-20 05:13:00-05:00,6.1613307,-0.9352911,6.6256456,565309,20.02,0.0,10.1,9.27,19.53,349.1,276.2,275.1,276.1,3.166,3.064,3.048,351.6,2.792,60.22,0.913,1241144.0,350.6,0.944,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,17.03,10.95,9.61,10.87,10.99,60.0,59.9,62.9,0.0,274.0,274.0,274.0,0.599,-8.04,8.09,578.0,1196517.0,46667.0,109486.0,-0.082,0.772,0.531,0.842,0.535,0.606,0.583,0.675,0.498,0.55,0.365,0.181,0.203,0.195,0.228,0.167,0.185,0.122,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.472,348.7,25.45,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.31,17.39,16.86,17.34,17.07,17.06,-123.9,17.52,17.64,25.57
2016-07-20 05:14:00-05:00,6.697098,-0.4008389,7.317017,565310,20.01,0.0,10.74,9.95,19.48,349.3,276.0,275.1,276.1,3.338,3.32,3.302,351.2,3.789,60.22,0.989,1241144.0,350.0,1.283,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.46,16.99,11.59,9.52,10.85,10.97,60.0,59.9,62.9,0.0,274.0,273.7,274.0,0.729,-7.977,8.05,578.0,1196517.0,46667.0,109486.0,-0.099,0.772,0.531,0.842,0.583,0.666,0.65,0.745,0.551,0.602,0.404,0.198,0.224,0.218,0.252,0.185,0.203,0.135,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.723,313.1,10.15,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.24,17.32,16.9,17.34,16.99,17.06,-124.3,17.48,17.63,25.62
2016-07-20 05:15:00-05:00,7.3400197,0.2672261,7.89316,565311,20.01,0.0,11.42,10.66,19.45,355.0,275.9,274.9,276.0,2.653,2.639,2.624,357.3,3.388,60.24,0.786,1241144.0,356.5,1.153,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.4,16.99,12.25,9.84,10.96,11.01,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.596,-8.16,8.23,578.0,1196517.0,46667.0,109486.0,-0.082,0.772,0.531,0.842,0.518,0.568,0.553,0.659,0.46,0.525,0.334,0.177,0.192,0.186,0.225,0.155,0.178,0.112,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.73,305.0,8.26,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.26,17.31,16.81,17.33,16.97,17.06,-125.0,17.43,17.56,25.64
2016-07-20 05:16:00-05:00,7.9829407,0.9352916,8.584531,565312,20.01,0.0,12.05,11.45,19.47,355.8,276.1,274.9,276.0,2.653,2.639,2.624,358.4,3.607,60.22,0.786,1241144.0,356.9,1.232,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.34,16.99,12.91,9.82,10.97,11.02,60.0,59.9,62.9,0.0,274.0,273.1,274.0,0.663,-8.15,8.23,578.0,1196517.0,46667.0,109486.0,-0.091,0.772,0.531,0.842,0.547,0.596,0.575,0.683,0.492,0.553,0.35,0.187,0.201,0.194,0.233,0.166,0.188,0.117,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.675,326.9,16.79,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.26,17.31,16.82,17.3,16.99,16.97,-124.3,17.43,17.63,25.64
2016-07-20 05:17:00-05:00,8.733016,1.6033561,9.391131,565313,20.01,0.0,12.75,12.2,19.46,356.6,276.4,275.1,276.2,2.567,2.554,2.54,359.9,3.592,60.21,0.762,1241144.0,358.6,1.188,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.35,16.98,13.66,9.78,10.98,11.0,60.0,59.9,62.9,0.0,274.1,273.6,274.5,0.771,-8.1,8.2,578.0,1196517.0,46667.0,109486.0,-0.105,0.772,0.531,0.842,0.605,0.666,0.639,0.761,0.55,0.615,0.39,0.208,0.227,0.217,0.262,0.187,0.21,0.132,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.407,8.23,27.33,0.7,3.477,2.0,-1.0,13.66,0.021,0.227,3.0,2.0,0.0,0.0,17.23,17.23,16.79,17.3,16.98,16.98,-124.2,17.43,17.61,25.7
