TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 05:18:00-05:00,9.375938,2.2714217,10.082504,565314,20.0,0.0,13.46,12.96,19.48,354.1,276.5,275.4,276.6,3.338,3.32,3.302,356.7,4.689,60.21,0.998,1241145.0,355.4,1.616,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.39,16.99,14.38,9.45,10.87,10.92,60.0,59.9,62.9,0.0,274.2,274.0,275.0,1.072,-7.911,8.05,578.0,1196517.0,46668.0,109486.0,-0.144,0.772,0.531,0.842,0.731,0.824,0.801,0.93,0.692,0.752,0.492,0.252,0.281,0.273,0.319,0.236,0.258,0.167,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.745,17.03,18.1,1.2,3.475,2.0,-1.0,13.35,-0.013,0.228,3.0,2.0,0.0,0.001,17.21,17.23,16.77,17.28,16.96,16.97,-124.5,17.36,17.53,25.7
2016-07-20 05:19:00-05:00,10.233166,3.0730994,11.004332,565315,20.0,0.0,14.12,13.71,19.61,355.3,276.5,275.2,276.5,3.252,3.234,3.217,358.0,4.595,60.15,0.971,1241145.0,356.4,1.588,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,17.0,15.08,9.5,10.92,10.91,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.148,-7.911,8.08,578.0,1196517.0,46668.0,109486.0,-0.154,0.772,0.531,0.842,0.76,0.853,0.839,0.962,0.718,0.777,0.512,0.262,0.291,0.287,0.331,0.245,0.267,0.174,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.91,3.299,13.57,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.23,17.28,16.83,17.28,16.99,17.02,-124.3,17.4,17.63,25.73
2016-07-20 05:20:00-05:00,10.983242,3.8747783,11.810934,565316,20.0,0.0,14.85,14.51,19.61,355.1,276.3,275.2,276.4,3.338,3.32,3.302,357.2,5.073,60.13,0.995,1241145.0,356.3,1.748,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.39,17.06,15.83,9.46,10.91,10.9,60.0,59.9,62.9,0.0,274.0,274.0,274.9,1.307,-7.852,8.06,578.0,1196517.0,46668.0,109486.0,-0.175,0.772,0.531,0.842,0.829,0.948,0.897,1.035,0.783,0.859,0.552,0.286,0.324,0.306,0.356,0.268,0.295,0.188,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.642,333.8,53.0,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.29,17.34,16.88,17.33,17.04,17.06,-124.4,17.44,17.64,25.78
2016-07-20 05:21:00-05:00,11.733315,4.676456,12.617532,565317,20.0,0.0,15.57,15.28,19.58,356.2,276.5,275.2,276.4,3.338,3.32,3.302,358.3,5.772,60.21,0.997,1241145.0,356.7,1.994,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.45,17.11,16.54,9.51,10.95,10.88,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.395,-7.859,8.09,578.0,1196517.0,46668.0,109486.0,-0.186,0.772,0.531,0.842,0.855,0.974,0.931,1.061,0.808,0.886,0.572,0.296,0.333,0.318,0.366,0.276,0.305,0.195,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.783,350.6,35.59,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.42,16.88,17.37,17.09,17.06,-124.5,17.52,17.63,25.8
2016-07-20 05:22:00-05:00,12.376238,5.3445215,13.424132,565318,20.0,0.0,16.32,16.14,19.61,361.6,276.5,275.3,276.5,2.688,2.639,2.624,364.1,5.143,60.22,0.803,1241145.0,362.7,1.783,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,17.09,17.23,9.86,11.07,10.98,60.0,59.9,62.9,0.0,274.1,274.0,275.0,1.145,-8.08,8.29,578.0,1196517.0,46668.0,109486.0,-0.153,0.772,0.531,0.842,0.755,0.808,0.781,0.933,0.676,0.755,0.472,0.263,0.277,0.268,0.324,0.232,0.261,0.161,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.732,51.0,27.85,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.34,17.42,16.93,17.39,17.07,17.09,-124.5,17.51,17.63,25.89
2016-07-20 05:23:00-05:00,13.126313,6.146199,14.345962,565319,20.0,0.0,17.13,17.06,19.68,362.7,276.4,275.4,276.6,2.688,2.674,2.659,365.1,5.342,60.22,0.82,1241145.0,363.9,1.858,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,17.14,18.03,9.91,11.12,11.01,60.0,59.9,62.9,0.0,274.2,274.0,275.0,1.219,-8.07,8.3,578.0,1196517.0,46668.0,109486.0,-0.162,0.772,0.531,0.842,0.784,0.84,0.806,0.97,0.693,0.784,0.488,0.274,0.289,0.277,0.337,0.238,0.271,0.167,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.488,9.67,36.21,1.1,3.474,2.0,-1.0,13.45,-0.017,0.227,1.0,2.0,0.0,0.001,17.37,17.42,16.96,17.46,17.14,17.17,-124.7,17.52,17.72,25.93
2016-07-20 05:24:00-05:00,14.090694,6.9478784,15.267791,565320,20.0,0.0,18.01,18.05,19.67,362.2,277.4,276.4,277.6,2.963,3.055,3.21,365.1,5.939,60.21,1.074,1241145.0,363.8,2.073,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.48,17.17,18.98,9.85,11.17,11.01,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.424,-8.01,8.29,578.0,1196518.0,46668.0,109486.0,-0.187,0.772,0.531,0.842,0.886,0.969,0.93,1.095,0.801,0.896,0.566,0.31,0.335,0.321,0.382,0.277,0.312,0.195,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.848,28.26,23.53,1.7,3.477,2.0,-1.0,13.45,0.025,0.228,3.0,2.0,0.0,0.001,17.42,17.52,17.03,17.47,17.07,17.25,-124.4,17.57,17.66,25.91
2016-07-20 05:25:00-05:00,15.055077,7.883169,16.304848,565321,20.0,0.0,18.91,19.11,19.7,360.5,277.5,276.5,277.7,3.442,3.952,4.169,363.2,7.2,60.23,1.455,1241145.0,361.6,2.528,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.48,17.2,19.98,9.63,11.14,10.91,60.0,59.9,62.9,0.0,275.3,275.0,276.0,1.835,-7.809,8.19,578.0,1196518.0,46668.0,109486.0,-0.239,0.772,0.531,0.842,1.044,1.185,1.133,1.29,0.971,1.077,0.696,0.366,0.412,0.394,0.451,0.337,0.376,0.241,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.582,7.893,21.04,1.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.52,16.99,17.51,17.11,17.25,-124.1,17.62,17.7,25.94
2016-07-20 05:26:00-05:00,15.912305,8.8184595,17.341906,565322,20.0,0.0,19.79,20.09,19.67,360.8,277.7,276.4,277.6,3.789,4.62,4.585,362.9,7.285,60.18,1.855,1241145.0,362.2,2.552,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,17.19,20.93,9.62,11.17,10.92,60.0,59.9,62.9,0.0,275.2,275.0,276.0,1.995,-7.774,8.22,578.0,1196518.0,46669.0,109486.0,-0.258,0.772,0.531,0.842,1.119,1.263,1.209,1.377,1.033,1.141,0.736,0.393,0.439,0.42,0.482,0.359,0.398,0.255,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.607,329.9,28.61,1.1,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.52,16.96,17.51,17.12,17.25,-124.0,17.62,17.69,26.03
2016-07-20 05:27:00-05:00,16.876688,9.753751,18.263735,565323,20.0,0.0,20.69,21.15,19.65,361.5,277.5,276.4,277.6,4.309,4.656,4.62,363.6,7.786,60.2,2.018,1241145.0,362.5,2.731,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,17.17,21.99,9.65,11.26,10.93,60.0,59.9,62.9,0.0,275.0,275.0,276.0,2.154,-7.741,8.26,578.0,1196518.0,46669.0,109486.0,-0.276,0.772,0.531,0.842,1.207,1.329,1.272,1.442,1.086,1.198,0.768,0.424,0.463,0.443,0.505,0.377,0.419,0.266,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.518,316.2,18.22,0.9,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.52,16.96,17.45,17.09,17.25,-124.8,17.6,17.65,26.06
2016-07-20 05:28:00-05:00,17.84107,10.5554285,19.30079,565324,20.0,0.0,21.61,22.11,19.62,364.8,277.6,276.5,277.7,4.226,4.33,4.297,366.6,7.891,60.21,1.95,1241145.0,365.3,2.778,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,17.18,22.99,9.84,11.35,10.96,60.0,59.9,62.9,0.0,275.0,275.0,276.0,2.065,-7.841,8.37,578.0,1196518.0,46669.0,109486.0,-0.263,0.772,0.531,0.842,1.205,1.241,1.188,1.368,0.996,1.128,0.698,0.426,0.433,0.414,0.481,0.347,0.395,0.242,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.545,334.8,17.34,0.9,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.52,16.96,17.51,17.09,17.25,-125.0,17.62,17.61,26.12
2016-07-20 05:29:00-05:00,18.698298,11.357106,20.107391,565325,20.0,0.0,22.35,23.02,19.61,368.3,277.4,276.4,277.6,3.694,3.729,3.7,370.5,7.248,60.22,1.694,1241145.0,369.4,2.56,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.48,17.16,23.88,10.03,11.37,11.02,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.86,-7.977,8.49,578.0,1196518.0,46669.0,109486.0,-0.236,0.772,0.531,0.842,1.206,1.115,1.063,1.253,0.885,1.031,0.607,0.43,0.39,0.371,0.442,0.308,0.362,0.21,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.372,331.8,19.6,0.8,3.475,2.0,-1.0,13.15,-0.062,0.228,1.0,2.0,0.0,0.002,17.42,17.52,16.98,17.49,17.07,17.24,-124.8,17.62,17.61,26.14
2016-07-20 05:30:00-05:00,19.448374,12.158784,21.02922,565326,20.0,0.0,23.14,23.91,19.62,369.1,277.2,276.5,277.7,3.729,3.756,3.807,371.4,7.495,60.21,1.742,1241145.0,370.1,2.654,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,17.16,24.7,10.06,11.39,11.04,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.948,-7.956,8.51,578.0,1196518.0,46669.0,109486.0,-0.245,0.772,0.531,0.842,1.327,1.137,1.088,1.283,0.899,1.057,0.614,0.476,0.398,0.38,0.454,0.313,0.372,0.213,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.398,323.1,13.86,0.6,3.475,2.0,-1.0,13.51,0.07,0.228,3.0,2.0,0.0,0.001,17.42,17.52,16.9,17.49,17.09,17.16,-124.7,17.52,17.63,26.2
2016-07-20 05:31:00-05:00,20.198448,12.826851,21.835821,565327,20.0,0.0,23.93,24.79,19.59,367.5,277.4,276.2,277.4,4.21,4.291,4.553,370.2,8.66,60.21,2.055,1241145.0,369.3,3.078,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.45,17.14,25.5,9.95,11.45,11.02,60.0,59.9,62.9,0.0,275.0,274.9,275.8,2.349,-7.772,8.45,578.0,1196518.0,46669.0,109486.0,-0.293,0.772,0.531,0.842,1.596,1.347,1.318,1.489,1.071,1.24,0.751,0.574,0.474,0.464,0.528,0.376,0.438,0.262,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.36,340.9,15.12,0.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.4,17.52,16.9,17.47,17.06,17.16,-125.2,17.52,17.61,26.18
2016-07-20 05:32:00-05:00,21.055676,13.628529,22.642422,565328,20.0,0.0,24.71,25.65,19.59,366.5,277.0,276.2,277.3,4.691,4.964,5.325,369.2,9.97,60.2,2.413,1241145.0,367.5,3.56,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.42,17.13,26.27,9.86,11.51,11.02,60.0,59.9,62.9,0.0,275.0,274.3,275.2,2.769,-7.603,8.44,578.0,1196518.0,46669.0,109486.0,-0.342,0.772,0.531,0.842,1.85,1.524,1.495,1.634,1.199,1.396,0.849,0.666,0.537,0.527,0.58,0.421,0.494,0.297,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.353,340.8,19.94,0.6,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.43,16.86,17.41,17.12,17.16,-124.7,17.52,17.63,26.3
2016-07-20 05:33:00-05:00,21.805752,14.430206,23.56425,565329,20.0,0.0,25.44,26.5,19.61,366.9,277.2,276.0,277.2,4.718,5.482,5.647,369.6,10.64,60.19,2.658,1241145.0,368.0,3.798,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,17.12,27.02,9.97,11.61,11.05,60.0,59.9,62.9,0.0,275.0,274.1,275.0,2.931,-7.576,8.51,578.0,1196518.0,46669.0,109486.0,-0.357,0.772,0.531,0.842,2.039,1.575,1.544,1.688,1.247,1.442,0.861,0.736,0.556,0.545,0.599,0.438,0.511,0.301,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.86,353.2,15.23,1.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.42,16.88,17.41,17.07,17.16,-124.4,17.52,17.61,26.3
2016-07-20 05:34:00-05:00,22.66298,15.231884,24.48608,565330,20.0,0.0,26.2,27.38,19.65,368.2,277.1,276.0,277.2,4.959,5.553,5.555,370.6,11.18,60.18,2.762,1241145.0,369.4,3.994,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,17.15,27.77,10.1,11.71,11.11,60.0,59.9,62.9,0.0,275.0,274.1,275.0,3.0,-7.581,8.58,578.0,1196518.0,46670.0,109486.0,-0.361,0.772,0.531,0.842,2.21,1.58,1.574,1.679,1.221,1.443,0.858,0.801,0.558,0.556,0.596,0.429,0.512,0.3,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.645,23.5,15.98,0.9,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.44,16.88,17.39,17.1,17.16,-124.9,17.54,17.63,26.42
2016-07-20 05:35:00-05:00,23.520208,16.167175,25.523138,565331,20.0,0.0,26.94,28.2,19.7,371.5,277.1,275.9,277.1,5.07,5.165,5.116,373.0,10.72,60.17,2.695,1241145.0,371.7,3.837,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.44,17.18,28.53,10.3,11.83,11.17,60.0,59.9,62.9,0.0,275.0,274.0,275.0,2.856,-7.69,8.68,578.0,1196518.0,46670.0,109486.0,-0.339,0.772,0.531,0.842,2.405,1.423,1.427,1.521,1.067,1.298,0.731,0.879,0.503,0.505,0.541,0.374,0.461,0.255,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.62,22.09,24.32,0.9,3.474,2.0,-1.0,13.42,-0.003,0.228,1.0,2.0,0.0,0.001,17.42,17.52,16.88,17.47,17.09,17.19,-124.9,17.6,17.63,26.42
2016-07-20 05:36:00-05:00,24.270283,16.968855,26.444967,565332,20.0,0.0,27.7,29.04,19.72,374.3,276.8,275.8,277.0,4.533,4.76,4.763,376.6,9.72,60.17,2.513,1241146.0,375.2,3.492,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.45,17.17,29.28,10.48,11.88,11.23,60.0,59.9,62.9,0.0,275.0,274.0,275.0,2.666,-7.806,8.79,578.0,1196518.0,46670.0,109486.0,-0.311,0.772,0.531,0.842,2.65,1.29,1.313,1.37,0.929,1.172,0.615,0.976,0.455,0.465,0.487,0.324,0.416,0.212,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.582,356.3,10.68,1.3,3.477,2.0,-1.0,13.6,0.011,0.228,3.0,2.0,0.0,0.0,17.42,17.52,16.93,17.51,17.1,17.25,-125.1,17.62,17.66,26.54
2016-07-20 05:37:00-05:00,25.127512,17.904146,27.366795,565333,20.0,0.0,28.38,29.87,19.73,359.5,276.8,275.9,277.1,7.642,8.43,8.38,362.7,16.08,60.22,4.507,1241146.0,361.4,5.739,4.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,17.19,30.01,10.26,12.45,11.41,60.0,59.9,62.9,0.0,275.0,274.0,275.0,4.973,-6.967,8.86,578.0,1196518.0,46670.0,109486.0,-0.562,0.772,0.531,0.842,3.514,2.463,2.477,2.476,1.835,2.115,1.37,1.249,0.867,0.873,0.874,0.641,0.745,0.48,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.923,351.6,12.57,1.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.52,16.95,17.45,17.1,17.25,-124.7,17.63,17.72,26.52
2016-07-20 05:38:00-05:00,25.877586,18.705824,28.519083,565334,20.0,0.0,29.08,30.87,19.68,343.2,276.6,275.9,277.1,9.46,10.34,10.18,345.6,19.66,60.22,5.641,1241146.0,344.5,6.792,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,17.21,30.71,10.44,13.09,11.79,60.0,59.9,62.9,0.0,275.0,274.0,275.0,6.413,-6.56,9.17,578.0,1196518.0,46670.0,109486.0,-0.699,0.772,0.531,0.842,4.184,3.323,3.364,3.259,2.653,2.822,1.924,1.436,1.14,1.154,1.119,0.911,0.968,0.66,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.773,347.6,17.19,1.0,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.5,17.61,17.02,17.45,17.2,17.25,-124.7,17.71,17.74,26.62
2016-07-20 05:39:00-05:00,26.734818,19.774729,30.017052,565335,20.0,0.0,29.75,31.92,19.6,339.9,276.9,275.7,277.0,10.18,11.34,10.66,342.8,21.94,60.21,6.257,1241146.0,341.4,7.522,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,17.22,31.39,10.65,13.34,12.01,60.0,59.9,62.9,0.0,274.9,274.0,275.0,6.689,-6.534,9.35,578.0,1196518.0,46670.0,109486.0,-0.715,0.772,0.531,0.842,4.377,3.463,3.605,3.382,2.764,2.932,2.008,1.487,1.177,1.225,1.149,0.939,0.997,0.682,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.707,356.7,27.3,1.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.52,17.61,16.99,17.54,17.18,17.25,-124.5,17.71,17.75,26.63
2016-07-20 05:40:00-05:00,27.6992,22.046148,32.78254,565336,20.0,0.0,30.35,32.9,19.63,338.6,276.9,275.6,276.9,10.27,11.44,11.32,342.3,22.79,60.14,6.499,1241146.0,340.0,7.799,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,17.25,32.05,10.8,13.53,12.18,60.0,59.9,62.9,0.0,274.9,274.0,275.0,6.932,-6.501,9.5,578.0,1196518.0,46670.0,109486.0,-0.729,0.772,0.531,0.842,4.564,3.596,3.771,3.473,2.852,3.018,2.06,1.545,1.217,1.277,1.176,0.966,1.022,0.697,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.815,356.3,13.42,1.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.52,17.61,17.02,17.59,17.2,17.33,-124.6,17.71,17.77,26.7
2016-07-20 05:41:00-05:00,31.985342,32.601578,44.3054,565337,20.0,0.0,30.99,36.19,19.65,337.7,276.6,275.5,276.8,10.27,11.53,11.32,341.9,22.88,60.13,6.518,1241146.0,338.9,7.822,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,17.28,32.67,11.03,13.76,12.37,60.0,59.9,62.9,0.0,274.3,274.0,275.0,7.208,-6.46,9.68,578.0,1196519.0,46670.0,109486.0,-0.745,0.772,0.531,0.842,4.754,3.813,3.958,3.575,2.922,3.143,2.115,1.606,1.288,1.337,1.208,0.987,1.062,0.714,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.01,15.73,14.83,1.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.52,17.64,17.09,17.57,17.23,17.35,-125.0,17.71,17.8,26.75
2016-07-20 05:42:00-05:00,38.84317,44.092297,55.021664,565338,20.01,0.0,31.74,39.81,19.68,337.0,276.6,275.6,276.9,10.53,12.41,11.53,340.0,24.11,60.17,6.904,1241146.0,338.4,8.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,17.33,33.36,11.3,14.04,12.62,60.0,59.9,62.9,0.0,274.7,274.0,275.0,7.536,-6.421,9.9,578.0,1196519.0,46671.0,109486.0,-0.761,0.772,0.531,0.842,4.96,4.148,4.097,3.642,2.973,3.294,2.155,1.671,1.398,1.381,1.227,1.002,1.11,0.726,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.195,19.84,25.82,1.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.58,17.69,17.11,17.6,17.31,17.41,-124.3,17.81,17.8,26.75
2016-07-20 05:43:00-05:00,43.02216,51.040176,66.4293,565339,20.01,0.0,32.53,46.77,19.75,337.5,276.6,275.7,277.0,11.3,12.52,12.4,339.9,26.14,60.19,7.385,1241147.0,339.2,8.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,17.38,34.36,11.56,14.3,12.86,60.0,59.9,62.9,0.0,274.9,274.0,275.0,7.848,-6.372,10.11,578.0,1196519.0,46671.0,109486.0,-0.776,0.772,0.531,0.842,5.112,4.53,4.214,3.708,3.008,3.41,2.192,1.725,1.529,1.422,1.251,1.015,1.151,0.74,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.915,10.3,29.37,2.0,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.61,17.76,17.15,17.69,17.45,17.45,-124.9,17.86,17.91,26.81
2016-07-20 05:44:00-05:00,45.272385,58.522507,79.91104,565340,20.02,0.0,33.49,54.96,19.79,337.8,276.7,275.5,276.8,11.46,12.92,12.43,340.1,26.74,60.13,7.547,1241147.0,339.3,9.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,17.41,35.21,11.83,14.58,13.11,60.0,59.9,62.9,0.0,274.3,274.0,275.0,8.16,-6.316,10.32,578.0,1196519.0,46671.0,109486.0,-0.791,0.772,0.531,0.842,5.311,4.894,4.336,3.791,3.076,3.489,2.223,1.794,1.653,1.465,1.28,1.039,1.179,0.751,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.922,13.03,15.39,1.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.61,17.8,17.18,17.88,17.59,17.56,-123.9,17.91,17.91,26.86
2016-07-20 05:45:00-05:00,46.98684,62.530895,91.08822,565341,20.02,0.0,34.61,65.44,19.86,339.2,276.6,275.4,276.7,11.72,13.5,13.0,341.8,26.8,60.15,7.945,1241147.0,340.5,9.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,17.4,35.99,12.12,14.84,13.37,60.0,59.9,62.9,0.0,274.0,274.0,275.0,8.46,-6.264,10.53,578.0,1196519.0,46671.0,109486.0,-0.804,0.772,0.531,0.842,5.494,5.177,4.452,3.863,3.108,3.55,2.255,1.864,1.756,1.51,1.31,1.054,1.204,0.765,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.88,9.6,12.69,1.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.64,17.8,17.22,17.97,17.78,17.67,-124.3,17.91,18.0,26.89
2016-07-20 05:46:00-05:00,48.379837,65.203156,98.347626,565342,20.02,0.0,35.79,72.16,19.88,340.4,276.5,275.3,276.6,12.35,13.58,13.41,343.9,27.47,60.14,8.25,1241147.0,341.6,9.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,17.39,37.13,12.4,15.13,13.59,60.0,59.9,62.9,0.0,274.0,274.0,275.0,8.72,-6.221,10.72,578.0,1196519.0,46671.0,109486.0,-0.814,0.772,0.531,0.842,5.674,5.392,4.567,3.93,3.152,3.624,2.291,1.931,1.835,1.555,1.338,1.073,1.234,0.78,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.952,4.894,16.62,1.4,3.477,2.0,-1.0,13.2,-0.008,0.23,1.0,2.0,0.0,0.001,17.69,17.8,17.3,18.09,17.91,17.82,-124.3,17.91,18.01,26.93
2016-07-20 05:47:00-05:00,49.98714,67.20736,101.113106,565343,20.02,0.0,37.1,74.48,19.89,341.4,276.4,275.2,276.5,12.57,14.26,13.44,344.9,29.12,60.13,8.5,1241147.0,342.5,10.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,17.43,37.96,12.63,15.38,13.79,60.0,59.9,62.9,0.0,274.0,273.7,275.0,8.98,-6.176,10.9,578.0,1196519.0,46671.0,109486.0,-0.824,0.772,0.531,0.842,5.845,5.556,4.675,4.006,3.185,3.686,2.323,1.995,1.897,1.596,1.367,1.087,1.258,0.793,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.923,347.7,16.75,1.4,3.477,2.0,-1.0,13.51,0.015,0.229,3.0,2.0,0.0,0.001,17.69,17.8,17.25,18.23,18.03,17.96,-124.1,18.03,18.09,26.97
2016-07-20 05:48:00-05:00,51.701603,69.478775,104.33951,565344,20.02,0.0,38.48,77.04,19.96,342.1,276.1,275.3,276.6,12.67,14.46,14.15,345.6,30.43,60.15,8.78,1241147.0,343.7,10.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,17.45,37.94,12.9,15.66,14.02,60.0,59.9,62.9,0.0,274.0,273.9,275.0,9.27,-6.127,11.11,578.0,1196520.0,46671.0,109486.0,-0.834,0.772,0.531,0.842,6.058,5.739,4.779,4.135,3.224,3.767,2.343,2.072,1.963,1.635,1.414,1.103,1.288,0.801,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.602,331.4,13.89,1.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.71,17.8,17.29,18.36,18.13,18.09,-124.6,18.13,18.19,27.01
2016-07-20 05:49:00-05:00,53.73752,71.616585,107.9116,565345,20.02,0.0,39.99,79.71,19.94,342.4,276.2,275.4,276.6,13.47,14.83,14.35,345.8,30.67,60.14,9.17,1241148.0,343.7,10.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,17.47,37.66,13.22,15.98,14.29,60.0,59.9,62.9,0.0,274.0,273.9,275.0,9.61,-6.069,11.37,578.0,1196520.0,46671.0,109486.0,-0.846,0.772,0.531,0.842,6.298,5.941,4.944,4.403,3.294,3.851,2.37,2.156,2.034,1.693,1.508,1.128,1.318,0.811,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.967,329.3,16.65,1.6,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.71,17.85,17.3,18.45,18.19,18.22,-123.6,18.28,18.25,27.09
2016-07-20 05:50:00-05:00,55.666283,73.888,111.25323,565346,20.03,0.0,41.56,82.1,19.9,342.6,276.5,275.4,276.7,13.6,15.33,15.02,345.6,31.96,60.15,9.54,1241148.0,343.7,11.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,17.49,37.93,13.58,16.32,14.58,60.0,59.9,62.9,0.0,274.0,274.0,275.0,9.98,-6.011,11.65,578.0,1196520.0,46671.0,109486.0,-0.857,0.772,0.531,0.842,6.51,6.138,5.108,4.723,3.342,3.915,2.424,2.231,2.103,1.75,1.618,1.145,1.341,0.831,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.303,327.9,9.73,1.8,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.79,17.9,17.25,18.53,18.27,18.27,-123.9,18.44,18.31,27.07
2016-07-20 05:51:00-05:00,58.02366,76.29304,114.940544,565347,20.04,0.0,43.16,84.8,19.95,343.5,276.5,275.5,276.8,14.23,15.9,15.29,346.1,34.06,60.22,9.96,1241148.0,344.4,11.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,17.5,39.04,13.97,16.72,14.93,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.38,-5.945,11.96,578.0,1196520.0,46671.0,109486.0,-0.868,0.772,0.531,0.842,6.747,6.336,5.277,5.126,3.395,3.943,2.447,2.318,2.176,1.813,1.761,1.166,1.355,0.841,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.012,339.8,8.23,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.8,17.9,17.36,18.64,18.34,18.38,-123.8,18.55,18.39,27.09
2016-07-20 05:52:00-05:00,60.38104,78.16362,118.05172,565348,20.05,0.0,44.6,87.1,19.94,345.1,276.5,275.7,276.9,14.66,16.26,16.03,347.5,34.53,60.22,10.4,1241148.0,346.1,12.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.5,40.35,14.3,17.09,15.27,60.0,59.9,62.9,0.0,274.2,274.0,275.0,10.77,-5.887,12.28,578.0,1196520.0,46672.0,109486.0,-0.877,0.772,0.531,0.842,6.944,6.512,5.494,5.422,3.431,4.021,2.473,2.396,2.247,1.896,1.871,1.184,1.387,0.853,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.52,355.1,25.66,1.1,3.475,2.0,-1.0,13.41,0.003,0.229,1.0,2.0,0.0,0.001,17.8,18.0,17.36,18.64,18.44,18.78,-123.6,18.68,18.39,27.18
2016-07-20 05:53:00-05:00,62.416954,79.90059,120.241066,565349,20.05,0.0,45.98,88.8,19.96,345.3,276.6,275.6,276.8,14.98,16.77,16.11,348.2,34.82,60.22,10.64,1241148.0,346.5,12.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,17.49,40.54,14.56,17.38,15.52,60.0,59.9,62.9,0.0,274.2,274.0,275.0,11.06,-5.83,12.5,578.0,1196520.0,46672.0,109486.0,-0.885,0.772,0.531,0.842,7.116,6.687,5.702,5.623,3.484,4.031,2.501,2.457,2.309,1.969,1.941,1.203,1.392,0.863,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.033,6.284,26.01,1.6,3.477,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,17.8,17.93,17.37,18.69,18.48,19.94,-123.0,18.77,18.39,27.2
2016-07-20 05:54:00-05:00,65.310104,82.84008,124.04361,565350,20.05,0.0,47.55,91.7,20.01,345.1,276.7,275.5,276.7,15.47,17.21,16.77,347.7,36.99,60.19,11.08,1241149.0,345.8,12.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,17.51,46.56,14.93,17.78,15.86,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.44,-5.763,12.81,578.0,1196521.0,46672.0,109486.0,-0.893,0.772,0.531,0.842,7.368,6.912,5.926,5.874,3.54,4.108,2.553,2.542,2.385,2.045,2.027,1.222,1.418,0.881,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.06,342.7,10.19,1.9,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.8,17.98,17.42,18.81,18.58,20.94,-123.4,18.88,18.39,27.29
2016-07-20 05:55:00-05:00,68.3104,85.64595,128.53754,565351,20.05,0.0,49.22,95.0,19.95,345.4,276.2,275.6,276.8,16.15,17.8,17.37,347.5,38.4,60.13,11.61,1241149.0,346.1,13.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.0,17.53,76.58,15.45,18.33,16.33,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.95,-5.671,13.23,578.0,1196521.0,46672.0,109486.0,-0.903,0.772,0.531,0.842,7.671,7.171,6.193,6.237,3.6,4.302,2.574,2.649,2.477,2.139,2.154,1.243,1.486,0.889,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.745,331.4,16.83,1.1,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.8,18.0,17.43,18.84,18.64,21.77,-122.6,18.98,18.39,27.3
2016-07-20 05:56:00-05:00,71.20355,88.05098,132.80098,565352,20.07,0.0,50.77,98.0,19.93,345.4,276.3,275.5,276.7,16.77,18.48,17.91,348.7,39.01,60.16,12.11,1241149.0,346.8,13.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,17.57,98.0,15.93,18.81,16.78,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.41,-5.594,13.62,578.0,1196521.0,46672.0,109486.0,-0.912,0.772,0.531,0.842,7.928,7.407,6.433,6.73,3.65,4.344,2.614,2.738,2.558,2.222,2.324,1.26,1.5,0.903,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.89,333.7,13.61,1.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.85,18.0,17.47,18.93,18.68,22.43,-122.9,19.06,18.54,27.36
2016-07-20 05:57:00-05:00,74.20385,90.85686,137.41014,565353,20.08,0.0,52.41,101.3,19.89,345.1,276.3,275.4,276.5,17.3,19.12,18.57,347.8,41.58,60.19,12.63,1241149.0,346.2,14.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.67,72.88,16.44,19.36,17.25,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.9,-5.512,14.03,578.0,1196521.0,46672.0,109486.0,-0.92,0.772,0.531,0.842,8.23,7.673,6.634,7.223,3.713,4.448,2.652,2.84,2.648,2.289,2.492,1.281,1.535,0.915,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.815,349.0,27.11,1.3,3.477,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,17.95,18.0,17.45,19.03,18.68,22.92,-123.6,19.16,18.67,27.37
2016-07-20 05:58:00-05:00,76.989845,94.19718,141.55835,565354,20.08,0.0,54.08,104.4,19.99,345.8,276.2,275.3,276.4,17.82,19.79,19.06,347.9,42.35,60.14,13.08,1241150.0,347.1,14.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.16,17.76,48.14,16.94,19.89,17.72,60.0,59.9,62.9,0.0,274.0,273.9,274.8,13.33,-5.438,14.4,578.0,1196521.0,46672.0,109486.0,-0.926,0.772,0.531,0.842,8.51,7.925,6.713,7.65,3.746,4.527,2.678,2.942,2.741,2.322,2.646,1.295,1.565,0.926,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.82,7.764,17.55,1.6,3.477,2.0,-1.0,13.17,0.001,0.231,1.0,2.0,0.0,0.001,18.06,18.09,17.56,19.02,18.8,23.36,-123.5,19.21,18.8,27.41
2016-07-20 05:59:00-05:00,79.45438,96.869446,144.78476,565355,20.08,0.0,55.67,106.9,20.01,346.2,276.1,275.3,276.4,18.4,20.2,19.6,348.6,43.08,60.14,13.51,1241150.0,346.9,15.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.77,50.9,17.3,20.29,18.07,60.0,59.9,62.9,0.0,274.0,273.6,274.4,13.69,-5.373,14.71,578.0,1196522.0,46672.0,109486.0,-0.931,0.772,0.531,0.842,8.76,8.15,6.687,8.1,3.833,4.614,2.697,3.033,2.821,2.315,2.804,1.327,1.597,0.934,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.803,344.3,15.63,1.2,3.477,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,18.09,18.09,17.59,19.12,18.88,23.78,-123.8,19.3,18.89,27.46
2016-07-20 06:00:00-05:00,82.66898,100.07616,149.62436,565356,20.08,0.0,57.65,110.5,19.99,345.8,276.0,275.2,276.4,18.66,20.61,20.01,347.9,45.43,60.15,13.81,1241150.0,347.2,15.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.76,62.12,17.69,20.67,18.45,60.0,59.9,62.9,0.0,274.0,273.4,274.1,14.07,-5.311,15.03,578.0,1196522.0,46672.0,109486.0,-0.936,0.772,0.531,0.842,9.09,8.46,6.74,8.23,3.871,4.822,2.761,3.143,2.926,2.33,2.845,1.338,1.667,0.955,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.905,334.5,13.63,1.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.09,18.14,17.55,19.21,18.95,24.02,-123.0,19.38,18.99,27.47
2016-07-20 06:01:00-05:00,85.24067,102.74842,153.54214,565357,20.09,0.0,59.42,113.4,19.99,345.9,275.8,275.2,276.4,19.2,21.06,20.41,348.1,46.21,60.13,14.2,1241150.0,347.3,16.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,17.79,56.35,18.04,21.04,18.78,60.0,59.9,62.9,0.0,274.0,273.1,274.0,14.4,-5.252,15.33,578.0,1196522.0,46672.0,109486.0,-0.939,0.772,0.531,0.842,9.37,8.7,6.835,8.39,3.938,4.935,2.774,3.24,3.011,2.364,2.904,1.362,1.707,0.959,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.128,339.0,20.79,2.2,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.09,18.19,17.58,19.28,18.98,24.24,-123.6,19.48,19.07,27.47
2016-07-20 06:02:00-05:00,87.38374,105.5543,156.88376,565358,20.1,0.0,61.1,116.0,20.01,347.1,276.0,275.1,276.2,19.54,21.52,20.92,351.0,46.55,60.13,14.56,1241151.0,347.8,16.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,17.83,45.39,18.4,21.41,19.14,60.0,59.9,62.9,0.0,274.0,273.0,274.0,14.74,-5.19,15.63,578.0,1196522.0,46672.0,109486.0,-0.943,0.772,0.531,0.842,9.61,8.92,6.919,8.57,3.976,4.996,2.79,3.335,3.097,2.401,2.976,1.38,1.734,0.968,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.84,1.16,19.31,1.5,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.19,18.19,17.65,19.33,19.03,24.29,-123.4,19.54,19.16,27.52
2016-07-20 06:03:00-05:00,89.52681,108.894615,160.45586,565359,20.1,0.0,63.06,119.1,20.09,346.8,275.7,275.0,276.2,19.93,21.92,21.29,349.3,48.51,60.14,14.88,1241151.0,347.6,16.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.21,17.82,44.74,18.76,21.8,19.51,60.0,59.9,62.9,0.0,274.0,273.0,274.0,15.1,-5.129,15.95,578.0,1196523.0,46673.0,109486.0,-0.947,0.772,0.531,0.842,9.89,9.2,7.046,8.81,4.052,5.093,2.83,3.429,3.189,2.443,3.056,1.405,1.766,0.981,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.007,358.3,19.55,1.6,3.475,2.0,-1.0,13.62,0.023,0.229,1.0,2.0,0.0,0.0,18.17,18.19,17.69,19.38,19.16,24.6,-123.3,19.64,19.16,27.57
2016-07-20 06:04:00-05:00,91.56273,111.56688,163.9127,565360,20.12,0.0,64.94,122.0,20.16,348.4,275.9,275.0,276.2,20.48,22.43,21.76,352.1,49.97,60.14,15.31,1241151.0,349.7,17.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,17.8,45.36,19.17,22.24,19.91,60.0,59.9,62.9,0.0,274.0,273.0,274.0,15.51,-5.064,16.32,578.0,1196523.0,46673.0,109486.0,-0.951,0.772,0.531,0.842,10.12,9.43,7.204,9.03,4.108,5.156,2.836,3.526,3.285,2.51,3.146,1.431,1.796,0.988,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.527,344.8,18.89,0.9,3.477,2.0,-1.0,13.4,-0.015,0.231,1.0,2.0,0.0,0.001,18.14,18.19,17.68,19.46,19.2,24.91,-123.1,19.72,19.26,27.58
2016-07-20 06:05:00-05:00,93.705795,114.63998,168.17618,565361,20.13,0.0,67.01,125.1,20.15,349.1,275.7,274.9,276.2,21.06,23.0,22.34,350.8,50.32,60.14,15.78,1241152.0,350.0,17.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,17.81,45.83,19.7,22.76,20.39,60.0,59.9,62.9,0.0,273.8,273.0,274.0,15.98,-4.982,16.74,578.0,1196523.0,46673.0,109486.0,-0.955,0.772,0.531,0.842,10.42,9.71,7.411,9.32,4.207,5.236,2.845,3.637,3.39,2.587,3.253,1.468,1.828,0.993,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.048,347.4,16.75,1.9,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.15,18.19,17.74,19.52,19.28,25.35,-123.0,19.78,19.35,27.59
2016-07-20 06:06:00-05:00,95.741714,118.38114,171.86348,565362,20.13,0.0,69.12,128.4,20.13,349.6,275.6,274.6,275.8,21.59,23.58,22.88,351.4,52.26,60.14,16.23,1241152.0,350.7,18.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,17.8,46.22,20.22,23.28,20.87,60.0,59.9,62.9,0.0,273.0,273.0,274.0,16.43,-4.899,17.14,578.0,1196523.0,46673.0,109486.0,-0.958,0.772,0.531,0.842,10.68,10.0,7.649,9.62,4.288,5.342,2.893,3.732,3.497,2.674,3.362,1.499,1.867,1.011,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.113,11.14,29.36,1.8,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.17,18.19,17.83,19.58,19.35,26.07,-123.4,19.83,19.35,27.68
2016-07-20 06:07:00-05:00,97.34902,122.79037,174.97466,565363,20.13,0.0,71.08,131.3,20.14,350.3,275.5,274.5,275.7,22.06,24.14,23.47,353.4,53.94,60.15,16.67,1241152.0,350.9,19.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,17.81,46.68,20.73,23.8,21.36,60.0,59.9,62.9,0.0,273.0,273.0,274.0,16.87,-4.819,17.55,578.0,1196524.0,46673.0,109486.0,-0.962,0.772,0.531,0.842,10.91,10.26,7.873,9.84,4.389,5.427,2.916,3.82,3.593,2.758,3.448,1.537,1.901,1.021,27237.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.28,351.6,21.55,2.1,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.19,18.19,17.84,19.67,19.44,27.14,-123.2,19.83,19.35,27.66
2016-07-20 06:08:00-05:00,98.634865,126.13069,177.62492,565364,20.14,0.0,72.96,133.8,20.15,352.1,275.5,274.5,275.6,22.58,24.67,23.97,355.2,54.15,60.19,17.1,1241153.0,352.9,19.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.27,17.81,47.5,21.17,24.26,21.78,60.0,59.9,62.9,0.0,273.0,272.7,273.7,17.26,-4.751,17.91,578.0,1196524.0,46673.0,109486.0,-0.964,0.772,0.531,0.842,11.1,10.45,8.0,10.04,4.526,5.486,2.907,3.908,3.68,2.817,3.536,1.594,1.932,1.023,27238.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.358,350.9,18.15,2.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.16,18.19,17.87,19.64,19.46,28.15,-123.4,19.86,19.42,27.72
2016-07-20 06:09:00-05:00,99.7064,132.1433,180.15994,565365,20.15,0.0,74.94,136.7,20.21,352.5,275.2,274.0,275.2,23.13,25.23,24.53,354.1,55.61,60.15,17.54,1241153.0,352.8,19.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,17.81,48.64,21.72,24.81,22.27,60.0,59.9,62.9,0.0,273.0,272.0,273.0,17.69,-4.662,18.29,578.0,1196524.0,46673.0,109486.0,-0.967,0.772,0.531,0.842,11.32,10.61,8.2,10.34,4.716,5.555,2.932,3.99,3.739,2.89,3.646,1.663,1.958,1.034,27238.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.607,15.63,13.65,2.6,3.477,2.0,-1.0,13.39,-0.011,0.23,1.0,2.0,0.0,0.001,18.19,18.19,17.87,19.76,19.52,29.18,-123.2,19.92,19.43,27.78
2016-07-20 06:10:00-05:00,101.63516,138.15588,184.07773,565366,20.15,0.0,77.38,140.4,20.24,352.4,275.3,274.1,275.3,23.9,25.95,25.21,354.5,57.8,60.14,18.15,1241153.0,353.3,20.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,17.83,48.88,22.39,25.49,22.92,60.0,59.9,62.9,0.0,273.0,272.1,273.1,18.29,-4.556,18.85,578.0,1196525.0,46673.0,109486.0,-0.97,0.772,0.531,0.842,11.61,10.95,8.61,10.66,4.972,5.688,2.97,4.091,3.858,3.035,3.758,1.752,2.004,1.047,27238.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.303,350.1,28.2,2.4,3.477,2.0,-1.0,13.39,0.019,0.231,3.0,2.0,0.0,0.001,18.16,18.19,17.9,19.71,19.62,29.83,-124.0,19.91,19.39,27.78
2016-07-20 06:11:00-05:00,102.921005,142.83232,186.95844,565367,20.17,0.0,79.56,143.3,20.25,351.9,275.2,274.5,275.7,24.58,26.6,25.93,355.5,58.67,60.14,18.74,1241154.0,352.8,20.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,17.84,49.24,22.97,26.08,23.47,60.0,59.9,62.9,0.0,273.0,272.9,273.8,18.82,-4.477,19.34,578.0,1196525.0,46673.0,109486.0,-0.973,0.772,0.531,0.842,11.86,11.19,8.92,10.95,5.315,5.801,2.994,4.173,3.939,3.138,3.854,1.87,2.041,1.053,27238.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.627,352.2,12.58,2.5,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.17,18.19,17.95,19.75,19.73,30.48,-124.2,19.92,19.45,27.83
2016-07-20 06:12:00-05:00,104.52831,147.50879,190.53052,565368,20.18,0.0,82.0,146.6,20.21,350.6,275.1,274.6,275.7,25.22,27.31,26.58,353.0,61.51,60.22,19.3,1241154.0,351.6,21.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,17.85,53.54,23.64,26.75,24.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,19.4,-4.392,19.89,578.0,1196525.0,46673.0,109486.0,-0.975,0.772,0.531,0.842,12.1,11.54,9.38,11.25,5.701,5.932,3.073,4.244,4.045,3.289,3.943,1.999,2.08,1.077,27238.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.193,345.0,16.19,1.9,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.12,18.26,17.95,19.81,19.88,31.18,-123.0,20.01,19.48,27.86
2016-07-20 06:13:00-05:00,105.814156,150.7155,193.52647,565369,20.18,0.0,84.2,149.4,20.17,349.5,275.4,274.5,275.7,25.95,28.03,27.3,351.8,62.66,60.21,19.91,1241154.0,350.6,22.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,17.87,74.14,24.28,27.43,24.73,60.0,59.9,62.9,0.0,273.0,273.0,274.0,19.98,-4.298,20.43,578.0,1196526.0,46673.0,109486.0,-0.978,0.772,0.531,0.842,12.33,11.84,9.86,11.5,6.11,6.05,3.12,4.309,4.136,3.446,4.019,2.135,2.114,1.09,27238.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.503,342.7,13.63,2.2,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,18.15,18.28,18.05,19.89,20.05,31.95,-123.3,20.1,19.53,27.83
2016-07-20 06:14:00-05:00,106.99285,154.7239,196.0615,565370,20.18,0.0,86.3,152.2,20.18,348.8,275.3,274.3,275.5,26.75,28.79,28.11,351.2,65.4,60.23,20.55,1241155.0,349.3,22.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,17.98,124.6,25.02,28.19,25.45,60.0,59.9,62.9,0.0,273.0,272.6,273.6,20.63,-4.178,21.05,578.0,1196526.0,46673.0,109486.0,-0.98,0.772,0.531,0.842,12.56,12.1,10.27,11.89,6.673,6.207,3.165,4.381,4.219,3.58,4.146,2.327,2.165,1.104,27238.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.72,348.8,15.87,2.7,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,18.23,18.33,18.05,19.95,20.12,32.66,-123.5,20.21,19.6,27.84
2016-07-20 06:15:00-05:00,108.493,159.66757,199.51836,565371,20.21,0.0,88.7,155.6,20.17,347.5,275.1,274.3,275.5,27.71,29.85,29.07,350.0,68.2,60.13,21.38,1241155.0,347.9,23.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,18.24,179.1,25.87,29.13,26.33,60.0,59.9,62.9,0.0,273.0,272.3,273.4,21.43,-4.044,21.8,578.0,1196526.0,46673.0,109486.0,-0.983,0.772,0.531,0.842,12.87,12.49,10.62,12.42,7.3,6.516,3.21,4.472,4.339,3.691,4.317,2.537,2.265,1.116,27238.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.433,356.6,30.0,2.7,3.475,2.0,-1.0,13.42,0.004,0.23,3.0,2.0,0.0,0.0,18.51,18.38,18.11,19.98,20.24,33.11,-123.7,20.24,19.62,27.86
2016-07-20 06:16:00-05:00,110.42177,164.74487,203.66658,565372,20.21,0.0,91.4,159.7,20.19,348.8,276.3,275.3,276.5,28.78,31.02,30.2,350.1,70.79,60.15,22.41,1241155.0,349.6,24.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.56,201.0,26.93,30.21,27.35,60.0,59.9,62.9,0.0,273.9,273.6,274.6,22.42,-3.907,22.75,578.0,1196527.0,46674.0,109486.0,-0.985,0.772,0.531,0.842,13.18,12.81,10.96,13.1,7.917,6.945,3.214,4.596,4.468,3.823,4.569,2.761,2.422,1.121,27239.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,0.872,351.8,25.99,1.9,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,18.86,18.4,18.15,20.05,20.42,33.73,-123.2,20.31,19.69,27.91
2016-07-20 06:17:00-05:00,112.13622,169.42133,207.46912,565373,20.22,0.0,94.1,163.3,20.15,351.6,276.6,275.6,276.8,29.88,32.08,31.34,353.8,73.46,60.15,23.36,1241156.0,352.2,25.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,18.86,204.9,27.96,31.3,28.39,60.0,59.9,62.9,0.0,274.0,274.0,275.0,23.35,-3.753,23.65,578.0,1196527.0,46674.0,109486.0,-0.987,0.772,0.531,0.842,13.4,13.12,11.2,13.64,8.47,7.265,3.22,4.712,4.611,3.936,4.794,2.976,2.554,1.132,27239.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.988,348.1,16.16,2.8,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,19.18,18.54,18.19,20.16,20.53,34.32,-122.9,20.39,19.74,27.93
2016-07-20 06:18:00-05:00,113.422066,173.42972,210.46507,565374,20.24,0.0,96.4,166.4,20.18,355.0,276.7,275.6,276.8,30.92,33.23,32.37,357.4,74.95,60.14,24.27,1241156.0,356.1,26.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.06,207.7,28.91,32.29,29.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,24.18,-3.603,24.44,578.0,1196527.0,46674.0,109486.0,-0.989,0.772,0.531,0.842,13.61,13.28,11.34,14.08,9.13,7.412,3.184,4.83,4.713,4.027,4.999,3.241,2.631,1.13,27239.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.783,343.4,11.33,2.6,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,19.45,18.94,18.26,20.16,20.6,34.92,-123.3,20.4,19.72,27.95
2016-07-20 06:19:00-05:00,115.672295,177.97255,215.30467,565375,20.24,0.0,99.2,171.1,20.15,354.3,280.2,279.2,280.5,31.75,34.07,33.25,357.6,78.89,60.16,25.33,1241157.0,354.5,28.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,19.2,212.8,29.68,33.13,30.08,60.0,59.9,62.9,0.0,277.5,277.4,278.4,25.17,-3.548,25.42,578.0,1196528.0,46674.0,109486.0,-0.99,0.772,0.531,0.842,13.98,13.71,11.71,14.65,9.93,7.838,3.255,4.953,4.858,4.149,5.19,3.517,2.777,1.153,27239.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.953,344.3,16.98,2.8,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,19.65,19.35,18.25,20.19,20.62,35.64,-122.8,20.5,19.76,27.98
2016-07-20 06:20:00-05:00,117.279594,181.58012,218.76154,565376,20.26,0.0,101.7,174.8,20.24,355.7,283.4,282.3,283.6,32.61,35.02,34.13,358.0,81.4,60.22,26.43,1241157.0,356.5,29.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,19.35,217.3,30.46,33.96,30.82,60.0,59.9,62.9,0.0,281.0,280.2,281.2,26.12,-3.471,26.35,578.0,1196528.0,46674.0,109486.0,-0.991,0.772,0.531,0.842,14.29,13.96,11.95,15.07,10.73,8.28,3.24,5.083,4.966,4.25,5.358,3.817,2.947,1.152,27239.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.737,346.9,15.17,2.6,3.477,2.0,-1.0,13.54,0.02,0.231,1.0,2.0,0.0,0.0,19.81,19.66,18.26,20.2,20.74,36.53,-123.0,20.63,19.84,28.0
2016-07-20 06:21:00-05:00,118.45829,183.98515,220.95087,565377,20.26,0.0,103.8,177.5,20.25,357.4,283.1,282.2,283.4,33.49,35.85,35.04,359.8,82.9,60.22,27.15,1241158.0,358.3,29.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.39,220.0,31.34,34.84,31.65,60.0,59.9,62.9,0.0,281.0,280.0,281.0,26.85,-3.337,27.06,578.0,1196529.0,46674.0,109486.0,-0.992,0.772,0.531,0.842,14.49,14.16,12.15,15.3,11.24,8.69,3.252,5.178,5.061,4.34,5.468,4.018,3.105,1.162,27239.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.648,354.4,13.03,2.6,3.477,2.0,-1.0,13.54,-0.011,0.231,1.0,2.0,0.0,0.001,19.93,19.87,18.35,20.25,20.81,37.04,-122.5,20.81,19.93,27.99
2016-07-20 06:22:00-05:00,120.92282,188.6616,226.02094,565378,20.29,0.0,106.9,182.6,20.25,356.9,282.8,282.1,283.3,34.61,37.0,36.12,359.5,85.6,60.22,28.1,1241158.0,358.2,30.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,19.48,225.4,32.41,35.91,32.67,60.0,59.9,62.9,0.0,280.4,280.0,281.0,27.76,-3.171,27.94,578.0,1196529.0,46674.0,109486.0,-0.994,0.772,0.531,0.842,14.91,14.68,12.51,15.78,11.74,9.01,3.291,5.322,5.241,4.464,5.634,4.191,3.216,1.175,27239.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.342,351.8,17.84,2.9,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,20.03,19.98,18.33,20.34,20.87,37.48,-122.8,20.95,20.11,27.99
2016-07-20 06:23:00-05:00,122.53012,191.46748,228.78642,565379,20.29,0.0,109.3,185.8,20.24,358.6,283.0,282.0,283.1,35.33,37.65,36.8,361.2,87.4,60.17,28.69,1241159.0,359.2,31.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,19.61,227.7,33.06,36.57,33.3,60.0,59.9,62.9,0.0,280.0,280.0,281.0,28.32,-3.067,28.49,578.0,1196530.0,46674.0,109486.0,-0.994,0.772,0.531,0.842,15.15,14.94,12.71,16.08,11.84,9.16,3.276,5.432,5.358,4.557,5.767,4.245,3.286,1.174,27239.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,1.922,351.4,17.13,2.7,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,20.16,20.13,18.41,20.5,20.99,37.55,-123.0,21.05,20.27,27.99
2016-07-20 06:24:00-05:00,124.673195,194.27336,232.3585,565380,20.32,0.0,111.9,189.7,20.21,358.4,282.9,281.8,282.9,36.28,38.62,37.76,360.8,89.3,60.14,29.48,1241159.0,359.3,32.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,19.66,231.8,33.96,37.48,34.19,60.0,59.9,62.9,0.0,280.0,280.0,281.0,29.09,-2.936,29.23,578.0,1196530.0,46674.0,109486.0,-0.995,0.772,0.531,0.842,15.49,15.32,13.02,16.48,12.4,9.38,3.318,5.554,5.491,4.665,5.906,4.445,3.363,1.189,27239.0,37927.0,37624.0,38183.0,32548.0,32440.0,26256.0,2.29,347.1,15.94,3.8,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,20.25,20.3,18.43,20.7,21.03,37.54,-122.9,21.21,20.53,28.01
2016-07-20 06:25:00-05:00,126.4948,195.87671,234.54785,565381,20.34,0.0,114.4,192.9,20.2,359.4,282.5,281.9,283.1,36.88,39.25,38.37,361.5,91.0,60.15,30.01,1241160.0,360.1,32.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,19.68,235.3,34.52,38.11,34.8,60.0,59.9,62.9,0.0,280.0,280.0,281.0,29.63,-2.838,29.77,578.0,1196531.0,46674.0,109486.0,-0.995,0.772,0.531,0.842,15.75,15.63,13.25,16.74,12.48,9.57,3.336,5.659,5.616,4.761,6.015,4.484,3.438,1.199,27240.0,37927.0,37624.0,38183.0,32549.0,32440.0,26256.0,1.58,349.4,11.61,2.5,3.477,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,20.27,20.35,18.38,20.88,21.09,37.21,-123.2,21.33,20.63,28.08
2016-07-20 06:26:00-05:00,128.85219,198.41534,238.0047,565382,20.37,0.0,117.1,196.6,20.21,359.3,280.7,279.6,280.9,37.8,40.15,39.26,361.9,92.9,60.14,30.54,1241160.0,360.2,33.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,19.83,239.3,35.45,39.07,35.73,60.0,59.9,62.9,0.0,278.1,277.6,278.8,30.21,-2.663,30.32,578.0,1196531.0,46674.0,109486.0,-0.996,0.772,0.531,0.842,16.05,15.94,13.62,17.14,12.5,9.77,3.388,5.766,5.727,4.893,6.157,4.492,3.509,1.217,27240.0,37927.0,37624.0,38183.0,32549.0,32440.0,26256.0,0.935,4.913,22.73,1.8,3.477,2.0,-1.0,13.35,0.004,0.232,3.0,2.0,0.0,0.001,20.35,20.52,18.46,21.12,21.23,37.06,-122.6,21.54,20.81,28.09
2016-07-20 06:27:00-05:00,131.20956,201.08763,241.34634,565383,20.4,0.0,119.8,200.2,20.25,360.2,279.9,278.8,280.1,38.76,41.06,40.21,362.7,94.7,60.14,31.24,1241161.0,361.5,34.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,20.0,242.7,36.36,39.98,36.63,60.0,59.9,62.9,0.0,277.0,277.0,278.0,30.88,-2.525,30.99,578.0,1196532.0,46674.0,109486.0,-0.997,0.772,0.531,0.842,16.33,16.27,13.97,17.46,12.72,9.99,3.405,5.881,5.859,5.031,6.289,4.58,3.597,1.226,27240.0,37927.0,37624.0,38183.0,32549.0,32441.0,26256.0,1.258,351.0,15.64,2.2,3.477,2.0,-1.0,13.66,0.005,0.232,3.0,2.0,0.0,0.0,20.5,20.7,18.54,21.41,21.36,36.59,-122.5,21.77,21.0,28.09
2016-07-20 06:28:00-05:00,133.35263,202.82458,243.07478,565384,20.44,0.0,121.9,202.4,20.31,359.9,279.8,278.9,280.2,39.37,41.69,40.81,362.2,96.7,60.22,31.77,1241161.0,360.6,35.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,20.2,244.4,36.93,40.6,37.2,60.0,59.9,62.9,0.0,277.0,277.0,278.0,31.39,-2.409,31.48,578.0,1196532.0,46674.0,109486.0,-0.997,0.772,0.531,0.842,16.54,16.5,14.28,17.74,12.95,10.18,3.456,5.952,5.936,5.139,6.382,4.66,3.664,1.243,27240.0,37927.0,37624.0,38183.0,32549.0,32441.0,26256.0,1.175,359.7,26.46,2.1,3.477,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,20.73,20.93,18.62,21.67,21.67,36.13,-122.6,21.99,21.19,28.12
2016-07-20 06:29:00-05:00,136.03146,205.36324,245.49457,565385,20.47,0.0,124.3,205.2,20.31,359.3,279.5,278.9,280.1,40.09,42.35,41.49,361.9,98.1,60.21,32.33,1241162.0,360.2,35.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,20.29,246.2,37.6,41.26,37.82,60.0,59.9,62.9,0.0,277.0,277.0,278.0,31.93,-2.312,32.01,578.0,1196533.0,46674.0,109486.0,-0.997,0.772,0.531,0.842,16.8,16.76,14.62,18.05,13.17,10.45,3.513,6.037,6.021,5.253,6.485,4.731,3.753,1.262,27240.0,37927.0,37624.0,38183.0,32549.0,32441.0,26256.0,1.388,352.2,21.22,2.1,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,20.86,20.99,18.72,21.76,21.73,34.58,-122.4,22.1,21.3,28.19
2016-07-20 06:30:00-05:00,139.46039,209.23802,248.3753,565386,20.51,0.0,127.2,209.2,20.32,360.2,279.7,278.7,279.9,40.95,43.27,42.4,362.5,100.4,60.22,33.09,1241163.0,360.8,36.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,20.4,249.7,38.55,42.2,38.73,60.0,59.9,62.9,0.0,277.0,277.0,278.0,32.69,-2.161,32.76,578.0,1196533.0,46674.0,109486.0,-0.998,0.772,0.531,0.842,17.09,17.23,14.94,18.41,13.27,10.85,3.53,6.155,6.206,5.381,6.63,4.779,3.906,1.271,27240.0,37927.0,37624.0,38183.0,32549.0,32441.0,26256.0,1.0,353.9,23.58,2.0,3.477,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,20.95,21.08,18.76,21.92,21.83,32.59,-122.3,22.23,21.48,28.19
2016-07-20 06:31:00-05:00,143.42506,213.78085,252.63875,565387,20.56,0.0,130.5,213.7,20.39,359.8,279.5,278.6,279.8,42.12,44.43,43.55,362.8,103.2,60.16,34.06,1241163.0,360.4,37.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,20.7,253.7,39.64,43.32,39.83,60.0,59.9,62.9,0.0,277.0,276.8,277.6,33.59,-2.012,33.65,578.0,1196534.0,46674.0,109486.0,-0.998,0.772,0.531,0.842,17.41,17.62,15.47,18.9,13.72,11.31,3.58,6.262,6.338,5.566,6.8,4.935,4.07,1.288,27240.0,37927.0,37624.0,38183.0,32549.0,32441.0,26256.0,1.367,359.7,26.67,2.5,3.477,2.0,-1.0,13.66,0.021,0.232,3.0,2.0,0.0,0.0,21.24,21.3,18.85,22.08,21.94,30.96,-121.9,22.33,21.62,28.19
2016-07-20 06:32:00-05:00,146.96114,216.58673,254.36716,565388,20.61,0.0,132.8,216.5,20.38,360.4,279.4,278.5,279.6,43.03,45.33,44.45,362.9,104.9,60.14,34.8,1241164.0,361.1,38.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,20.89,255.9,40.52,44.21,40.7,60.0,59.9,62.9,0.0,277.0,276.2,277.1,34.32,-1.879,34.37,578.0,1196534.0,46674.0,109486.0,-0.998,0.772,0.531,0.842,17.61,17.92,15.85,19.18,13.9,11.83,3.611,6.346,6.458,5.71,6.911,5.009,4.264,1.301,27240.0,37927.0,37624.0,38183.0,32549.0,32441.0,26256.0,1.685,19.57,25.0,2.3,3.475,2.0,-1.0,13.35,-0.015,0.233,3.0,2.0,0.0,0.001,21.58,21.56,18.96,22.21,21.99,29.64,-121.4,22.38,21.69,28.27
2016-07-20 06:33:00-05:00,150.71152,219.39261,256.67172,565389,20.67,0.0,135.3,219.5,20.37,360.8,279.5,278.5,279.7,43.87,46.15,45.28,363.1,107.3,60.13,35.51,1241164.0,361.2,38.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,21.15,258.6,41.32,45.06,41.51,60.0,59.9,62.9,0.0,277.0,276.6,277.4,35.02,-1.755,35.07,578.0,1196535.0,46674.0,109486.0,-0.999,0.772,0.531,0.842,17.81,18.19,16.25,19.49,14.03,12.41,3.657,6.424,6.563,5.863,7.031,5.06,4.478,1.319,27241.0,37927.0,37624.0,38183.0,32549.0,32441.0,26256.0,2.033,355.9,18.35,3.3,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.83,21.82,18.96,22.25,22.02,28.54,-122.1,22.45,21.75,28.28
