TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 06:34:00-05:00,154.78334,222.5993,259.78293,565390,20.73,0.0,137.9,222.9,20.37,360.2,279.5,278.5,279.7,44.78,47.14,46.22,362.5,109.5,60.18,36.32,1241165.0,360.9,39.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,21.13,261.1,42.21,46.02,42.37,60.0,59.9,62.9,0.0,277.0,276.2,277.4,35.78,-1.602,35.82,578.0,1196536.0,46674.0,109486.0,-0.999,0.772,0.531,0.842,18.04,18.53,16.56,19.83,14.39,13.01,3.695,6.496,6.674,5.966,7.142,5.182,4.687,1.331,27241.0,37927.0,37624.0,38183.0,32550.0,32441.0,26256.0,2.023,15.73,22.93,3.0,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.94,21.96,18.96,22.35,22.03,27.55,-121.8,22.52,21.7,28.35
2016-07-20 06:35:00-05:00,158.64088,225.40518,263.0093,565391,20.79,0.0,140.6,226.2,20.4,360.5,279.3,278.5,279.7,45.9,48.19,47.32,362.1,112.7,60.14,37.21,1241166.0,361.6,40.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,21.37,263.9,43.29,47.07,43.46,60.0,59.9,62.9,0.0,277.0,276.0,277.0,36.66,-1.473,36.69,578.0,1196536.0,46674.0,109486.0,-0.999,0.772,0.531,0.842,18.36,18.89,16.86,20.19,14.75,13.85,3.735,6.619,6.811,6.078,7.278,5.318,4.993,1.346,27241.0,37927.0,37624.0,38184.0,32550.0,32442.0,26256.0,1.737,351.3,25.69,3.1,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.14,22.14,19.01,22.41,22.14,26.83,-122.1,22.52,21.7,28.4
2016-07-20 06:36:00-05:00,162.81985,229.27997,267.15753,565392,20.85,0.0,143.8,230.4,20.39,360.7,278.2,277.4,278.6,47.29,49.65,48.73,362.6,116.3,60.15,38.27,1241166.0,361.6,42.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,21.54,267.5,44.64,48.43,44.8,60.0,59.9,62.9,0.0,275.6,275.3,276.3,37.66,-1.281,37.68,578.0,1196537.0,46674.0,109486.0,-0.999,0.772,0.531,0.842,18.74,19.26,17.15,20.59,15.19,14.72,3.752,6.76,6.947,6.186,7.427,5.478,5.311,1.353,27241.0,37927.0,37624.0,38184.0,32550.0,32442.0,26256.0,1.745,344.2,22.81,3.0,3.474,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.31,22.38,19.05,22.53,22.29,26.38,-121.2,22.6,21.81,28.49
2016-07-20 06:37:00-05:00,166.14162,231.55139,269.2317,565393,20.9,0.0,145.9,232.8,20.34,361.5,278.0,277.0,278.1,48.26,50.54,49.69,363.8,118.1,60.14,39.0,1241167.0,362.9,42.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,21.6,269.6,45.64,49.39,45.81,60.0,59.9,62.9,0.0,275.0,275.0,276.0,38.43,-1.166,38.45,578.0,1196537.0,46674.0,109486.0,-1.0,0.772,0.531,0.842,18.86,19.52,17.36,20.82,15.33,15.65,3.775,6.818,7.059,6.276,7.526,5.543,5.658,1.364,27241.0,37927.0,37624.0,38184.0,32550.0,32442.0,26256.0,1.678,346.7,16.07,3.3,3.475,2.0,-1.0,13.33,-0.012,0.233,1.0,2.0,0.0,0.001,22.45,22.57,19.13,22.66,22.32,26.01,-121.6,22.65,21.88,28.6
2016-07-20 06:38:00-05:00,169.46338,233.55557,271.53625,565394,20.96,0.0,148.2,235.3,20.33,360.6,278.0,277.0,278.1,49.04,51.42,50.53,362.6,120.2,60.18,39.72,1241168.0,361.3,43.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,21.82,271.3,46.48,50.25,46.62,60.0,59.9,62.9,0.0,275.1,275.0,276.0,39.13,-1.076,39.15,578.0,1196538.0,46674.0,109486.0,-1.0,0.772,0.531,0.842,19.27,19.81,17.61,21.15,15.73,16.27,3.833,6.948,7.142,6.349,7.627,5.671,5.868,1.382,27241.0,37928.0,37624.0,38184.0,32550.0,32442.0,26256.0,2.148,355.9,22.17,20.5,,2.0,-1.0,13.45,0.02,0.234,1.0,2.0,0.0,0.001,22.63,22.76,19.24,22.8,22.43,25.78,-122.3,22.9,21.93,28.73
2016-07-20 06:39:00-05:00,173.42807,236.36145,275.33878,565395,21.02,0.0,151.2,239.2,20.38,360.4,277.8,277.0,278.2,50.19,52.57,51.65,362.4,122.5,60.22,40.67,1241168.0,361.2,44.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,21.83,274.9,47.49,51.35,47.67,60.0,59.9,62.9,0.0,275.2,275.0,276.0,40.02,-0.928,40.03,578.0,1196539.0,46674.0,109486.0,-1.0,0.772,0.531,0.842,19.56,20.12,17.92,21.56,16.26,16.82,3.871,7.051,7.251,6.46,7.771,5.861,6.063,1.395,27241.0,37928.0,37624.0,38185.0,32550.0,32442.0,26256.0,1.378,355.7,22.42,2.7,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.74,22.97,19.24,22.91,22.41,25.51,-121.6,22.88,21.96,28.87
2016-07-20 06:40:00-05:00,177.71422,239.43456,279.48703,565396,21.08,0.0,154.2,243.2,20.38,361.2,277.8,277.0,278.2,51.31,53.67,52.79,363.4,124.7,60.22,41.62,1241169.0,362.3,45.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,21.95,278.9,48.66,52.54,48.84,60.0,59.9,62.9,0.0,275.5,275.0,276.0,41.0,-0.778,41.01,578.0,1196539.0,46674.0,109486.0,-1.0,0.772,0.531,0.842,19.82,20.47,18.25,21.95,16.72,17.53,3.898,7.158,7.396,6.593,7.931,6.039,6.332,1.408,27241.0,37928.0,37624.0,38185.0,32550.0,32442.0,26256.0,2.102,351.7,14.11,3.6,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.9,23.06,19.37,22.99,22.51,25.38,-121.3,23.01,22.04,29.01
2016-07-20 06:41:00-05:00,181.57175,241.70598,282.82864,565397,21.14,0.0,157.0,246.9,20.45,360.4,277.8,277.0,278.1,52.46,54.82,53.95,362.7,127.6,60.22,42.59,1241170.0,361.4,46.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,22.14,282.2,49.76,53.69,49.95,60.0,59.9,62.9,0.0,275.6,275.0,276.0,41.94,-0.625,41.94,578.0,1196540.0,46674.0,109486.0,-1.0,0.772,0.531,0.842,20.11,20.89,18.59,22.35,17.41,18.27,3.963,7.249,7.53,6.7,8.05,6.275,6.585,1.428,27241.0,37928.0,37624.0,38185.0,32550.0,32442.0,26256.0,1.685,357.2,26.47,3.1,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,23.05,23.14,19.63,23.14,22.62,25.32,-121.8,23.06,22.07,29.16
2016-07-20 06:42:00-05:00,185.75072,244.51186,287.20734,565398,21.2,0.0,160.2,251.3,20.47,361.9,278.0,277.0,278.2,53.74,56.2,55.23,363.9,130.2,60.22,43.71,1241170.0,362.8,47.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,22.27,286.3,51.05,55.03,51.24,60.0,59.9,62.9,0.0,275.6,275.0,276.0,43.04,-0.449,43.04,578.0,1196541.0,46674.0,109486.0,-1.0,0.772,0.531,0.842,20.37,21.22,18.85,22.73,18.05,18.97,3.952,7.372,7.68,6.822,8.23,6.531,6.864,1.43,27242.0,37929.0,37624.0,38185.0,32551.0,32442.0,26256.0,1.515,12.95,18.25,2.7,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,23.22,23.32,19.86,23.23,22.82,25.34,-121.9,23.17,22.26,29.2
2016-07-20 06:43:00-05:00,189.71541,246.64966,291.1251,565399,21.26,0.0,163.1,255.1,20.6,361.4,278.1,277.1,278.3,54.84,57.17,56.28,363.4,132.6,60.22,44.6,1241171.0,362.5,48.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,22.45,289.7,52.09,56.1,52.27,60.0,59.9,62.9,0.0,275.9,275.0,276.0,43.92,-0.306,43.92,578.0,1196542.0,46674.0,109486.0,-1.0,0.772,0.531,0.842,20.74,21.58,19.19,23.15,18.46,19.71,4.002,7.497,7.8,6.937,8.36,6.673,7.124,1.446,27242.0,37929.0,37624.0,38186.0,32551.0,32442.0,26256.0,1.27,359.9,18.55,1.7,3.475,2.0,-1.0,13.36,0.003,0.233,3.0,2.0,0.0,0.001,23.42,23.49,20.04,23.31,23.04,25.34,-120.9,23.23,22.41,29.38
2016-07-20 06:44:00-05:00,193.57294,248.78748,294.6972,565400,21.33,0.0,165.9,258.7,20.67,361.4,278.1,277.0,278.2,55.96,58.36,57.45,363.4,135.4,60.22,45.57,1241172.0,362.3,49.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,22.73,293.1,53.23,57.28,53.42,60.0,59.9,62.9,0.0,276.0,275.0,276.0,44.88,-0.146,44.88,578.0,1196542.0,46674.0,109486.0,-0.933,0.772,0.531,0.842,21.07,21.95,19.53,23.54,19.04,20.44,4.049,7.614,7.93,7.056,8.5,6.879,7.387,1.463,27242.0,37929.0,37624.0,38186.0,32551.0,32443.0,26256.0,0.923,5.176,28.49,1.4,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,23.7,23.75,20.25,23.49,23.3,25.47,-120.5,23.49,22.67,29.54
2016-07-20 06:45:00-05:00,197.75194,251.72696,298.84543,565401,21.4,0.0,169.1,262.9,20.72,361.2,278.0,277.1,278.3,57.13,59.53,58.64,363.8,138.3,60.21,46.57,1241173.0,363.1,50.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,22.98,296.9,54.43,58.52,54.63,60.0,59.9,62.9,0.0,276.0,275.0,276.0,45.88,0.025,45.88,578.0,1196543.0,46674.0,109486.0,0.533,0.772,0.531,0.842,21.33,22.35,19.89,23.93,19.67,21.23,4.091,7.705,8.07,7.185,8.64,7.104,7.667,1.478,27242.0,37929.0,37625.0,38186.0,32551.0,32443.0,26256.0,1.178,349.3,16.64,2.5,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,23.95,24.09,20.47,23.83,23.57,25.68,-120.8,23.75,22.8,29.69
2016-07-20 06:46:00-05:00,202.14522,255.2009,303.1089,565402,21.47,0.0,172.3,267.2,20.72,361.2,278.0,277.0,278.2,58.38,60.76,59.84,363.2,140.4,60.23,47.59,1241174.0,362.6,50.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,23.25,301.3,55.6,59.68,55.81,60.0,59.9,62.9,0.0,275.8,275.0,276.0,46.84,0.166,46.84,578.0,1196544.0,46674.0,109486.0,1.0,0.772,0.531,0.842,21.66,22.74,20.23,24.41,20.06,21.98,4.11,7.822,8.21,7.308,8.82,7.247,7.941,1.485,27242.0,37929.0,37625.0,38186.0,32551.0,32443.0,26256.0,1.687,351.1,15.17,2.5,3.477,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,24.19,24.33,20.65,24.03,23.78,25.88,-121.2,24.05,22.93,29.88
2016-07-20 06:47:00-05:00,204.82407,256.53702,305.18298,565403,21.53,0.0,174.2,269.3,20.74,361.5,278.2,277.0,278.2,59.08,61.41,60.57,363.9,142.3,60.23,48.19,1241174.0,363.1,51.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,23.29,303.1,56.36,60.42,56.57,60.0,59.9,62.9,0.0,275.9,275.0,276.0,47.46,0.25,47.47,578.0,1196545.0,46674.0,109486.0,1.0,0.772,0.531,0.842,21.79,22.98,20.44,24.64,20.23,22.67,4.138,7.876,8.31,7.388,8.91,7.31,8.19,1.496,27242.0,37930.0,37625.0,38186.0,32551.0,32443.0,26256.0,1.16,358.6,23.7,2.1,3.477,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,24.38,24.46,20.77,24.16,23.92,25.93,-120.3,24.19,23.09,29.97
2016-07-20 06:48:00-05:00,207.18144,257.87317,307.02664,565404,21.6,0.0,176.3,271.3,20.78,362.0,278.7,277.5,278.7,59.75,62.05,61.21,363.8,144.2,60.22,48.84,1241175.0,363.2,52.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,23.56,305.0,57.06,61.11,57.24,60.0,59.9,62.9,0.0,276.0,275.8,276.8,48.12,0.322,48.12,578.0,1196545.0,46674.0,109486.0,1.0,0.772,0.531,0.842,21.92,23.17,20.62,24.86,20.56,23.26,4.166,7.934,8.39,7.464,9.0,7.443,8.42,1.508,27242.0,37930.0,37625.0,38187.0,32551.0,32443.0,26256.0,2.187,346.9,12.21,3.0,3.477,2.0,-1.0,13.62,0.021,0.234,1.0,2.0,0.0,0.0,24.51,24.73,20.97,24.35,24.18,26.08,-120.4,24.43,23.31,30.12
2016-07-20 06:49:00-05:00,209.32451,258.80844,308.4094,565405,21.68,0.0,178.0,273.0,20.75,361.9,278.3,277.7,278.9,60.43,62.7,61.84,364.0,146.0,60.22,49.39,1241176.0,363.2,53.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,23.43,305.9,57.68,61.72,57.82,60.0,59.9,62.9,0.0,276.0,276.0,277.0,48.62,0.399,48.62,578.0,1196546.0,46674.0,109486.0,1.0,0.772,0.531,0.842,22.04,23.33,20.81,25.08,20.85,23.64,4.221,7.977,8.44,7.531,9.08,7.544,8.56,1.527,27242.0,37930.0,37626.0,38187.0,32551.0,32443.0,26256.0,1.798,2.835,24.73,2.9,3.477,2.0,-1.0,13.39,-0.013,0.234,1.0,2.0,0.0,0.001,24.55,24.81,20.97,24.29,24.13,26.12,-120.2,24.45,23.38,30.26
2016-07-20 06:50:00-05:00,211.57474,260.14456,310.02258,565406,21.75,0.0,179.9,274.8,20.76,361.7,278.4,277.6,278.8,60.82,63.06,62.24,363.6,147.1,60.23,49.7,1241177.0,363.3,53.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,23.47,307.0,58.15,62.23,58.3,60.0,59.9,62.9,0.0,276.0,275.9,276.7,49.01,0.458,49.01,578.0,1196547.0,46674.0,109486.0,1.0,0.772,0.531,0.842,22.21,23.54,20.99,25.29,21.05,23.83,4.276,8.03,8.51,7.591,9.15,7.615,8.62,1.546,27243.0,37930.0,37626.0,38187.0,32551.0,32443.0,26256.0,1.557,344.3,17.52,2.7,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,24.54,24.79,21.05,24.31,24.09,26.18,-120.0,24.34,23.62,30.41
2016-07-20 06:51:00-05:00,214.8965,263.48492,313.249,565407,21.82,0.0,182.7,278.3,20.83,360.9,278.4,277.6,278.8,61.65,63.9,63.05,363.4,149.4,60.2,50.4,1241178.0,361.9,54.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,23.67,310.2,58.97,63.06,59.1,60.0,59.9,62.9,0.0,276.0,275.9,276.5,49.69,0.566,49.69,578.0,1196548.0,46674.0,109486.0,1.0,0.772,0.531,0.842,22.56,23.94,21.34,25.71,21.41,24.16,4.347,8.14,8.64,7.702,9.28,7.727,8.72,1.569,27243.0,37931.0,37626.0,38187.0,32552.0,32443.0,26256.0,1.483,347.8,24.76,3.0,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,24.62,24.8,21.16,24.46,24.19,26.23,-120.1,24.47,23.94,30.53
2016-07-20 06:52:00-05:00,218.21825,266.82523,317.05154,565408,21.89,0.0,185.7,282.1,20.78,361.1,278.3,277.3,278.6,62.64,64.88,64.02,362.2,151.5,60.14,51.2,1241179.0,362.5,54.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,23.66,313.7,59.92,64.06,60.02,60.0,59.9,62.9,0.0,276.0,275.2,276.0,50.44,0.721,50.44,578.0,1196549.0,46674.0,109486.0,1.0,0.772,0.531,0.842,22.75,24.25,21.77,26.04,21.63,24.45,4.433,8.22,8.76,7.862,9.4,7.81,8.83,1.601,27243.0,37931.0,37626.0,38188.0,32552.0,32444.0,26256.0,1.415,335.4,18.96,2.2,3.477,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,24.65,24.88,21.26,24.54,24.2,26.37,-120.4,24.58,24.24,30.68
2016-07-20 06:53:00-05:00,221.96864,270.7,320.9693,565409,21.97,0.0,189.1,286.3,20.83,361.3,277.9,277.3,278.6,63.65,65.9,65.02,361.4,154.0,60.13,52.02,1241180.0,362.9,55.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,23.52,317.7,60.97,65.12,61.04,60.0,59.9,62.9,0.0,276.0,275.0,276.0,51.28,0.867,51.29,578.0,1196550.0,46674.0,109486.0,1.0,0.772,0.531,0.842,23.18,24.75,22.04,26.48,22.04,24.87,4.46,8.37,8.94,7.962,9.57,7.962,8.99,1.611,27243.0,37931.0,37627.0,38188.0,32552.0,32444.0,26256.0,1.998,333.1,20.35,3.1,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,24.56,24.99,21.35,24.68,24.2,26.55,-119.8,24.79,24.55,30.79
2016-07-20 06:54:00-05:00,224.54031,273.6395,323.7348,565410,22.04,0.0,191.5,289.0,20.74,361.7,278.2,277.2,278.4,64.41,66.64,65.8,364.5,155.7,60.13,52.66,1241180.0,363.3,56.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,23.41,320.5,61.77,65.92,61.83,60.0,59.9,62.9,0.0,276.0,275.0,276.0,51.94,0.975,51.95,578.0,1196551.0,46674.0,109486.0,1.0,0.772,0.531,0.842,23.49,24.95,22.3,26.8,22.31,25.09,4.506,8.5,9.02,8.07,9.69,8.07,9.07,1.63,27243.0,37931.0,37627.0,38188.0,32552.0,32444.0,26256.0,2.768,336.7,14.04,4.2,3.475,2.0,-1.0,13.12,-0.088,0.236,1.0,2.0,0.0,0.002,24.51,25.02,21.35,24.73,24.1,26.58,-119.3,24.85,24.74,30.94
2016-07-20 06:55:00-05:00,227.32631,277.11343,327.19165,565411,22.11,0.0,194.2,292.0,20.63,361.4,278.0,277.2,278.4,65.22,67.53,66.6,364.5,157.8,60.13,53.35,1241181.0,362.9,57.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,23.33,323.1,62.57,66.75,62.63,60.0,59.9,62.9,0.0,275.6,275.0,276.0,52.59,1.078,52.6,578.0,1196551.0,46674.0,109486.0,1.0,0.772,0.531,0.842,23.92,25.3,22.63,27.18,22.6,25.36,4.579,8.64,9.14,8.18,9.82,8.17,9.16,1.655,27243.0,37932.0,37627.0,38188.0,32552.0,32444.0,26256.0,2.892,350.7,22.08,4.3,3.477,2.0,-1.0,13.24,0.094,0.236,3.0,2.0,0.0,0.001,24.41,25.02,21.35,24.71,24.04,26.58,-119.0,24.67,24.8,31.05
2016-07-20 06:56:00-05:00,230.75523,281.52267,330.87897,565412,22.18,0.0,197.3,296.0,20.7,361.5,277.9,277.2,278.5,66.06,68.41,67.5,363.2,160.4,60.13,54.09,1241182.0,363.0,58.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,23.45,327.1,63.46,67.69,63.56,60.0,59.9,62.9,0.0,275.9,275.0,276.0,53.38,1.19,53.4,578.0,1196552.0,46674.0,109486.0,1.0,0.772,0.531,0.842,24.22,25.68,23.01,27.58,22.9,25.72,4.632,8.76,9.28,8.32,9.97,8.28,9.3,1.674,27243.0,37932.0,37627.0,38189.0,32552.0,32444.0,26256.0,1.977,339.5,29.92,3.9,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,24.46,25.22,21.4,24.79,24.07,26.58,-119.0,24.65,25.01,31.15
2016-07-20 06:57:00-05:00,233.11263,283.6605,333.52924,565413,22.25,0.0,199.6,298.8,20.75,361.1,278.1,277.1,278.4,66.64,69.04,68.1,361.4,162.3,60.15,54.6,1241183.0,361.8,58.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,23.59,329.3,64.06,68.31,64.18,60.0,59.9,62.9,0.0,275.8,275.0,276.0,53.89,1.261,53.9,578.0,1196553.0,46674.0,109486.0,1.0,0.772,0.531,0.842,24.47,26.03,23.17,27.83,23.19,25.98,4.653,8.84,9.4,8.37,10.05,8.38,9.38,1.68,27243.0,37932.0,37627.0,38189.0,32552.0,32444.0,26256.0,2.273,342.6,14.3,3.6,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,24.69,25.47,21.46,24.97,24.3,26.64,-119.8,24.79,25.19,31.24
2016-07-20 06:58:00-05:00,236.32722,287.26804,337.21655,565414,22.33,0.0,202.7,302.7,20.79,360.7,278.2,277.3,278.6,67.44,69.84,68.92,361.1,164.6,60.14,55.33,1241184.0,361.8,59.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,23.8,332.7,64.86,69.13,64.99,60.0,59.9,62.9,0.0,276.0,275.0,276.0,54.58,1.37,54.6,578.0,1196554.0,46674.0,109486.0,1.0,0.772,0.531,0.842,24.78,26.41,23.52,28.23,23.53,26.34,4.706,8.94,9.53,8.48,10.18,8.49,9.5,1.698,27243.0,37932.0,37628.0,38189.0,32552.0,32444.0,26256.0,1.322,351.3,33.97,2.4,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,24.85,25.71,21.5,25.15,24.52,26.68,-119.2,24.99,25.41,31.34
2016-07-20 06:59:00-05:00,238.79175,290.34113,340.44293,565415,22.39,0.0,205.4,305.8,20.84,360.6,278.1,277.3,278.6,68.24,70.63,69.71,364.6,166.7,60.13,55.99,1241185.0,361.0,60.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,24.1,335.9,65.62,69.89,65.77,60.0,59.9,62.9,0.0,276.0,275.0,276.0,55.21,1.452,55.23,578.0,1196555.0,46674.0,109486.0,1.0,0.772,0.531,0.842,24.97,26.62,24.01,28.63,23.74,26.55,4.807,9.0,9.6,8.66,10.32,8.56,9.57,1.733,27244.0,37932.0,37628.0,38189.0,32552.0,32444.0,26256.0,1.002,314.8,48.82,2.1,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,25.17,26.08,21.64,25.52,24.78,26.81,-118.7,25.3,25.82,31.43
2016-07-20 07:00:00-05:00,242.00636,294.61676,344.24548,565416,22.46,0.0,208.6,309.9,20.93,360.1,278.4,277.4,278.7,69.11,71.51,70.62,361.9,169.5,60.14,56.76,1241186.0,361.3,61.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,24.33,340.0,66.54,70.81,66.69,60.0,59.9,62.9,0.0,276.0,275.0,276.0,55.99,1.584,56.01,578.0,1196556.0,46674.0,109486.0,1.0,0.772,0.531,0.842,25.31,27.11,24.28,29.0,24.1,26.97,4.838,9.11,9.76,8.74,10.44,8.68,9.71,1.742,27244.0,37933.0,37628.0,38190.0,32553.0,32444.0,26256.0,1.575,322.6,14.63,2.1,3.477,2.0,-1.0,13.33,-0.002,0.235,3.0,2.0,0.0,0.001,25.41,26.44,21.73,25.85,25.1,27.0,-118.4,25.68,26.12,31.39
2016-07-20 07:01:00-05:00,245.43529,299.56042,348.62418,565417,22.53,0.0,212.3,314.5,20.93,359.8,278.3,277.4,278.6,70.25,72.6,71.72,361.5,172.4,60.14,57.68,1241187.0,361.0,62.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,24.53,344.1,67.67,71.95,67.82,60.0,59.9,62.9,0.0,276.0,275.0,276.0,56.88,1.738,56.91,578.0,1196557.0,46674.0,109486.0,1.0,0.772,0.531,0.842,25.86,27.47,24.74,29.51,24.53,27.33,4.911,9.3,9.89,8.9,10.62,8.82,9.83,1.767,27244.0,37933.0,37628.0,38190.0,32553.0,32445.0,26256.0,1.818,324.1,21.2,3.1,3.477,2.0,-1.0,13.59,0.01,0.236,3.0,2.0,0.0,0.001,25.7,26.76,21.76,26.14,25.31,27.09,-118.4,25.95,26.34,31.44
2016-07-20 07:02:00-05:00,247.6855,302.36627,351.5049,565418,22.6,0.0,214.7,317.3,20.83,360.2,277.9,277.3,278.5,71.02,73.35,72.5,362.5,174.1,60.14,58.29,1241188.0,361.0,63.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,24.85,346.7,68.37,72.67,68.53,60.0,59.9,62.9,0.0,275.9,275.0,276.0,57.43,1.84,57.46,578.0,1196558.0,46674.0,109486.0,0.999,0.772,0.531,0.842,26.03,27.81,24.94,29.73,24.75,27.62,4.944,9.38,10.02,8.98,10.71,8.92,9.95,1.781,27244.0,37933.0,37629.0,38190.0,32553.0,32445.0,26256.0,2.283,339.6,11.74,3.7,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,26.02,27.08,21.8,26.41,25.56,27.24,-118.2,26.17,26.49,31.53
2016-07-20 07:03:00-05:00,250.15002,305.4394,354.84653,565419,22.67,0.0,217.6,320.9,20.73,359.9,278.3,277.0,278.2,71.78,74.2,73.32,362.0,176.5,60.15,58.96,1241189.0,360.6,63.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,25.17,349.8,69.18,73.5,69.35,60.0,59.9,62.9,0.0,275.4,275.0,276.0,58.08,1.951,58.11,578.0,1196559.0,46674.0,109486.0,0.999,0.772,0.531,0.842,26.33,28.15,25.29,30.12,25.06,27.92,4.976,9.48,10.13,9.1,10.84,9.02,10.05,1.791,27244.0,37933.0,37629.0,38190.0,32553.0,32445.0,26256.0,2.417,340.2,13.54,4.0,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,26.39,27.38,21.82,26.57,25.84,27.34,-119.1,26.41,26.5,31.6
2016-07-20 07:04:00-05:00,252.07878,306.90915,357.1511,565420,22.74,0.0,219.9,323.4,20.71,359.8,278.2,277.1,278.3,72.33,74.85,73.92,361.1,178.2,60.14,59.46,1241190.0,360.6,64.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,25.45,352.3,69.78,74.14,69.96,60.0,59.9,62.9,0.0,275.5,275.0,276.0,58.59,2.033,58.62,578.0,1196560.0,46674.0,109486.0,0.999,0.772,0.531,0.842,26.5,28.36,25.6,30.39,25.29,28.13,5.01,9.53,10.2,9.21,10.93,9.1,10.12,1.802,27244.0,37934.0,37629.0,38190.0,32553.0,32445.0,26256.0,1.865,329.2,18.73,3.8,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,26.74,27.65,21.85,26.85,26.13,27.33,-118.3,26.67,26.65,31.63
2016-07-20 07:05:00-05:00,254.75763,309.715,360.26227,565421,22.81,0.0,222.8,326.9,20.72,359.4,277.7,277.3,278.5,73.19,75.53,74.63,363.3,180.4,60.13,60.09,1241191.0,360.2,65.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,25.76,355.3,70.55,74.94,70.72,60.0,59.9,62.9,0.0,275.1,275.0,276.0,59.22,2.148,59.26,578.0,1196561.0,46674.0,109486.0,0.999,0.772,0.531,0.842,26.88,28.83,25.85,30.77,25.64,28.49,5.053,9.66,10.36,9.29,11.06,9.22,10.24,1.816,27244.0,37934.0,37629.0,38191.0,32553.0,32445.0,26256.0,2.473,336.5,10.12,3.6,3.4,2.0,-1.0,13.59,0.006,0.236,3.0,2.0,0.0,0.0,27.05,27.93,22.0,27.13,26.44,27.46,-118.1,26.93,26.76,31.71
2016-07-20 07:06:00-05:00,258.72232,314.25784,365.2171,565422,22.87,0.0,226.7,332.1,20.77,359.1,277.7,277.2,278.5,74.23,76.72,75.78,362.9,183.4,60.13,61.03,1241192.0,359.6,66.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,26.09,359.8,71.6,76.04,71.78,60.0,59.9,62.9,0.0,275.0,275.0,276.0,60.1,2.291,60.15,578.0,1196562.0,46674.0,109486.0,0.999,0.772,0.531,0.842,27.19,29.31,26.32,31.21,26.03,28.94,5.105,9.76,10.52,9.45,11.21,9.35,10.39,1.833,27244.0,37934.0,37630.0,38191.0,32553.0,32445.0,26256.0,2.232,338.7,11.06,3.1,3.475,2.0,-1.0,13.37,0.002,0.236,1.0,2.0,0.0,0.001,27.4,28.2,22.11,27.33,26.67,27.57,-117.2,27.25,26.95,31.73
2016-07-20 07:07:00-05:00,262.57983,317.73178,370.17194,565423,22.93,0.0,230.5,337.1,20.86,359.0,277.7,277.1,278.4,75.29,77.72,76.77,359.0,186.1,60.13,61.89,1241193.0,359.7,66.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,26.45,364.5,72.6,77.04,72.75,60.0,59.9,62.9,0.0,275.1,275.0,276.0,60.92,2.417,60.97,578.0,1196563.0,46674.0,109486.0,0.999,0.772,0.531,0.842,27.63,29.62,26.79,31.53,26.47,29.28,5.186,9.92,10.63,9.62,11.32,9.5,10.51,1.862,27245.0,37934.0,37630.0,38191.0,32553.0,32445.0,26256.0,2.348,333.5,13.77,3.9,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,27.7,28.52,22.17,27.61,26.92,27.71,-116.7,27.54,27.04,31.82
2016-07-20 07:08:00-05:00,265.473,319.46875,373.51358,565424,23.01,0.0,233.5,340.6,20.84,358.7,277.9,276.8,278.2,76.17,78.65,77.68,360.1,188.7,60.2,62.62,1241194.0,359.8,67.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,26.65,367.5,73.53,78.03,73.69,60.0,59.9,62.9,0.0,275.0,274.8,275.9,61.68,2.526,61.73,578.0,1196564.0,46674.0,109486.0,0.999,0.772,0.531,0.842,27.81,30.06,27.12,32.12,26.75,29.65,5.27,9.98,10.78,9.73,11.52,9.59,10.64,1.89,27245.0,37935.0,37630.0,38191.0,32554.0,32446.0,26256.0,2.0,339.8,17.7,3.9,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,27.99,28.79,22.21,27.77,27.15,27.84,-117.7,27.73,27.09,31.84
2016-07-20 07:09:00-05:00,268.04468,321.20572,376.62473,565425,23.07,0.0,236.2,343.7,20.85,358.5,277.5,276.7,278.1,76.9,79.36,78.42,361.1,190.4,60.15,63.19,1241195.0,359.0,68.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,27.09,370.2,74.3,78.78,74.44,60.0,59.9,62.9,0.0,275.0,274.5,275.7,62.25,2.634,62.31,578.0,1196565.0,46674.0,109486.0,0.999,0.772,0.531,0.842,28.12,30.4,27.34,32.42,27.09,29.97,5.333,10.08,10.9,9.8,11.62,9.71,10.75,1.912,27245.0,37935.0,37630.0,38192.0,32554.0,32446.0,26256.0,1.943,354.9,20.7,3.8,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,28.37,29.03,22.37,28.04,27.52,27.97,-117.3,27.9,27.31,31.92
2016-07-20 07:10:00-05:00,270.61636,322.40826,379.7359,565426,23.14,0.0,238.8,346.9,20.91,357.9,277.6,276.7,278.0,77.6,80.0,79.08,359.6,192.2,60.15,63.76,1241196.0,359.2,69.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,27.55,372.7,74.98,79.47,75.12,60.0,59.9,62.9,0.0,275.0,274.4,275.6,62.79,2.732,62.85,578.0,1196566.0,46674.0,109486.0,0.999,0.772,0.531,0.842,28.33,30.81,27.65,32.71,27.34,30.28,5.401,10.14,11.03,9.9,11.71,9.78,10.84,1.933,27245.0,37935.0,37631.0,38192.0,32554.0,32446.0,26256.0,1.702,18.66,15.09,2.6,3.475,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,28.79,29.3,22.54,28.3,27.9,28.18,-117.3,28.1,27.47,32.02
2016-07-20 07:11:00-05:00,273.83096,325.34772,383.88412,565427,23.2,0.0,242.2,351.3,20.95,357.5,277.7,276.5,277.8,78.57,81.0,80.1,359.7,194.6,60.15,64.57,1241197.0,358.3,70.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,28.05,376.9,75.98,80.5,76.12,60.0,59.9,62.9,0.0,275.0,274.0,275.1,63.59,2.867,63.65,578.0,1196567.0,46674.0,109486.0,0.999,0.772,0.531,0.842,28.65,31.2,28.13,33.18,27.69,30.62,5.507,10.24,11.15,10.06,11.86,9.9,10.94,1.969,27245.0,37935.0,37631.0,38192.0,32554.0,32446.0,26256.0,1.7,336.6,23.08,3.3,3.477,2.0,-1.0,13.19,-0.037,0.237,1.0,2.0,0.0,0.001,29.34,29.69,22.78,28.68,28.39,28.45,-116.5,28.39,27.78,32.08
2016-07-20 07:12:00-05:00,275.5454,327.0847,385.61258,565428,23.27,0.0,244.2,352.9,20.98,357.7,277.3,276.6,277.9,79.14,81.5,80.6,359.6,195.8,60.18,65.01,1241198.0,358.4,70.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,28.06,378.7,76.47,81.0,76.6,60.0,59.9,62.9,0.0,275.0,274.2,275.3,64.0,2.917,64.07,578.0,1196568.0,46674.0,109486.0,0.999,0.772,0.531,0.842,28.72,31.37,28.32,33.35,27.83,30.78,5.584,10.27,11.22,10.13,11.93,9.95,11.01,1.997,27245.0,37936.0,37631.0,38192.0,32554.0,32446.0,26256.0,1.662,358.1,24.02,2.7,3.475,2.0,-1.0,13.34,0.044,0.238,3.0,2.0,0.0,0.001,29.55,29.98,22.88,28.92,28.45,28.67,-115.4,28.66,27.9,32.19
2016-07-20 07:13:00-05:00,278.33142,329.2225,388.37805,565429,23.35,0.0,246.8,356.2,21.05,357.2,277.6,276.3,277.7,79.79,82.3,81.3,358.7,197.5,60.19,65.56,1241200.0,358.4,70.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,28.3,381.3,77.13,81.7,77.26,60.0,59.9,62.9,0.0,275.0,274.0,275.0,64.53,3.005,64.6,578.0,1196569.0,46674.0,109486.0,0.999,0.772,0.531,0.842,28.99,31.75,28.6,33.64,28.13,31.07,5.648,10.35,11.34,10.21,12.01,10.05,11.1,2.017,27245.0,37936.0,37631.0,38193.0,32554.0,32447.0,26256.0,2.335,351.0,20.08,3.5,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,29.7,30.06,23.01,29.09,28.62,28.82,-116.1,28.78,27.95,32.27
2016-07-20 07:14:00-05:00,280.58163,330.82587,389.87604,565430,23.42,0.0,248.4,358.3,21.05,357.3,277.2,276.2,277.5,80.3,82.8,81.8,360.4,198.3,60.13,65.92,1241201.0,358.2,71.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,28.44,382.9,77.63,82.2,77.74,60.0,59.9,62.9,0.0,275.0,274.0,275.0,64.89,3.09,64.96,578.0,1196570.0,46674.0,109486.0,0.999,0.772,0.531,0.842,29.28,31.81,28.74,33.96,28.41,31.14,5.691,10.46,11.36,10.27,12.13,10.15,11.13,2.033,27245.0,37936.0,37631.0,38193.0,32554.0,32447.0,26256.0,2.093,1.206,26.87,3.9,3.475,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,29.82,30.12,23.15,29.26,28.77,28.96,-116.2,28.87,28.03,32.4
2016-07-20 07:15:00-05:00,283.58194,334.56702,391.8349,565431,23.49,0.0,250.4,361.2,21.07,357.2,277.1,276.1,277.4,81.0,83.5,82.5,359.1,200.2,60.13,66.49,1241202.0,357.8,71.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,28.61,385.6,78.32,82.9,78.45,60.0,59.9,62.9,0.0,274.9,274.0,275.0,65.46,3.179,65.54,578.0,1196571.0,46674.0,109486.0,0.999,0.772,0.531,0.842,29.37,32.2,29.04,34.21,28.56,31.47,5.709,10.49,11.5,10.37,12.22,10.2,11.24,2.039,27245.0,37936.0,37632.0,38193.0,32554.0,32447.0,26256.0,2.153,0.795,23.33,3.9,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,30.03,30.22,23.25,29.29,28.92,29.0,-117.0,28.85,28.05,32.46
2016-07-20 07:16:00-05:00,284.43918,335.2351,392.98718,565432,23.58,0.0,251.3,361.7,21.1,356.9,277.4,276.6,278.0,80.8,83.3,82.3,359.0,200.4,60.14,66.49,1241203.0,358.0,71.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,28.92,385.7,78.19,82.8,78.33,60.0,59.9,62.9,0.0,275.0,274.6,275.8,65.49,3.16,65.56,578.0,1196572.0,46674.0,109486.0,0.999,0.772,0.531,0.842,29.33,32.15,29.12,34.23,28.61,31.47,5.703,10.47,11.47,10.39,12.21,10.21,11.23,2.035,27246.0,37936.0,37632.0,38193.0,32554.0,32447.0,26256.0,1.817,9.09,17.84,4.1,3.474,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,30.27,30.41,23.45,29.53,29.24,29.19,-115.3,29.06,28.21,32.56
2016-07-20 07:17:00-05:00,284.97495,336.97208,394.6004,565433,23.64,0.0,252.4,362.9,21.1,356.6,277.8,276.5,277.9,81.1,83.6,82.6,358.1,201.1,60.15,66.73,1241204.0,357.8,72.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,29.03,387.1,78.47,83.1,78.61,60.0,59.9,62.9,0.0,275.0,274.4,275.7,65.73,3.198,65.81,578.0,1196573.0,46674.0,109486.0,0.999,0.772,0.531,0.842,29.45,32.38,29.24,34.38,28.73,31.59,5.726,10.5,11.55,10.43,12.26,10.25,11.26,2.042,27246.0,37937.0,37632.0,38194.0,32555.0,32448.0,26256.0,2.167,0.495,29.53,4.0,3.477,2.0,-1.0,13.48,0.004,0.237,1.0,2.0,0.0,0.001,30.45,30.49,23.75,29.69,29.51,29.31,-115.6,29.15,28.16,32.61
2016-07-20 07:18:00-05:00,288.8325,341.64853,398.5182,565434,23.71,0.0,256.0,367.7,21.14,355.9,277.2,276.5,277.9,82.2,84.7,83.7,358.8,204.2,60.17,67.6,1241205.0,356.9,73.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,29.23,391.6,79.53,84.2,79.67,60.0,59.9,62.9,0.0,275.0,274.1,275.1,66.57,3.335,66.66,578.0,1196575.0,46674.0,109487.0,0.999,0.772,0.531,0.842,29.77,32.98,29.79,34.83,29.06,32.08,5.791,10.6,11.74,10.6,12.4,10.34,11.42,2.061,27246.0,37937.0,37632.0,38194.0,32555.0,32448.0,26256.0,1.933,19.58,23.6,3.2,3.475,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,30.54,30.62,24.02,29.84,29.75,29.48,-115.5,29.32,28.32,32.72
2016-07-20 07:19:00-05:00,291.61847,345.25607,400.7075,565435,23.77,0.0,258.3,370.4,21.22,355.5,277.5,276.4,277.9,82.8,85.2,84.2,357.0,205.9,60.22,68.09,1241206.0,356.5,73.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,29.56,394.1,80.1,84.7,80.2,60.0,59.9,62.9,0.0,275.0,274.2,275.4,67.03,3.372,67.11,578.0,1196576.0,46674.0,109487.0,0.999,0.772,0.531,0.842,30.08,33.2,29.95,35.18,29.38,32.29,5.848,10.69,11.8,10.65,12.5,10.44,11.48,2.079,27246.0,37937.0,37633.0,38194.0,32555.0,32448.0,26256.0,1.305,353.5,18.26,2.6,3.477,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,30.85,30.93,24.35,30.09,30.06,29.66,-115.2,29.59,28.56,32.75
2016-07-20 07:20:00-05:00,297.61908,353.6737,407.96692,565436,23.84,0.0,264.2,378.2,21.36,353.9,277.4,276.6,277.9,84.4,86.9,85.9,356.0,211.0,60.2,69.46,1241207.0,353.9,75.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,29.98,401.4,81.8,86.4,81.8,60.0,59.9,62.9,0.0,275.0,274.5,275.3,68.39,3.61,68.48,578.0,1196577.0,46674.0,109487.0,0.999,0.772,0.531,0.842,30.87,34.01,30.73,36.05,30.09,32.97,6.089,10.92,12.04,10.87,12.76,10.65,11.67,2.155,27246.0,37937.0,37633.0,38194.0,32555.0,32448.0,26256.0,0.837,336.8,27.83,2.1,3.477,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,31.22,31.23,24.71,30.4,30.27,29.94,-115.1,29.93,29.03,32.84
2016-07-20 07:21:00-05:00,302.65527,360.08713,413.38266,565437,23.9,0.0,268.8,384.5,21.3,354.6,277.6,276.5,277.8,85.8,88.2,87.2,356.6,214.0,60.22,70.61,1241209.0,355.4,76.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,29.83,407.2,83.2,87.9,83.3,60.0,59.9,62.9,0.0,275.0,274.4,275.2,69.54,3.8,69.64,578.0,1196578.0,46674.0,109487.0,0.999,0.772,0.531,0.842,31.12,34.52,31.16,36.53,30.51,33.48,6.391,11.03,12.24,11.05,12.95,10.82,11.87,2.266,27247.0,37938.0,37633.0,38194.0,32555.0,32449.0,26256.0,2.12,337.7,15.63,3.6,3.477,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,31.28,31.53,24.98,30.55,30.28,30.15,-115.2,30.14,29.14,32.87
2016-07-20 07:22:00-05:00,306.7271,364.76358,417.3004,565438,23.97,0.0,272.2,388.9,21.35,353.8,277.5,276.5,277.8,86.9,89.3,88.3,355.4,217.1,60.23,71.54,1241210.0,355.0,77.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,29.73,411.0,84.3,89.0,84.3,60.0,59.9,62.9,0.0,275.0,274.4,275.2,70.42,3.94,70.53,578.0,1196579.0,46674.0,109487.0,0.998,0.772,0.531,0.842,31.4,35.0,31.64,36.97,30.86,33.85,6.939,11.11,12.38,11.19,13.08,10.92,11.98,2.455,27247.0,37938.0,37633.0,38195.0,32556.0,32449.0,26256.0,1.935,28.57,45.23,3.5,3.475,2.0,-1.0,13.35,0.012,0.237,1.0,2.0,0.0,0.0,31.2,31.59,25.17,30.47,30.22,30.21,-115.1,30.03,29.19,32.97
2016-07-20 07:23:00-05:00,312.40625,373.04758,423.1771,565439,24.04,0.0,277.0,395.6,21.31,353.9,277.5,276.4,277.7,88.6,91.0,90.0,357.3,221.3,60.15,72.92,1241211.0,355.2,79.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,30.12,417.3,85.9,90.7,85.9,60.0,59.9,62.9,0.0,275.0,274.0,275.1,71.76,4.217,71.89,578.0,1196580.0,46674.0,109487.0,0.998,0.772,0.531,0.842,31.88,35.54,32.17,37.57,31.39,34.37,7.55,11.28,12.58,11.38,13.3,11.11,12.16,2.672,27247.0,37938.0,37634.0,38195.0,32556.0,32449.0,26256.0,1.988,9.4,29.61,2.9,3.477,2.0,-1.0,13.12,-0.014,0.242,1.0,2.0,0.0,0.002,31.48,31.68,25.54,30.77,30.51,30.42,-113.9,30.17,29.16,33.06
2016-07-20 07:24:00-05:00,316.37094,377.59042,427.09488,565440,24.11,0.0,280.6,400.1,21.36,353.8,277.5,276.4,277.7,89.7,92.2,91.2,355.5,224.5,60.14,73.94,1241212.0,354.4,79.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,30.2,421.5,87.1,91.9,87.1,60.0,59.9,62.9,0.0,275.0,274.1,275.1,72.71,4.393,72.84,578.0,1196582.0,46674.0,109487.0,0.998,0.772,0.531,0.842,32.35,36.0,32.53,38.05,31.8,34.79,7.9,11.44,12.73,11.51,13.46,11.25,12.31,2.795,27247.0,37938.0,37634.0,38195.0,32556.0,32449.0,26256.0,1.868,8.81,22.88,2.9,3.474,2.0,-1.0,13.54,0.011,0.239,3.0,2.0,0.0,0.001,31.67,31.67,25.81,30.89,30.7,30.47,-114.3,30.26,29.27,33.14
2016-07-20 07:25:00-05:00,318.29968,377.72406,428.70807,565441,24.18,0.0,282.1,401.8,21.38,353.6,277.4,276.4,277.8,90.2,92.7,91.7,354.6,225.7,60.15,74.35,1241214.0,354.4,80.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,30.63,423.2,87.6,92.4,87.6,60.0,59.9,62.9,0.0,275.0,274.0,275.0,73.14,4.467,73.28,578.0,1196583.0,46674.0,109487.0,0.998,0.772,0.531,0.842,32.45,36.13,32.72,38.27,31.94,34.89,8.31,11.47,12.78,11.57,13.53,11.29,12.34,2.938,27248.0,37939.0,37634.0,38195.0,32556.0,32449.0,26256.0,2.012,15.45,25.6,3.3,3.477,2.0,-1.0,13.58,0.004,0.238,3.0,2.0,0.0,0.0,31.92,31.86,26.18,31.23,31.04,30.71,-114.6,30.66,29.41,33.22
2016-07-20 07:26:00-05:00,321.62146,379.86188,432.74106,565442,24.24,0.0,285.2,405.6,21.38,353.5,277.8,276.8,278.2,91.0,93.6,92.5,355.4,228.2,60.14,75.17,1241215.0,354.2,81.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,30.64,426.8,88.3,93.2,88.4,60.0,59.9,62.9,0.0,275.1,274.9,275.9,73.94,4.567,74.08,578.0,1196584.0,46674.0,109487.0,0.998,0.772,0.531,0.842,32.66,36.54,33.11,38.61,32.25,35.24,8.72,11.54,12.92,11.71,13.65,11.4,12.46,3.082,27248.0,37939.0,37634.0,38196.0,32556.0,32450.0,26256.0,1.67,338.2,32.2,3.1,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,32.15,31.97,26.47,31.44,31.28,30.86,-114.0,30.76,29.47,33.29
2016-07-20 07:27:00-05:00,324.086,381.99963,436.5436,565443,24.31,0.0,287.9,408.5,21.38,353.5,277.9,276.8,278.2,91.9,94.4,93.4,355.5,230.1,60.15,75.88,1241216.0,354.4,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,30.83,425.7,89.2,94.1,89.3,60.0,59.9,62.9,0.0,275.0,275.0,276.0,74.61,4.684,74.75,578.0,1196585.0,46674.0,109487.0,0.998,0.772,0.531,0.842,32.9,36.86,33.31,38.9,32.51,35.5,9.14,11.63,13.03,11.77,13.75,11.49,12.55,3.232,27248.0,37939.0,37634.0,38196.0,32557.0,32450.0,26256.0,2.022,359.7,21.05,3.0,3.475,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,32.28,32.25,26.61,31.48,31.37,30.97,-113.7,31.02,29.6,33.4
2016-07-20 07:28:00-05:00,326.3362,383.46942,439.6548,565444,24.38,0.0,290.0,410.8,21.44,353.0,277.6,276.8,278.1,92.5,95.0,94.0,355.5,232.0,60.13,76.37,1241217.0,354.2,82.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,30.98,431.6,89.7,94.7,89.8,60.0,59.9,62.9,0.0,275.0,274.7,275.7,75.05,4.779,75.2,578.0,1196587.0,46674.0,109487.0,0.998,0.772,0.531,0.842,32.99,37.09,33.61,39.15,32.69,35.68,9.43,11.64,13.09,11.86,13.82,11.54,12.59,3.33,27248.0,37939.0,37635.0,38196.0,32557.0,32450.0,26256.0,2.24,353.0,20.46,3.3,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,32.47,32.42,26.81,31.65,31.52,31.18,-114.3,31.23,29.7,33.48
2016-07-20 07:29:00-05:00,330.62234,385.6072,445.07053,565445,24.45,0.0,293.9,415.6,21.43,352.2,277.9,276.7,278.0,93.7,96.2,95.1,353.7,235.5,60.16,77.33,1241219.0,353.6,83.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,30.97,436.0,91.0,95.9,91.0,60.0,59.9,62.9,0.0,275.0,274.7,275.8,76.03,4.955,76.19,578.0,1196588.0,46674.0,109487.0,0.998,0.772,0.531,0.842,33.49,37.69,34.08,39.72,33.18,36.16,9.83,11.79,13.27,12.0,13.99,11.69,12.73,3.463,27249.0,37940.0,37635.0,38196.0,32557.0,32450.0,26256.0,2.53,352.1,13.86,3.4,3.477,2.0,-1.0,13.36,0.004,0.239,3.0,2.0,0.0,0.0,32.53,32.5,26.99,31.81,31.63,31.32,-114.3,31.28,29.64,33.54
2016-07-20 07:30:00-05:00,333.83694,386.80972,449.44922,565446,24.52,0.0,296.8,419.2,21.46,352.0,277.9,276.9,278.3,94.7,97.1,96.1,354.3,238.3,60.2,78.21,1241220.0,352.0,84.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,31.28,439.5,91.9,96.8,92.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,76.83,5.023,76.99,578.0,1196589.0,46674.0,109487.0,0.998,0.772,0.531,0.842,33.88,38.05,34.37,40.11,33.61,36.5,10.19,11.93,13.39,12.1,14.12,11.83,12.85,3.586,27249.0,37940.0,37635.0,38197.0,32557.0,32451.0,26256.0,1.607,7.823,22.69,2.7,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,32.69,32.65,27.16,31.89,31.79,31.45,-114.2,31.44,29.8,33.64
2016-07-20 07:31:00-05:00,337.58734,389.7492,454.17358,565447,24.59,0.0,300.6,423.6,21.54,351.9,277.8,276.6,278.0,95.9,98.4,97.3,354.3,241.5,60.14,79.21,1241221.0,352.6,85.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,31.53,444.0,93.2,98.2,93.2,60.0,59.9,62.9,0.0,275.0,274.4,275.5,77.82,5.263,77.99,578.0,1196590.0,46674.0,109487.0,0.998,0.772,0.531,0.842,34.23,38.38,34.88,40.64,33.98,36.83,10.77,12.05,13.51,12.28,14.3,11.96,12.96,3.792,27249.0,37940.0,37635.0,38197.0,32558.0,32451.0,26256.0,1.5,7.609,20.99,2.9,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,32.98,32.99,27.4,32.15,32.05,31.61,-113.7,31.63,30.03,33.62
2016-07-20 07:32:00-05:00,340.80194,391.75342,458.09137,565448,24.66,0.0,303.8,427.4,21.64,351.5,277.4,276.7,278.0,97.1,99.5,98.5,354.5,244.4,60.14,80.2,1241223.0,352.1,86.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,31.77,447.4,94.3,99.3,94.4,60.0,59.9,62.9,0.0,275.0,274.1,275.1,78.73,5.426,78.91,578.0,1196592.0,46674.0,109488.0,0.998,0.772,0.531,0.842,34.48,38.92,35.13,40.96,34.25,37.26,11.56,12.12,13.68,12.35,14.4,12.04,13.09,4.062,27249.0,37940.0,37636.0,38197.0,32558.0,32451.0,26256.0,1.368,7.496,31.92,2.2,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,33.19,33.29,27.67,32.36,32.37,31.84,-113.8,31.86,30.2,33.74
2016-07-20 07:33:00-05:00,343.58795,392.02063,461.31775,565449,24.72,0.0,306.2,430.1,21.66,351.7,277.5,276.7,278.0,98.1,100.4,99.4,353.8,246.6,60.13,80.9,1241224.0,353.0,87.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,32.08,450.4,95.3,100.3,95.2,60.0,59.9,62.9,0.0,275.0,274.2,275.2,79.49,5.566,79.68,578.0,1196593.0,46674.0,109488.0,0.998,0.772,0.531,0.842,34.66,39.26,35.38,41.25,34.5,37.54,12.19,12.19,13.81,12.44,14.51,12.13,13.2,4.286,27249.0,37940.0,37636.0,38197.0,32558.0,32451.0,26256.0,2.482,350.2,25.34,3.8,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,33.53,33.7,27.95,32.77,32.66,32.13,-113.5,32.29,30.49,33.7
2016-07-20 07:34:00-05:00,347.6598,393.35675,465.58118,565450,24.79,0.0,294.5,433.6,21.69,351.0,277.4,276.6,278.0,99.2,101.6,100.5,352.7,249.9,60.18,81.9,1241225.0,352.2,88.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,31.99,453.6,96.4,101.4,96.4,60.0,59.9,62.9,0.0,275.0,274.0,275.0,80.4,5.69,80.6,578.0,1196594.0,46674.0,109488.0,0.998,0.772,0.531,0.842,34.99,39.5,35.91,41.69,34.9,37.79,12.99,12.28,13.87,12.61,14.63,12.25,13.27,4.56,27250.0,37941.0,37636.0,38197.0,32558.0,32452.0,26256.0,1.465,7.995,32.18,2.4,3.477,2.0,-1.0,13.4,0.0,0.239,1.0,2.0,0.0,0.001,33.56,33.61,28.06,32.63,32.59,32.15,-113.9,32.24,30.51,33.78
2016-07-20 07:35:00-05:00,355.05338,380.79715,456.13248,565451,24.86,0.0,311.1,437.2,21.78,350.7,277.1,276.8,278.2,100.3,102.7,101.6,352.9,252.8,60.22,82.8,1241227.0,352.0,89.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,32.34,457.1,97.4,102.5,97.5,60.0,59.9,62.9,0.0,275.0,274.2,275.3,81.3,5.783,81.5,578.0,1196596.0,46674.0,109488.0,0.997,0.772,0.531,0.842,35.27,39.97,36.31,42.03,35.24,38.18,13.78,12.37,14.02,12.73,14.74,12.36,13.39,4.832,27250.0,37941.0,37636.0,38198.0,32559.0,32452.0,26256.0,1.363,334.2,18.42,1.9,3.477,2.0,-1.0,13.55,0.005,0.24,3.0,2.0,0.0,0.001,33.83,33.84,28.33,32.99,32.84,32.34,-112.3,32.44,30.96,33.81
2016-07-20 07:36:00-05:00,352.37454,383.60303,462.47,565452,24.92,0.0,315.0,440.7,21.86,350.6,277.5,276.2,277.7,101.3,103.6,102.6,352.5,255.4,60.21,83.5,1241228.0,352.2,90.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,32.77,460.6,98.4,103.6,98.5,60.0,59.9,62.9,0.0,275.0,274.0,275.0,82.1,5.93,82.3,578.0,1196597.0,46674.0,109488.0,0.997,0.772,0.531,0.842,35.43,40.31,36.66,42.32,35.48,38.49,14.36,12.42,14.13,12.85,14.84,12.44,13.5,5.035,27250.0,37941.0,37637.0,38198.0,32559.0,32452.0,26256.0,1.793,4.936,13.27,13.9,,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,34.14,34.23,28.62,33.49,33.26,32.76,-113.2,32.93,31.37,33.92
2016-07-20 07:37:00-05:00,354.19614,395.62817,465.81168,565453,24.98,0.0,316.6,440.4,21.9,350.2,277.3,276.5,277.9,101.7,104.2,103.1,351.2,256.8,60.15,84.0,1241229.0,351.2,90.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,32.87,461.0,98.9,104.1,98.9,60.0,59.9,62.9,0.0,275.0,274.1,275.2,82.5,6.071,82.7,578.0,1196598.0,46674.0,109488.0,0.997,0.772,0.531,0.842,35.39,40.47,36.87,42.41,35.56,38.61,15.06,12.39,14.17,12.91,14.85,12.45,13.52,5.274,27250.0,37941.0,37637.0,38198.0,32559.0,32452.0,26257.0,1.292,356.6,42.93,2.5,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,34.3,34.47,28.86,33.54,33.51,33.0,-112.2,33.16,31.45,33.95
2016-07-20 07:38:00-05:00,358.58945,400.30463,471.80353,565454,25.04,0.0,320.3,445.2,21.99,350.1,277.7,276.9,278.3,102.5,104.9,103.8,352.3,259.4,60.17,84.8,1241231.0,351.8,91.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,33.25,464.3,99.7,104.8,99.7,60.0,59.9,62.9,0.0,275.0,274.7,276.0,83.2,6.167,83.4,578.0,1196600.0,46674.0,109488.0,0.997,0.772,0.531,0.842,35.77,40.69,37.19,42.89,35.96,38.82,15.44,12.52,14.24,13.02,15.02,12.59,13.59,5.405,27251.0,37942.0,37637.0,38198.0,32559.0,32453.0,26257.0,1.632,24.76,25.09,2.3,3.475,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,34.57,34.75,29.13,33.87,33.8,33.26,-112.0,33.41,31.76,34.11
2016-07-20 07:39:00-05:00,362.12552,403.7786,475.3756,565455,25.09,0.0,323.5,448.6,22.08,349.8,277.8,276.7,278.2,103.3,105.8,104.6,351.2,261.7,60.21,85.4,1241232.0,350.4,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,33.32,467.1,100.5,105.7,100.6,60.0,59.9,62.9,0.0,275.0,274.5,275.8,83.9,6.225,84.1,578.0,1196601.0,46674.0,109488.0,0.997,0.772,0.531,0.842,35.98,41.09,37.56,43.22,36.25,39.14,15.81,12.58,14.37,13.14,15.12,12.68,13.69,5.531,27251.0,37942.0,37637.0,38199.0,32559.0,32453.0,26257.0,1.547,29.46,19.94,3.5,3.475,2.0,-1.0,13.55,0.006,0.24,3.0,2.0,0.0,0.0,34.88,34.94,29.4,34.19,34.09,33.47,-111.3,33.54,31.97,34.13
2016-07-20 07:40:00-05:00,365.1258,406.85168,478.4868,565456,25.15,0.0,326.6,451.5,22.11,349.1,277.5,277.0,278.4,104.2,106.6,105.5,350.4,264.5,60.14,86.2,1241234.0,350.0,92.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,33.7,470.0,101.4,106.6,101.4,60.0,59.9,62.9,0.0,275.0,274.8,276.0,84.6,6.417,84.9,578.0,1196603.0,46674.0,109488.0,0.997,0.772,0.531,0.842,36.2,41.65,38.04,43.46,36.51,39.57,16.18,12.63,14.54,13.28,15.17,12.74,13.81,5.649,27251.0,37942.0,37638.0,38199.0,32560.0,32453.0,26257.0,1.132,357.7,13.96,1.9,3.477,2.0,-1.0,13.45,0.002,0.24,1.0,2.0,0.0,0.001,35.0,35.2,29.59,34.31,34.28,33.68,-111.7,33.72,32.06,34.16
2016-07-20 07:41:00-05:00,368.44757,410.05838,481.82843,565457,25.2,0.0,330.0,454.8,22.19,348.6,277.8,276.6,278.1,105.2,107.6,106.5,351.4,267.1,60.14,87.0,1241235.0,349.2,93.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,34.11,473.3,102.4,107.6,102.3,60.0,59.9,62.9,0.0,275.0,274.4,275.8,85.4,6.553,85.6,578.0,1196604.0,46674.0,109488.0,0.997,0.772,0.531,0.842,36.42,41.81,38.79,43.93,36.81,39.73,16.59,12.69,14.57,13.52,15.31,12.83,13.85,5.782,27251.0,37942.0,37638.0,38199.0,32560.0,32453.0,26257.0,1.412,21.14,29.97,2.1,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,35.43,35.58,29.9,34.64,34.78,33.97,-84.3,34.01,32.32,34.21
2016-07-20 07:42:00-05:00,371.87646,413.66592,485.51578,565458,25.25,0.0,333.7,458.5,22.16,347.9,277.9,276.6,278.2,106.3,108.7,107.6,348.5,269.6,60.15,87.9,1241237.0,348.3,94.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,34.3,476.7,103.5,108.7,103.4,60.0,59.9,62.9,0.0,275.0,274.5,276.0,86.3,6.7,86.5,578.0,1196605.0,46674.0,109489.0,0.997,0.772,0.531,0.842,36.9,42.23,39.46,44.47,37.3,40.1,17.02,12.84,14.69,13.73,15.47,12.98,13.95,5.92,27252.0,37943.0,37638.0,38199.0,32560.0,32453.0,26257.0,1.903,351.4,22.02,3.4,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,35.67,35.83,30.1,34.92,34.99,34.24,-111.2,34.23,32.39,34.3
2016-07-20 07:43:00-05:00,376.16263,418.2088,490.1249,565459,25.29,0.0,337.8,463.0,22.19,348.2,277.7,276.6,278.1,107.8,110.2,109.0,348.7,272.7,60.14,89.1,1241238.0,349.6,95.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,34.01,480.9,105.0,110.2,104.9,60.0,59.9,62.9,0.0,275.0,274.1,275.5,87.4,6.92,87.7,578.0,1196607.0,46674.0,109489.0,0.997,0.772,0.531,0.842,37.31,42.77,40.0,44.9,37.69,40.52,17.71,12.99,14.89,13.93,15.64,13.13,14.11,6.167,27252.0,37943.0,37638.0,38200.0,32560.0,32454.0,26257.0,1.405,347.5,17.88,2.3,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,35.54,35.91,30.19,34.94,34.89,34.32,-110.6,34.36,32.54,34.37
2016-07-20 07:44:00-05:00,380.23447,422.3508,494.50354,565460,25.33,0.0,342.0,467.5,22.23,347.5,277.4,276.6,278.0,109.4,111.7,110.6,349.5,277.3,60.18,90.4,1241240.0,349.0,96.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,34.04,485.1,106.6,111.8,106.5,60.0,59.9,62.9,0.0,275.0,274.0,275.1,88.7,7.126,89.0,578.0,1196608.0,46674.0,109489.0,0.997,0.772,0.531,0.842,37.58,43.34,40.93,45.35,37.98,41.01,19.02,13.06,15.06,14.22,15.76,13.2,14.25,6.609,27252.0,37943.0,37638.0,38200.0,32561.0,32454.0,26257.0,1.193,29.17,52.11,2.0,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,35.74,35.97,30.39,35.04,35.05,34.43,-110.3,34.32,32.71,34.46
2016-07-20 07:45:00-05:00,383.44907,425.5575,497.96045,565461,25.37,0.0,345.3,470.8,22.26,346.9,277.1,276.5,277.8,110.5,112.9,111.8,350.3,280.5,60.14,91.3,1241241.0,348.1,98.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,34.3,488.6,107.7,113.0,107.7,60.0,59.9,62.9,0.0,274.6,274.0,275.0,89.6,7.312,89.9,578.0,1196610.0,46674.0,109489.0,0.997,0.772,0.531,0.842,37.91,43.81,41.19,45.69,38.42,41.44,19.72,13.15,15.2,14.29,15.85,13.33,14.37,6.841,27252.0,37943.0,37639.0,38200.0,32561.0,32454.0,26258.0,1.33,345.0,31.07,2.4,3.475,2.0,-1.0,13.33,0.002,0.241,1.0,2.0,0.0,0.001,35.79,35.8,30.56,35.12,35.14,34.58,-110.5,34.3,32.87,34.54
2016-07-20 07:46:00-05:00,386.34222,428.49698,500.9564,565462,25.41,0.0,348.4,473.8,22.2,347.4,277.2,276.4,277.9,111.6,113.9,112.8,349.8,282.9,60.14,92.2,1241243.0,348.2,98.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,34.49,491.4,108.7,114.0,108.6,60.0,59.9,62.9,0.0,274.9,274.0,275.0,90.4,7.43,90.7,578.0,1196611.0,46674.0,109489.0,0.997,0.772,0.531,0.842,38.09,44.0,41.45,46.04,38.68,41.59,20.49,13.23,15.29,14.4,16.0,13.44,14.45,7.118,27253.0,37944.0,37639.0,38200.0,32561.0,32454.0,26258.0,1.703,352.8,9.84,2.4,3.475,2.0,-1.0,13.55,0.005,0.241,3.0,2.0,0.0,0.0,35.97,36.06,30.63,35.31,35.28,34.69,-111.2,34.65,33.04,34.61
2016-07-20 07:47:00-05:00,390.0926,432.50537,505.10458,565463,25.44,0.0,352.4,478.0,22.26,347.0,277.4,276.3,277.8,112.7,115.1,113.9,349.3,286.3,60.15,93.2,1241244.0,347.7,100.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,34.93,495.4,109.9,115.2,109.8,60.0,59.9,62.9,0.0,275.0,274.0,275.0,91.4,7.586,91.7,578.0,1196613.0,46674.0,109489.0,0.997,0.772,0.531,0.842,38.37,44.53,42.03,46.43,39.03,42.06,21.22,13.32,15.45,14.59,16.11,13.54,14.59,7.362,27253.0,37944.0,37639.0,38201.0,32561.0,32455.0,26258.0,1.367,340.6,14.82,1.9,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,36.37,36.44,30.88,35.54,35.58,35.03,-110.7,34.94,33.27,34.69
2016-07-20 07:48:00-05:00,393.62866,436.1129,508.90714,565464,25.47,0.0,356.1,481.8,22.43,346.7,277.2,276.3,277.7,114.1,116.3,115.2,348.4,289.5,60.13,94.2,1241246.0,346.7,100.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.14,35.13,498.8,111.2,116.5,111.1,60.0,59.9,62.9,0.0,274.6,274.0,275.0,92.4,7.804,92.8,578.0,1196614.0,46674.0,109489.0,0.996,0.772,0.531,0.842,38.76,44.83,42.7,46.86,39.43,42.31,22.09,13.43,15.54,14.8,16.24,13.67,14.67,7.659,27253.0,37944.0,37639.0,38201.0,32562.0,32455.0,26258.0,1.2,347.7,15.16,2.0,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,36.63,36.86,31.09,35.97,35.8,35.35,-110.1,35.45,33.66,34.75
2016-07-20 07:49:00-05:00,397.4862,440.12134,513.05536,565465,25.51,0.0,360.0,485.8,22.43,346.8,277.1,276.3,277.8,115.2,117.6,116.4,348.5,292.4,60.23,95.2,1241247.0,348.2,101.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,35.44,502.8,112.3,117.7,112.3,60.0,59.9,62.9,0.0,274.6,274.0,275.0,93.4,7.879,93.7,578.0,1196616.0,46674.0,109489.0,0.996,0.772,0.531,0.842,38.96,45.21,43.12,47.25,39.68,42.62,22.83,13.51,15.68,14.95,16.38,13.76,14.78,7.918,27253.0,37944.0,37640.0,38201.0,32562.0,32455.0,26258.0,1.615,6.736,18.14,2.3,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,36.96,37.16,31.31,36.16,36.06,35.62,-109.7,35.78,33.78,34.83
