TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 07:50:00-05:00,400.59366,443.32803,516.16656,565466,25.54,0.0,363.1,488.9,22.35,346.9,277.1,276.0,277.5,116.3,118.6,117.4,347.9,295.1,60.18,96.0,1241249.0,348.0,102.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,35.66,506.1,113.4,118.8,113.4,60.0,59.9,62.9,0.0,274.0,273.8,275.0,94.2,8.05,94.5,578.0,1196618.0,46674.0,109490.0,0.996,0.772,0.531,0.842,39.11,45.58,43.47,47.49,39.94,42.93,23.5,13.57,15.81,15.08,16.47,13.85,14.89,8.15,27253.0,37944.0,37640.0,38201.0,32562.0,32455.0,26258.0,1.723,3.773,15.75,2.4,3.477,2.0,-1.0,13.55,0.005,0.242,3.0,2.0,0.0,0.0,37.2,37.31,31.51,36.41,36.33,35.78,-110.0,35.92,33.78,34.88
2016-07-20 07:51:00-05:00,403.80826,446.66837,519.39294,565467,25.58,0.0,366.4,492.2,22.28,346.5,277.5,275.9,277.4,117.0,119.4,118.2,347.5,297.7,60.14,96.7,1241250.0,346.8,103.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,35.82,508.9,114.2,119.6,114.2,60.0,59.9,62.9,0.0,274.0,273.9,275.0,94.8,8.23,95.2,578.0,1196619.0,46674.0,109490.0,0.996,0.772,0.531,0.842,39.38,46.1,43.7,47.79,40.3,43.37,23.81,13.65,15.97,15.14,16.56,13.96,15.03,8.25,27254.0,37945.0,37640.0,38201.0,32562.0,32456.0,26258.0,1.543,341.3,18.86,2.6,3.477,2.0,-1.0,13.41,-0.002,0.242,1.0,2.0,0.0,0.001,37.4,37.47,31.65,36.53,36.43,35.99,-82.2,36.08,33.7,34.98
2016-07-20 07:52:00-05:00,407.23718,450.1423,523.1955,565468,25.62,0.0,370.1,495.9,22.37,346.4,277.1,276.1,277.6,117.9,120.2,119.0,347.6,299.9,60.19,97.4,1241252.0,347.2,104.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,35.8,512.2,115.1,120.5,115.0,60.0,59.9,62.9,0.0,274.0,273.9,275.0,95.5,8.3,95.9,578.0,1196621.0,46674.0,109490.0,0.996,0.772,0.531,0.842,39.55,46.29,44.19,48.22,40.53,43.51,24.12,13.7,16.03,15.31,16.7,14.04,15.07,8.35,27254.0,37945.0,37640.0,38202.0,32563.0,32456.0,26258.0,0.928,347.3,30.81,1.6,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,37.44,37.69,31.92,36.76,36.52,36.25,-38.31,36.21,34.22,35.01
2016-07-20 07:53:00-05:00,410.02313,452.94818,525.961,565469,25.66,0.0,373.2,498.8,22.47,346.0,277.4,276.2,277.7,118.8,121.0,119.9,348.0,302.7,60.22,98.2,1241254.0,346.7,105.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,36.22,515.1,115.9,121.3,115.9,60.0,59.9,62.9,0.0,274.1,274.0,275.0,96.3,8.38,96.6,578.0,1196622.0,46674.0,109490.0,0.996,0.772,0.531,0.842,39.94,46.59,44.51,48.63,40.87,43.74,24.76,13.82,16.12,15.4,16.82,14.14,15.13,8.56,27254.0,37945.0,37641.0,38202.0,32563.0,32456.0,26258.0,1.46,348.4,30.6,2.9,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,37.74,38.0,32.15,37.04,36.82,36.45,-107.5,36.61,34.55,35.07
2016-07-20 07:54:00-05:00,411.95193,454.81876,527.459,565470,25.71,0.0,375.3,500.4,22.43,345.8,277.0,276.0,277.5,119.6,121.9,120.7,347.7,304.7,60.16,98.8,1241255.0,346.3,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,35.93,516.9,116.7,122.1,116.7,60.0,59.9,62.9,0.0,274.1,273.5,274.7,96.8,8.52,97.2,578.0,1196624.0,46674.0,109490.0,0.996,0.772,0.531,0.842,40.24,46.88,44.78,48.96,41.14,43.94,25.06,13.91,16.21,15.48,16.93,14.23,15.19,8.66,27254.0,37945.0,37641.0,38202.0,32563.0,32456.0,26259.0,1.91,1.804,23.85,3.2,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,37.73,38.09,32.1,37.06,36.69,36.46,-107.6,36.68,34.21,35.1
2016-07-20 07:55:00-05:00,415.27368,458.2927,531.03107,565471,25.76,0.0,378.6,503.8,22.37,345.8,276.5,275.9,277.4,120.6,123.0,121.8,346.9,307.0,60.13,99.6,1241257.0,346.4,106.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,35.92,519.7,117.7,123.2,117.7,60.0,59.9,62.9,0.0,274.0,273.0,274.6,97.6,8.68,98.0,578.0,1196626.0,46674.0,109490.0,0.996,0.772,0.531,0.842,40.46,47.15,45.15,49.35,41.43,44.18,25.48,13.99,16.3,15.61,17.06,14.33,15.27,8.81,27255.0,37946.0,37641.0,38202.0,32563.0,32457.0,26259.0,1.478,344.0,28.74,2.8,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,37.66,38.04,32.1,36.9,36.67,36.41,-108.7,36.45,34.2,35.22
2016-07-20 07:56:00-05:00,418.9169,462.16748,534.94885,565472,25.81,0.0,382.3,507.6,22.27,346.2,277.9,276.3,277.9,121.5,123.7,122.5,348.0,309.7,60.15,100.5,1241259.0,346.7,107.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,35.72,523.2,118.6,124.1,118.6,60.0,59.9,62.9,0.0,274.9,273.9,275.0,98.6,8.8,99.0,578.0,1196627.0,46674.0,109490.0,0.996,0.772,0.531,0.842,40.8,47.59,45.43,49.7,41.82,44.55,26.06,14.12,16.47,15.73,17.2,14.48,15.42,9.02,27255.0,37946.0,37641.0,38203.0,32563.0,32457.0,26259.0,2.488,344.7,13.69,3.6,3.477,2.0,-1.0,13.39,0.001,0.242,1.0,2.0,0.0,0.001,37.53,37.93,32.0,36.63,36.29,36.33,-107.7,36.31,34.15,35.26
2016-07-20 07:57:00-05:00,422.3458,465.90863,538.40564,565473,25.86,0.0,385.7,511.0,22.26,346.5,277.8,276.5,278.1,122.2,124.6,123.4,349.7,311.9,60.13,101.3,1241260.0,347.2,109.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,35.88,526.3,119.5,125.0,119.4,60.0,59.9,62.9,0.0,275.0,274.0,275.0,99.4,8.93,99.8,578.0,1196629.0,46674.0,109491.0,0.996,0.772,0.531,0.842,40.77,48.18,45.88,49.69,41.88,45.06,26.38,14.12,16.69,15.9,17.22,14.51,15.61,9.14,27255.0,37946.0,37642.0,38203.0,32564.0,32457.0,26259.0,1.808,340.9,14.92,2.8,3.477,2.0,-1.0,13.55,0.006,0.243,3.0,2.0,0.0,0.001,37.51,38.0,31.85,36.55,36.1,36.3,-108.4,36.15,33.99,35.35
2016-07-20 07:58:00-05:00,425.02466,468.5809,541.05597,565474,25.92,0.0,388.4,513.4,22.3,346.6,277.7,276.5,278.0,122.9,125.2,124.1,349.9,313.8,60.13,101.8,1241262.0,347.2,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,36.04,528.7,120.1,125.7,120.1,60.0,59.9,62.9,0.0,275.0,274.0,275.0,99.9,9.04,100.3,578.0,1196631.0,46674.0,109491.0,0.942,0.772,0.531,0.842,41.05,48.24,46.08,50.18,42.2,45.09,26.58,14.23,16.72,15.97,17.39,14.62,15.63,9.21,27255.0,37946.0,37642.0,38203.0,32564.0,32457.0,26259.0,1.944,356.4,19.45,2.7,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,37.67,38.25,31.89,36.7,36.21,36.54,-107.7,36.67,33.99,35.44
2016-07-20 07:59:00-05:00,427.81067,471.38678,543.7062,565475,25.97,0.0,391.2,516.0,22.41,345.9,277.4,276.6,278.1,123.6,126.0,124.8,347.7,316.3,60.22,102.4,1241264.0,346.7,110.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,36.26,531.2,120.8,126.4,120.8,60.0,59.9,62.9,0.0,275.0,274.0,275.0,100.5,9.07,100.9,578.0,1196632.0,46674.0,109491.0,0.996,0.772,0.531,0.842,41.28,48.53,46.52,50.52,42.4,45.29,26.97,14.28,16.79,16.09,17.48,14.67,15.67,9.33,27256.0,37947.0,37642.0,38203.0,32564.0,32457.0,26259.0,1.413,21.39,23.55,2.6,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,37.79,38.43,32.1,36.9,36.4,36.6,-107.8,36.71,34.09,35.46
2016-07-20 08:00:00-05:00,430.27515,473.92545,546.2413,565476,26.03,0.0,394.0,518.6,22.59,345.5,277.6,276.4,278.0,124.4,126.7,125.5,346.2,318.6,60.15,103.1,1241265.0,345.5,110.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,36.63,533.4,121.6,127.2,121.6,60.0,59.9,62.9,0.0,275.0,274.0,275.0,101.1,9.2,101.5,578.0,1196634.0,46674.0,109491.0,0.996,0.772,0.531,0.842,41.63,48.99,46.66,50.89,42.78,45.67,27.5,14.38,16.93,16.12,17.58,14.78,15.78,9.5,27256.0,37947.0,37642.0,38204.0,32564.0,32458.0,26259.0,1.645,15.61,41.85,2.9,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,38.19,38.54,32.35,37.08,36.71,36.75,-107.6,36.77,34.39,35.57
2016-07-20 08:01:00-05:00,434.1327,477.93384,550.50464,565477,26.1,0.0,398.1,522.8,22.57,345.4,277.3,276.4,278.0,125.6,127.8,126.7,347.3,321.6,60.14,104.0,1241267.0,346.1,111.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,36.75,537.3,122.8,128.4,122.8,60.0,59.9,62.9,0.0,274.9,274.0,275.0,102.0,9.35,102.4,578.0,1196636.0,46674.0,109491.0,0.996,0.772,0.531,0.842,41.93,49.31,47.15,51.35,43.17,45.93,28.06,14.48,17.03,16.29,17.74,14.91,15.86,9.69,27256.0,37947.0,37642.0,38204.0,32565.0,32458.0,26259.0,0.827,343.8,42.56,1.9,3.475,2.0,-1.0,13.55,0.006,0.243,3.0,2.0,0.0,0.0,38.38,38.77,32.56,37.12,36.93,36.83,-108.3,37.0,34.52,35.65
2016-07-20 08:02:00-05:00,438.95462,483.0111,555.8052,565478,26.17,0.0,403.0,528.0,22.6,344.9,277.5,276.2,277.8,126.9,129.2,128.0,345.5,325.5,60.14,105.1,1241269.0,345.0,112.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,36.93,542.2,124.1,129.8,124.1,60.0,59.9,62.9,0.0,274.9,274.0,275.0,103.1,9.57,103.5,578.0,1196637.0,46674.0,109491.0,0.996,0.772,0.531,0.842,42.23,50.04,47.79,51.78,43.54,46.52,28.61,14.56,17.26,16.48,17.86,15.02,16.05,9.87,27256.0,37947.0,37643.0,38204.0,32565.0,32458.0,26260.0,1.952,2.172,18.81,2.9,3.477,2.0,-1.0,13.36,0.001,0.243,1.0,2.0,0.0,0.001,38.61,38.91,32.73,37.36,37.24,36.98,-107.9,36.88,34.6,35.68
2016-07-20 08:03:00-05:00,442.4907,486.7523,559.37726,565479,26.24,0.0,406.6,531.8,22.48,345.4,277.3,276.3,277.8,128.1,130.3,129.2,348.4,328.6,60.14,106.0,1241271.0,345.8,114.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,37.2,546.2,125.3,131.0,125.3,60.0,59.9,62.9,0.0,274.5,274.0,275.0,104.0,9.75,104.5,578.0,1196639.0,46674.0,109492.0,0.996,0.772,0.531,0.842,42.64,50.29,47.96,52.28,44.01,46.73,29.06,14.72,17.37,16.56,18.05,15.2,16.14,10.04,27256.0,37947.0,37643.0,38204.0,32565.0,32458.0,26260.0,1.918,4.556,27.42,3.3,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,38.69,39.09,32.84,37.49,37.43,37.08,-107.2,37.02,34.54,35.7
2016-07-20 08:04:00-05:00,446.24103,490.62708,563.29504,565480,26.33,0.0,410.4,535.5,22.51,345.4,277.5,276.2,277.7,129.1,131.5,130.3,347.1,331.4,60.13,107.0,1241272.0,346.0,115.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,37.1,549.8,126.4,132.1,126.4,60.0,59.9,62.9,0.0,274.3,274.0,275.0,104.9,9.88,105.4,578.0,1196641.0,46674.0,109492.0,0.996,0.772,0.531,0.842,42.84,50.65,48.41,52.68,44.32,47.07,29.7,14.8,17.49,16.72,18.19,15.31,16.26,10.26,27257.0,37948.0,37643.0,38205.0,32565.0,32459.0,26260.0,1.767,359.3,36.02,3.3,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,38.8,39.15,33.06,37.63,37.61,37.27,-106.9,37.29,34.6,35.77
2016-07-20 08:05:00-05:00,449.45566,493.96738,566.5214,565481,26.4,0.0,413.7,530.3,22.48,344.9,277.2,276.5,277.9,130.0,132.3,131.1,346.6,334.1,60.14,107.7,1241274.0,345.4,115.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,37.43,552.7,127.2,132.9,127.2,60.0,59.9,62.9,0.0,274.5,274.0,275.0,105.6,9.97,106.0,578.0,1196643.0,46674.0,109492.0,0.996,0.772,0.531,0.842,43.06,51.09,48.86,52.99,44.61,47.44,30.18,14.85,17.62,16.85,18.27,15.38,16.36,10.41,27257.0,37948.0,37643.0,38205.0,32566.0,32459.0,26260.0,1.627,38.86,28.18,2.5,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,38.92,39.26,33.16,37.76,37.6,37.36,-107.3,37.4,34.8,35.89
2016-07-20 08:06:00-05:00,452.24167,496.90686,569.17175,565482,26.48,0.0,416.6,522.2,22.67,344.6,277.5,276.5,277.9,130.5,132.9,131.7,346.5,336.4,60.15,108.2,1241276.0,345.0,116.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,37.47,555.4,127.9,133.5,127.9,60.0,59.9,62.9,0.0,274.7,274.0,275.0,106.2,10.07,106.6,578.0,1196644.0,46674.0,109492.0,0.996,0.772,0.531,0.842,43.19,51.42,49.21,53.3,44.84,47.73,30.49,14.88,17.72,16.96,18.37,15.45,16.45,10.51,27257.0,37948.0,37644.0,38205.0,32566.0,32459.0,26260.0,1.282,343.1,24.93,2.6,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,39.09,39.47,33.39,38.01,37.68,37.46,-107.3,37.42,35.02,35.96
2016-07-20 08:07:00-05:00,456.2063,501.04886,573.4352,565483,26.56,0.0,420.9,529.3,22.72,344.3,277.2,276.6,277.9,131.6,133.8,132.7,346.3,339.3,60.15,109.0,1241278.0,344.9,117.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,37.49,559.0,128.9,134.6,128.9,60.0,59.9,62.9,0.0,274.7,274.0,275.0,107.0,10.22,107.5,578.0,1196646.0,46674.0,109492.0,0.995,0.772,0.531,0.842,43.45,51.75,49.78,53.78,45.17,47.96,30.99,14.96,17.82,17.14,18.51,15.55,16.51,10.67,27257.0,37948.0,37644.0,38205.0,32566.0,32459.0,26260.0,1.697,352.2,29.78,3.3,3.475,2.0,-1.0,13.18,-0.046,0.244,1.0,2.0,0.0,0.001,39.06,39.57,33.47,38.07,37.71,37.51,-63.19,37.74,35.15,36.04
2016-07-20 08:08:00-05:00,459.95673,504.92365,577.00726,565484,26.65,0.0,424.5,532.8,22.63,344.7,277.6,276.3,277.7,132.7,134.9,133.8,346.1,342.0,60.14,109.9,1241280.0,345.0,118.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,37.71,562.6,130.0,135.7,130.0,60.0,59.9,62.9,0.0,274.4,274.0,275.0,107.9,10.41,108.4,578.0,1196648.0,46674.0,109492.0,0.995,0.772,0.531,0.842,43.71,52.07,50.06,54.14,45.5,48.25,31.48,15.06,17.95,17.25,18.66,15.68,16.63,10.85,27258.0,37949.0,37644.0,38205.0,32566.0,32460.0,26260.0,1.748,9.1,30.5,3.2,3.477,2.0,-1.0,13.2,0.052,0.244,3.0,2.0,0.0,0.001,39.19,39.68,33.48,38.08,37.9,37.65,-80.9,37.57,35.07,36.1
2016-07-20 08:09:00-05:00,463.59995,508.5312,580.8098,565485,26.73,0.0,428.1,542.6,22.55,344.3,277.3,276.5,277.9,133.7,135.9,134.8,346.8,345.0,60.2,110.8,1241281.0,344.8,119.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,38.09,565.8,130.9,136.7,131.0,60.0,59.9,62.9,0.0,274.7,274.0,275.0,108.7,10.47,109.2,578.0,1196650.0,46674.0,109493.0,0.995,0.772,0.531,0.842,43.99,52.53,50.4,54.53,45.88,48.59,32.15,15.14,18.09,17.35,18.78,15.8,16.73,11.07,27258.0,37949.0,37644.0,38206.0,32567.0,32460.0,26261.0,1.538,18.21,29.13,2.6,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,39.49,39.99,33.58,38.27,38.06,37.84,-107.2,37.94,35.12,36.2
2016-07-20 08:10:00-05:00,466.70737,511.87152,583.92096,565486,26.82,0.0,431.4,554.4,22.7,344.0,277.3,276.2,277.7,134.7,136.9,135.7,346.3,347.6,60.18,111.6,1241283.0,345.7,120.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,38.21,569.0,131.9,137.6,131.9,60.0,59.9,62.9,0.0,274.2,274.0,275.0,109.4,10.61,109.9,578.0,1196652.0,46674.0,109493.0,0.995,0.772,0.531,0.842,44.15,52.84,50.74,54.86,46.16,48.89,32.62,15.19,18.18,17.46,18.87,15.88,16.82,11.22,27258.0,37949.0,37645.0,38206.0,32567.0,32460.0,26261.0,1.905,344.6,13.83,2.7,3.477,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,39.8,40.01,33.84,38.56,38.37,38.1,-106.5,38.16,35.47,36.31
2016-07-20 08:11:00-05:00,469.81485,514.81104,586.8017,565487,26.91,0.0,434.6,558.8,22.66,343.6,277.5,276.1,277.6,135.3,137.6,136.4,346.9,350.0,60.14,112.1,1241285.0,344.2,121.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,38.56,571.6,132.7,138.4,132.6,60.0,59.9,62.9,0.0,274.1,274.0,275.0,110.0,10.79,110.5,578.0,1196653.0,46674.0,109493.0,0.995,0.772,0.531,0.842,44.34,53.26,51.22,55.13,46.46,49.3,33.03,15.23,18.3,17.6,18.94,15.96,16.94,11.35,27258.0,37949.0,37645.0,38206.0,32567.0,32460.0,26261.0,2.292,347.7,7.509,3.5,3.477,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,40.06,40.3,33.97,38.83,38.59,38.3,-106.4,38.3,35.3,36.41
2016-07-20 08:12:00-05:00,472.60086,517.8841,589.5672,565488,27.0,0.0,437.6,561.5,22.66,343.8,277.6,276.0,277.6,136.0,138.3,137.1,347.4,351.9,60.13,112.7,1241287.0,344.3,122.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,38.47,574.2,133.4,139.1,133.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,110.6,10.9,111.1,578.0,1196655.0,46674.0,109493.0,0.995,0.772,0.531,0.842,44.73,53.55,51.19,55.44,46.84,49.56,33.06,15.38,18.41,17.6,19.06,16.1,17.04,11.37,27259.0,37950.0,37645.0,38206.0,32567.0,32460.0,26261.0,1.667,0.154,36.21,2.7,3.477,2.0,-1.0,13.53,0.002,0.244,3.0,2.0,0.0,0.0,40.15,40.36,34.08,38.78,38.64,38.39,-106.0,38.15,35.3,36.5
2016-07-20 08:13:00-05:00,475.60114,520.9572,592.44794,565489,27.09,0.0,440.7,564.3,22.79,343.5,277.1,276.2,277.7,136.9,139.1,137.9,344.9,353.8,60.15,113.4,1241289.0,344.2,122.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,38.25,576.9,134.2,140.0,134.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,111.2,10.98,111.8,578.0,1196657.0,46674.0,109493.0,0.995,0.772,0.531,0.842,44.99,53.77,51.72,55.86,47.01,49.66,33.37,15.46,18.47,17.77,19.19,16.15,17.06,11.46,27259.0,37950.0,37645.0,38207.0,32567.0,32461.0,26262.0,1.92,339.6,19.07,2.9,3.477,2.0,-1.0,13.53,0.003,0.245,3.0,2.0,0.0,0.0,40.07,40.49,34.02,38.73,38.51,38.42,-107.2,38.11,35.42,36.6
2016-07-20 08:14:00-05:00,478.27997,523.62946,594.9829,565490,27.21,0.0,443.4,566.8,22.87,343.8,277.0,276.1,277.6,137.8,139.9,138.7,345.7,355.8,60.14,114.0,1241291.0,345.0,123.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,38.68,579.1,135.0,140.8,135.0,60.0,59.9,62.9,0.0,274.0,273.5,274.9,111.8,11.1,112.4,578.0,1196659.0,46674.0,109493.0,0.995,0.772,0.531,0.842,45.24,53.97,51.87,56.14,47.27,49.78,33.81,15.55,18.56,17.83,19.3,16.25,17.11,11.62,27259.0,37950.0,37645.0,38207.0,32568.0,32461.0,26262.0,1.47,359.9,31.73,2.4,3.477,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,40.23,40.73,34.07,38.75,38.64,38.62,-106.0,38.33,35.43,36.64
2016-07-20 08:15:00-05:00,480.5302,525.9009,597.05707,565491,27.31,0.0,445.9,568.8,22.88,343.3,277.2,276.1,277.6,138.2,140.4,139.2,346.2,357.7,60.15,114.4,1241293.0,344.8,123.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,38.62,581.2,135.5,141.3,135.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,112.3,11.17,112.8,578.0,1196661.0,46674.0,109494.0,0.995,0.772,0.531,0.842,45.45,54.34,52.07,56.35,47.56,50.09,34.06,15.6,18.65,17.88,19.35,16.33,17.2,11.69,27259.0,37950.0,37646.0,38207.0,32568.0,32461.0,26262.0,1.795,8.47,26.81,3.0,3.475,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,40.41,40.92,34.22,39.01,38.83,38.74,-106.4,38.59,35.62,36.7
2016-07-20 08:16:00-05:00,483.3162,528.7068,599.7073,565492,27.4,0.0,449.0,571.5,22.98,343.0,277.2,276.0,277.4,138.9,141.1,140.0,345.7,359.7,60.14,115.0,1241294.0,343.7,124.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,38.81,583.6,136.2,142.0,136.2,60.0,59.9,62.9,0.0,274.0,273.8,274.7,112.8,11.28,113.3,578.0,1196663.0,46674.0,109494.0,0.995,0.772,0.531,0.842,45.61,54.58,52.37,56.67,47.82,50.31,34.35,15.64,18.72,17.96,19.44,16.4,17.26,11.78,27260.0,37951.0,37646.0,38207.0,32568.0,32461.0,26262.0,0.847,348.8,47.77,2.1,3.477,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,40.51,41.02,34.57,39.32,39.11,38.92,-106.2,38.77,36.04,36.82
2016-07-20 08:17:00-05:00,485.67355,530.97815,601.78143,565493,27.48,0.0,451.7,573.8,22.98,342.9,277.2,275.8,277.2,139.4,141.8,140.6,345.2,361.7,60.15,115.5,1241296.0,343.4,124.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,39.31,586.1,136.8,142.6,136.9,60.0,59.9,62.9,0.0,274.0,273.1,274.1,113.2,11.35,113.8,578.0,1196665.0,46674.0,109494.0,0.995,0.772,0.531,0.842,45.73,54.94,52.78,56.81,47.92,50.53,34.66,15.68,18.84,18.09,19.48,16.43,17.32,11.88,27260.0,37951.0,37646.0,38208.0,32568.0,32462.0,26263.0,1.418,356.1,28.64,2.3,3.477,2.0,-1.0,13.36,0.016,0.244,1.0,2.0,0.0,0.0,40.84,41.34,34.87,39.8,39.54,39.29,-105.7,38.95,36.36,36.88
2016-07-20 08:18:00-05:00,490.2812,535.78827,606.7362,565494,27.58,0.0,456.3,578.5,22.92,342.5,276.9,276.0,277.3,140.8,142.9,141.8,344.3,365.5,60.14,116.5,1241298.0,343.0,125.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,39.38,590.6,138.0,143.9,138.0,60.0,59.9,62.9,0.0,274.0,273.2,274.1,114.2,11.53,114.8,578.0,1196667.0,46674.0,109494.0,0.995,0.772,0.531,0.842,46.17,55.43,53.3,57.41,48.47,50.98,35.12,15.81,18.98,18.25,19.66,16.6,17.46,12.03,27260.0,37951.0,37646.0,38208.0,32569.0,32462.0,26263.0,2.0,16.38,20.12,3.5,3.477,2.0,-1.0,13.15,0.0,0.247,1.0,2.0,0.0,0.002,41.08,41.49,34.93,39.83,39.63,39.4,-105.1,39.26,36.32,36.99
2016-07-20 08:19:00-05:00,493.06717,538.4605,609.38654,565495,27.67,0.0,459.1,581.2,22.82,342.7,276.8,276.3,277.6,141.3,143.5,142.3,344.7,367.1,60.14,117.0,1241300.0,343.5,126.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,39.45,593.0,138.6,144.5,138.6,60.0,59.9,62.9,0.0,274.0,273.8,274.8,114.7,11.64,115.3,578.0,1196668.0,46674.0,109494.0,0.995,0.772,0.531,0.842,46.31,55.78,53.45,57.59,48.69,51.26,35.31,15.87,19.12,18.32,19.74,16.69,17.57,12.1,27260.0,37951.0,37647.0,38208.0,32569.0,32462.0,26263.0,1.618,343.9,20.05,2.9,3.477,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.001,41.05,41.5,34.98,39.54,39.72,39.36,-105.9,39.01,36.21,37.09
2016-07-20 08:20:00-05:00,495.85312,541.2664,612.03674,565496,27.76,0.0,462.0,583.7,22.8,342.5,276.9,276.2,277.5,142.0,144.2,143.0,344.9,369.0,60.13,117.6,1241302.0,343.3,127.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,39.52,595.3,139.2,145.1,139.2,60.0,59.9,62.9,0.0,274.0,273.8,274.7,115.2,11.71,115.8,578.0,1196670.0,46674.0,109495.0,0.995,0.772,0.531,0.842,46.36,55.96,53.88,57.92,48.84,51.36,35.58,15.88,19.16,18.45,19.84,16.73,17.59,12.19,27260.0,37951.0,37647.0,38208.0,32569.0,32462.0,26263.0,2.322,340.4,8.98,3.2,3.477,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,41.14,41.84,35.16,39.81,39.62,39.57,-105.3,39.46,36.36,37.18
2016-07-20 08:21:00-05:00,500.0321,545.8092,616.30023,565497,27.85,0.0,466.1,588.0,22.84,342.0,277.1,276.0,277.4,143.0,145.3,144.1,343.8,372.2,60.14,118.5,1241304.0,342.7,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,39.52,599.8,140.3,146.1,140.3,60.0,59.9,62.9,0.0,274.0,273.8,274.7,116.1,11.84,116.7,578.0,1196672.0,46674.0,109495.0,0.995,0.772,0.531,0.842,46.68,56.5,54.36,58.41,49.25,51.81,35.91,15.96,19.32,18.59,19.98,16.84,17.72,12.28,27261.0,37952.0,37647.0,38208.0,32569.0,32463.0,26264.0,1.602,17.24,33.44,3.1,3.477,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,41.07,41.97,35.16,39.84,39.59,39.68,-105.0,39.62,36.15,37.29
2016-07-20 08:22:00-05:00,501.4251,546.8781,616.9916,565498,27.94,0.0,467.6,588.5,22.93,342.1,276.8,276.2,277.5,143.1,145.3,144.1,344.0,372.6,60.14,118.5,1241306.0,342.7,128.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,39.67,600.3,140.4,146.2,140.4,60.0,59.9,62.9,0.0,274.0,273.9,275.0,116.2,11.84,116.8,578.0,1196674.0,46674.0,109495.0,0.995,0.772,0.531,0.842,46.69,56.51,54.35,58.51,49.37,51.81,36.0,15.97,19.33,18.59,20.01,16.89,17.72,12.31,27261.0,37952.0,37647.0,38209.0,32570.0,32463.0,26264.0,2.155,355.2,24.74,4.0,3.477,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,41.3,41.84,35.42,39.91,39.75,39.84,-105.4,39.58,36.27,37.39
2016-07-20 08:23:00-05:00,504.7469,550.21844,620.4485,565499,28.03,0.0,470.9,591.7,22.99,341.5,276.8,275.9,277.3,144.0,146.2,145.0,343.3,375.3,60.14,119.2,1241308.0,342.2,128.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,39.64,603.4,141.3,147.1,141.2,60.0,59.9,62.9,0.0,274.0,273.1,274.0,116.8,11.96,117.4,578.0,1196676.0,46674.0,109495.0,0.995,0.772,0.531,0.842,46.89,56.93,54.88,58.91,49.55,52.1,36.28,16.01,19.44,18.74,20.12,16.92,17.79,12.39,27261.0,37952.0,37648.0,38209.0,32570.0,32463.0,26264.0,1.668,356.5,20.55,2.6,3.475,2.0,-1.0,13.15,-0.022,0.245,1.0,2.0,0.0,0.001,41.39,41.79,35.44,39.99,39.77,39.94,-105.4,39.63,36.18,37.5
2016-07-20 08:24:00-05:00,506.88995,552.35626,622.1769,565500,28.11,0.0,473.1,593.3,23.14,341.1,276.7,275.9,277.3,144.2,146.5,145.3,343.1,376.9,60.15,119.4,1241310.0,341.8,129.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,40.03,604.7,141.6,147.5,141.6,60.0,59.9,62.9,0.0,274.0,273.0,274.0,117.1,12.0,117.7,578.0,1196678.0,46674.0,109495.0,0.995,0.772,0.531,0.842,47.16,57.31,54.97,59.01,49.81,52.39,36.37,16.09,19.55,18.75,20.13,16.99,17.87,12.41,27261.0,37952.0,37648.0,38209.0,32570.0,32464.0,26264.0,1.26,343.7,21.94,2.2,3.475,2.0,-1.0,13.11,0.024,0.249,1.0,2.0,0.0,0.002,41.62,42.1,35.62,40.15,40.06,40.36,-105.7,39.93,36.55,37.57
2016-07-20 08:25:00-05:00,511.92618,557.56714,627.3622,565501,28.2,0.0,478.2,598.7,23.24,340.5,276.7,275.9,277.2,145.6,147.5,146.4,342.4,380.8,60.15,120.4,1241312.0,340.9,130.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,40.46,610.1,142.8,148.7,142.8,60.0,59.9,62.9,0.0,274.0,273.0,274.0,118.0,12.17,118.7,578.0,1196680.0,46674.0,109496.0,0.978,0.772,0.531,0.842,47.52,57.84,55.64,59.56,50.21,52.87,36.83,16.18,19.69,18.94,20.28,17.09,18.0,12.54,27262.0,37953.0,37648.0,38209.0,32570.0,32464.0,26264.0,1.802,345.2,15.86,3.5,3.477,2.0,-1.0,13.5,0.005,0.247,3.0,2.0,0.0,0.001,41.84,42.35,36.08,40.66,40.41,40.94,-105.4,40.51,36.95,37.66
2016-07-20 08:26:00-05:00,515.1408,561.0411,630.7038,565502,28.28,0.0,481.5,602.0,23.08,340.3,277.4,276.1,277.5,146.0,148.4,147.1,342.2,383.3,60.16,121.1,1241314.0,340.6,131.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,40.16,613.0,143.5,149.5,143.5,60.0,59.9,62.9,0.0,274.0,273.9,274.8,118.8,12.29,119.4,578.0,1196682.0,46674.0,109496.0,0.995,0.772,0.531,0.842,47.72,58.22,56.08,59.96,50.53,53.2,37.12,16.24,19.81,19.08,20.41,17.19,18.11,12.63,27262.0,37953.0,37648.0,38210.0,32570.0,32465.0,26265.0,2.665,342.1,12.25,3.6,3.477,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.001,41.98,42.69,36.1,40.79,40.36,41.1,-105.9,40.72,36.7,37.74
2016-07-20 08:27:00-05:00,518.8912,564.9159,634.3911,565503,28.36,0.0,485.2,605.5,23.0,340.3,276.8,276.1,277.5,147.2,149.4,148.2,342.6,385.5,60.14,121.9,1241316.0,340.9,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,40.23,616.2,144.5,150.4,144.4,60.0,59.9,62.9,0.0,274.0,273.6,274.4,119.5,12.43,120.1,578.0,1196684.0,46674.0,109496.0,0.995,0.772,0.531,0.842,48.04,58.49,56.39,60.44,50.93,53.4,37.36,16.34,19.9,19.19,20.57,17.33,18.17,12.71,27262.0,37953.0,37649.0,38210.0,32571.0,32465.0,26265.0,1.522,340.7,14.32,2.4,3.477,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.0,41.99,42.65,35.95,40.62,40.27,41.18,-105.6,40.44,36.74,37.84
2016-07-20 08:28:00-05:00,522.42725,568.12256,637.6175,565504,28.45,0.0,488.7,608.7,23.05,340.3,276.8,276.3,277.6,147.9,150.1,148.8,343.2,388.0,60.13,122.6,1241318.0,340.7,133.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,40.22,619.6,145.2,151.1,145.2,60.0,59.9,62.9,0.0,274.0,273.9,274.7,120.1,12.58,120.8,578.0,1196686.0,46674.0,109496.0,0.995,0.772,0.531,0.842,48.31,58.89,56.64,60.76,51.26,53.7,37.53,16.44,20.04,19.28,20.68,17.44,18.27,12.77,27262.0,37953.0,37649.0,38210.0,32571.0,32465.0,26265.0,1.485,7.52,16.01,3.0,3.477,2.0,-1.0,13.51,0.004,0.247,3.0,2.0,0.0,0.0,42.08,42.77,35.94,40.65,40.46,41.39,-105.3,40.68,36.87,37.93
2016-07-20 08:29:00-05:00,523.92737,569.59235,638.885,565505,28.53,0.0,490.5,610.0,23.28,339.9,277.0,276.0,277.4,148.1,150.1,148.9,341.3,388.9,60.14,122.6,1241320.0,340.2,132.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,40.57,620.6,145.5,151.4,145.4,60.0,59.9,62.9,0.0,274.0,273.5,274.3,120.2,12.59,120.9,578.0,1196688.0,46674.0,109496.0,0.995,0.772,0.531,0.842,48.44,58.92,56.84,60.98,51.46,53.73,37.69,16.46,20.02,19.32,20.72,17.49,18.26,12.81,27263.0,37954.0,37649.0,38210.0,32571.0,32466.0,26265.0,0.63,6.033,39.6,1.4,3.475,2.0,-1.0,13.4,0.02,0.246,1.0,2.0,0.0,0.0,42.37,43.1,36.36,41.06,40.91,41.76,-104.3,41.08,37.44,38.0
2016-07-20 08:30:00-05:00,525.749,571.3293,640.26776,565506,28.61,0.0,492.7,611.5,23.6,339.2,277.0,275.6,277.0,148.5,150.7,149.4,339.7,390.4,60.14,122.9,1241322.0,340.6,132.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,40.82,622.2,145.9,151.8,145.8,60.0,59.9,62.9,0.0,273.8,273.1,274.0,120.4,12.64,121.1,578.0,1196690.0,46674.0,109497.0,0.995,0.772,0.531,0.842,48.45,59.34,57.06,61.0,51.55,54.11,37.91,16.44,20.13,19.36,20.69,17.49,18.36,12.86,27263.0,37954.0,37649.0,38211.0,32571.0,32466.0,26266.0,0.682,93.7,78.87,13.4,,2.0,-1.0,13.16,-0.013,0.248,1.0,2.0,0.0,0.001,42.61,43.55,36.98,41.63,41.29,42.16,-104.8,41.39,38.18,38.13
2016-07-20 08:31:00-05:00,527.9992,573.3335,642.2266,565507,28.69,0.0,495.4,613.5,23.77,338.5,276.6,275.6,277.0,149.0,151.2,149.9,339.6,392.4,60.13,123.2,1241324.0,339.5,133.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,41.26,624.4,146.3,152.2,146.2,60.0,59.9,62.9,0.0,273.7,273.0,274.0,120.8,12.7,121.4,578.0,1196692.0,46674.0,109497.0,0.995,0.772,0.531,0.842,48.73,59.41,57.26,61.48,51.95,54.21,38.09,16.49,20.11,19.38,20.81,17.58,18.35,12.89,27263.0,37954.0,37649.0,38211.0,32572.0,32466.0,26266.0,1.375,21.44,25.7,2.4,3.477,2.0,-1.0,13.53,0.005,0.247,3.0,2.0,0.0,0.0,43.13,43.8,37.28,42.1,41.61,42.61,-104.9,41.73,38.53,38.14
2016-07-20 08:32:00-05:00,531.321,576.80743,645.2226,565508,28.78,0.0,498.8,616.6,23.7,338.2,276.6,275.7,277.1,149.5,151.7,150.5,340.1,394.9,60.23,123.7,1241326.0,338.6,134.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,41.25,627.2,146.9,152.9,146.9,60.0,59.9,62.9,0.0,273.9,273.0,274.0,121.3,12.71,122.0,578.0,1196694.0,46674.0,109497.0,0.995,0.772,0.531,0.842,48.71,59.96,57.77,61.58,52.05,54.68,38.43,16.47,20.28,19.54,20.83,17.6,18.49,13.0,27263.0,37954.0,37650.0,38211.0,32572.0,32467.0,26266.0,1.732,40.62,19.4,2.8,3.477,2.0,-1.0,13.53,0.004,0.247,3.0,2.0,0.0,0.0,43.32,43.93,37.49,42.13,41.79,42.76,-104.2,41.73,38.71,38.18
2016-07-20 08:33:00-05:00,535.5,581.3503,649.6013,565509,28.87,0.0,503.0,621.0,23.63,337.8,276.4,275.8,277.2,150.5,152.7,151.5,341.5,397.8,60.14,124.6,1241328.0,338.1,135.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,41.45,631.0,147.9,153.9,147.8,60.0,59.9,62.9,0.0,273.9,273.0,274.0,122.1,12.92,122.8,578.0,1196696.0,46674.0,109497.0,0.994,0.772,0.531,0.842,49.34,60.37,58.03,62.25,52.65,54.98,38.63,16.66,20.39,19.6,21.02,17.78,18.57,13.05,27264.0,37955.0,37650.0,38211.0,32572.0,32467.0,26266.0,1.247,42.7,21.72,2.1,3.475,2.0,-1.0,13.51,0.002,0.247,3.0,2.0,0.0,0.0,43.5,44.04,37.8,42.6,41.98,43.11,-50.26,42.07,38.77,38.26
2016-07-20 08:34:00-05:00,540.10754,586.0268,654.44086,565510,28.97,0.0,507.5,625.5,23.81,337.4,276.3,275.8,277.2,151.6,153.8,152.6,340.9,401.3,60.13,125.5,1241330.0,337.5,136.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,41.54,635.6,149.0,155.0,148.9,60.0,59.9,62.9,0.0,273.7,273.0,274.0,123.0,13.09,123.7,578.0,1196698.0,46674.0,109497.0,0.994,0.772,0.531,0.842,49.66,60.8,58.57,62.71,53.02,55.33,39.0,16.75,20.51,19.76,21.16,17.89,18.67,13.16,27264.0,37955.0,37650.0,38212.0,32573.0,32467.0,26267.0,1.198,74.7,38.03,2.2,3.477,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.0,43.75,44.35,38.29,43.0,42.49,43.47,-54.94,42.56,39.44,38.37
2016-07-20 08:35:00-05:00,541.9292,587.76373,655.8236,565511,29.07,0.0,509.5,626.8,23.73,337.6,276.3,275.5,276.9,152.1,154.2,152.9,339.1,402.4,60.15,125.7,1241332.0,337.9,136.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,41.76,637.0,149.5,155.5,149.4,60.0,59.9,62.9,0.0,273.2,273.0,274.0,123.3,13.14,124.0,578.0,1196700.0,46674.0,109498.0,0.994,0.772,0.531,0.842,49.79,61.01,58.81,62.87,53.09,55.42,39.17,16.81,20.59,19.85,21.22,17.92,18.71,13.22,27264.0,37955.0,37650.0,38212.0,32573.0,32468.0,26267.0,1.61,66.63,40.47,2.6,3.475,2.0,-1.0,13.51,0.004,0.248,3.0,2.0,0.0,0.0,43.76,44.25,38.51,43.08,42.57,43.44,-78.94,42.27,39.63,38.48
2016-07-20 08:36:00-05:00,545.5724,591.5049,659.5109,565512,29.17,0.0,513.3,630.6,23.55,337.2,276.4,275.4,276.8,153.1,155.2,153.9,340.3,405.3,60.13,126.6,1241334.0,338.0,137.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,41.99,640.5,150.5,156.4,150.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,124.0,13.27,124.7,578.0,1196702.0,46674.0,109498.0,0.994,0.772,0.531,0.842,50.17,61.54,59.31,63.35,53.38,55.83,39.45,16.91,20.75,20.0,21.36,18.0,18.82,13.3,27264.0,37955.0,37651.0,38213.0,32573.0,32468.0,26267.0,1.26,45.29,21.21,2.0,3.477,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,43.9,44.51,38.46,43.0,42.65,43.37,-53.38,42.37,39.61,38.58
2016-07-20 08:37:00-05:00,549.32275,595.24603,663.19824,565513,29.26,0.0,517.2,634.4,23.63,336.9,275.9,275.6,276.9,153.8,155.9,154.6,338.8,407.8,60.17,127.1,1241336.0,336.7,138.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,42.53,643.8,151.2,157.1,151.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,124.6,13.36,125.3,578.0,1196704.0,46674.0,109498.0,0.994,0.772,0.531,0.842,50.2,61.95,59.72,63.49,53.55,56.17,39.8,16.91,20.87,20.12,21.39,18.04,18.92,13.41,27264.0,37955.0,37651.0,38213.0,32574.0,32468.0,26267.0,0.92,63.26,38.13,1.9,3.477,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,44.27,44.83,38.87,43.47,43.07,43.77,-81.4,42.94,40.11,38.72
2016-07-20 08:38:00-05:00,550.9301,596.5822,664.3505,565514,29.36,0.0,519.3,635.4,23.68,336.4,276.1,275.2,276.6,154.0,156.1,154.8,338.2,409.0,60.23,127.2,1241339.0,336.8,138.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,42.9,645.4,151.4,157.4,151.4,60.0,59.9,62.9,0.0,273.0,273.0,273.8,124.7,13.32,125.4,578.0,1196706.0,46674.0,109498.0,0.994,0.772,0.531,0.842,50.24,62.05,59.85,63.77,53.74,56.22,39.94,16.9,20.87,20.13,21.45,18.08,18.91,13.43,27265.0,37956.0,37651.0,38214.0,32574.0,32469.0,26268.0,1.173,32.45,25.47,2.6,3.475,2.0,-1.0,13.31,-0.001,0.247,3.0,2.0,0.0,0.001,44.56,45.22,39.14,43.66,43.36,44.13,-75.35,43.41,40.31,38.84
2016-07-20 08:39:00-05:00,553.82324,599.52167,667.0008,565515,29.47,0.0,521.8,638.2,23.74,335.5,276.1,274.9,276.3,154.9,157.0,155.7,338.3,411.3,60.19,127.8,1241341.0,336.4,139.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,43.05,648.1,152.1,158.0,152.0,60.0,59.9,62.9,0.0,273.0,272.3,273.0,125.1,13.45,125.8,578.0,1196709.0,46674.0,109499.0,0.994,0.772,0.531,0.842,50.52,62.35,60.23,64.16,54.12,56.46,40.2,16.95,20.92,20.21,21.53,18.16,18.94,13.49,27265.0,37956.0,37651.0,38214.0,32575.0,32469.0,26268.0,1.15,50.43,24.09,2.3,3.477,2.0,-1.0,13.31,0.008,0.248,3.0,2.0,0.0,0.001,44.98,45.41,39.3,43.75,43.65,44.3,-32.63,43.46,40.57,38.95
2016-07-20 08:40:00-05:00,556.93066,602.4611,669.88153,565516,29.57,0.0,525.2,641.0,23.84,335.6,275.7,274.9,276.3,155.6,157.4,156.2,339.1,413.4,60.13,128.2,1241343.0,335.7,140.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,42.91,650.5,152.8,158.7,152.7,60.0,59.9,62.9,0.0,273.0,272.0,273.0,125.6,13.6,126.4,578.0,1196711.0,46674.0,109499.0,0.994,0.772,0.531,0.842,50.62,62.43,60.63,64.52,54.31,56.55,40.49,16.99,20.95,20.35,21.65,18.23,18.98,13.59,27265.0,37956.0,37652.0,38215.0,32575.0,32469.0,26268.0,0.812,13.72,43.22,1.7,3.475,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,44.98,45.49,39.4,43.93,43.66,44.4,-31.89,43.27,40.79,39.04
2016-07-20 08:41:00-05:00,561.64545,607.40485,674.7211,565517,29.67,0.0,530.0,646.0,23.74,335.2,275.8,274.9,276.3,156.6,158.6,157.3,336.7,417.1,60.17,129.2,1241345.0,335.6,140.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,43.25,655.3,154.0,159.9,153.8,60.0,59.9,62.9,0.0,273.0,272.0,273.0,126.6,13.73,127.3,578.0,1196713.0,46674.0,109499.0,0.994,0.772,0.531,0.842,51.16,63.14,61.05,65.13,54.95,57.17,40.83,17.15,21.16,20.46,21.83,18.42,19.16,13.69,27265.0,37957.0,37652.0,38215.0,32575.0,32470.0,26268.0,1.587,355.1,26.47,2.5,3.474,2.0,-1.0,13.51,0.004,0.248,3.0,2.0,0.0,0.0,45.14,45.68,39.49,44.26,43.96,44.59,-4.94,43.58,40.89,39.19
2016-07-20 08:42:00-05:00,564.0028,609.8099,676.7952,565518,29.77,0.0,532.5,647.9,23.51,335.4,275.3,275.2,276.6,157.1,159.3,157.9,338.5,418.5,60.15,129.7,1241347.0,335.0,141.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,43.14,657.7,154.5,160.5,154.4,60.0,59.9,62.9,0.0,273.0,272.0,273.0,127.1,13.84,127.8,578.0,1196715.0,46674.0,109499.0,0.994,0.772,0.531,0.842,51.06,63.35,61.35,65.12,54.96,57.36,41.04,17.12,21.25,20.57,21.84,18.43,19.24,13.76,27266.0,37957.0,37652.0,38215.0,32576.0,32470.0,26268.0,1.523,357.6,24.54,2.5,3.474,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,45.18,45.51,39.33,44.07,43.9,44.61,-5.062,43.69,40.59,39.3
2016-07-20 08:43:00-05:00,567.0031,612.6157,679.67596,565519,29.87,0.0,535.4,650.5,23.54,335.3,276.0,275.0,276.4,157.9,159.9,158.6,337.0,420.7,60.21,130.3,1241349.0,335.5,141.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,43.35,660.3,155.2,161.2,155.1,60.0,59.9,62.9,0.0,273.0,272.1,273.0,127.6,13.89,128.4,578.0,1196717.0,46674.0,109500.0,0.994,0.772,0.531,0.842,51.46,63.82,61.64,65.47,55.2,57.67,41.23,17.25,21.4,20.67,21.95,18.51,19.33,13.82,27266.0,37957.0,37652.0,38216.0,32576.0,32471.0,26269.0,1.452,344.2,17.12,2.1,3.475,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,45.15,45.78,39.35,44.14,43.93,44.77,21.68,43.78,40.46,39.32
2016-07-20 08:44:00-05:00,569.46765,615.1544,681.75006,565520,29.96,0.0,538.1,652.6,23.56,335.1,275.8,275.1,276.5,158.4,160.5,159.2,338.1,422.3,60.13,130.8,1241351.0,336.1,142.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,43.57,662.0,155.7,161.7,155.6,60.0,59.9,62.9,0.0,273.0,272.2,273.1,128.1,14.01,128.8,578.0,1196719.0,46674.0,109500.0,0.994,0.772,0.531,0.842,51.51,64.09,62.03,65.55,55.26,57.84,41.5,17.26,21.48,20.79,21.96,18.52,19.38,13.91,27266.0,37958.0,37653.0,38216.0,32576.0,32471.0,26269.0,1.578,348.2,17.28,2.4,3.477,2.0,-1.0,13.18,0.0,0.249,1.0,2.0,0.0,0.001,45.24,46.07,39.45,44.27,44.06,45.05,21.34,44.01,40.33,39.38
2016-07-20 08:45:00-05:00,573.32513,619.0292,685.4374,565521,30.06,0.0,541.4,656.0,23.47,335.0,275.9,275.1,276.5,159.3,161.3,160.0,338.2,425.2,60.12,131.5,1241353.0,335.4,143.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,43.41,665.2,156.7,162.7,156.5,60.0,59.9,62.9,0.0,273.0,272.1,273.0,128.8,14.15,129.6,578.0,1196721.0,46674.0,109500.0,0.994,0.772,0.531,0.842,51.79,64.57,62.44,65.97,55.66,58.25,41.79,17.35,21.63,20.92,22.1,18.65,19.51,14.0,27266.0,37958.0,37653.0,38217.0,32577.0,32471.0,26269.0,1.727,3.535,20.06,3.1,3.477,2.0,-1.0,13.51,0.007,0.249,3.0,2.0,0.0,0.001,45.41,46.11,39.29,44.13,43.93,45.06,43.36,44.01,40.31,39.48
2016-07-20 08:46:00-05:00,576.6469,622.2359,688.6638,565522,30.14,0.0,544.8,659.1,23.5,334.9,277.4,276.1,277.5,159.4,161.5,160.1,336.3,426.8,60.13,132.2,1241356.0,336.1,143.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,43.52,668.3,156.7,162.7,156.5,60.0,59.9,62.9,0.0,273.9,273.7,274.7,129.5,14.23,130.3,578.0,1196723.0,46674.0,109500.0,0.994,0.772,0.531,0.842,52.15,64.75,62.66,66.45,56.08,58.35,41.99,17.46,21.69,20.98,22.25,18.78,19.54,14.06,27267.0,37959.0,37653.0,38217.0,32577.0,32472.0,26269.0,1.475,332.0,21.75,2.4,3.477,2.0,-1.0,13.5,0.004,0.249,3.0,2.0,0.0,0.0,45.51,46.04,39.22,44.03,43.85,44.98,43.37,44.12,40.47,39.56
2016-07-20 08:47:00-05:00,580.183,625.70984,692.00543,565523,30.22,0.0,548.4,662.5,23.51,334.7,277.7,276.4,277.9,159.9,162.0,160.6,338.2,429.8,60.13,132.8,1241358.0,334.6,145.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,43.63,671.3,157.4,163.4,157.2,60.0,59.9,62.9,0.0,274.4,274.0,275.0,130.1,14.31,130.9,578.0,1196726.0,46674.0,109500.0,0.994,0.772,0.531,0.842,52.26,65.29,63.09,66.68,56.28,58.87,42.3,17.49,21.85,21.12,22.32,18.84,19.71,14.16,27267.0,37959.0,37653.0,38218.0,32577.0,32472.0,26270.0,1.677,352.9,23.84,2.4,3.477,2.0,-1.0,13.51,0.004,0.249,3.0,2.0,0.0,0.0,45.43,46.18,39.19,44.06,43.79,45.03,43.43,44.3,40.26,39.64
2016-07-20 08:48:00-05:00,583.29047,628.91656,694.77094,565524,30.3,0.0,551.4,665.2,23.43,334.9,277.2,276.7,278.1,160.9,162.8,161.5,336.9,431.6,60.22,133.5,1241360.0,335.0,145.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,43.22,673.6,158.1,164.1,158.0,60.0,59.9,62.9,0.0,274.3,274.0,275.0,130.8,14.35,131.5,578.0,1196728.0,46674.0,109501.0,0.994,0.772,0.531,0.842,52.42,65.42,63.3,67.03,56.62,59.01,42.51,17.55,21.91,21.2,22.45,18.96,19.76,14.23,27267.0,37960.0,37654.0,38218.0,32578.0,32472.0,26270.0,2.033,10.08,13.88,3.0,3.477,2.0,-1.0,13.5,0.004,0.249,3.0,2.0,0.0,0.0,45.49,46.04,39.06,43.93,43.75,45.09,16.87,44.18,39.91,39.72
2016-07-20 08:49:00-05:00,585.9693,631.45514,697.30597,565525,30.37,0.0,554.0,667.5,23.43,335.1,277.5,276.4,277.9,161.4,163.4,162.0,336.4,433.4,60.21,133.9,1241362.0,335.5,145.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,43.86,676.3,158.8,164.8,158.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,131.2,14.44,132.0,578.0,1196730.0,46674.0,109501.0,0.994,0.772,0.531,0.842,52.64,65.65,63.62,67.34,56.91,59.19,42.75,17.64,22.0,21.32,22.57,19.07,19.83,14.33,27267.0,37960.0,37654.0,38219.0,32578.0,32473.0,26270.0,1.532,12.72,28.39,4.1,3.477,2.0,-1.0,13.51,0.004,0.249,3.0,2.0,0.0,0.0,45.69,46.34,39.21,43.92,43.88,45.25,43.47,44.25,40.19,39.78
2016-07-20 08:50:00-05:00,589.7197,635.32996,700.87805,565526,30.45,0.0,558.5,671.2,23.48,334.5,277.2,276.5,278.0,162.2,164.2,162.8,336.9,436.0,60.19,134.6,1241364.0,336.0,146.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,43.49,679.2,159.6,165.6,159.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,131.9,14.59,132.7,578.0,1196732.0,46674.0,109501.0,0.994,0.772,0.531,0.842,52.91,66.07,63.94,67.75,57.36,59.53,43.02,17.7,22.1,21.39,22.66,19.19,19.91,14.39,27268.0,37961.0,37655.0,38219.0,32578.0,32473.0,26270.0,1.542,1.364,32.26,4.0,3.475,2.0,-1.0,13.25,0.004,0.249,3.0,2.0,0.0,0.001,45.74,46.32,39.25,43.82,43.73,45.22,43.33,44.14,39.99,39.88
2016-07-20 08:51:00-05:00,592.93427,638.5367,703.87396,565527,30.53,0.0,561.0,673.9,23.53,334.6,277.1,276.5,277.9,163.0,164.9,163.5,337.6,438.1,60.12,135.2,1241367.0,334.4,147.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,43.88,682.3,160.4,166.3,160.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,132.5,14.75,133.3,578.0,1196734.0,46674.0,109501.0,0.994,0.772,0.531,0.842,52.92,66.29,64.31,68.05,57.5,59.71,43.3,17.71,22.18,21.52,22.77,19.24,19.98,14.49,27268.0,37961.0,37655.0,38220.0,32579.0,32473.0,26271.0,1.365,349.1,37.23,2.8,3.475,2.0,-1.0,13.5,0.004,0.249,3.0,2.0,0.0,0.0,45.89,46.34,39.35,43.94,43.96,45.38,43.48,44.22,39.93,39.96
2016-07-20 08:52:00-05:00,596.25604,641.87695,706.98517,565528,30.6,0.0,564.3,677.1,23.74,333.9,277.1,276.5,277.9,163.5,165.5,164.1,335.5,440.9,60.23,135.7,1241369.0,334.1,147.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,43.97,685.2,161.0,167.0,160.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,133.0,14.78,133.8,578.0,1196737.0,46674.0,109502.0,0.994,0.772,0.531,0.842,53.38,66.76,64.66,68.51,58.0,60.12,43.51,17.82,22.29,21.59,22.88,19.37,20.07,14.53,27268.0,37962.0,37656.0,38220.0,32579.0,32474.0,26271.0,0.828,338.9,39.95,1.7,3.475,2.0,-1.0,13.51,0.004,0.249,3.0,2.0,0.0,0.0,45.97,46.44,39.48,44.13,44.05,45.61,43.47,44.27,40.3,40.04
2016-07-20 08:53:00-05:00,599.5778,645.21735,710.21155,565529,30.67,0.0,568.6,680.1,24.04,333.7,277.3,276.5,277.9,164.1,166.2,164.7,335.5,443.0,60.22,136.3,1241371.0,333.5,148.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,44.66,688.4,161.6,167.6,161.5,60.0,59.9,62.9,0.0,274.1,274.0,275.0,133.5,14.86,134.3,578.0,1196739.0,46674.0,109502.0,0.994,0.772,0.531,0.842,53.62,67.08,65.01,68.77,58.22,60.35,43.81,17.89,22.38,21.69,22.95,19.43,20.14,14.62,27269.0,37962.0,37656.0,38221.0,32579.0,32474.0,26271.0,0.657,326.2,46.06,2.0,3.475,2.0,-1.0,13.5,0.004,0.25,3.0,2.0,0.0,0.0,46.52,47.0,39.99,44.74,44.67,46.06,43.79,44.7,40.91,40.15
2016-07-20 08:54:00-05:00,601.9352,647.4888,712.1705,565530,30.74,0.0,570.8,682.3,24.09,333.4,278.2,277.3,278.7,164.2,166.2,164.8,335.3,444.6,60.22,136.7,1241373.0,333.7,149.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,45.06,690.6,161.6,167.6,161.4,60.0,59.9,62.9,0.0,274.9,274.8,275.8,133.9,14.88,134.7,578.0,1196741.0,46674.0,109502.0,0.994,0.772,0.531,0.842,53.75,67.23,65.29,68.97,58.41,60.46,44.02,17.92,22.41,21.76,22.99,19.47,20.15,14.67,27269.0,37963.0,37657.0,38221.0,32580.0,32474.0,26271.0,0.9,2.997,36.28,1.7,3.477,2.0,-1.0,13.5,0.004,0.25,3.0,2.0,0.0,0.0,47.04,47.28,40.46,45.2,44.94,46.46,44.01,45.22,41.47,40.24
2016-07-20 08:55:00-05:00,605.0426,650.69543,715.05115,565531,30.86,0.0,573.6,685.3,24.01,332.8,278.5,277.7,279.1,164.5,166.5,165.1,334.4,446.7,60.23,137.1,1241376.0,333.0,149.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,45.15,692.9,161.9,168.0,161.8,60.0,59.9,62.9,0.0,275.2,275.0,276.0,134.4,14.95,135.2,578.0,1196743.0,46674.0,109502.0,0.994,0.772,0.531,0.842,53.98,67.64,65.52,69.32,58.83,60.84,44.26,17.96,22.51,21.8,23.06,19.58,20.24,14.73,27269.0,37963.0,37657.0,38222.0,32580.0,32475.0,26271.0,1.513,358.1,25.98,2.4,3.475,2.0,-1.0,13.13,-0.034,0.25,1.0,2.0,0.0,0.001,47.39,47.68,40.86,45.67,45.31,46.82,44.4,45.5,41.51,40.31
2016-07-20 08:56:00-05:00,608.47156,654.1694,718.2776,565532,30.94,0.0,577.6,688.2,23.97,332.7,278.1,276.9,278.4,165.6,167.6,166.1,334.2,449.1,60.23,137.7,1241378.0,332.5,150.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,45.19,696.4,163.1,169.1,162.9,60.0,59.9,62.9,0.0,275.0,274.1,275.1,135.0,15.1,135.8,578.0,1196746.0,46674.0,109503.0,0.994,0.772,0.531,0.842,54.11,68.03,65.96,69.64,59.1,61.18,44.57,18.0,22.63,21.95,23.17,19.66,20.35,14.83,27270.0,37964.0,37658.0,38222.0,32581.0,32475.0,26272.0,1.645,343.9,15.62,2.3,3.477,2.0,-1.0,13.13,0.039,0.251,1.0,2.0,0.0,0.002,47.32,47.68,40.89,45.65,45.35,46.92,44.32,45.36,41.38,40.41
2016-07-20 08:57:00-05:00,610.29315,655.77277,719.4298,565533,31.0,0.0,579.1,689.5,23.85,332.8,277.5,276.8,278.3,166.0,168.0,166.5,335.0,449.7,60.16,137.9,1241380.0,334.1,150.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,45.32,697.5,163.3,169.3,163.1,60.0,59.9,62.9,0.0,274.9,274.0,275.0,135.1,15.16,135.9,578.0,1196748.0,46674.0,109503.0,0.994,0.772,0.531,0.842,54.1,68.11,66.05,69.76,59.17,61.24,44.69,18.0,22.66,21.98,23.21,19.69,20.38,14.87,27270.0,37964.0,37658.0,38223.0,32581.0,32475.0,26272.0,0.97,340.5,23.9,1.7,3.477,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.001,47.32,48.02,40.88,45.75,45.18,47.02,44.77,45.85,41.6,40.39
2016-07-20 08:58:00-05:00,613.29346,658.7122,722.31055,565534,31.1,0.0,581.9,692.3,23.84,331.7,277.0,276.8,278.2,166.5,168.5,167.0,331.9,452.6,60.13,138.2,1241382.0,331.3,150.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,45.89,699.9,164.0,170.0,163.7,60.0,59.9,62.9,0.0,274.1,274.0,275.0,135.4,15.26,136.3,578.0,1196750.0,46674.0,109503.0,0.994,0.772,0.531,0.842,54.35,68.41,66.57,70.11,59.5,61.44,45.03,18.03,22.69,22.08,23.26,19.74,20.38,14.94,27271.0,37965.0,37659.0,38223.0,32581.0,32476.0,26272.0,2.267,338.9,11.3,3.7,3.477,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,47.74,48.41,41.33,46.31,45.44,47.47,45.21,46.33,42.0,40.49
2016-07-20 08:59:00-05:00,615.8652,661.3845,724.4999,565535,31.18,0.0,584.5,694.3,23.7,331.7,277.1,276.5,278.0,167.3,169.4,167.9,333.6,454.6,60.13,138.9,1241385.0,331.6,151.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,45.41,702.1,178.5,184.4,178.3,75.67,10.3,62.9,0.233,274.0,274.0,275.0,136.0,15.37,136.8,578.0,1196752.0,46674.0,109503.0,0.994,0.772,0.531,0.842,54.52,68.77,66.65,70.41,59.79,61.71,45.12,18.09,22.81,22.11,23.36,19.83,20.47,14.97,27271.0,37965.0,37659.0,38223.0,32582.0,32476.0,26272.0,1.905,344.1,11.89,3.2,3.475,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,47.76,48.48,41.21,46.19,45.31,47.32,45.22,46.24,41.2,40.52
2016-07-20 09:00:00-05:00,618.7583,663.9231,727.0349,565536,31.26,0.0,587.9,696.4,23.78,331.6,277.2,276.3,277.8,167.9,169.7,168.3,333.3,456.0,60.16,139.2,1241387.0,331.6,152.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,45.52,704.1,165.3,171.2,165.0,60.0,59.9,62.9,0.0,274.0,273.6,274.8,136.3,15.42,137.2,578.0,1196755.0,46674.0,109504.0,0.994,0.772,0.531,0.842,54.48,69.02,67.03,70.45,59.74,61.84,45.38,18.07,22.89,22.23,23.36,19.81,20.51,15.05,27271.0,37965.0,37659.0,38224.0,32582.0,32476.0,26273.0,0.968,340.3,24.62,1.7,3.477,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,47.82,48.33,41.28,46.06,45.41,47.35,45.22,46.12,41.27,40.51
2016-07-20 09:01:00-05:00,621.32996,666.5954,729.4547,565537,31.33,0.0,590.5,698.9,24.11,331.0,277.3,276.0,277.4,168.2,170.3,168.8,332.2,457.9,60.14,139.5,1241389.0,331.4,152.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,46.2,706.3,165.8,171.7,165.5,60.0,59.9,62.9,0.0,274.0,273.2,274.1,136.6,15.49,137.5,578.0,1196757.0,46674.0,109504.0,0.994,0.772,0.531,0.842,54.94,69.33,67.29,70.86,60.12,62.1,45.56,18.18,22.94,22.27,23.45,19.9,20.55,15.08,27272.0,37966.0,37660.0,38224.0,32582.0,32477.0,26273.0,0.457,314.5,84.1,1.0,3.477,2.0,-1.0,13.28,0.002,0.251,1.0,2.0,0.0,0.001,48.18,48.65,41.82,46.63,45.74,47.65,45.67,46.68,42.39,40.6
2016-07-20 09:02:00-05:00,623.9017,668.8668,731.64404,565538,31.41,0.0,593.1,701.3,24.56,330.3,277.0,276.3,277.7,168.6,170.4,169.0,332.3,460.1,60.16,139.8,1241392.0,330.5,152.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,45.58,708.7,166.2,172.1,165.9,60.0,59.9,62.9,0.0,274.0,273.4,274.1,137.0,15.54,137.8,578.0,1196759.0,46674.0,109504.0,0.994,0.772,0.531,0.842,55.2,69.71,67.42,71.18,60.49,62.41,45.7,18.23,23.03,22.27,23.51,19.98,20.62,15.1,27272.0,37966.0,37660.0,38225.0,32583.0,32477.0,26273.0,0.858,113.1,42.65,1.5,3.477,2.0,-1.0,13.47,0.005,0.251,3.0,2.0,0.0,0.001,48.16,48.62,42.31,46.97,46.04,47.87,46.4,47.2,43.03,40.67
2016-07-20 09:03:00-05:00,626.6877,671.93994,734.2943,565539,31.49,0.0,596.3,704.0,24.69,329.8,277.1,276.2,277.6,169.1,171.0,169.5,329.9,461.9,60.13,140.2,1241394.0,330.3,152.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,45.87,711.4,166.6,172.5,166.3,60.0,59.9,62.9,0.0,274.0,273.5,274.4,137.3,15.63,138.2,578.0,1196761.0,46674.0,109504.0,0.994,0.772,0.531,0.842,55.24,69.79,67.92,71.48,60.64,62.5,46.05,18.22,23.02,22.4,23.57,20.0,20.61,15.19,27272.0,37967.0,37661.0,38225.0,32583.0,32478.0,26273.0,1.407,31.87,42.71,2.2,3.477,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,48.26,48.66,42.77,47.39,46.31,48.16,46.89,47.53,43.53,40.72
2016-07-20 09:04:00-05:00,629.7951,675.1466,736.9446,565540,31.57,0.0,599.0,706.5,24.59,329.3,276.9,276.2,277.6,169.6,171.4,169.9,332.0,464.1,60.14,140.5,1241396.0,329.3,154.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,46.06,714.2,167.1,173.0,166.8,60.0,59.9,62.9,0.0,274.0,273.4,274.3,137.7,15.68,138.6,578.0,1196764.0,46674.0,109505.0,0.994,0.772,0.531,0.842,55.52,70.18,68.18,71.92,60.92,62.85,46.24,18.28,23.11,22.45,23.68,20.06,20.69,15.22,27273.0,37967.0,37661.0,38226.0,32583.0,32478.0,26274.0,0.82,18.69,41.43,2.2,3.477,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,48.37,48.69,42.85,47.32,46.58,48.33,46.44,47.5,43.3,40.81
2016-07-20 09:05:00-05:00,633.5455,678.88776,740.6319,565541,31.65,0.0,602.9,709.9,24.83,328.4,276.6,276.1,277.5,170.2,172.1,170.7,330.2,466.9,60.15,141.0,1241398.0,328.6,154.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,47.03,717.0,167.7,173.7,167.5,60.0,59.9,62.9,0.0,274.0,273.0,274.0,138.2,15.76,139.1,578.0,1196766.0,46674.0,109505.0,0.994,0.772,0.531,0.842,55.72,70.64,68.69,72.21,61.17,63.18,46.6,18.29,23.19,22.55,23.71,20.09,20.74,15.3,27273.0,37968.0,37662.0,38226.0,32584.0,32478.0,26274.0,0.477,226.4,62.54,1.7,3.475,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,48.98,49.05,43.1,47.71,46.97,48.67,46.77,47.73,44.12,40.88
