TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 09:06:00-05:00,635.4743,680.62476,741.7842,565542,31.74,0.0,605.0,711.3,24.87,328.1,276.9,275.8,277.2,170.6,172.5,171.0,330.7,468.2,60.14,141.3,1241401.0,328.2,154.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,46.87,718.5,168.2,174.1,167.9,60.0,59.9,62.9,0.0,274.0,273.0,274.0,138.5,15.83,139.4,578.0,1196768.0,46674.0,109505.0,0.994,0.772,0.531,0.842,56.01,70.69,68.99,72.53,61.34,63.04,46.79,18.38,23.19,22.64,23.8,20.13,20.68,15.35,27273.0,37968.0,37662.0,38227.0,32584.0,32479.0,26274.0,1.458,357.8,37.51,2.4,3.475,2.0,-1.0,13.47,0.006,0.251,3.0,2.0,0.0,0.0,49.27,49.61,43.58,48.21,47.27,49.06,47.46,48.21,43.92,40.94
2016-07-20 09:07:00-05:00,637.51013,682.7626,743.28217,565543,31.83,0.0,606.8,712.6,24.49,328.5,276.9,275.6,277.1,171.2,173.1,171.5,331.0,468.8,60.13,141.7,1241403.0,329.2,155.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,46.69,720.3,168.6,174.5,168.3,60.0,59.9,62.9,0.0,274.0,273.0,274.0,138.8,15.9,139.7,578.0,1196771.0,46674.0,109506.0,0.994,0.772,0.531,0.842,56.04,70.87,68.87,72.61,61.42,63.15,46.7,18.41,23.28,22.62,23.85,20.18,20.75,15.34,27274.0,37969.0,37663.0,38227.0,32584.0,32479.0,26274.0,2.092,13.47,14.08,3.2,3.475,2.0,-1.0,13.38,0.002,0.251,1.0,2.0,0.0,0.001,49.12,49.59,43.72,48.26,47.31,49.18,47.42,48.28,43.14,41.01
2016-07-20 09:08:00-05:00,640.8319,685.8357,746.3934,565544,31.93,0.0,610.0,715.3,24.3,327.9,276.8,275.6,277.1,171.6,173.6,172.0,330.6,471.5,60.14,142.1,1241405.0,327.9,155.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,46.98,721.6,169.3,175.2,169.0,60.0,59.9,62.9,0.0,273.5,273.0,274.0,139.3,15.98,140.2,578.0,1196773.0,46674.0,109506.0,0.993,0.772,0.531,0.842,56.24,71.4,69.35,72.93,61.73,63.58,47.03,18.44,23.41,22.74,23.91,20.24,20.84,15.42,27274.0,37969.0,37663.0,38228.0,32585.0,32479.0,26275.0,1.025,54.8,20.22,1.7,3.475,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,49.22,49.5,43.5,48.08,47.41,48.94,47.24,47.91,43.15,41.07
2016-07-20 09:09:00-05:00,644.0466,688.9088,749.3893,565545,32.03,0.0,613.2,718.2,24.31,327.6,276.5,275.5,277.1,172.4,174.2,172.7,328.7,473.3,60.14,142.6,1241408.0,328.5,155.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,47.49,724.7,169.9,175.8,169.6,60.0,59.9,62.9,0.0,273.1,273.0,274.0,139.7,16.06,140.6,578.0,1196775.0,46674.0,109506.0,0.993,0.772,0.531,0.842,56.55,71.69,69.63,73.38,62.08,63.78,47.25,18.53,23.49,22.81,24.04,20.34,20.9,15.48,27274.0,37970.0,37664.0,38228.0,32585.0,32480.0,26275.0,1.222,357.1,57.29,2.4,3.477,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,49.67,50.02,43.99,48.63,47.91,49.25,47.65,48.36,44.03,41.13
2016-07-20 09:10:00-05:00,646.18964,691.0466,751.2329,565546,32.13,0.0,615.6,720.1,24.38,327.6,276.5,275.6,277.1,173.0,175.0,173.4,328.1,475.8,60.18,143.2,1241410.0,327.4,156.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,47.38,727.9,170.7,176.6,170.4,60.0,59.9,62.9,0.0,273.2,273.0,274.0,140.3,16.14,141.2,578.0,1196778.0,46674.0,109506.0,0.993,0.772,0.531,0.842,56.92,72.1,69.91,73.61,62.4,64.16,47.46,18.65,23.62,22.9,24.11,20.44,21.02,15.55,27275.0,37970.0,37664.0,38229.0,32585.0,32480.0,26275.0,1.008,337.7,41.7,2.0,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,49.72,50.05,43.72,48.38,47.83,49.2,47.26,48.24,43.59,41.22
2016-07-20 09:11:00-05:00,648.97565,693.7188,753.4223,565547,32.23,0.0,618.2,722.3,24.49,328.1,276.4,275.4,277.0,174.0,175.7,174.2,330.6,477.2,60.18,143.8,1241412.0,329.1,157.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,47.47,729.7,171.5,177.4,171.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,140.9,16.27,141.9,578.0,1196780.0,46674.0,109507.0,0.993,0.772,0.531,0.842,56.93,72.34,70.14,73.67,62.46,64.33,47.68,18.68,23.73,23.01,24.17,20.49,21.1,15.64,27275.0,37971.0,37665.0,38229.0,32586.0,32480.0,26275.0,1.275,348.9,38.61,2.8,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,49.6,50.24,43.51,48.24,47.49,49.22,47.2,48.16,43.46,41.27
2016-07-20 09:12:00-05:00,652.40454,697.05914,756.6487,565548,32.33,0.0,621.9,725.3,24.32,327.7,276.3,275.6,277.2,174.6,176.4,174.8,328.9,479.8,60.19,144.4,1241415.0,328.2,157.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,47.6,732.4,172.1,178.0,171.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,141.5,16.37,142.5,578.0,1196782.0,46674.0,109507.0,0.993,0.772,0.531,0.842,57.13,72.68,70.65,74.13,62.78,64.63,48.05,18.72,23.81,23.15,24.29,20.57,21.17,15.74,27275.0,37971.0,37665.0,38230.0,32586.0,32481.0,26275.0,1.357,310.9,11.06,1.9,3.477,2.0,-1.0,13.35,0.001,0.252,1.0,2.0,0.0,0.001,49.75,50.46,43.54,48.24,47.4,49.38,12.01,48.39,43.74,41.33
2016-07-20 09:13:00-05:00,655.19055,699.59784,758.95325,565549,32.43,0.0,624.0,727.7,24.13,327.8,276.3,275.6,277.2,175.2,176.9,175.3,329.2,481.3,60.21,144.9,1241417.0,327.4,158.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,47.14,734.6,172.7,178.7,172.4,60.0,59.9,62.9,0.0,273.1,273.0,274.0,142.0,16.4,142.9,578.0,1196785.0,46674.0,109507.0,0.993,0.772,0.531,0.842,57.32,72.84,70.91,74.48,63.11,64.81,48.25,18.79,23.88,23.24,24.41,20.69,21.24,15.82,27276.0,37972.0,37666.0,38230.0,32586.0,32481.0,26276.0,1.542,316.4,9.41,2.0,3.475,2.0,-1.0,13.47,0.007,0.252,3.0,2.0,0.0,0.001,49.49,50.7,43.52,48.14,46.87,49.42,25.58,48.55,43.93,41.36
2016-07-20 09:14:00-05:00,658.0837,702.4037,761.71875,565550,32.51,0.0,627.9,730.4,24.16,327.7,276.3,275.5,277.0,175.7,177.5,176.0,329.4,482.8,60.2,145.3,1241420.0,327.6,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,47.33,737.0,173.2,179.1,172.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,142.4,16.5,143.3,578.0,1196787.0,46674.0,109507.0,0.993,0.772,0.531,0.842,57.29,73.01,71.13,74.64,63.41,65.06,48.48,18.77,23.92,23.31,24.46,20.78,21.32,15.88,27276.0,37972.0,37666.0,38230.0,32587.0,32481.0,26276.0,1.34,335.6,24.61,2.6,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,49.19,50.79,43.75,48.4,46.8,49.62,1.34,48.76,44.49,41.44
2016-07-20 09:15:00-05:00,660.9768,705.20953,764.36896,565551,32.6,0.0,630.8,732.8,24.19,327.3,276.1,275.4,276.9,176.4,178.0,176.5,329.0,484.7,60.19,145.7,1241422.0,328.3,159.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,47.83,739.7,173.9,179.8,173.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,142.9,16.58,143.8,578.0,1196790.0,46674.0,109508.0,0.993,0.772,0.531,0.842,57.45,73.23,71.42,74.94,63.66,65.25,48.71,18.8,23.96,23.37,24.52,20.83,21.35,15.94,27277.0,37972.0,37666.0,38231.0,32587.0,32482.0,26276.0,1.695,6.459,13.94,2.9,3.477,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,49.61,51.33,44.09,48.77,47.26,49.89,47.98,49.17,44.1,41.49
2016-07-20 09:16:00-05:00,661.72687,705.6104,764.36896,565552,32.68,0.0,630.7,732.8,24.42,327.4,276.0,275.5,277.0,176.4,178.0,176.5,327.9,485.1,60.13,145.7,1241424.0,328.0,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,47.87,739.8,174.0,179.8,173.6,60.0,59.9,62.9,0.0,273.0,272.8,273.9,142.9,16.64,143.9,578.0,1196792.0,46674.0,109508.0,0.993,0.772,0.531,0.842,57.41,73.3,71.52,74.8,63.62,65.3,48.81,18.79,24.0,23.42,24.49,20.83,21.38,15.98,27277.0,37973.0,37667.0,38231.0,32588.0,32482.0,26276.0,1.565,3.965,25.68,13.7,,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,49.91,51.25,44.11,48.78,47.53,49.99,47.75,49.1,43.88,41.54
2016-07-20 09:17:00-05:00,662.3698,706.0112,764.2537,565553,32.76,0.0,631.8,732.5,24.53,327.0,276.2,275.2,276.7,176.5,178.1,176.6,329.0,485.7,60.2,145.7,1241427.0,327.3,159.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,48.22,740.1,174.0,179.9,173.7,60.0,59.9,62.9,0.0,273.0,272.7,273.6,142.8,16.6,143.8,578.0,1196794.0,46674.0,109508.0,0.993,0.772,0.531,0.842,57.56,73.41,71.48,74.9,63.59,65.32,48.76,18.82,24.0,23.37,24.49,20.79,21.36,15.94,27277.0,37973.0,37667.0,38232.0,32588.0,32482.0,26277.0,0.517,6.793,38.22,1.1,3.475,2.0,-1.0,13.47,0.007,0.252,3.0,2.0,0.0,0.0,50.17,51.36,44.45,49.05,47.76,50.22,48.04,49.36,44.36,41.6
2016-07-20 09:18:00-05:00,663.44135,706.6793,764.5995,565554,32.84,0.0,633.2,733.0,24.71,326.5,276.4,275.2,276.6,176.3,177.9,176.5,327.0,486.5,60.2,145.6,1241429.0,327.0,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,48.27,740.6,174.0,179.9,173.7,60.0,59.9,62.9,0.0,273.0,272.7,273.4,142.8,16.61,143.8,578.0,1196797.0,46674.0,109509.0,0.993,0.772,0.531,0.842,57.68,73.61,71.61,74.98,63.72,65.39,48.91,18.83,24.03,23.38,24.47,20.8,21.35,15.97,27278.0,37974.0,37668.0,38232.0,32588.0,32483.0,26277.0,0.667,36.17,52.83,1.3,3.475,2.0,-1.0,13.16,-0.001,0.253,1.0,2.0,0.0,0.001,50.49,51.36,45.07,49.49,48.21,50.56,48.44,49.8,45.32,41.65
2016-07-20 09:19:00-05:00,665.9059,708.8171,766.5583,565555,32.93,0.0,635.9,735.0,24.71,326.0,275.7,275.2,276.6,176.9,178.6,177.1,327.2,489.3,60.22,146.1,1241432.0,325.8,160.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,48.58,743.2,174.6,180.4,174.3,60.0,59.9,62.9,0.0,273.0,272.1,273.1,143.2,16.67,144.2,578.0,1196799.0,46674.0,109509.0,0.993,0.772,0.531,0.842,57.97,73.89,72.16,75.41,63.92,65.57,49.23,18.9,24.09,23.53,24.59,20.84,21.38,16.05,27278.0,37974.0,37668.0,38233.0,32589.0,32483.0,26277.0,0.792,4.903,41.71,1.8,3.475,2.0,-1.0,13.47,0.005,0.253,3.0,2.0,0.0,0.001,50.78,51.78,45.29,49.77,48.54,50.96,48.89,50.09,45.33,41.73
2016-07-20 09:20:00-05:00,665.6915,708.41626,765.40607,565556,33.02,0.0,635.7,734.0,24.57,326.1,275.9,274.8,276.2,176.8,178.5,177.0,326.0,488.3,60.16,145.9,1241434.0,326.3,159.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,48.5,741.6,174.5,180.3,174.2,60.0,59.9,62.9,0.0,273.0,272.0,273.0,143.0,16.67,144.0,578.0,1196801.0,46674.0,109509.0,0.993,0.772,0.531,0.842,57.64,74.09,71.9,75.14,63.72,65.74,49.16,18.79,24.16,23.45,24.5,20.78,21.44,16.03,27278.0,37975.0,37669.0,38233.0,32589.0,32484.0,26277.0,1.68,24.77,20.34,2.7,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,50.97,51.74,45.11,49.62,48.71,50.79,48.58,49.83,45.01,41.76
2016-07-20 09:21:00-05:00,670.0849,712.8255,769.6695,565557,33.11,0.0,639.8,738.0,24.34,325.4,275.4,274.9,276.4,177.7,179.4,177.9,327.2,491.5,60.15,146.6,1241436.0,325.4,160.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,48.75,744.8,175.5,181.3,175.2,60.0,59.9,62.9,0.0,272.8,272.0,273.0,143.7,16.81,144.7,578.0,1196804.0,46674.0,109509.0,0.993,0.772,0.531,0.842,57.94,74.41,72.46,75.75,64.27,65.98,49.52,18.85,24.21,23.58,24.65,20.91,21.47,16.11,27279.0,37975.0,37669.0,38234.0,32589.0,32484.0,26278.0,2.132,355.5,24.06,3.4,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,50.94,51.34,44.98,49.4,48.66,50.7,48.52,49.58,44.62,41.84
2016-07-20 09:22:00-05:00,673.08514,715.63135,772.31976,565558,33.2,0.0,642.4,740.4,24.21,326.2,275.5,274.7,276.2,178.7,180.4,178.8,328.0,492.7,60.15,147.3,1241439.0,326.3,161.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,48.4,746.7,176.4,182.2,176.0,60.0,59.9,62.9,0.0,272.3,272.0,273.0,144.4,16.92,145.4,578.0,1196806.0,46674.0,109510.0,0.993,0.772,0.531,0.842,58.12,74.46,72.57,76.03,64.58,66.06,49.66,18.96,24.29,23.67,24.8,21.06,21.55,16.2,27279.0,37976.0,37670.0,38234.0,32590.0,32484.0,26278.0,2.157,341.1,13.64,3.3,3.475,2.0,-1.0,13.43,0.002,0.253,3.0,2.0,0.0,0.0,50.81,51.25,44.68,49.15,48.35,50.4,23.0,49.54,44.04,41.92
2016-07-20 09:23:00-05:00,677.47845,719.907,776.58325,565559,33.29,0.0,646.4,744.3,24.23,326.2,275.4,275.0,276.4,179.7,181.3,179.7,327.5,495.3,60.14,148.2,1241441.0,326.6,162.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,47.81,750.6,177.4,183.2,177.1,60.0,59.9,62.9,0.0,272.4,272.0,273.0,145.3,17.08,146.3,578.0,1196809.0,46674.0,109510.0,0.993,0.772,0.531,0.842,58.25,74.92,73.13,76.54,65.02,66.6,50.07,19.0,24.44,23.85,24.97,21.21,21.72,16.33,27279.0,37976.0,37670.0,38235.0,32590.0,32485.0,26278.0,1.848,340.7,14.68,3.1,3.475,2.0,-1.0,13.43,0.004,0.253,3.0,2.0,0.0,0.0,50.38,50.76,44.28,48.52,47.99,50.12,48.19,49.29,43.52,42.0
2016-07-20 09:24:00-05:00,677.26416,719.10535,775.54614,565560,33.36,0.0,646.0,742.7,24.27,326.8,275.8,275.3,276.6,179.7,181.1,179.6,330.7,494.9,60.14,148.3,1241444.0,326.9,162.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,47.61,751.5,177.4,183.0,176.9,60.0,59.9,62.9,0.0,273.0,272.4,273.0,145.4,17.09,146.4,578.0,1196811.0,46674.0,109510.0,0.993,0.772,0.531,0.842,58.27,74.67,72.68,76.38,65.07,66.41,49.8,19.04,24.4,23.75,24.96,21.26,21.7,16.27,27280.0,37977.0,37671.0,38235.0,32590.0,32485.0,26278.0,2.275,350.5,16.18,29.4,,2.0,-1.0,13.43,0.004,0.253,3.0,2.0,0.0,0.0,50.09,50.86,44.07,48.22,47.68,50.12,48.12,49.22,43.53,42.03
2016-07-20 09:25:00-05:00,681.336,723.2473,779.4639,565561,33.43,0.0,650.2,746.9,24.23,325.8,276.2,275.1,276.5,180.0,181.9,180.2,327.2,497.3,60.17,148.7,1241446.0,326.7,163.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.97,48.34,753.0,177.8,183.4,177.3,60.0,59.9,62.9,0.0,273.0,272.6,273.2,145.7,17.13,146.7,578.0,1196813.0,46674.0,109510.0,0.993,0.772,0.531,0.842,58.21,75.06,73.47,76.77,65.37,66.74,50.41,18.96,24.45,23.93,25.01,21.3,21.74,16.42,27280.0,37977.0,37671.0,38236.0,32591.0,32485.0,26279.0,0.748,301.3,58.8,1.2,3.477,2.0,-1.0,13.43,0.004,0.253,3.0,2.0,0.0,0.0,50.34,51.2,44.28,48.55,48.02,50.28,27.43,49.34,44.02,42.11
2016-07-20 09:26:00-05:00,686.908,728.8591,785.11017,565562,33.5,0.0,655.9,752.3,24.54,325.7,275.9,275.2,276.6,181.1,182.7,181.1,326.7,500.6,60.2,149.5,1241449.0,325.8,163.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,48.61,758.5,178.8,184.5,178.4,60.0,59.9,62.9,0.0,273.0,272.5,273.0,146.6,17.27,147.6,578.0,1196816.0,46674.0,109511.0,0.993,0.772,0.531,0.842,58.74,75.71,73.84,77.34,65.8,67.17,50.65,19.13,24.66,24.05,25.19,21.43,21.87,16.49,27280.0,37978.0,37672.0,38236.0,32591.0,32486.0,26279.0,0.852,54.19,61.76,1.8,3.477,2.0,-1.0,13.43,0.004,0.253,3.0,2.0,0.0,0.0,50.6,51.59,44.86,49.17,48.24,50.75,48.76,50.0,44.64,42.11
2016-07-20 09:27:00-05:00,689.80115,731.7986,787.64514,565563,33.56,0.0,659.0,755.0,24.68,325.2,275.8,275.3,276.7,181.7,183.1,181.6,325.4,503.3,60.13,150.0,1241451.0,324.9,163.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,48.65,760.2,179.5,185.1,179.0,60.0,59.9,62.9,0.0,273.0,272.5,273.3,147.1,17.37,148.1,578.0,1196818.0,46674.0,109511.0,0.993,0.772,0.531,0.842,59.1,76.17,74.11,77.8,66.18,67.53,50.84,19.22,24.77,24.1,25.3,21.52,21.96,16.53,27281.0,37978.0,37672.0,38237.0,32591.0,32486.0,26279.0,2.258,62.8,14.38,3.8,3.475,2.0,-1.0,13.34,0.003,0.253,1.0,2.0,0.0,0.001,50.89,51.67,45.08,49.22,48.25,50.83,48.71,49.8,45.1,42.15
2016-07-20 09:28:00-05:00,694.3016,736.34143,791.9086,565564,33.63,0.0,662.9,759.1,24.5,325.4,275.7,275.0,276.4,183.0,184.6,183.1,327.0,506.7,60.14,151.0,1241453.0,325.3,165.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,48.62,765.1,181.0,186.6,180.5,60.0,59.9,62.9,0.0,272.8,272.0,273.0,148.1,17.57,149.2,578.0,1196821.0,46674.0,109511.0,0.993,0.772,0.531,0.842,59.46,76.81,74.92,78.24,66.31,67.92,51.24,19.34,24.99,24.37,25.45,21.57,22.1,16.67,27281.0,37979.0,37673.0,38237.0,32592.0,32486.0,26279.0,1.093,15.37,35.64,2.2,3.475,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.001,51.15,51.41,44.73,48.7,48.12,50.33,21.58,49.49,44.7,42.21
2016-07-20 09:29:00-05:00,696.016,737.8111,793.17615,565565,33.7,0.0,665.4,760.2,24.63,325.0,275.7,275.1,276.5,183.2,185.0,183.4,326.4,508.4,60.14,151.3,1241456.0,325.0,166.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,48.48,767.9,181.2,186.8,180.8,60.0,59.9,62.9,0.0,273.0,272.0,273.0,148.4,17.61,149.4,578.0,1196823.0,46674.0,109512.0,0.993,0.772,0.531,0.842,59.68,76.95,75.16,78.46,66.45,68.08,51.38,19.39,25.01,24.42,25.5,21.59,22.12,16.7,27281.0,37979.0,37673.0,38238.0,32592.0,32487.0,26279.0,1.218,60.01,33.3,1.8,3.477,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,51.1,51.8,45.07,49.03,48.52,50.63,21.66,49.85,45.14,42.31
2016-07-20 09:30:00-05:00,698.15906,739.68176,794.78937,565566,33.78,0.0,667.2,761.7,24.78,324.6,275.4,275.0,276.5,183.7,185.2,183.6,326.0,509.8,60.15,151.5,1241458.0,324.6,166.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,49.3,770.0,181.5,187.1,181.1,60.0,59.9,62.9,0.0,272.7,272.0,273.0,148.6,17.66,149.6,578.0,1196826.0,46674.0,109512.0,0.993,0.772,0.531,0.842,59.8,77.27,75.39,78.59,66.54,68.29,51.54,19.41,25.08,24.47,25.51,21.6,22.16,16.73,27282.0,37980.0,37674.0,38238.0,32592.0,32487.0,26280.0,0.827,98.9,60.89,1.7,3.477,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,51.42,52.09,45.35,49.5,48.78,50.79,21.9,49.98,45.7,42.27
2016-07-20 09:31:00-05:00,693.9801,735.13885,789.25836,565567,33.85,0.0,663.9,756.8,25.04,324.0,276.9,276.1,277.5,181.4,182.9,181.4,325.6,505.8,60.14,150.2,1241461.0,324.2,166.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,49.2,763.0,179.0,184.7,178.7,60.0,59.9,62.9,0.0,273.9,273.2,274.2,147.2,17.37,148.2,578.0,1196828.0,46674.0,109512.0,0.993,0.772,0.531,0.842,59.26,76.58,74.78,78.03,66.1,67.67,51.21,19.2,24.81,24.23,25.28,21.41,21.92,16.59,27282.0,37980.0,37674.0,38238.0,32593.0,32487.0,26280.0,0.338,82.4,89.5,0.9,3.477,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,51.37,52.16,45.88,49.82,48.92,50.96,-18.68,50.54,46.4,42.29
2016-07-20 09:32:00-05:00,706.6242,748.3666,802.85535,565568,33.93,0.0,675.9,769.9,25.14,323.4,277.2,276.1,277.5,184.4,186.0,184.4,325.3,515.5,60.15,152.8,1241463.0,323.4,165.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,49.15,776.7,182.3,187.9,181.9,60.0,59.9,62.9,0.0,274.0,273.0,274.1,149.9,17.83,150.9,578.0,1196831.0,46674.0,109513.0,0.993,0.772,0.531,0.842,60.31,78.18,76.25,79.53,67.49,69.19,52.31,19.5,25.28,24.66,25.72,21.83,22.38,16.92,27282.0,37980.0,37674.0,38239.0,32593.0,32488.0,26280.0,1.203,23.63,51.42,2.3,3.477,2.0,-1.0,13.43,0.028,0.254,1.0,2.0,0.0,0.0,51.57,52.17,46.18,50.15,49.3,51.15,27.4,50.46,46.53,42.35
2016-07-20 09:33:00-05:00,710.26746,752.1078,806.3122,565569,34.01,0.0,679.5,772.7,25.17,324.1,276.9,276.1,277.5,185.7,187.0,185.5,325.5,517.2,60.14,153.7,1241466.0,324.1,167.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,48.95,780.2,183.5,189.0,183.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,150.7,17.98,151.8,578.0,1196833.0,46674.0,109513.0,0.993,0.772,0.531,0.842,60.73,78.42,76.5,79.88,67.81,69.33,52.44,19.68,25.41,24.79,25.89,21.98,22.47,16.99,27283.0,37981.0,37675.0,38239.0,32594.0,32488.0,26280.0,0.992,7.53,40.64,1.9,3.475,2.0,-1.0,13.31,-0.021,0.254,1.0,2.0,0.0,0.001,51.44,51.83,45.71,49.75,49.12,50.9,-21.56,49.77,46.13,42.39
2016-07-20 09:34:00-05:00,702.0166,743.1557,796.0568,565570,34.09,0.0,671.5,762.9,25.1,326.4,276.6,276.0,277.5,183.2,184.5,183.1,327.9,508.0,60.15,151.6,1241468.0,326.6,168.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,49.43,769.6,181.0,186.6,180.5,60.0,59.9,62.9,0.0,273.9,273.0,274.0,148.7,17.62,149.8,578.0,1196836.0,46674.0,109513.0,0.993,0.772,0.531,0.842,59.28,76.81,74.99,78.15,66.38,67.85,51.56,19.35,25.07,24.48,25.51,21.67,22.15,16.83,27283.0,37981.0,37675.0,38240.0,32594.0,32488.0,26281.0,1.153,18.62,45.05,1.8,3.475,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,51.49,51.79,45.87,49.85,49.2,50.94,27.28,49.92,46.17,42.42
2016-07-20 09:35:00-05:00,717.0181,758.7884,812.4193,565571,34.17,0.0,686.0,778.7,25.22,323.4,276.6,276.1,277.5,186.9,188.2,186.7,324.4,522.1,60.14,154.7,1241471.0,323.2,167.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,49.0,777.8,184.9,190.4,184.3,60.0,59.9,62.9,0.0,273.8,273.0,274.0,151.8,18.18,152.9,578.0,1196838.0,46674.0,109513.0,0.993,0.772,0.531,0.842,61.05,78.94,77.23,80.6,68.51,69.98,53.13,19.75,25.53,24.98,26.07,22.16,22.63,17.18,27284.0,37982.0,37676.0,38240.0,32594.0,32489.0,26281.0,1.365,37.01,34.65,2.8,3.475,2.0,-1.0,13.44,0.004,0.254,3.0,2.0,0.0,0.0,51.71,51.82,46.15,50.12,49.43,50.99,22.17,50.02,46.51,42.48
2016-07-20 09:36:00-05:00,719.69696,761.46063,814.6087,565572,34.25,0.0,688.5,780.7,25.07,323.6,276.3,275.2,276.6,187.9,189.3,187.7,325.1,523.4,60.15,155.2,1241473.0,323.7,169.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,48.4,787.4,185.9,191.4,185.4,60.0,59.9,62.9,0.0,273.0,272.1,273.4,152.3,18.29,153.4,578.0,1196841.0,46674.0,109514.0,0.976,0.772,0.531,0.842,61.2,79.21,77.4,80.9,68.69,70.19,53.21,19.8,25.63,25.04,26.16,22.23,22.71,17.22,27284.0,37982.0,37676.0,38241.0,32595.0,32489.0,26281.0,2.407,349.1,18.72,3.0,3.475,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,51.43,51.23,46.34,50.33,49.57,50.89,-14.68,49.6,45.45,42.54
2016-07-20 09:37:00-05:00,723.6617,765.33545,818.41125,565573,34.33,0.0,692.0,784.0,24.72,323.7,276.0,275.3,276.7,188.9,190.2,188.6,325.6,525.7,60.14,156.0,1241476.0,323.7,170.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.56,49.21,790.8,186.8,192.3,186.3,60.0,59.9,62.9,0.0,273.0,272.4,273.4,153.0,18.43,154.1,578.0,1196843.0,46674.0,109514.0,0.993,0.772,0.531,0.842,61.46,79.63,77.7,81.2,69.07,70.57,53.46,19.89,25.77,25.15,26.27,22.35,22.84,17.3,27284.0,37983.0,37677.0,38241.0,32595.0,32489.0,26281.0,1.63,354.4,18.45,2.8,3.477,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,51.52,51.12,45.95,50.15,49.64,50.94,-53.31,49.46,44.97,42.61
2016-07-20 09:38:00-05:00,725.1618,766.27075,819.33307,565574,34.4,0.0,693.8,784.6,24.71,323.6,275.9,275.2,276.6,188.9,190.3,188.7,325.2,526.2,60.13,156.0,1241479.0,323.4,171.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,49.04,791.8,186.9,192.4,186.4,60.0,59.9,62.9,0.0,273.0,272.0,273.0,153.0,18.44,154.1,578.0,1196846.0,46674.0,109514.0,0.993,0.772,0.531,0.842,61.38,79.39,77.68,81.4,69.17,70.39,53.5,19.86,25.68,25.13,26.32,22.38,22.77,17.31,27285.0,37983.0,37677.0,38242.0,32595.0,32490.0,26282.0,1.118,327.8,16.68,1.7,3.477,2.0,-1.0,13.31,0.003,0.254,1.0,2.0,0.0,0.001,51.48,51.38,46.1,50.4,49.47,51.26,-70.25,50.17,45.54,42.68
2016-07-20 09:39:00-05:00,726.5548,767.4732,820.37006,565575,34.46,0.0,695.1,785.7,24.97,323.2,275.6,275.2,276.6,189.1,190.6,188.9,323.8,527.2,60.15,156.1,1241481.0,323.1,171.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,49.47,793.4,187.2,192.6,186.6,60.0,59.9,62.9,0.0,272.9,272.0,273.0,153.1,18.47,154.2,578.0,1196848.0,46674.0,109515.0,0.993,0.772,0.531,0.842,61.32,79.91,78.18,81.1,69.07,70.68,53.76,19.82,25.83,25.27,26.23,22.33,22.84,17.38,27285.0,37984.0,37678.0,38242.0,32596.0,32490.0,26282.0,1.15,351.9,44.73,2.5,3.475,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.001,51.57,51.97,46.44,50.67,49.46,51.62,-3.866,50.78,46.02,42.74
2016-07-20 09:40:00-05:00,724.51886,765.0682,817.2589,565576,34.52,0.0,693.1,782.5,24.92,323.1,275.8,274.9,276.3,188.6,190.0,188.3,324.6,525.7,60.14,155.5,1241484.0,323.0,170.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,49.89,790.4,186.6,192.0,186.0,60.0,59.9,62.9,0.0,272.6,272.0,273.0,152.6,18.37,153.7,578.0,1196851.0,46674.0,109515.0,0.993,0.772,0.531,0.842,61.13,79.69,77.85,81.0,68.9,70.36,53.55,19.75,25.74,25.15,26.18,22.26,22.73,17.3,27285.0,37984.0,37678.0,38243.0,32596.0,32491.0,26282.0,1.335,0.931,24.04,2.9,3.477,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,51.94,52.29,46.32,50.65,49.56,51.66,-47.88,50.64,45.94,42.77
2016-07-20 09:41:00-05:00,729.44794,770.1455,822.0986,565577,34.59,0.0,697.9,787.2,25.09,322.4,275.5,275.1,276.5,189.8,191.2,189.6,323.7,530.1,60.15,156.6,1241486.0,322.5,170.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,49.68,797.0,187.9,193.3,187.3,60.0,59.9,62.9,0.0,272.5,272.0,273.0,153.6,18.56,154.7,578.0,1196854.0,46674.0,109515.0,0.993,0.772,0.531,0.842,61.7,80.4,78.77,81.7,69.5,70.95,54.06,19.89,25.92,25.39,26.34,22.41,22.87,17.43,27286.0,37985.0,37679.0,38243.0,32596.0,32491.0,26282.0,1.178,348.1,30.0,2.7,3.477,2.0,-1.0,13.44,0.004,0.254,3.0,2.0,0.0,0.0,52.03,52.26,46.49,50.72,49.49,51.87,-48.17,50.91,46.0,42.82
2016-07-20 09:42:00-05:00,735.87714,776.69257,828.4361,565578,34.66,0.0,703.8,793.2,24.91,322.1,276.3,275.7,277.0,190.4,192.0,190.3,323.6,533.5,60.22,157.5,1241489.0,322.0,171.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,49.31,799.9,188.6,194.1,188.1,60.0,59.9,62.9,0.0,272.9,272.8,273.8,154.6,18.67,155.7,578.0,1196856.0,46674.0,109516.0,0.993,0.772,0.531,0.842,62.23,81.1,79.17,82.4,70.1,71.45,54.53,20.05,26.14,25.5,26.55,22.58,23.01,17.57,27286.0,37985.0,37679.0,38244.0,32597.0,32491.0,26283.0,2.047,347.4,20.51,3.7,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,51.79,52.23,46.2,50.38,49.33,51.81,-86.3,50.7,45.51,42.87
2016-07-20 09:43:00-05:00,651.01154,685.96924,732.105,565579,34.72,0.0,620.1,698.8,24.87,322.9,276.3,275.6,277.0,169.1,170.7,169.3,324.1,473.1,60.22,139.7,1241491.0,322.9,172.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,48.86,698.8,166.9,172.8,166.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,137.3,15.53,138.2,578.0,1196858.0,46674.0,109516.0,0.994,0.772,0.531,0.842,53.74,70.58,69.45,72.53,62.38,63.11,49.09,17.35,22.78,22.42,23.41,20.14,20.37,15.85,27286.0,37986.0,37680.0,38244.0,32597.0,32492.0,26283.0,1.19,351.2,27.95,1.8,3.477,2.0,-1.0,13.43,0.03,0.253,3.0,2.0,0.0,0.0,51.24,52.13,46.05,50.01,49.17,51.55,26.9,50.5,45.27,42.89
2016-07-20 09:44:00-05:00,608.6859,642.27783,683.3633,565580,34.78,0.0,586.3,658.4,24.85,324.2,276.1,275.4,276.8,159.6,161.4,160.1,325.7,445.7,60.23,131.8,1241493.0,324.4,151.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,49.14,659.5,156.5,162.3,156.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,128.8,14.0,129.6,578.0,1196861.0,46674.0,109516.0,0.994,0.772,0.531,0.842,51.53,67.24,65.56,68.27,58.14,59.19,45.27,16.69,21.79,21.24,22.12,18.84,19.17,14.67,27287.0,37986.0,37680.0,38244.0,32597.0,32492.0,26283.0,0.612,346.0,46.12,1.0,3.477,2.0,-1.0,13.15,-0.023,0.251,1.0,2.0,0.0,0.001,51.1,52.21,46.19,50.25,49.36,51.3,-71.19,50.79,45.51,42.95
2016-07-20 09:45:00-05:00,722.483,761.5943,811.38226,565581,34.83,0.0,693.2,779.1,25.0,318.3,276.4,275.6,277.0,186.8,188.5,186.7,319.2,528.0,60.22,154.5,1241496.0,318.0,147.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,49.67,783.9,185.2,191.0,184.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,151.9,18.22,153.0,578.0,1196863.0,46674.0,109516.0,0.993,0.772,0.531,0.842,62.4,80.7,78.88,81.8,69.7,71.28,54.3,19.86,25.7,25.1,26.03,22.18,22.68,17.28,27287.0,37986.0,37680.0,38245.0,32598.0,32492.0,26283.0,0.657,351.0,48.26,1.6,3.477,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.001,51.45,52.5,46.46,50.57,49.56,51.75,-50.91,50.86,46.0,42.96
2016-07-20 09:46:00-05:00,753.3432,794.0622,846.06604,565582,34.88,0.0,721.6,811.0,25.26,321.3,276.0,275.7,277.1,194.5,196.0,194.2,323.0,546.3,60.13,160.9,1241498.0,321.3,169.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,49.7,817.0,192.8,198.2,192.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,157.8,19.3,159.0,578.0,1196866.0,46674.0,109517.0,0.993,0.772,0.531,0.842,63.73,82.7,81.2,84.2,71.53,72.97,55.91,20.47,26.57,26.1,27.06,22.98,23.44,17.96,27287.0,37987.0,37681.0,38245.0,32598.0,32493.0,26284.0,1.027,14.6,58.67,2.0,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,51.94,52.76,47.21,51.09,49.88,52.21,-96.0,51.15,46.78,42.94
2016-07-20 09:47:00-05:00,759.5581,800.74286,852.6341,565583,34.94,0.0,727.5,817.0,25.21,321.4,275.9,275.3,276.7,196.2,197.6,195.8,321.8,550.3,60.14,162.0,1241501.0,321.4,176.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,49.57,823.0,194.4,199.8,193.8,60.0,59.9,62.9,0.0,273.0,272.1,273.1,159.0,19.53,160.2,578.0,1196868.0,46674.0,109517.0,0.993,0.772,0.531,0.842,63.98,83.4,82.1,85.0,71.91,73.54,56.65,20.56,26.8,26.38,27.32,23.11,23.63,18.21,27288.0,37987.0,37681.0,38246.0,32598.0,32493.0,26284.0,2.273,359.4,33.34,3.7,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,51.9,52.75,46.99,50.98,49.95,52.12,-97.1,51.36,46.25,43.03
2016-07-20 09:48:00-05:00,767.5946,809.1605,861.3915,565584,34.99,0.0,735.3,825.0,24.97,321.5,276.0,275.2,276.7,198.0,199.5,197.7,322.3,556.0,60.15,163.6,1241504.0,321.4,177.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,49.57,831.0,196.5,201.8,195.8,60.0,59.9,62.9,0.0,273.0,272.0,273.0,160.6,19.81,161.8,578.0,1196871.0,46674.0,109517.0,0.992,0.772,0.531,0.842,64.73,84.2,82.6,85.7,72.9,74.34,57.17,20.81,27.08,26.57,27.57,23.44,23.9,18.38,27288.0,37988.0,37682.0,38246.0,32599.0,32493.0,26284.0,1.115,342.2,26.86,2.2,3.475,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,51.73,52.53,46.89,50.57,49.85,52.02,-74.59,51.14,45.83,43.0
2016-07-20 09:49:00-05:00,772.4165,813.70337,866.1159,565585,35.05,0.0,740.1,830.0,25.02,321.2,276.0,275.2,276.6,198.6,199.9,198.1,322.5,557.5,60.14,164.0,1241506.0,321.3,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,49.99,838.0,196.9,202.3,196.3,60.0,59.9,62.9,0.0,273.0,272.0,273.0,161.0,19.87,162.2,578.0,1196874.0,46674.0,109518.0,0.992,0.772,0.531,0.842,64.9,84.7,83.1,86.1,73.19,74.5,57.0,20.85,27.2,26.68,27.66,23.51,23.93,18.31,27288.0,37988.0,37682.0,38247.0,32599.0,32494.0,26285.0,2.258,18.45,21.96,3.1,3.475,2.0,-1.0,13.2,0.004,0.255,1.0,2.0,0.0,0.001,52.32,52.98,47.14,51.09,50.34,52.37,-30.41,51.79,45.8,43.05
2016-07-20 09:50:00-05:00,735.5557,772.95135,821.1767,565586,35.11,0.0,705.6,785.3,24.98,323.9,275.7,275.1,276.5,188.1,189.6,187.9,325.6,524.0,60.18,155.2,1241509.0,324.8,179.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,49.57,766.6,186.2,191.7,185.6,60.0,59.9,62.9,0.0,273.0,272.0,273.0,152.4,18.31,153.5,578.0,1196876.0,46674.0,109518.0,0.993,0.772,0.531,0.842,64.71,84.3,77.82,79.87,65.61,68.05,49.94,20.96,27.3,25.19,25.86,21.24,22.03,16.17,27289.0,37989.0,37683.0,38247.0,32599.0,32494.0,26285.0,1.313,5.001,26.68,2.3,3.475,2.0,-1.0,13.12,0.003,0.256,1.0,2.0,0.0,0.002,52.14,52.59,46.69,50.4,50.02,52.03,-52.69,51.2,45.46,43.04
2016-07-20 09:51:00-05:00,674.26385,708.0155,752.61566,565587,35.17,0.0,644.1,717.7,24.95,328.4,275.5,274.9,276.4,172.2,173.9,172.4,329.9,474.5,60.18,141.9,1241511.0,327.8,170.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.51,49.66,741.0,170.0,175.6,169.6,60.0,59.9,62.9,0.0,273.0,272.0,273.0,139.4,15.92,140.3,578.0,1196879.0,46674.0,109518.0,0.994,0.772,0.531,0.842,59.22,76.32,71.71,73.04,58.95,62.31,39.99,19.44,25.05,23.53,23.97,19.34,20.44,13.12,27289.0,37989.0,37683.0,38248.0,32600.0,32494.0,26285.0,1.443,4.409,30.52,3.2,3.475,2.0,-1.0,13.43,0.005,0.253,3.0,2.0,0.0,0.001,51.99,52.65,46.92,50.64,50.02,52.05,-97.2,51.18,45.81,43.04
2016-07-20 09:52:00-05:00,735.66284,773.75305,822.0986,565588,35.22,0.0,705.2,788.1,24.95,321.2,275.6,275.2,276.6,188.3,189.7,188.1,322.5,528.1,60.22,155.4,1241514.0,321.2,156.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,49.8,787.3,186.0,191.6,185.5,60.0,59.9,62.9,0.0,273.0,272.0,273.0,152.3,18.25,153.4,578.0,1196881.0,46674.0,109519.0,0.993,0.772,0.531,0.842,61.85,80.8,78.41,82.0,69.43,70.41,52.93,19.86,25.94,25.17,26.33,22.29,22.6,16.98,27289.0,37990.0,37684.0,38248.0,32600.0,32495.0,26286.0,1.68,21.11,29.7,2.8,3.475,2.0,-1.0,13.44,0.004,0.254,3.0,2.0,0.0,0.0,51.82,52.62,46.85,50.55,50.04,51.93,-96.4,50.99,45.48,43.11
2016-07-20 09:53:00-05:00,717.4468,753.97833,801.0117,565589,35.28,0.0,685.8,764.7,24.92,323.6,275.7,275.0,276.5,186.0,187.3,185.7,325.1,518.8,60.21,153.4,1241516.0,323.6,170.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,49.25,777.8,183.9,189.5,183.4,60.0,59.9,62.9,0.0,272.9,272.0,273.0,150.5,17.94,151.6,578.0,1196884.0,46674.0,109519.0,0.993,0.772,0.531,0.842,59.91,78.1,77.05,79.81,67.75,69.16,53.22,19.38,25.26,24.92,25.82,21.92,22.37,17.22,27290.0,37990.0,37684.0,38249.0,32600.0,32495.0,26286.0,1.548,48.98,33.14,2.7,3.475,2.0,-1.0,13.44,0.004,0.254,3.0,2.0,0.0,0.0,52.0,52.29,46.77,50.18,49.58,51.43,-97.9,50.58,45.52,43.14
2016-07-20 09:54:00-05:00,748.307,786.4463,835.00415,565590,35.34,0.0,716.8,799.7,25.02,318.2,275.9,275.3,276.7,191.5,193.1,191.3,319.8,541.4,60.22,158.2,1241519.0,318.2,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,50.07,801.0,189.6,195.1,189.0,60.0,59.9,62.9,0.0,273.0,272.3,273.3,155.2,18.78,156.3,578.0,1196886.0,46674.0,109519.0,0.993,0.772,0.531,0.842,62.89,82.3,80.3,83.8,71.29,72.36,55.79,20.01,26.2,25.55,26.65,22.68,23.02,17.75,27290.0,37991.0,37685.0,38249.0,32601.0,32495.0,26286.0,0.817,344.1,25.41,1.5,3.477,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,52.21,52.59,46.95,50.56,49.98,51.67,-96.6,51.06,45.97,43.19
2016-07-20 09:55:00-05:00,758.0579,796.86816,845.25946,565591,35.38,0.0,726.2,809.0,25.29,321.4,276.0,275.4,276.9,194.6,195.8,194.1,322.5,546.9,60.22,160.7,1241522.0,321.2,173.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,50.56,815.0,192.7,198.2,192.1,60.0,59.9,62.9,0.0,273.0,272.6,273.6,157.7,19.25,158.9,578.0,1196889.0,46674.0,109519.0,0.993,0.772,0.531,0.842,63.36,83.0,81.2,84.3,71.65,72.9,56.19,20.36,26.68,26.11,27.1,23.02,23.43,18.06,27290.0,37991.0,37685.0,38250.0,32601.0,32496.0,26286.0,0.98,335.2,44.46,1.9,3.475,2.0,-1.0,13.12,-0.035,0.255,1.0,2.0,0.0,0.001,52.55,52.97,47.19,50.95,50.26,52.21,-96.7,51.39,46.22,43.24
2016-07-20 09:56:00-05:00,774.0238,813.837,862.0828,565592,35.45,0.0,741.9,826.0,25.53,319.7,276.8,276.3,277.7,197.9,199.2,197.4,321.4,559.6,60.21,164.0,1241524.0,319.9,176.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,50.43,830.0,196.0,201.4,195.4,60.0,59.9,62.9,0.0,273.9,273.0,274.2,160.8,19.76,162.0,578.0,1196892.0,46674.0,109520.0,0.993,0.772,0.531,0.842,65.0,84.9,83.2,86.2,73.42,74.67,57.54,20.78,27.16,26.59,27.56,23.47,23.87,18.4,27291.0,37992.0,37685.0,38250.0,32602.0,32496.0,26287.0,0.967,337.5,19.48,1.8,3.477,2.0,-1.0,13.12,0.042,0.257,1.0,2.0,0.0,0.002,52.5,53.21,47.16,50.97,50.05,52.29,-96.9,51.43,46.18,43.27
2016-07-20 09:57:00-05:00,778.09564,818.2462,865.65497,565593,35.5,0.0,745.9,829.0,25.57,320.6,277.0,276.2,277.7,198.4,199.7,197.9,321.9,560.6,60.22,164.4,1241527.0,320.3,179.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.84,50.62,832.0,196.7,202.1,196.1,60.0,59.9,62.9,0.0,273.9,273.0,274.0,161.4,19.88,162.6,578.0,1196894.0,46674.0,109520.0,0.993,0.772,0.531,0.842,65.34,85.4,83.3,86.5,73.4,74.44,57.5,20.95,27.38,26.72,27.72,23.53,23.86,18.43,27291.0,37992.0,37686.0,38250.0,32602.0,32496.0,26287.0,1.482,340.6,22.45,2.5,3.477,2.0,-1.0,13.44,0.004,0.256,3.0,2.0,0.0,0.001,52.59,53.64,47.14,51.03,49.95,52.51,-93.4,51.98,46.3,43.33
2016-07-20 09:58:00-05:00,789.5611,830.27136,877.5235,565594,35.56,0.0,756.7,841.0,25.5,320.0,276.9,276.0,277.5,201.1,202.4,200.6,321.4,568.8,60.21,166.6,1241530.0,319.9,180.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,50.32,845.0,199.5,204.8,198.9,60.0,59.9,62.9,0.0,273.7,273.0,274.0,163.5,20.27,164.8,578.0,1196897.0,46674.0,109521.0,0.992,0.772,0.531,0.842,66.24,86.7,84.7,87.7,74.44,75.77,58.44,21.2,27.73,27.11,28.07,23.82,24.24,18.7,27291.0,37993.0,37686.0,38251.0,32602.0,32497.0,26288.0,1.448,33.87,43.56,2.5,3.477,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,52.82,53.72,47.34,51.12,50.06,52.65,-96.9,51.95,46.13,43.4
2016-07-20 09:59:00-05:00,795.24023,835.8831,883.1697,565595,35.62,0.0,762.2,846.0,25.55,319.8,276.6,275.9,277.4,202.3,203.7,201.9,321.5,572.7,60.23,167.5,1241532.0,319.8,182.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,50.33,853.0,200.8,206.2,200.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,164.5,20.45,165.8,578.0,1196900.0,46674.0,109521.0,0.992,0.772,0.531,0.842,66.65,87.2,85.3,88.2,74.76,76.22,58.75,21.31,27.89,27.28,28.22,23.91,24.37,18.79,27292.0,37993.0,37687.0,38251.0,32603.0,32497.0,26288.0,0.652,53.46,72.74,2.0,3.475,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,53.11,53.91,47.87,51.46,50.28,52.74,-96.0,52.02,46.86,43.43
2016-07-20 10:00:00-05:00,802.84814,843.7663,891.2357,565596,35.69,0.0,770.0,854.0,25.8,318.4,276.4,275.8,277.3,203.7,205.2,203.3,320.1,578.4,60.23,168.7,1241535.0,318.6,184.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,51.09,860.0,202.2,207.5,201.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,165.5,20.64,166.8,578.0,1196902.0,46674.0,109521.0,0.992,0.772,0.531,0.842,67.07,88.0,86.2,89.2,75.56,77.01,59.56,21.35,28.03,27.45,28.39,24.05,24.52,18.96,27292.0,37993.0,37687.0,38252.0,32603.0,32498.0,26288.0,1.273,353.5,33.18,3.0,3.475,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,53.56,54.32,48.4,52.25,51.07,53.4,-96.4,52.95,47.54,43.45
2016-07-20 10:01:00-05:00,801.77655,842.2965,889.73773,565597,35.75,0.0,768.3,852.0,25.49,318.7,276.7,275.9,277.4,203.1,204.3,202.5,320.0,576.9,60.22,168.2,1241538.0,318.5,185.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.56,51.27,858.0,201.6,206.9,201.0,60.0,59.9,62.9,0.0,273.3,273.0,274.0,165.2,20.56,166.5,578.0,1196905.0,46674.0,109522.0,0.992,0.772,0.531,0.842,66.83,87.7,85.8,88.9,75.51,76.83,59.5,21.3,27.96,27.34,28.33,24.06,24.48,18.96,27293.0,37994.0,37688.0,38252.0,32603.0,32498.0,26289.0,1.93,352.7,19.7,2.7,3.475,2.0,-1.0,13.35,0.002,0.256,1.0,2.0,0.0,0.001,53.93,54.35,48.3,52.16,51.1,53.39,-95.9,52.79,46.72,43.51
2016-07-20 10:02:00-05:00,563.8957,590.0351,624.3662,565598,35.82,0.0,534.1,590.7,25.18,327.8,276.1,275.1,276.6,144.5,146.3,145.2,330.2,403.0,60.17,119.2,1241540.0,327.6,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,50.49,603.7,141.8,147.2,141.7,60.0,59.9,62.9,0.0,273.2,273.0,274.0,116.9,11.87,117.5,578.0,1196907.0,46674.0,109522.0,0.995,0.772,0.531,0.842,45.94,60.11,58.82,60.72,51.29,52.66,40.51,15.04,19.68,19.25,19.88,16.79,17.24,13.26,27293.0,37994.0,37688.0,38253.0,32604.0,32498.0,26289.0,1.7,342.3,10.4,2.4,3.475,2.0,-1.0,13.43,0.006,0.251,3.0,2.0,0.0,0.001,53.28,54.02,47.72,51.58,50.64,53.02,-96.4,52.58,46.2,43.58
2016-07-20 10:03:00-05:00,667.406,700.53314,738.9035,565599,35.88,0.0,644.9,713.2,24.95,314.3,276.3,275.4,276.9,170.8,172.8,171.1,314.4,488.6,60.14,141.3,1241542.0,314.2,132.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,50.1,712.0,168.3,174.2,168.0,60.0,59.9,62.9,0.0,273.1,273.0,274.0,138.5,15.77,139.3,578.0,1196910.0,46674.0,109522.0,0.994,0.772,0.531,0.842,57.31,75.12,73.13,75.6,64.13,65.56,50.31,17.98,23.57,22.94,23.72,20.12,20.57,15.78,27293.0,37995.0,37689.0,38253.0,32604.0,32499.0,26289.0,1.48,338.8,9.85,2.0,3.475,2.0,-1.0,13.43,0.004,0.252,3.0,2.0,0.0,0.0,52.33,53.33,46.77,50.78,49.81,52.26,-97.3,52.1,45.54,43.6
2016-07-20 10:04:00-05:00,748.5213,784.04126,828.55133,565600,35.94,0.0,717.4,793.2,24.98,317.4,276.3,275.8,277.3,190.7,192.2,190.4,318.3,542.1,60.14,157.8,1241545.0,317.2,153.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,50.39,800.0,188.9,194.4,188.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,154.9,18.73,156.0,578.0,1196912.0,46674.0,109522.0,0.993,0.772,0.531,0.842,62.81,82.4,80.8,83.5,71.21,72.45,56.06,19.92,26.13,25.62,26.48,22.59,22.99,17.79,27293.0,37995.0,37689.0,38254.0,32604.0,32499.0,26289.0,1.083,323.8,18.3,1.6,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,52.38,53.74,47.01,50.99,49.99,52.68,-96.9,52.71,45.68,43.62
2016-07-20 10:05:00-05:00,774.77386,811.83276,857.35846,565601,35.99,0.0,743.5,822.0,25.05,319.0,276.7,275.7,277.2,196.9,198.1,196.4,321.2,558.2,60.14,162.8,1241547.0,318.9,172.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,50.43,827.0,195.3,200.6,194.6,60.0,59.9,62.9,0.0,273.1,273.0,274.0,160.0,19.64,161.2,578.0,1196915.0,46674.0,109523.0,0.993,0.772,0.531,0.842,64.11,84.6,83.2,86.0,73.35,74.38,58.08,20.45,27.0,26.56,27.45,23.4,23.73,18.53,27294.0,37996.0,37689.0,38254.0,32605.0,32499.0,26290.0,1.478,334.5,20.53,2.2,3.477,2.0,-1.0,13.4,0.002,0.256,3.0,2.0,0.0,0.0,52.34,54.09,47.24,51.25,50.01,53.02,-96.5,52.98,45.99,43.62
2016-07-20 10:06:00-05:00,796.20465,834.2797,880.4042,565602,36.02,0.0,763.6,843.0,25.15,319.4,276.5,275.8,277.3,201.4,202.7,200.9,320.7,570.5,60.14,166.7,1241550.0,319.4,179.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.91,50.72,845.0,199.9,205.1,199.2,60.0,59.9,62.9,0.0,273.1,273.0,274.0,163.7,20.3,164.9,578.0,1196917.0,46674.0,109523.0,0.992,0.772,0.531,0.842,65.75,86.9,84.8,87.9,74.96,76.02,59.09,21.0,27.76,27.08,28.07,23.94,24.28,18.87,27294.0,37996.0,37690.0,38254.0,32605.0,32500.0,26290.0,1.417,355.6,31.63,2.5,3.475,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,52.79,54.33,47.32,51.5,50.07,53.19,-96.0,53.0,46.03,43.67
2016-07-20 10:07:00-05:00,790.8469,828.80164,874.06665,565603,36.08,0.0,758.5,837.0,25.28,320.3,276.8,275.6,277.1,200.2,201.7,199.8,321.5,566.3,60.13,165.7,1241553.0,319.7,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,51.36,842.0,198.7,204.0,198.0,60.0,59.9,62.9,0.0,273.2,273.0,274.0,162.7,20.13,163.9,578.0,1196920.0,46674.0,109523.0,0.992,0.772,0.531,0.842,65.25,85.9,84.1,87.2,74.41,75.24,58.57,20.9,27.52,26.95,27.91,23.83,24.1,18.76,27295.0,37997.0,37690.0,38255.0,32605.0,32500.0,26290.0,1.277,350.5,27.72,2.4,3.475,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,53.27,54.69,47.67,51.89,50.6,53.51,-95.9,53.45,46.25,43.72
2016-07-20 10:08:00-05:00,798.3477,836.6848,881.5565,565604,36.16,0.0,765.9,844.0,25.46,317.5,276.7,275.9,277.4,201.7,203.1,201.2,319.5,575.0,60.14,167.1,1241556.0,317.4,182.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,51.53,842.0,200.1,205.4,199.5,60.0,59.9,62.9,0.0,273.8,273.0,274.0,164.0,20.36,165.2,578.0,1196923.0,46674.0,109524.0,0.992,0.772,0.531,0.842,66.43,87.2,85.4,88.6,75.53,76.21,59.34,21.09,27.69,27.13,28.14,23.98,24.2,18.84,27295.0,37997.0,37691.0,38255.0,32606.0,32500.0,26291.0,2.303,351.9,16.22,4.1,3.475,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,53.66,54.86,47.72,52.11,50.96,53.66,-95.9,53.52,46.21,43.75
2016-07-20 10:09:00-05:00,808.5273,847.1066,891.8119,565605,36.21,0.0,775.2,854.0,25.18,318.5,276.6,275.7,277.2,204.4,205.6,203.8,320.0,581.0,60.14,169.2,1241558.0,318.2,183.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,50.36,836.0,203.0,208.2,202.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,166.2,20.75,167.5,578.0,1196926.0,46674.0,109524.0,0.992,0.772,0.531,0.842,66.88,88.2,86.6,89.6,76.05,77.05,60.07,21.3,28.08,27.57,28.53,24.22,24.54,19.13,27295.0,37997.0,37691.0,38256.0,32606.0,32501.0,26291.0,2.485,325.9,16.43,4.4,3.475,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,53.21,54.49,47.3,51.12,50.48,53.19,-96.4,53.09,45.6,43.77
2016-07-20 10:10:00-05:00,813.9921,852.5847,896.99713,565606,36.26,0.0,780.1,858.0,25.23,319.7,276.4,275.8,277.2,206.0,207.2,205.4,321.1,583.5,60.15,170.5,1241561.0,319.9,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,49.77,857.0,204.6,209.8,204.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,167.4,20.97,168.7,578.0,1196928.0,46674.0,109524.0,0.992,0.772,0.531,0.842,67.21,88.8,87.0,89.9,76.17,77.18,60.21,21.48,28.38,27.82,28.75,24.35,24.67,19.25,27296.0,37998.0,37692.0,38256.0,32606.0,32501.0,26291.0,2.232,6.684,27.86,3.3,3.475,2.0,-1.0,13.23,0.004,0.257,3.0,2.0,0.0,0.001,52.44,54.12,46.77,50.45,49.48,52.74,-96.3,52.56,45.44,43.77
2016-07-20 10:11:00-05:00,816.77814,855.257,899.0712,565607,36.29,0.0,782.5,860.0,25.14,319.7,276.3,275.5,277.0,206.5,207.9,206.0,320.8,584.8,60.14,170.8,1241564.0,319.5,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,50.74,866.0,205.2,210.4,204.6,60.0,59.9,62.9,0.0,273.0,272.8,273.8,167.8,21.04,169.1,578.0,1196931.0,46674.0,109525.0,0.992,0.772,0.531,0.842,67.32,89.0,87.1,90.1,76.45,77.44,60.37,21.52,28.45,27.84,28.8,24.44,24.75,19.3,27296.0,37998.0,37692.0,38257.0,32607.0,32502.0,26292.0,2.367,16.45,10.05,3.3,3.4,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.001,52.93,54.12,46.85,50.49,49.92,52.75,-96.6,52.13,45.21,43.79
2016-07-20 10:12:00-05:00,817.9568,855.9251,899.3017,565608,36.33,0.0,783.5,860.0,25.12,320.0,276.5,275.7,277.1,206.4,207.6,205.8,322.0,584.4,60.14,170.8,1241567.0,319.9,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,51.59,867.0,205.1,210.2,204.4,60.0,59.9,62.9,0.0,273.1,272.9,273.9,167.7,21.03,169.1,578.0,1196934.0,46674.0,109525.0,0.992,0.772,0.531,0.842,67.34,88.9,87.2,90.1,76.44,77.38,60.44,21.55,28.45,27.9,28.82,24.46,24.76,19.34,27296.0,37999.0,37693.0,38257.0,32607.0,32502.0,26292.0,1.31,5.346,21.54,2.1,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,53.45,54.35,47.29,50.89,50.18,52.94,-96.5,52.36,45.47,43.81
2016-07-20 10:13:00-05:00,818.27826,855.7915,898.8408,565609,36.36,0.0,784.1,859.0,25.27,319.1,276.7,276.0,277.4,205.8,207.0,205.2,320.3,584.7,60.14,170.4,1241570.0,318.7,188.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.43,51.2,865.0,204.4,209.5,203.8,60.0,59.9,62.9,0.0,273.3,273.0,274.0,167.4,20.94,168.7,578.0,1196937.0,46674.0,109525.0,0.992,0.772,0.531,0.842,67.3,89.1,87.0,90.1,76.42,77.51,60.32,21.47,28.42,27.77,28.75,24.38,24.73,19.25,27297.0,37999.0,37693.0,38258.0,32607.0,32502.0,26293.0,2.34,19.07,22.22,3.3,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,53.64,54.81,47.54,51.25,50.43,52.94,-96.4,52.56,45.7,43.84
2016-07-20 10:14:00-05:00,815.06366,852.18396,894.4621,565610,36.42,0.0,781.2,855.0,25.19,319.1,276.7,276.0,277.3,204.8,205.9,204.2,320.5,581.7,60.13,169.5,1241572.0,319.4,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,51.07,861.0,203.4,208.5,202.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,166.5,20.79,167.8,578.0,1196940.0,46674.0,109526.0,0.992,0.772,0.531,0.842,66.82,88.4,86.4,89.6,75.89,76.94,59.95,21.32,28.21,27.57,28.58,24.21,24.55,19.13,27297.0,38000.0,37694.0,38258.0,32608.0,32503.0,26293.0,0.982,28.58,54.13,2.2,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,53.56,54.76,47.46,50.98,50.47,53.02,-96.6,52.42,45.99,43.8
2016-07-20 10:15:00-05:00,822.2429,859.39905,901.83673,565611,36.46,0.0,788.3,862.0,25.38,317.6,276.5,275.8,277.2,205.9,207.2,205.3,318.3,588.1,60.13,170.4,1241575.0,316.8,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.19,51.47,867.0,204.7,209.8,204.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,167.4,20.99,168.7,578.0,1196942.0,46674.0,109526.0,0.992,0.772,0.531,0.842,67.78,89.3,87.3,90.7,76.96,77.68,60.56,21.52,28.35,27.72,28.82,24.44,24.67,19.23,27297.0,38000.0,37694.0,38259.0,32608.0,32503.0,26293.0,1.572,352.4,29.35,2.7,3.475,2.0,-1.0,13.25,-0.022,0.257,1.0,2.0,0.0,0.001,53.93,55.3,48.25,51.65,51.06,53.48,-96.5,52.87,46.82,43.8
2016-07-20 10:16:00-05:00,819.88556,856.99396,898.6103,565612,36.52,0.0,786.2,859.0,25.32,318.1,277.3,276.1,277.5,205.3,206.8,204.9,318.1,585.9,60.14,170.3,1241578.0,317.9,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,52.31,866.0,204.0,209.0,203.2,60.0,59.9,62.9,0.0,273.9,273.3,274.0,167.1,20.89,168.4,578.0,1196945.0,46674.0,109526.0,0.992,0.772,0.531,0.842,67.44,88.8,87.1,90.4,76.87,77.4,60.77,21.45,28.25,27.7,28.75,24.45,24.62,19.33,27298.0,38001.0,37695.0,38259.0,32609.0,32504.0,26294.0,1.637,350.8,8.54,2.7,3.477,2.0,-1.0,13.38,0.031,0.258,3.0,2.0,0.0,0.001,54.52,55.53,48.41,51.99,51.32,53.76,-95.7,53.13,46.49,43.8
2016-07-20 10:17:00-05:00,820.3142,857.12756,898.26465,565613,36.57,0.0,786.6,859.0,25.2,317.8,277.0,276.1,277.5,205.4,206.7,204.9,319.6,586.1,60.17,170.3,1241581.0,317.7,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,52.64,865.0,203.9,209.0,203.2,60.0,59.9,62.9,0.0,274.0,273.0,274.0,167.1,20.85,168.4,578.0,1196948.0,46674.0,109527.0,0.992,0.772,0.531,0.842,67.26,89.0,87.3,90.2,76.82,77.55,60.95,21.37,28.27,27.73,28.65,24.41,24.64,19.37,27298.0,38001.0,37695.0,38260.0,32609.0,32504.0,26294.0,1.688,327.3,31.78,3.1,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,54.89,55.9,48.41,52.16,51.54,54.08,-95.5,53.56,46.44,43.82
2016-07-20 10:18:00-05:00,820.9571,857.66205,898.3799,565614,36.62,0.0,787.4,859.0,25.24,317.7,276.8,276.4,277.7,205.0,206.2,204.4,318.8,586.1,60.23,169.9,1241583.0,317.1,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,52.37,865.0,203.6,208.8,203.0,60.0,59.9,62.9,0.0,274.0,273.1,274.0,166.9,20.81,168.2,578.0,1196951.0,46674.0,109527.0,0.992,0.772,0.531,0.842,67.15,88.8,87.2,90.1,76.86,77.47,60.98,21.33,28.21,27.71,28.63,24.42,24.61,19.37,27298.0,38002.0,37696.0,38260.0,32609.0,32505.0,26294.0,1.557,253.6,16.56,1.8,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,54.62,56.1,48.96,52.4,51.28,54.32,-94.6,54.03,46.94,43.89
2016-07-20 10:19:00-05:00,821.0643,857.52844,897.6885,565615,36.67,0.0,787.7,858.0,25.39,317.4,276.8,276.3,277.7,204.9,206.0,204.3,318.9,585.9,60.21,169.8,1241586.0,317.2,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,51.94,865.0,203.4,208.6,202.8,60.0,59.9,62.9,0.0,273.9,273.2,274.0,166.8,20.8,168.1,578.0,1196954.0,46674.0,109527.0,0.992,0.772,0.531,0.842,67.18,88.9,87.2,90.1,76.79,77.51,60.9,21.32,28.21,27.68,28.61,24.37,24.6,19.33,27299.0,38002.0,37696.0,38261.0,32610.0,32505.0,26295.0,1.548,280.4,14.29,2.2,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,54.38,56.16,49.67,52.42,50.66,54.58,-94.9,54.55,47.42,43.89
2016-07-20 10:20:00-05:00,823.31445,859.7998,899.53217,565616,36.71,0.0,789.9,860.0,25.24,316.6,276.9,276.4,277.8,205.0,206.2,204.4,318.0,588.2,60.14,170.0,1241589.0,316.1,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,51.69,866.0,203.7,208.9,203.0,60.0,59.9,62.9,0.0,274.0,273.3,274.1,167.0,20.85,168.3,578.0,1196956.0,46674.0,109528.0,0.992,0.772,0.531,0.842,67.48,89.2,87.5,90.6,77.15,77.68,61.0,21.36,28.23,27.69,28.68,24.42,24.59,19.31,27299.0,38003.0,37697.0,38261.0,32610.0,32505.0,26295.0,2.345,303.7,14.62,3.2,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,53.92,56.23,49.79,52.8,50.67,54.76,-94.4,54.8,47.39,43.89
2016-07-20 10:21:00-05:00,827.70776,864.20905,903.68036,565617,36.76,0.0,794.0,864.0,25.27,316.9,276.9,276.2,277.7,206.3,207.5,205.7,318.6,590.6,60.15,171.0,1241592.0,316.8,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,51.25,870.0,204.9,210.1,204.3,60.0,59.9,62.9,0.0,274.0,273.0,274.0,167.9,21.01,169.3,578.0,1196959.0,46674.0,109528.0,0.992,0.772,0.531,0.842,67.45,89.5,88.1,91.1,77.53,78.03,61.47,21.38,28.36,27.91,28.87,24.57,24.73,19.48,27299.0,38003.0,37697.0,38262.0,32610.0,32506.0,26295.0,2.258,2.511,24.68,3.4,3.477,2.0,-1.0,13.09,-0.149,0.259,1.0,2.0,0.0,0.003,53.68,56.36,49.29,52.33,50.29,54.49,-94.1,54.49,46.86,43.89
