TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 10:22:00-05:00,829.63654,865.81244,905.17834,565618,36.81,0.0,795.7,865.0,25.47,317.4,277.0,276.1,277.6,206.6,207.8,205.9,319.6,590.6,60.13,171.2,1241595.0,317.1,188.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,51.5,871.0,205.1,210.2,204.4,60.0,59.9,62.9,0.0,274.0,273.0,274.0,168.1,21.05,169.4,578.0,1196962.0,46674.0,109529.0,0.992,0.772,0.531,0.842,67.34,89.2,87.9,91.2,77.74,78.04,61.41,21.37,28.32,27.88,28.95,24.67,24.77,19.49,27300.0,38004.0,37697.0,38262.0,32611.0,32506.0,26296.0,1.583,9.39,36.13,2.7,3.475,2.0,-1.0,13.1,0.155,0.259,1.0,2.0,0.0,0.003,53.69,56.1,49.07,51.99,50.34,54.26,-95.0,53.9,46.78,43.97
2016-07-20 10:23:00-05:00,831.7796,867.683,906.5611,565619,36.86,0.0,797.6,866.0,25.66,317.2,276.8,276.2,277.6,206.7,207.8,206.0,319.0,591.9,60.14,171.2,1241597.0,316.9,188.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,51.36,872.0,205.4,210.5,204.7,60.0,59.9,62.9,0.0,274.0,273.0,274.0,168.2,21.09,169.5,578.0,1196965.0,46674.0,109529.0,0.992,0.772,0.531,0.842,67.45,89.5,88.2,91.6,77.57,77.95,61.29,21.4,28.39,27.99,29.06,24.61,24.73,19.44,27300.0,38004.0,37698.0,38262.0,32611.0,32507.0,26296.0,2.21,40.9,18.86,29.9,,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.001,53.9,56.07,49.13,51.89,50.53,53.96,-95.5,53.57,46.87,43.99
2016-07-20 10:24:00-05:00,835.6371,871.5578,910.018,565620,36.91,0.0,802.0,870.0,25.64,316.5,276.6,276.1,277.5,207.3,208.7,206.8,317.8,594.7,60.13,171.8,1241600.0,316.4,188.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,51.55,874.0,206.0,211.1,205.3,60.0,59.9,62.9,0.0,273.9,273.0,274.0,168.7,21.17,170.0,578.0,1196968.0,46674.0,109529.0,0.992,0.772,0.531,0.842,67.67,90.3,88.7,91.5,78.04,78.7,61.82,21.42,28.58,28.07,28.97,24.7,24.91,19.57,27300.0,38005.0,37698.0,38263.0,32612.0,32507.0,26296.0,1.443,45.76,27.87,2.5,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,54.03,55.89,49.25,52.09,50.7,53.98,-95.8,53.4,47.12,43.99
2016-07-20 10:25:00-05:00,838.316,873.9628,911.97687,565621,36.96,0.0,804.0,871.0,25.5,317.1,276.7,276.1,277.6,208.3,209.4,207.6,317.7,597.0,60.13,172.6,1241603.0,316.2,189.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,51.08,878.0,207.0,212.1,206.4,60.0,59.9,62.9,0.0,273.8,273.0,274.0,169.6,21.33,170.9,578.0,1196970.0,46674.0,109530.0,0.992,0.772,0.531,0.842,68.12,90.6,88.9,92.0,78.15,78.75,61.86,21.6,28.74,28.18,29.16,24.78,24.97,19.61,27301.0,38005.0,37699.0,38263.0,32612.0,32508.0,26297.0,1.417,74.38,17.39,1.9,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,53.97,55.93,48.99,51.8,50.56,53.65,-96.1,53.34,47.49,44.01
2016-07-20 10:26:00-05:00,839.2804,874.49725,912.09204,565622,36.98,0.0,805.0,872.0,25.5,316.5,276.6,276.1,277.6,208.1,209.2,207.4,317.7,596.7,60.14,172.3,1241606.0,316.2,189.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,51.78,877.0,206.7,211.8,206.0,60.0,59.9,62.9,0.0,273.8,273.0,274.0,169.3,21.27,170.6,578.0,1196973.0,46674.0,109530.0,0.992,0.772,0.531,0.842,68.21,90.6,89.0,92.0,78.09,78.62,61.92,21.59,28.66,28.17,29.13,24.71,24.88,19.6,27301.0,38005.0,37699.0,38264.0,32613.0,32508.0,26297.0,1.013,351.2,23.01,1.6,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,54.41,56.1,49.41,52.25,51.12,53.88,-95.3,53.97,47.98,44.09
2016-07-20 10:27:00-05:00,844.2094,879.3073,916.586,565623,37.03,0.0,810.0,876.0,25.67,315.1,276.9,275.9,277.5,208.3,209.6,207.7,316.5,600.2,60.15,172.6,1241609.0,314.9,189.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,52.51,880.0,207.1,212.2,206.4,60.0,59.9,62.9,0.0,274.0,273.0,274.0,169.6,21.32,170.9,578.0,1196976.0,46674.0,109530.0,0.992,0.772,0.531,0.842,68.53,91.3,89.6,92.6,78.69,79.29,62.43,21.59,28.77,28.24,29.17,24.8,24.98,19.67,27302.0,38006.0,37700.0,38264.0,32613.0,32509.0,26297.0,0.717,303.7,74.23,1.7,3.477,2.0,-1.0,13.12,-0.029,0.258,1.0,2.0,0.0,0.001,54.9,56.44,50.14,53.13,52.02,54.52,-93.5,54.68,49.11,44.09
2016-07-20 10:28:00-05:00,845.1738,880.109,916.9317,565624,37.08,0.0,812.0,877.0,25.73,314.9,276.9,276.1,277.5,208.3,209.7,207.8,315.6,600.8,60.14,172.7,1241612.0,314.5,190.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,52.48,883.0,207.1,212.3,206.5,60.0,59.9,62.9,0.0,273.9,273.0,274.0,169.6,21.33,171.0,578.0,1196979.0,46674.0,109531.0,0.992,0.772,0.531,0.842,68.5,91.5,89.6,92.3,78.74,79.51,62.43,21.57,28.81,28.22,29.07,24.79,25.03,19.66,27302.0,38006.0,37700.0,38265.0,32613.0,32509.0,26298.0,0.893,337.5,12.02,1.5,3.477,2.0,-1.0,13.12,0.037,0.259,1.0,2.0,0.0,0.002,54.94,56.61,50.32,53.4,52.11,54.91,-93.8,55.16,48.95,44.14
2016-07-20 10:29:00-05:00,846.5668,881.4452,917.7383,565625,37.13,0.0,813.0,878.0,25.76,313.8,276.4,276.0,277.4,208.6,209.9,208.0,314.2,602.4,60.13,172.7,1241614.0,313.9,189.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,52.68,884.0,207.4,212.5,206.7,60.0,59.9,62.9,0.0,273.2,273.0,274.0,169.7,21.35,171.0,578.0,1196982.0,46674.0,109531.0,0.992,0.772,0.531,0.842,68.55,91.8,89.9,92.6,78.93,79.75,62.64,21.51,28.79,28.2,29.07,24.77,25.02,19.66,27302.0,38007.0,37701.0,38265.0,32614.0,32509.0,26298.0,1.855,343.9,22.98,3.4,3.477,2.0,-1.0,13.4,0.005,0.259,3.0,2.0,0.0,0.001,55.23,57.1,50.58,53.64,52.23,55.1,-93.8,55.14,49.13,44.18
2016-07-20 10:30:00-05:00,849.0313,883.71655,919.46674,565626,37.2,0.0,815.0,879.0,25.73,314.9,276.6,275.8,277.3,209.3,210.6,208.8,315.9,603.8,60.15,173.4,1241617.0,314.5,189.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,51.97,885.0,208.3,213.4,207.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,170.4,21.48,171.8,578.0,1196985.0,46674.0,109531.0,0.992,0.772,0.531,0.842,68.63,91.8,90.3,93.0,79.09,79.77,62.8,21.61,28.91,28.43,29.28,24.9,25.12,19.77,27303.0,38007.0,37701.0,38266.0,32614.0,32510.0,26299.0,1.925,14.17,17.25,3.0,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,54.58,56.56,49.68,52.95,51.99,54.74,-93.5,54.15,48.29,44.2
2016-07-20 10:31:00-05:00,852.4602,887.0569,922.9235,565627,37.26,0.0,818.0,882.0,25.72,315.0,276.4,275.7,277.2,210.5,211.7,209.8,316.7,605.5,60.14,174.2,1241620.0,315.0,190.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,52.41,887.0,209.1,214.3,208.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,171.0,21.6,172.4,578.0,1196987.0,46674.0,109532.0,0.992,0.772,0.531,0.842,68.68,92.0,90.5,93.2,79.25,79.93,63.03,21.64,29.0,28.51,29.37,24.96,25.18,19.86,27303.0,38008.0,37702.0,38266.0,32615.0,32510.0,26299.0,1.405,58.87,29.98,2.8,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,54.59,56.47,49.53,52.82,52.24,54.7,-94.7,53.9,48.35,44.28
2016-07-20 10:32:00-05:00,855.0319,889.86273,925.22815,565628,37.32,0.0,821.0,884.0,25.86,314.7,276.4,275.7,277.1,210.7,211.9,210.0,316.2,606.9,60.14,174.4,1241623.0,314.6,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,52.72,890.0,209.4,214.5,208.8,60.0,59.9,62.9,0.0,273.0,273.0,273.9,171.2,21.63,172.5,578.0,1196990.0,46674.0,109532.0,0.992,0.772,0.531,0.842,68.72,92.3,90.8,93.4,79.51,80.3,63.32,21.63,29.05,28.57,29.4,25.02,25.28,19.93,27303.0,38008.0,37702.0,38267.0,32615.0,32511.0,26299.0,0.573,331.0,71.23,1.2,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,54.86,56.65,50.04,53.22,52.39,54.97,-94.7,54.26,49.1,44.23
2016-07-20 10:33:00-05:00,859.31805,893.47034,928.685,565629,37.37,0.0,825.0,887.0,26.07,314.0,276.3,275.8,277.2,210.7,212.0,210.1,315.2,609.7,60.15,174.4,1241626.0,313.5,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,53.21,893.0,209.6,214.7,209.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,171.4,21.68,172.8,578.0,1196993.0,46674.0,109532.0,0.992,0.772,0.531,0.842,69.01,92.5,91.2,93.9,79.91,80.5,63.71,21.67,29.04,28.63,29.48,25.09,25.27,20.0,27304.0,38009.0,37703.0,38267.0,32616.0,32511.0,26300.0,0.343,0.117,73.14,1.1,3.477,2.0,-1.0,13.13,-0.055,0.259,1.0,2.0,0.0,0.002,55.46,57.0,50.65,53.95,53.16,55.38,-94.2,54.95,49.98,44.27
2016-07-20 10:34:00-05:00,861.4612,895.74176,930.9896,565630,37.45,0.0,828.0,889.0,26.24,312.9,276.4,275.7,277.1,210.8,212.1,210.2,314.3,611.4,60.14,174.5,1241629.0,312.7,192.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.5,54.01,895.0,209.7,214.8,209.0,60.0,59.9,62.9,0.0,273.0,273.0,273.9,171.4,21.69,172.8,578.0,1196996.0,46674.0,109533.0,0.992,0.772,0.531,0.842,69.2,93.0,91.6,94.2,80.1,80.9,64.0,21.65,29.09,28.65,29.48,25.06,25.3,20.03,27304.0,38009.0,37703.0,38268.0,32616.0,32512.0,26300.0,0.785,32.21,46.76,1.6,3.475,2.0,-1.0,13.22,0.063,0.26,3.0,2.0,0.0,0.001,56.02,57.47,51.18,54.48,53.62,55.67,-93.3,55.48,50.67,44.28
2016-07-20 10:35:00-05:00,865.7473,899.8838,934.4464,565631,37.55,0.0,832.0,893.0,26.23,311.9,276.4,275.8,277.2,211.2,212.2,210.4,313.2,613.9,60.14,174.7,1241631.0,311.6,192.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,53.24,898.0,210.0,215.0,209.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,171.7,21.71,173.0,578.0,1196999.0,46674.0,109533.0,0.992,0.772,0.531,0.842,69.33,93.3,91.9,94.7,80.3,81.0,64.18,21.62,29.1,28.65,29.53,25.04,25.27,20.02,27304.0,38010.0,37704.0,38268.0,32617.0,32512.0,26300.0,1.305,40.41,36.43,2.1,3.475,2.0,-1.0,13.4,0.005,0.259,3.0,2.0,0.0,0.001,56.07,57.75,51.84,54.87,54.13,55.93,-94.0,55.52,50.6,44.31
2016-07-20 10:36:00-05:00,870.03345,903.75854,937.90326,565632,37.63,0.0,835.0,896.0,26.08,312.0,276.5,275.8,277.2,212.0,213.3,211.4,313.3,616.6,60.14,175.5,1241634.0,311.7,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,53.68,901.0,210.9,216.0,210.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.5,21.85,173.8,578.0,1197002.0,46674.0,109534.0,0.992,0.772,0.531,0.842,69.98,94.0,92.4,95.0,80.7,81.5,64.42,21.84,29.34,28.83,29.65,25.19,25.44,20.1,27305.0,38010.0,37704.0,38269.0,32617.0,32513.0,26301.0,1.592,46.71,19.65,2.8,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,56.26,57.46,51.49,54.61,54.09,55.85,-93.6,55.04,50.45,44.36
2016-07-20 10:37:00-05:00,872.1765,906.2972,940.2079,565633,37.71,0.0,838.0,898.0,26.02,312.1,276.4,275.8,277.2,212.5,213.6,211.7,312.6,618.0,60.15,175.9,1241637.0,311.5,193.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.65,54.07,903.0,211.4,216.4,210.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.8,21.92,174.2,578.0,1197005.0,46674.0,109534.0,0.992,0.772,0.531,0.842,70.2,93.9,92.4,95.4,81.0,81.5,64.5,21.91,29.31,28.83,29.78,25.29,25.43,20.13,27305.0,38011.0,37704.0,38269.0,32618.0,32513.0,26301.0,0.395,323.9,80.8,1.3,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,56.52,57.46,51.35,54.52,54.19,55.72,-94.1,55.0,50.52,44.41
2016-07-20 10:38:00-05:00,873.24805,906.9653,940.2079,565634,37.79,0.0,839.0,898.0,26.17,311.6,276.6,275.7,277.2,212.2,213.4,211.5,312.1,617.8,60.13,175.7,1241640.0,311.3,193.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,54.71,904.0,211.2,216.1,210.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.6,21.88,174.0,578.0,1197007.0,46674.0,109534.0,0.992,0.772,0.531,0.842,69.91,93.6,92.1,95.2,80.9,81.4,64.46,21.79,29.18,28.71,29.68,25.22,25.35,20.09,27305.0,38011.0,37705.0,38269.0,32618.0,32514.0,26301.0,0.537,9.37,85.8,1.2,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,56.83,57.89,51.71,55.04,54.35,56.17,-92.2,55.88,51.17,44.46
2016-07-20 10:39:00-05:00,873.24805,906.69806,940.2079,565635,37.87,0.0,840.0,898.0,26.46,310.7,276.4,275.6,277.1,211.8,212.8,211.0,311.6,618.2,60.13,175.2,1241643.0,310.2,192.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,55.27,904.0,210.6,215.6,209.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.1,21.8,173.5,578.0,1197010.0,46674.0,109535.0,0.992,0.772,0.531,0.842,69.8,93.9,92.6,95.2,80.8,81.6,64.72,21.68,29.17,28.77,29.58,25.09,25.35,20.1,27306.0,38012.0,37705.0,38270.0,32619.0,32514.0,26302.0,0.708,158.1,25.93,1.1,3.477,2.0,-1.0,13.15,-0.008,0.259,1.0,2.0,0.0,0.001,57.42,58.48,52.01,55.72,55.01,56.81,-91.4,56.58,52.2,44.52
2016-07-20 10:40:00-05:00,875.39105,907.76697,940.2079,565636,37.96,0.0,842.0,899.0,26.61,309.8,276.5,275.6,277.0,211.6,213.0,211.1,311.4,619.4,60.14,175.2,1241646.0,309.8,192.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.43,55.88,906.0,210.6,215.6,209.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.1,21.79,173.5,578.0,1197013.0,46674.0,109535.0,0.992,0.772,0.531,0.842,70.08,94.1,92.8,95.3,81.2,81.9,65.0,21.71,29.15,28.75,29.53,25.15,25.36,20.13,27306.0,38012.0,37706.0,38270.0,32619.0,32515.0,26302.0,0.573,303.0,70.13,1.7,3.475,2.0,-1.0,13.15,0.016,0.26,1.0,2.0,0.0,0.001,57.8,58.62,52.55,56.21,55.6,57.39,-91.6,57.33,52.92,44.58
2016-07-20 10:41:00-05:00,877.5342,909.9047,942.5124,565637,38.04,0.0,845.0,901.0,26.38,309.3,276.4,275.8,277.2,211.9,213.0,211.2,311.7,621.3,60.14,175.4,1241649.0,309.2,193.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,56.49,907.0,210.6,215.7,210.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.2,21.81,173.6,578.0,1197016.0,46674.0,109535.0,0.992,0.772,0.531,0.842,70.24,94.5,93.3,95.7,81.4,82.1,65.45,21.72,29.23,28.85,29.59,25.17,25.39,20.24,27306.0,38012.0,37706.0,38271.0,32619.0,32515.0,26302.0,1.47,7.839,28.25,2.7,3.477,2.0,-1.0,13.4,0.005,0.26,3.0,2.0,0.0,0.001,58.45,59.29,53.09,56.58,55.86,57.77,-91.4,57.42,52.91,44.65
2016-07-20 10:42:00-05:00,880.7488,912.44336,944.817,565638,38.11,0.0,847.0,903.0,26.09,309.4,276.6,275.8,277.3,212.3,213.5,211.6,310.8,623.3,60.15,175.8,1241652.0,309.0,193.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,56.24,909.0,211.2,216.3,210.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.8,21.91,174.2,578.0,1197019.0,46674.0,109536.0,0.992,0.772,0.531,0.842,70.47,94.8,93.3,95.8,81.7,82.2,65.49,21.8,29.32,28.85,29.65,25.26,25.43,20.26,27307.0,38013.0,37707.0,38271.0,32620.0,32516.0,26303.0,1.585,348.5,15.18,2.7,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,58.44,59.01,52.81,56.19,55.66,57.54,-92.7,56.88,51.36,44.71
2016-07-20 10:43:00-05:00,882.8919,914.98206,947.1215,565639,38.19,0.0,849.0,904.0,26.15,309.5,276.5,275.8,277.2,212.9,214.3,212.3,311.0,624.3,60.14,176.3,1241654.0,309.4,193.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,55.41,911.0,211.8,216.9,211.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.2,21.98,174.6,578.0,1197022.0,46674.0,109536.0,0.992,0.772,0.531,0.842,70.65,94.9,93.5,96.1,81.7,82.3,65.65,21.87,29.38,28.95,29.75,25.3,25.47,20.32,27307.0,38013.0,37707.0,38272.0,32620.0,32516.0,26303.0,0.73,330.9,34.59,1.4,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,57.97,58.69,52.81,56.0,55.53,57.66,-69.73,57.01,51.71,44.74
2016-07-20 10:44:00-05:00,885.0349,917.1198,948.27386,565640,38.26,0.0,851.0,906.0,26.4,309.3,276.4,275.7,277.2,213.3,214.5,212.6,310.7,625.7,60.15,176.5,1241657.0,309.1,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,54.83,912.0,212.2,217.2,211.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.5,22.03,174.9,578.0,1197025.0,46674.0,109536.0,0.992,0.772,0.531,0.842,70.65,95.2,93.8,96.3,81.9,82.6,65.83,21.85,29.44,29.0,29.78,25.32,25.54,20.36,27308.0,38014.0,37708.0,38272.0,32621.0,32516.0,26303.0,0.503,216.2,61.89,1.5,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,57.93,58.24,52.96,56.31,55.21,57.64,-91.4,56.97,52.34,44.79
2016-07-20 10:45:00-05:00,889.32104,921.52905,951.7307,565641,38.33,0.0,855.0,909.0,26.52,309.1,276.3,275.6,277.0,214.0,215.1,213.2,310.5,627.7,60.14,177.0,1241660.0,308.9,194.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,56.45,916.0,212.8,217.8,212.2,60.0,59.9,62.9,0.0,273.0,273.0,273.9,173.9,22.11,175.3,578.0,1197028.0,46674.0,109537.0,0.992,0.772,0.531,0.842,70.95,95.5,94.1,96.6,82.1,82.8,65.95,21.93,29.53,29.09,29.85,25.39,25.58,20.39,27308.0,38014.0,37708.0,38273.0,32621.0,32517.0,26304.0,0.613,307.9,24.74,1.3,3.477,2.0,-1.0,13.13,-0.049,0.26,1.0,2.0,0.0,0.001,58.6,58.85,53.35,56.57,55.17,57.61,-91.5,57.35,53.08,44.84
2016-07-20 10:46:00-05:00,889.32104,920.9946,950.5785,565642,38.4,0.0,856.0,908.0,26.36,308.5,276.1,275.4,276.9,213.6,214.8,212.9,309.4,627.2,60.14,176.6,1241663.0,308.5,194.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,56.49,915.0,212.5,217.5,211.9,60.0,59.9,62.9,0.0,273.0,272.4,273.2,173.5,22.06,174.9,578.0,1197030.0,46674.0,109537.0,0.992,0.772,0.531,0.842,70.78,95.4,94.1,96.6,82.2,82.5,66.07,21.83,29.41,29.03,29.8,25.35,25.46,20.38,27308.0,38015.0,37709.0,38273.0,32622.0,32517.0,26304.0,1.345,322.2,17.39,1.8,3.477,2.0,-1.0,13.13,0.054,0.261,3.0,2.0,0.0,0.001,58.86,59.2,53.85,57.07,55.52,58.03,-91.0,58.24,53.29,44.91
2016-07-20 10:47:00-05:00,893.6072,924.46857,954.03534,565643,38.48,0.0,860.0,911.0,26.11,307.9,276.2,275.3,276.8,214.0,215.2,213.3,309.1,629.9,60.21,176.9,1241666.0,307.4,194.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,56.48,917.0,213.0,218.1,212.3,60.0,59.9,62.9,0.0,273.0,272.0,273.0,173.9,22.13,175.3,578.0,1197033.0,46674.0,109538.0,0.992,0.772,0.531,0.842,70.88,95.8,94.6,97.0,82.5,82.9,66.43,21.82,29.49,29.12,29.87,25.41,25.52,20.46,27309.0,38015.0,37709.0,38274.0,32622.0,32518.0,26305.0,1.037,297.8,14.07,1.4,3.475,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.001,58.67,59.64,53.86,57.02,55.31,58.39,-90.3,58.49,53.32,44.94
2016-07-20 10:48:00-05:00,886.10645,914.98206,944.817,565644,38.55,0.0,851.0,901.0,26.08,307.4,276.2,275.5,276.9,212.8,213.9,212.0,309.0,627.5,60.18,175.9,1241669.0,306.8,195.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,56.93,923.0,211.8,217.0,211.2,60.0,59.9,62.9,0.0,273.0,272.4,273.4,173.0,21.99,174.4,578.0,1197036.0,46674.0,109538.0,0.992,0.772,0.531,0.842,69.48,95.1,94.8,96.6,82.5,83.3,65.36,21.36,29.23,29.15,29.71,25.37,25.61,20.09,27309.0,38016.0,37710.0,38274.0,32623.0,32518.0,26305.0,0.665,336.7,25.11,1.3,3.477,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,59.06,60.03,54.37,57.47,55.86,58.72,-68.14,58.77,53.72,45.03
2016-07-20 10:49:00-05:00,559.1809,575.87213,589.33673,565645,38.62,0.0,543.2,563.3,26.08,312.2,275.4,274.5,276.0,133.9,135.9,134.8,313.1,394.0,60.22,110.1,1241671.0,311.3,171.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,56.67,616.7,132.6,137.9,132.5,60.0,59.9,62.9,0.0,273.0,272.5,273.6,109.2,10.62,109.7,578.0,1197038.0,46674.0,109538.0,0.996,0.772,0.531,0.842,52.55,70.24,61.89,59.15,41.16,47.39,33.93,16.38,21.87,19.24,18.36,12.77,14.72,10.58,27309.0,38016.0,37710.0,38274.0,32623.0,32519.0,26305.0,2.72,341.9,12.18,4.1,3.475,2.0,-1.0,13.36,0.004,0.25,3.0,2.0,0.0,0.0,58.92,59.71,53.73,56.81,55.2,57.98,-92.0,57.77,51.96,45.05
2016-07-20 10:50:00-05:00,735.23425,757.8531,784.3035,565646,38.7,0.0,700.1,744.8,25.84,307.7,275.9,275.0,276.6,177.4,179.3,177.6,308.6,524.3,60.15,146.6,1241673.0,307.2,116.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,53.95,739.8,175.7,181.2,175.4,60.0,59.9,62.9,0.0,273.0,272.4,273.5,144.1,16.78,145.1,578.0,1197040.0,46674.0,109538.0,0.994,0.772,0.531,0.842,54.17,71.76,75.51,77.65,74.36,70.98,59.94,16.62,22.03,23.17,23.85,22.84,21.79,18.44,27309.0,38016.0,37710.0,38275.0,32623.0,32519.0,26305.0,2.547,348.2,10.17,3.7,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,57.01,58.31,51.83,54.98,53.39,56.75,-93.2,56.12,49.42,45.13
2016-07-20 10:51:00-05:00,722.69727,745.29346,766.90405,565647,38.74,0.0,700.9,737.5,25.71,313.2,275.3,275.0,276.6,159.7,161.6,160.1,314.8,467.4,60.2,131.8,1241675.0,312.3,152.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,52.94,656.9,158.3,163.3,158.1,60.0,59.9,62.9,0.0,273.0,272.7,273.8,129.8,14.33,130.7,578.0,1197043.0,46674.0,109539.0,0.995,0.772,0.531,0.842,46.25,67.98,66.38,75.67,67.08,61.72,54.62,14.43,21.24,20.71,23.66,20.98,19.26,17.07,27310.0,38017.0,37711.0,38275.0,32624.0,32519.0,26306.0,1.3,353.0,26.22,2.6,3.475,2.0,-1.0,13.2,0.003,0.254,1.0,2.0,0.0,0.001,55.41,56.65,50.38,53.56,51.94,55.48,-93.8,55.05,48.39,45.13
2016-07-20 10:52:00-05:00,907.5372,933.6878,963.2536,565648,38.78,0.0,871.0,919.0,25.69,315.4,276.3,275.5,277.0,218.4,219.6,217.6,316.8,628.8,60.2,180.7,1241678.0,315.5,195.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,53.78,927.0,217.3,222.4,216.7,60.0,59.9,62.9,0.0,273.0,272.5,273.6,177.5,22.79,178.9,578.0,1197046.0,46674.0,109539.0,0.992,0.772,0.531,0.842,69.77,95.3,94.3,97.1,82.4,82.6,66.31,22.0,30.04,29.73,30.63,25.99,26.04,20.91,27310.0,38017.0,37711.0,38276.0,32624.0,32520.0,26306.0,1.477,348.2,15.13,2.3,3.475,2.0,-1.0,13.36,0.006,0.261,3.0,2.0,0.0,0.001,55.92,56.99,50.58,53.78,52.3,55.8,-94.4,55.28,48.73,45.13
2016-07-20 10:53:00-05:00,908.6087,935.024,964.4059,565649,38.82,0.0,873.0,921.0,25.79,311.8,276.4,275.3,276.9,218.7,219.9,217.9,313.1,637.6,60.17,180.9,1241681.0,311.6,199.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,54.66,922.0,217.7,222.8,217.2,60.0,59.9,62.9,0.0,273.0,272.5,273.4,177.8,22.83,179.3,578.0,1197049.0,46674.0,109539.0,0.992,0.772,0.531,0.842,71.78,96.7,95.2,97.8,83.8,83.7,67.46,22.38,30.16,29.69,30.5,26.13,26.11,21.03,27310.0,38018.0,37712.0,38276.0,32625.0,32520.0,26306.0,1.112,333.5,21.74,1.9,3.477,2.0,-1.0,13.36,0.004,0.261,3.0,2.0,0.0,0.001,56.66,57.56,51.05,54.23,52.93,56.2,-93.7,55.75,48.96,45.15
2016-07-20 10:54:00-05:00,918.25256,945.9802,974.77637,565650,38.83,0.0,883.0,931.0,26.03,310.8,276.6,275.4,276.9,220.2,221.6,219.5,312.4,645.0,60.16,182.3,1241684.0,310.3,201.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,54.77,932.0,219.7,224.6,219.1,60.0,59.9,62.9,0.0,273.0,272.6,273.6,179.4,23.11,180.8,578.0,1197052.0,46674.0,109540.0,0.992,0.772,0.531,0.842,72.74,98.1,96.5,99.3,84.6,84.6,68.14,22.61,30.48,30.0,30.85,26.29,26.29,21.18,27311.0,38018.0,37712.0,38277.0,32625.0,32521.0,26307.0,0.783,311.1,53.19,2.0,3.475,2.0,-1.0,13.36,0.004,0.261,3.0,2.0,0.0,0.0,56.79,58.0,51.77,55.02,53.11,56.78,-92.7,56.44,49.63,45.23
2016-07-20 10:55:00-05:00,922.5387,949.58777,978.23334,565651,38.86,0.0,886.0,933.0,26.13,310.6,276.2,275.6,277.1,220.8,222.0,220.0,311.5,646.0,60.14,182.7,1241687.0,310.3,201.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,55.27,938.0,220.0,224.9,219.4,60.0,59.9,62.9,0.0,273.0,272.7,273.7,179.6,23.15,181.1,578.0,1197055.0,46674.0,109540.0,0.992,0.772,0.531,0.842,72.78,98.4,97.1,99.3,84.4,84.8,68.16,22.61,30.55,30.15,30.85,26.2,26.32,21.17,27311.0,38019.0,37713.0,38277.0,32626.0,32521.0,26307.0,0.692,273.7,50.8,1.3,3.477,2.0,-1.0,13.36,0.004,0.261,3.0,2.0,0.0,0.0,57.06,58.58,52.54,55.83,53.82,57.4,-92.6,57.09,50.39,45.26
2016-07-20 10:56:00-05:00,919.3241,946.7819,974.77637,565652,38.89,0.0,884.0,930.0,26.06,309.7,276.1,275.5,277.0,219.6,220.8,218.8,311.0,644.2,60.14,181.7,1241690.0,309.4,200.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.56,56.25,934.0,218.8,223.7,218.2,60.0,59.9,62.9,0.0,273.0,272.3,273.4,178.6,22.96,180.1,578.0,1197058.0,46674.0,109541.0,0.992,0.772,0.531,0.842,72.48,98.3,96.9,99.1,84.1,84.7,68.13,22.45,30.43,30.02,30.7,26.05,26.24,21.1,27311.0,38019.0,37713.0,38278.0,32626.0,32522.0,26307.0,1.12,346.7,27.02,2.1,3.477,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,58.0,59.32,53.56,56.33,54.59,57.88,-91.9,57.81,51.13,45.32
2016-07-20 10:57:00-05:00,916.10944,943.84247,971.3196,565653,38.93,0.0,881.0,927.0,25.99,309.0,276.4,275.3,276.9,218.9,220.0,218.1,310.0,643.8,60.15,181.0,1241693.0,308.5,199.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,55.84,932.0,218.0,223.1,217.5,60.0,59.9,62.9,0.0,273.0,272.0,273.4,178.0,22.87,179.5,578.0,1197060.0,46674.0,109541.0,0.992,0.772,0.531,0.842,72.36,97.9,96.5,98.9,84.4,84.5,68.01,22.36,30.26,29.81,30.56,26.07,26.1,21.01,27312.0,38020.0,37714.0,38278.0,32627.0,32522.0,26308.0,1.738,40.29,35.42,3.0,3.477,2.0,-1.0,13.25,0.002,0.26,3.0,2.0,0.0,0.001,58.6,59.3,53.46,56.09,54.76,57.81,-91.5,57.47,50.78,45.32
2016-07-20 10:58:00-05:00,920.39557,948.2517,974.77637,565654,38.98,0.0,885.0,930.0,25.94,309.8,276.1,275.2,276.8,220.4,221.7,219.7,311.6,646.3,60.15,182.3,1241696.0,309.5,201.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,55.39,936.0,219.7,224.7,219.2,60.0,59.9,62.9,0.0,273.0,272.0,273.0,179.3,23.1,180.7,578.0,1197063.0,46674.0,109541.0,0.992,0.772,0.531,0.842,72.3,98.2,97.1,99.7,84.5,84.8,68.47,22.4,30.41,30.08,30.89,26.18,26.25,21.21,27312.0,38020.0,37714.0,38279.0,32627.0,32523.0,26308.0,2.337,355.7,12.72,3.1,3.475,2.0,-1.0,13.36,0.004,0.261,3.0,2.0,0.0,0.001,58.28,58.7,52.77,55.17,54.4,57.07,-92.4,56.05,49.71,45.35
2016-07-20 10:59:00-05:00,923.6102,951.59204,978.23334,565655,39.02,0.0,888.0,933.0,25.89,309.9,276.1,275.1,276.7,221.3,222.6,220.5,311.7,647.2,60.18,182.9,1241699.0,309.8,201.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.82,55.86,937.0,220.3,225.4,219.8,60.0,59.9,62.9,0.0,273.0,272.0,273.0,179.7,23.17,181.2,578.0,1197066.0,46674.0,109542.0,0.992,0.772,0.531,0.842,72.5,98.4,97.2,99.7,84.9,85.0,68.7,22.47,30.49,30.12,30.89,26.31,26.34,21.29,27313.0,38021.0,37714.0,38279.0,32627.0,32523.0,26308.0,1.495,342.0,25.19,2.4,3.477,2.0,-1.0,13.36,0.004,0.261,3.0,2.0,0.0,0.0,58.33,58.67,52.52,55.13,54.35,57.1,-92.3,56.49,49.58,45.38
2016-07-20 11:00:00-05:00,937.5402,965.3541,992.0607,565656,39.07,0.0,900.0,946.0,25.83,309.0,276.1,275.3,276.9,223.3,224.5,222.5,310.4,656.4,60.23,184.7,1241702.0,308.6,203.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.86,55.92,948.0,222.7,227.8,222.2,60.0,59.9,62.9,0.0,273.0,272.0,273.0,181.7,23.55,183.2,578.0,1197069.0,46674.0,109542.0,0.992,0.772,0.531,0.842,73.45,99.8,98.5,101.1,86.2,86.1,69.8,22.7,30.84,30.45,31.24,26.63,26.62,21.57,27313.0,38021.0,37715.0,38279.0,32628.0,32524.0,26309.0,1.392,332.2,11.56,2.3,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,58.4,59.3,52.65,55.29,54.44,57.41,-91.9,57.15,49.96,45.38
2016-07-20 11:01:00-05:00,948.25555,976.71124,1002.43134,565657,39.09,0.0,912.0,957.0,25.89,308.4,276.2,275.2,276.7,226.0,227.4,225.3,310.5,664.3,60.21,187.0,1241705.0,308.5,206.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,56.25,960.0,225.2,230.2,224.7,60.0,59.9,62.9,0.0,273.0,272.0,273.0,183.7,23.9,185.2,578.0,1197073.0,46674.0,109542.0,0.992,0.772,0.531,0.842,74.44,101.0,99.7,102.2,87.4,87.3,70.71,22.96,31.16,30.75,31.53,26.96,26.93,21.81,27313.0,38022.0,37715.0,38280.0,32628.0,32524.0,26309.0,1.533,354.8,19.82,2.6,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,58.73,59.83,53.01,55.75,54.75,57.75,-91.0,57.28,50.24,45.36
2016-07-20 11:02:00-05:00,968.61475,996.61957,1023.1724,565658,39.13,0.0,931.0,976.0,26.11,307.5,276.0,275.5,276.9,229.1,230.3,228.2,308.8,676.9,60.21,189.6,1241708.0,307.2,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,57.3,978.0,228.7,233.5,228.2,60.0,59.9,62.9,0.0,273.0,272.0,273.0,186.5,24.4,188.1,578.0,1197076.0,46674.0,109543.0,0.992,0.772,0.531,0.842,75.93,103.0,101.6,104.1,89.1,89.0,72.24,23.35,31.68,31.25,32.02,27.41,27.35,22.22,27314.0,38022.0,37716.0,38280.0,32629.0,32524.0,26309.0,0.885,309.6,29.05,1.8,3.477,2.0,-1.0,13.32,0.024,0.262,1.0,2.0,0.0,0.0,59.35,60.16,53.61,56.56,55.59,58.25,-91.2,57.68,50.99,45.4
2016-07-20 11:03:00-05:00,965.4001,992.2104,1018.5633,565659,39.17,0.0,928.0,971.0,26.15,309.4,276.1,275.3,276.8,228.7,229.7,227.7,310.7,671.3,60.22,189.1,1241711.0,309.3,208.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,57.39,980.0,228.1,232.9,227.6,60.0,59.9,62.9,0.0,272.9,272.0,273.0,185.9,24.32,187.5,578.0,1197079.0,46674.0,109543.0,0.992,0.772,0.531,0.842,74.64,102.6,101.1,103.5,88.0,87.9,71.13,23.09,31.74,31.26,32.02,27.23,27.19,22.01,27314.0,38022.0,37716.0,38281.0,32629.0,32525.0,26310.0,1.848,306.0,17.67,2.5,3.475,2.0,-1.0,13.13,-0.016,0.263,1.0,2.0,0.0,0.002,59.57,60.85,53.9,56.76,55.33,58.67,-90.1,58.19,51.14,45.4
2016-07-20 11:04:00-05:00,533.7855,545.40845,558.3403,565660,39.22,0.0,506.8,522.8,25.96,315.8,274.8,274.6,276.0,147.9,149.8,148.5,318.5,428.8,60.17,121.7,1241713.0,315.5,141.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.78,56.65,671.2,144.8,150.2,144.8,60.0,59.9,62.9,0.0,273.0,272.0,273.0,119.0,12.37,119.7,578.0,1197081.0,46674.0,109543.0,0.995,0.772,0.531,0.842,50.78,65.4,64.75,57.29,50.12,55.16,45.14,16.03,20.62,20.38,18.04,15.77,17.36,14.2,27314.0,38023.0,37717.0,38281.0,32630.0,32525.0,26310.0,1.21,295.8,27.5,1.9,3.475,2.0,-1.0,13.36,0.005,0.251,3.0,2.0,0.0,0.001,59.0,60.87,53.31,56.19,54.29,58.15,-90.5,58.11,50.66,45.4
2016-07-20 11:05:00-05:00,859.31805,883.8502,905.17834,565661,39.26,0.0,836.0,874.0,26.03,311.6,275.8,274.8,276.3,196.1,197.9,196.1,313.7,571.6,60.14,162.0,1241716.0,311.0,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,55.74,887.0,194.8,200.2,194.5,60.0,59.9,62.9,0.0,273.0,272.0,273.0,159.3,19.5,160.5,578.0,1197083.0,46674.0,109544.0,0.993,0.772,0.531,0.842,60.68,84.7,86.6,91.7,76.73,76.2,62.02,18.9,26.36,26.96,28.56,23.89,23.72,19.31,27315.0,38023.0,37717.0,38282.0,32630.0,32526.0,26310.0,1.243,307.7,21.07,2.1,3.475,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,57.82,59.77,52.34,54.86,53.03,56.9,-65.37,57.08,49.49,45.4
2016-07-20 11:06:00-05:00,440.99054,447.60367,462.93094,565662,39.3,0.0,405.7,423.1,26.0,318.1,275.1,274.8,276.1,120.1,122.1,120.9,318.6,354.4,60.14,98.6,1241718.0,318.1,110.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,55.48,569.8,117.7,122.2,117.6,60.0,59.9,62.9,0.0,273.0,272.8,273.7,96.8,8.66,97.3,578.0,1197085.0,46674.0,109544.0,0.23,0.772,0.531,0.842,38.41,48.34,53.66,48.74,39.99,46.01,33.8,12.11,15.24,16.92,15.37,12.61,14.51,10.66,27315.0,38023.0,37717.0,38282.0,32630.0,32526.0,26311.0,1.457,303.0,7.31,1.7,3.475,2.0,-1.0,13.36,0.004,0.251,3.0,2.0,0.0,0.0,57.69,59.87,52.13,54.62,52.48,56.67,-65.16,57.04,49.57,45.48
2016-07-20 11:07:00-05:00,238.47029,242.64128,251.256,565663,39.34,0.0,223.1,234.2,25.95,322.4,274.9,274.1,275.4,53.84,55.96,55.26,324.2,166.8,60.15,43.19,1241718.0,322.6,53.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,53.0,239.9,51.2,54.77,51.29,60.0,59.9,62.9,0.0,273.0,273.0,274.0,42.64,-0.672,42.67,578.0,1197086.0,46675.0,109544.0,-0.299,0.772,0.531,0.842,12.83,19.04,21.94,24.06,22.07,20.11,17.47,4.135,6.132,7.058,7.737,7.111,6.469,5.632,27315.0,38023.0,37717.0,38282.0,32630.0,32526.0,26311.0,1.197,316.4,11.25,1.7,3.477,2.0,-1.0,13.36,0.004,0.241,3.0,2.0,0.0,0.0,54.81,57.11,50.09,52.52,50.01,54.29,-72.14,55.31,47.57,45.5
2016-07-20 11:08:00-05:00,176.42838,176.3692,184.07773,565664,39.35,0.0,162.8,168.7,25.83,317.3,274.5,274.2,275.5,44.07,46.2,45.53,319.5,141.8,60.18,35.04,1241719.0,318.1,45.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.77,50.71,180.8,41.52,44.9,41.65,60.0,59.9,62.9,0.0,273.4,273.0,274.0,34.62,-1.982,34.68,578.0,1197086.0,46675.0,109544.0,-0.998,0.772,0.531,0.842,12.61,17.37,17.92,18.0,16.11,16.42,16.38,3.997,5.508,5.684,5.71,5.103,5.204,5.17,27315.0,38023.0,37717.0,38282.0,32631.0,32526.0,26311.0,1.027,322.2,35.61,1.6,3.477,2.0,-1.0,13.15,-0.01,0.239,1.0,2.0,0.0,0.001,52.4,54.7,47.92,50.2,47.84,51.96,-74.22,52.77,45.32,45.5
2016-07-20 11:09:00-05:00,174.2853,172.62804,181.197,565665,39.35,0.0,160.4,165.5,25.84,315.5,274.6,274.0,275.4,43.38,45.54,44.82,316.0,140.8,60.19,34.46,1241719.0,314.9,44.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,48.19,176.5,40.81,44.26,40.96,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.04,-2.073,34.11,578.0,1197087.0,46675.0,109544.0,-0.998,0.772,0.531,0.842,13.06,17.6,17.98,17.88,15.91,17.3,12.55,4.12,5.551,5.67,5.64,5.015,5.449,3.956,27315.0,38023.0,37717.0,38282.0,32631.0,32526.0,26311.0,1.58,307.8,21.04,2.5,3.477,2.0,-1.0,13.1,0.017,0.241,1.0,2.0,0.0,0.002,49.82,52.53,45.94,48.06,45.58,49.72,-98.4,50.47,43.11,45.52
2016-07-20 11:10:00-05:00,213.07489,213.38,222.79453,565666,39.3,0.0,202.5,212.1,25.79,309.3,274.4,274.0,275.4,45.59,47.88,47.01,310.1,148.9,60.15,36.32,1241720.0,309.0,46.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,45.98,161.1,42.97,46.56,43.08,60.0,59.9,62.9,0.0,273.0,273.0,274.0,35.86,-1.755,35.91,578.0,1197087.0,46675.0,109544.0,-0.999,0.772,0.531,0.842,13.8,19.39,18.3,20.1,19.13,16.12,15.3,4.264,5.988,5.654,6.206,5.903,4.982,4.714,27315.0,38023.0,37717.0,38282.0,32631.0,32526.0,26311.0,1.605,317.7,14.75,2.3,3.477,2.0,-1.0,13.36,0.006,0.24,3.0,2.0,0.0,0.001,47.54,50.22,44.14,46.17,43.68,47.84,-73.88,48.62,41.46,45.59
2016-07-20 11:11:00-05:00,756.7721,772.2833,790.41064,565667,39.25,0.0,744.7,771.4,25.79,296.1,275.5,274.9,276.4,141.4,143.6,142.0,297.3,432.9,60.14,116.6,1241722.0,295.9,128.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,44.68,438.3,139.5,144.6,139.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,114.8,11.79,115.5,578.0,1197089.0,46675.0,109544.0,0.862,0.772,0.531,0.842,50.4,68.09,51.94,74.42,69.75,49.21,52.15,14.92,20.15,15.37,22.03,20.64,14.56,15.44,27315.0,38024.0,37718.0,38282.0,32631.0,32527.0,26311.0,1.577,328.0,17.09,2.7,3.477,2.0,-1.0,13.36,0.004,0.253,3.0,2.0,0.0,0.0,45.87,48.55,42.91,44.68,42.42,49.73,-3.721,47.39,40.5,45.65
2016-07-20 11:12:00-05:00,980.4016,1000.3607,1026.6294,565668,39.18,0.0,944.0,982.0,25.89,391.4,275.5,274.4,275.9,108.3,109.1,108.1,391.3,269.6,60.21,89.2,1241723.0,389.9,100.2,4.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,46.39,699.3,109.9,113.4,109.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,86.6,6.563,90.0,578.0,1197091.0,46675.0,109544.0,0.66,0.772,0.531,0.842,28.99,38.64,38.04,40.43,32.13,30.34,28.07,10.96,14.58,14.35,15.29,12.11,11.4,10.62,27316.0,38024.0,37718.0,38283.0,32631.0,32527.0,26311.0,1.567,300.8,16.8,2.4,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,47.51,50.21,44.53,46.15,44.23,53.09,19.97,48.88,42.15,45.61
2016-07-20 11:13:00-05:00,973.97235,994.21454,1018.5633,565669,39.1,0.0,936.0,973.0,25.98,362.9,276.5,275.5,277.0,198.5,199.3,197.6,364.4,501.7,60.22,163.9,1241726.0,362.8,176.5,4.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,47.4,987.0,196.7,201.9,195.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,160.9,19.84,162.2,578.0,1197093.0,46675.0,109545.0,0.993,0.772,0.531,0.842,55.95,76.04,75.35,77.78,64.44,63.3,53.31,20.28,27.56,27.31,28.19,23.35,22.94,19.32,27316.0,38025.0,37718.0,38283.0,32632.0,32527.0,26312.0,1.047,276.7,31.63,1.8,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,49.15,51.97,46.48,47.87,46.02,53.93,21.48,50.8,44.26,45.61
2016-07-20 11:14:00-05:00,972.9009,994.08093,1017.4111,565670,39.06,0.0,936.0,971.0,26.3,340.4,276.6,275.9,277.5,223.8,224.9,222.9,342.2,600.7,60.21,185.4,1241729.0,340.5,205.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,49.52,975.0,223.1,228.1,222.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,182.3,23.73,183.8,578.0,1197097.0,46675.0,109545.0,0.992,0.772,0.531,0.842,67.38,91.8,90.6,92.9,77.68,77.44,63.43,22.92,31.23,30.83,31.62,26.42,26.34,21.58,27316.0,38025.0,37719.0,38284.0,32632.0,32528.0,26312.0,0.587,212.6,32.27,1.3,3.477,2.0,-1.0,13.24,0.016,0.262,1.0,2.0,0.0,0.0,51.04,53.57,48.16,49.27,47.59,54.77,-30.5,52.54,46.3,45.61
2016-07-20 11:15:00-05:00,946.1125,966.8239,988.60394,565671,39.0,0.0,909.0,942.0,26.74,319.7,276.8,275.8,277.4,231.5,232.7,230.5,321.8,660.3,60.16,191.9,1241732.0,319.7,212.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,50.64,981.0,231.2,235.9,230.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,188.8,24.83,190.4,578.0,1197100.0,46675.0,109545.0,0.991,0.772,0.531,0.842,74.52,101.8,100.6,101.0,85.3,86.9,69.79,23.81,32.53,32.16,32.27,27.26,27.77,22.3,27317.0,38025.0,37719.0,38284.0,32633.0,32528.0,26312.0,0.467,328.2,69.29,1.4,3.477,2.0,-1.0,13.24,-0.006,0.262,1.0,2.0,0.0,0.001,52.68,54.81,49.83,50.84,48.96,55.77,28.69,54.1,47.84,45.63
2016-07-20 11:16:00-05:00,971.82935,994.6154,1016.2588,565672,38.99,0.0,935.0,969.0,26.78,310.9,276.8,275.9,277.5,235.3,236.4,234.3,312.1,690.3,60.21,195.1,1241735.0,310.4,215.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.1,51.72,996.0,235.4,239.9,234.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,192.1,25.47,193.8,578.0,1197103.0,46675.0,109546.0,0.991,0.772,0.531,0.842,77.17,105.3,104.4,105.6,90.4,91.0,73.71,23.99,32.73,32.45,32.84,28.11,28.3,22.91,27317.0,38026.0,37720.0,38284.0,32633.0,32529.0,26313.0,0.642,113.0,58.13,1.1,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,54.22,56.18,50.99,52.27,50.35,56.49,3.694,55.12,49.0,45.69
2016-07-20 11:17:00-05:00,1007.19,1030.29,1050.8274,565673,38.99,0.0,970.0,1002.0,27.3,310.3,276.8,275.8,277.5,238.0,239.1,236.9,311.7,700.3,60.23,197.3,1241739.0,310.0,218.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,52.2,1015.0,238.3,242.7,237.9,60.0,59.9,62.9,0.0,273.0,272.7,274.0,194.4,25.9,196.1,578.0,1197106.0,46675.0,109546.0,0.991,0.772,0.531,0.842,77.88,107.3,106.0,107.9,91.7,92.1,74.42,24.16,33.3,32.88,33.48,28.45,28.56,23.09,27317.0,38026.0,37720.0,38285.0,32634.0,32529.0,26313.0,0.748,187.9,27.72,1.4,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,55.37,56.87,52.23,53.57,51.79,56.91,54.18,55.78,50.82,45.71
2016-07-20 11:18:00-05:00,1006.11847,1028.6866,1048.5227,565674,39.0,0.0,967.0,998.0,27.84,311.4,276.7,275.8,277.4,237.6,238.5,236.4,312.6,696.4,60.22,196.8,1241742.0,311.2,217.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,51.93,1015.0,237.6,242.0,237.2,60.0,59.9,62.9,0.0,273.0,272.5,274.0,193.7,25.81,195.5,578.0,1197109.0,46675.0,109547.0,0.991,0.772,0.531,0.842,77.67,105.9,105.4,106.8,90.6,91.4,73.84,24.18,32.96,32.81,33.24,28.2,28.45,22.99,27318.0,38027.0,37721.0,38285.0,32634.0,32530.0,26314.0,0.712,196.5,30.84,1.2,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,55.35,56.85,53.37,54.64,52.64,57.46,33.3,56.46,52.17,45.71
2016-07-20 11:19:00-05:00,990.0455,1013.1876,1032.3907,565675,39.04,0.0,951.0,982.0,27.98,309.1,276.4,275.7,277.4,232.7,234.0,231.8,310.4,686.1,60.22,192.9,1241745.0,308.8,213.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,50.98,994.0,232.5,237.2,232.0,60.0,59.9,62.9,0.0,273.0,272.6,274.0,189.7,25.03,191.4,578.0,1197113.0,46675.0,109547.0,0.991,0.772,0.531,0.842,76.42,104.1,103.6,105.3,89.6,90.3,72.87,23.62,32.19,32.03,32.54,27.69,27.93,22.53,27318.0,38027.0,37721.0,38286.0,32635.0,32530.0,26314.0,0.98,270.4,47.84,2.1,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,55.22,56.43,54.3,55.59,53.3,58.09,56.52,57.24,53.04,45.8
2016-07-20 11:20:00-05:00,988.9739,1011.98505,1030.0862,565676,39.08,0.0,950.0,980.0,27.39,308.2,276.8,275.6,277.3,231.8,233.2,231.0,309.5,686.1,60.22,192.2,1241748.0,307.8,212.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,51.22,992.0,231.8,236.5,231.3,60.0,59.9,62.9,0.0,273.0,272.8,274.0,189.2,24.91,190.8,578.0,1197116.0,46675.0,109548.0,0.991,0.772,0.531,0.842,76.48,104.5,103.7,105.4,89.7,90.4,72.75,23.57,32.2,31.96,32.49,27.63,27.85,22.42,27318.0,38028.0,37722.0,38286.0,32635.0,32530.0,26314.0,1.928,311.2,23.27,3.0,3.477,2.0,-1.0,13.1,-0.1,0.264,1.0,2.0,0.0,0.002,54.75,56.16,54.66,55.83,53.24,58.02,56.73,57.42,52.66,45.79
2016-07-20 11:21:00-05:00,993.26,1016.2607,1034.6953,565677,39.12,0.0,953.0,985.0,26.7,308.1,276.4,275.7,277.3,233.4,234.5,232.4,309.6,689.7,60.22,193.3,1241751.0,308.0,213.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,52.34,974.0,233.1,237.8,232.7,60.0,59.9,62.9,0.0,273.0,272.6,274.0,190.2,25.11,191.8,578.0,1197119.0,46675.0,109548.0,0.991,0.772,0.531,0.842,77.09,105.1,104.3,106.1,90.3,90.9,73.39,23.75,32.39,32.13,32.69,27.83,28.01,22.61,27319.0,38028.0,37722.0,38287.0,32635.0,32531.0,26315.0,2.165,340.6,15.96,3.0,3.477,2.0,-1.0,13.11,0.109,0.264,3.0,2.0,0.0,0.002,55.13,56.92,54.29,55.58,52.91,57.75,56.36,57.18,51.73,45.79
2016-07-20 11:22:00-05:00,1000.76074,1023.60944,1042.7612,565678,39.17,0.0,961.0,992.0,26.49,308.0,276.6,275.9,277.5,234.7,235.8,233.7,309.5,694.1,60.22,194.6,1241755.0,307.9,214.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.47,53.77,1002.0,234.5,239.1,234.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,191.4,25.34,193.1,578.0,1197122.0,46675.0,109548.0,0.991,0.772,0.531,0.842,77.49,105.6,104.9,106.8,91.1,91.4,74.13,23.87,32.53,32.3,32.88,28.06,28.16,22.83,27319.0,38029.0,37723.0,38287.0,32636.0,32531.0,26315.0,2.052,348.7,11.92,3.0,3.477,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.001,56.19,57.98,54.29,55.73,53.31,58.01,56.08,57.47,51.25,45.86
2016-07-20 11:23:00-05:00,998.61774,1019.7346,1038.1521,565679,39.22,0.0,959.0,989.0,26.62,312.2,276.8,275.6,277.3,232.2,233.4,231.3,313.5,678.2,60.2,192.5,1241758.0,311.7,212.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,54.44,1002.0,232.0,236.7,231.5,60.0,59.9,62.9,0.0,273.0,272.7,273.9,189.3,24.96,191.0,578.0,1197125.0,46675.0,109549.0,0.991,0.772,0.531,0.842,76.52,103.9,102.4,104.9,88.6,88.7,70.05,23.89,32.43,31.97,32.75,27.65,27.69,21.86,27320.0,38029.0,37723.0,38288.0,32636.0,32532.0,26315.0,0.845,341.8,77.82,2.4,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.09,58.36,54.42,55.95,54.17,58.22,55.74,57.61,51.07,45.82
2016-07-20 11:24:00-05:00,998.61774,1019.4674,1037.0,565680,39.27,0.0,959.0,988.0,26.64,308.0,276.6,275.5,277.1,233.4,234.6,232.5,309.6,690.4,60.15,193.3,1241761.0,307.9,213.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,54.67,997.0,233.5,238.0,233.0,60.0,59.9,62.9,0.0,273.0,272.1,273.3,190.4,25.13,192.0,578.0,1197128.0,46675.0,109549.0,0.991,0.772,0.531,0.842,77.0,105.0,104.1,106.3,90.6,90.5,73.82,23.72,32.34,32.06,32.75,27.91,27.89,22.74,27320.0,38030.0,37724.0,38288.0,32637.0,32532.0,26316.0,0.827,112.7,58.23,1.9,3.475,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,57.81,58.17,54.59,56.01,54.58,58.12,55.75,57.29,51.81,45.79
2016-07-20 11:25:00-05:00,996.4746,1015.5926,1032.3907,565681,39.33,0.0,956.0,982.0,26.69,308.8,276.3,275.5,277.1,231.0,232.3,230.1,309.8,681.7,60.14,191.3,1241764.0,308.4,211.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,56.28,995.0,230.7,235.3,230.2,60.0,59.9,62.9,0.0,273.0,272.0,273.0,188.1,24.73,189.7,578.0,1197132.0,46675.0,109550.0,0.991,0.772,0.531,0.842,77.27,105.2,103.2,104.8,86.6,88.8,71.5,23.86,32.48,31.87,32.36,26.74,27.42,22.08,27320.0,38030.0,37724.0,38289.0,32637.0,32533.0,26316.0,1.01,12.63,60.76,2.0,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,58.74,59.16,55.15,56.58,55.16,58.5,56.26,58.25,52.31,45.82
2016-07-20 11:26:00-05:00,1005.0469,1025.0791,1041.6091,565682,39.4,0.0,968.0,994.0,26.68,307.2,276.3,275.4,277.0,231.1,232.2,230.1,308.1,684.9,60.14,191.2,1241767.0,306.7,210.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,56.46,986.0,231.1,235.6,230.6,60.0,59.9,62.9,0.0,273.0,272.0,273.0,188.3,24.79,189.9,578.0,1197135.0,46675.0,109550.0,0.991,0.772,0.531,0.842,76.3,104.0,103.0,105.9,90.9,89.7,73.4,23.43,31.94,31.63,32.52,27.91,27.55,22.55,27321.0,38031.0,37724.0,38289.0,32638.0,32533.0,26316.0,1.918,341.1,21.8,2.9,3.475,2.0,-1.0,13.27,0.004,0.263,1.0,2.0,0.0,0.001,59.49,59.83,55.61,57.19,55.98,58.99,56.68,58.77,52.09,45.88
2016-07-20 11:27:00-05:00,1021.12,1040.9791,1057.741,565683,39.46,0.0,983.0,1009.0,26.39,309.1,276.1,275.4,277.0,228.8,229.9,227.8,310.2,673.5,60.14,189.2,1241770.0,308.6,208.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,56.44,996.0,228.5,233.0,228.0,60.0,59.9,62.9,0.0,273.0,272.0,273.0,186.2,24.38,187.8,578.0,1197138.0,46675.0,109550.0,0.992,0.772,0.531,0.842,77.67,106.5,101.9,105.5,86.7,86.4,66.25,24.0,32.91,31.47,32.59,26.8,26.68,20.47,27321.0,38031.0,37725.0,38290.0,32638.0,32534.0,26317.0,1.493,19.08,28.91,2.3,3.475,2.0,-1.0,13.36,0.007,0.264,3.0,2.0,0.0,0.001,59.51,59.82,55.55,57.11,56.35,59.02,56.35,58.71,51.56,45.88
2016-07-20 11:28:00-05:00,1008.2616,1027.7515,1045.0659,565684,39.54,0.0,970.0,996.0,26.47,311.6,276.1,275.4,276.9,228.1,229.3,227.2,312.2,667.5,60.14,188.6,1241773.0,311.1,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,56.71,992.0,227.5,232.1,226.9,60.0,59.9,62.9,0.0,273.0,272.0,273.0,185.3,24.22,186.9,578.0,1197141.0,46675.0,109551.0,0.992,0.772,0.531,0.842,77.27,105.0,101.9,105.9,85.2,84.5,63.52,24.07,32.71,31.73,32.97,26.52,26.29,19.77,27321.0,38032.0,37725.0,38290.0,32639.0,32534.0,26317.0,1.323,39.6,25.78,2.1,3.475,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,60.09,60.21,56.03,57.29,56.76,59.1,56.6,58.58,51.89,45.98
2016-07-20 11:29:00-05:00,1024.3346,1042.8496,1060.0457,565685,39.62,0.0,986.0,1010.0,26.68,314.4,275.7,275.4,276.9,218.8,220.1,218.1,315.4,632.7,60.14,180.9,1241776.0,314.6,199.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,56.16,856.0,218.5,223.3,217.9,60.0,59.9,62.9,0.0,272.9,272.0,273.0,178.2,22.89,179.6,578.0,1197144.0,46675.0,109551.0,0.992,0.772,0.531,0.842,76.48,104.4,93.6,103.2,83.3,73.34,59.74,24.04,32.82,29.4,32.43,26.16,23.01,18.73,27322.0,38032.0,37726.0,38291.0,32639.0,32535.0,26317.0,2.005,310.4,12.92,3.3,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,59.71,59.55,56.09,57.37,56.91,58.76,56.13,58.19,51.72,45.98
2016-07-20 11:30:00-05:00,1024.3346,1042.7161,1058.8933,565686,39.7,0.0,984.0,1009.0,26.72,305.9,276.0,275.1,276.6,239.0,240.1,237.9,307.4,711.3,60.14,197.6,1241779.0,305.5,218.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.59,55.76,1028.0,239.4,243.5,239.0,60.0,59.9,62.9,0.0,272.2,272.0,273.0,194.7,25.94,196.4,578.0,1197147.0,46675.0,109552.0,0.991,0.772,0.531,0.842,78.85,107.8,107.2,109.0,93.2,93.6,76.54,24.12,32.97,32.79,33.33,28.51,28.63,23.41,27322.0,38033.0,37726.0,38291.0,32640.0,32535.0,26318.0,1.65,317.0,18.54,2.4,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,58.95,59.56,55.97,57.32,56.53,58.83,56.42,58.41,51.03,46.06
2016-07-20 11:31:00-05:00,1012.5477,1030.9581,1047.3705,565687,39.77,0.0,973.0,996.0,26.61,307.7,276.2,275.0,276.5,236.2,237.3,235.1,309.0,699.0,60.15,195.3,1241783.0,307.4,216.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,56.29,1015.0,236.3,240.6,235.9,60.0,59.9,62.9,0.0,272.5,272.0,273.0,192.3,25.49,194.0,578.0,1197150.0,46675.0,109552.0,0.991,0.772,0.531,0.842,77.35,105.8,105.3,107.3,91.4,91.6,75.07,23.8,32.56,32.39,33.0,28.13,28.17,23.09,27322.0,38033.0,37727.0,38292.0,32640.0,32535.0,26318.0,1.902,329.9,15.22,3.1,3.477,2.0,-1.0,13.36,0.007,0.264,3.0,2.0,0.0,0.0,59.05,60.43,55.87,57.22,56.12,58.95,56.8,58.99,51.17,46.07
2016-07-20 11:32:00-05:00,1000.76074,1018.26495,1033.543,565688,39.83,0.0,961.0,983.0,26.62,307.0,275.8,275.1,276.6,233.0,234.1,232.0,308.4,690.3,60.15,192.5,1241786.0,306.8,212.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,57.06,996.0,232.9,237.4,232.5,60.0,59.9,62.9,0.0,272.1,272.0,273.0,189.6,25.0,191.2,578.0,1197153.0,46675.0,109553.0,0.991,0.772,0.531,0.842,76.84,105.2,104.1,105.8,90.2,90.3,74.17,23.59,32.3,31.95,32.49,27.7,27.74,22.77,27323.0,38033.0,37727.0,38292.0,32641.0,32536.0,26318.0,1.103,352.4,34.74,2.1,3.475,2.0,-1.0,13.26,0.003,0.263,3.0,2.0,0.0,0.001,59.56,61.1,56.0,57.56,56.5,59.25,56.97,59.16,51.14,46.17
2016-07-20 11:33:00-05:00,1000.76074,1017.9977,1032.3907,565689,39.91,0.0,961.0,982.0,26.86,305.4,276.2,274.7,276.3,231.7,233.1,230.9,307.7,689.8,60.14,191.5,1241789.0,305.1,212.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,58.17,988.0,231.7,236.2,231.2,60.0,59.9,62.9,0.0,272.1,272.0,273.0,188.6,24.82,190.2,578.0,1197157.0,46675.0,109553.0,0.991,0.772,0.531,0.842,76.7,105.2,104.0,106.0,90.6,90.3,74.39,23.42,32.13,31.76,32.36,27.67,27.56,22.72,27323.0,38034.0,37728.0,38292.0,32641.0,32536.0,26319.0,1.123,12.11,35.7,2.5,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.001,60.38,61.41,56.17,57.83,56.98,59.58,56.94,59.24,51.6,46.17
2016-07-20 11:34:00-05:00,1008.2616,1026.1481,1039.3044,565690,39.96,0.0,968.0,988.0,27.03,304.3,275.8,275.0,276.6,232.9,234.0,231.9,305.5,695.6,60.15,192.4,1241792.0,303.9,212.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.19,57.79,993.0,232.8,237.3,232.3,60.0,59.9,62.9,0.0,272.1,272.0,273.0,189.5,24.99,191.1,578.0,1197160.0,46675.0,109553.0,0.991,0.772,0.531,0.842,77.32,106.1,104.8,106.9,91.2,90.9,74.71,23.53,32.29,31.89,32.54,27.75,27.66,22.73,27323.0,38034.0,37728.0,38293.0,32641.0,32537.0,26319.0,1.295,320.3,22.78,1.8,3.475,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,60.32,61.75,56.29,58.04,56.72,59.66,57.17,59.68,51.29,46.22
2016-07-20 11:35:00-05:00,1017.9054,1035.501,1048.5227,565691,40.03,0.0,977.0,997.0,26.95,303.4,276.0,274.9,276.5,234.2,235.4,233.2,304.7,701.6,60.13,193.6,1241795.0,303.0,213.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.22,58.0,1004.0,234.3,238.7,233.8,60.0,59.9,62.9,0.0,272.7,272.0,273.0,190.7,25.18,192.3,578.0,1197163.0,46675.0,109554.0,0.991,0.772,0.531,0.842,77.86,107.0,106.0,108.0,92.3,92.0,75.46,23.62,32.46,32.15,32.75,28.0,27.9,22.89,27324.0,38035.0,37729.0,38293.0,32642.0,32537.0,26319.0,0.653,9.31,50.45,1.5,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,60.49,62.2,56.43,58.06,56.73,59.86,57.53,59.87,52.05,46.25
2016-07-20 11:36:00-05:00,1030.7638,1048.0605,1060.0457,565692,40.11,0.0,990.0,1008.0,26.97,302.0,276.6,276.2,277.8,235.4,236.6,234.5,302.6,711.3,60.13,195.4,1241798.0,301.7,215.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.15,58.39,1016.0,235.7,239.9,235.2,60.0,59.9,62.9,0.0,273.8,272.9,273.9,192.4,25.46,194.1,578.0,1197166.0,46675.0,109554.0,0.991,0.772,0.531,0.842,78.62,108.2,107.4,109.7,93.4,93.0,76.5,23.74,32.67,32.44,33.12,28.21,28.08,23.1,27324.0,38035.0,37729.0,38294.0,32642.0,32538.0,26320.0,1.66,14.52,18.14,2.4,3.475,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,61.3,62.53,56.92,58.37,57.38,60.18,57.47,59.72,52.62,46.24
2016-07-20 11:37:00-05:00,1037.193,1053.0043,1064.6548,565693,40.18,0.0,996.0,1013.0,26.82,302.7,277.1,276.2,277.8,236.4,237.6,235.4,304.3,713.7,60.15,196.3,1241802.0,302.5,217.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,58.62,1022.0,236.7,240.9,236.2,60.0,59.9,62.9,0.0,274.0,273.0,274.0,193.4,25.63,195.1,578.0,1197169.0,46675.0,109555.0,0.991,0.772,0.531,0.842,78.95,108.8,107.7,110.0,93.5,93.2,76.62,23.9,32.93,32.61,33.3,28.3,28.22,23.2,27324.0,38036.0,37730.0,38294.0,32643.0,32538.0,26320.0,1.545,339.6,17.99,2.2,2.0,2.0,-1.0,13.21,-0.006,0.264,1.0,2.0,0.0,0.001,61.86,62.27,56.83,58.22,57.68,60.27,57.12,59.15,52.33,46.25
