TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 11:38:00-05:00,1037.193,1053.0043,1064.6548,565694,40.25,0.0,997.0,1014.0,26.82,302.4,277.0,276.1,277.8,236.2,237.5,235.2,304.0,713.1,60.14,196.1,1241805.0,302.3,216.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.65,59.23,1023.0,236.4,240.7,235.9,60.0,59.9,62.9,0.0,274.0,273.0,274.0,193.1,25.59,194.8,578.0,1197173.0,46675.0,109555.0,0.991,0.772,0.531,0.842,79.16,109.1,107.8,109.9,93.6,93.2,76.69,23.94,32.98,32.59,33.22,28.31,28.19,23.19,27325.0,38036.0,37730.0,38295.0,32643.0,32539.0,26320.0,0.732,320.5,31.06,1.3,3.475,2.0,-1.0,13.36,0.016,0.265,3.0,2.0,0.0,0.001,62.06,62.69,57.29,58.77,58.13,60.67,57.83,59.86,52.93,46.28
2016-07-20 11:39:00-05:00,973.97235,991.0079,1007.04047,565695,40.32,0.0,928.0,959.0,27.02,301.5,277.0,276.3,277.9,231.5,232.5,230.4,302.9,701.1,60.15,192.1,1241808.0,301.1,212.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,59.25,1021.0,231.4,235.9,230.9,60.0,59.9,62.9,0.0,274.0,273.0,274.0,189.2,24.87,190.8,578.0,1197176.0,46675.0,109555.0,0.991,0.772,0.531,0.842,79.12,102.8,105.5,103.0,93.8,92.9,76.82,23.85,30.97,31.79,31.04,28.28,27.99,23.16,27325.0,38037.0,37731.0,38295.0,32644.0,32539.0,26321.0,0.35,308.7,66.9,0.9,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,62.05,63.31,58.11,59.3,58.25,61.28,58.66,60.95,53.71,46.37
2016-07-20 11:40:00-05:00,771.45215,787.6488,797.7853,565696,40.4,0.0,745.9,767.3,27.29,303.1,276.7,275.6,277.3,180.3,182.0,180.3,304.6,542.1,60.14,149.3,1241810.0,302.8,165.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,58.44,780.5,178.2,183.8,177.9,60.0,59.9,62.9,0.0,274.0,273.0,274.0,146.5,17.2,147.5,578.0,1197178.0,46675.0,109556.0,0.993,0.772,0.531,0.842,46.96,74.16,80.5,81.0,77.37,77.78,66.56,14.23,22.46,24.34,24.52,23.45,23.55,20.16,27325.0,38037.0,37731.0,38296.0,32644.0,32540.0,26321.0,0.637,347.5,53.89,1.7,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,61.36,62.69,58.07,59.26,57.28,60.9,58.92,60.84,54.08,46.38
2016-07-20 11:41:00-05:00,291.5113,291.41,298.84543,565697,40.47,0.0,260.2,266.8,27.17,310.9,275.3,274.6,276.2,79.01,81.2,80.3,312.5,244.8,60.13,64.38,1241811.0,310.6,78.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,56.72,436.0,76.15,80.4,76.21,60.0,59.9,62.9,0.0,274.0,273.0,274.1,63.15,2.773,63.28,578.0,1197179.0,46675.0,109556.0,0.232,0.772,0.531,0.842,18.82,27.65,37.22,33.1,25.39,33.38,28.24,5.831,8.55,11.47,10.21,7.863,10.3,8.77,27325.0,38037.0,37731.0,38296.0,32644.0,32540.0,26321.0,1.453,24.73,52.87,3.0,3.477,2.0,-1.0,13.36,0.004,0.246,3.0,2.0,0.0,0.0,59.4,61.07,56.19,57.81,55.52,59.38,57.12,59.8,51.95,46.44
2016-07-20 11:42:00-05:00,248.22125,248.92108,252.5235,565698,40.53,0.0,236.3,238.3,26.84,304.7,275.4,274.4,276.0,65.59,67.98,67.07,306.3,209.0,60.18,53.19,1241812.0,305.7,63.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,53.72,265.9,62.87,67.0,63.03,60.0,59.9,62.9,0.0,274.0,273.0,274.0,52.5,0.931,52.52,578.0,1197180.0,46675.0,109556.0,0.5,0.772,0.531,0.842,24.94,27.94,29.13,26.93,23.01,24.65,23.71,7.582,8.5,8.86,8.2,7.005,7.497,7.214,27326.0,38037.0,37731.0,38296.0,32644.0,32540.0,26321.0,1.562,1.982,49.88,3.2,3.475,2.0,-1.0,13.36,0.004,0.242,3.0,2.0,0.0,0.0,56.2,57.18,52.74,54.35,52.74,55.62,53.13,56.12,48.59,46.46
2016-07-20 11:43:00-05:00,660.76245,671.93994,680.48254,565699,40.54,0.0,650.0,668.1,26.47,298.3,276.3,275.1,276.7,141.1,143.5,141.9,299.6,432.1,60.14,116.6,1241814.0,298.8,129.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,51.73,634.9,139.0,144.2,138.9,60.0,59.9,62.9,0.0,274.0,273.0,274.0,114.6,11.69,115.2,578.0,1197182.0,46675.0,109556.0,0.995,0.772,0.531,0.842,35.08,56.86,61.36,69.38,70.31,60.13,59.54,10.43,16.91,18.25,20.64,20.92,17.89,17.72,27326.0,38038.0,37732.0,38296.0,32645.0,32540.0,26322.0,2.05,342.8,18.33,2.9,3.477,2.0,-1.0,13.12,0.0,0.251,1.0,2.0,0.0,0.002,54.0,55.03,50.45,52.12,50.54,53.75,51.14,53.49,46.0,46.52
2016-07-20 11:44:00-05:00,1026.4777,1036.9707,1051.9796,565700,40.54,0.0,986.0,1005.0,26.33,298.1,277.3,276.3,278.0,235.0,236.3,234.1,299.8,712.8,60.15,195.2,1241817.0,298.2,213.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,51.88,1013.0,235.4,239.4,235.1,60.0,59.9,62.9,0.0,274.0,273.0,274.0,192.3,25.76,194.0,578.0,1197185.0,46675.0,109556.0,0.991,0.772,0.531,0.842,78.32,104.3,108.5,111.6,97.5,95.9,80.1,23.35,31.1,32.34,33.26,29.06,28.57,23.87,27326.0,38038.0,37732.0,38297.0,32645.0,32541.0,26322.0,2.255,343.0,9.33,3.0,3.477,2.0,-1.0,13.34,0.01,0.264,3.0,2.0,0.0,0.001,54.18,55.58,50.37,51.78,50.58,54.49,51.58,53.57,45.94,46.54
2016-07-20 11:45:00-05:00,1055.409,1064.8958,1077.3298,565701,40.54,0.0,1015.0,1027.0,26.43,309.7,277.1,276.6,278.2,245.7,246.8,244.5,310.5,728.4,60.14,204.2,1241821.0,309.6,226.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,52.96,1033.0,247.0,250.4,246.6,60.0,59.9,62.9,0.0,274.0,273.0,274.0,201.5,27.15,203.3,578.0,1197189.0,46675.0,109557.0,0.991,0.772,0.531,0.842,81.3,111.7,110.0,111.7,95.2,94.9,78.1,25.18,34.59,34.07,34.59,29.48,29.37,24.18,27327.0,38039.0,37733.0,38297.0,32646.0,32541.0,26322.0,1.67,352.5,10.57,2.2,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,55.26,56.55,50.98,52.35,51.51,55.19,52.14,54.22,46.58,46.54
2016-07-20 11:46:00-05:00,1053.2661,1063.5598,1075.0254,565702,40.53,0.0,1013.0,1024.0,26.57,310.9,276.5,275.8,277.4,245.4,246.2,244.1,312.2,723.3,60.14,203.3,1241824.0,310.5,225.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.87,54.32,1031.0,246.4,250.0,246.1,60.0,59.9,62.9,0.0,273.1,272.2,273.7,200.6,26.99,202.5,578.0,1197192.0,46675.0,109557.0,0.991,0.772,0.531,0.842,80.4,110.7,109.5,111.1,93.9,93.8,77.8,24.98,34.42,34.03,34.53,29.18,29.15,24.19,27327.0,38039.0,37733.0,38298.0,32646.0,32542.0,26323.0,1.637,339.3,13.51,2.5,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,56.68,57.58,52.01,53.47,52.68,56.23,53.05,55.28,47.42,46.58
2016-07-20 11:47:00-05:00,1059.6952,1070.2402,1081.9391,565703,40.53,0.0,1019.0,1030.0,26.72,308.1,276.3,275.8,277.5,245.9,246.8,244.6,309.6,730.9,60.14,203.8,1241827.0,307.9,226.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,54.57,1036.0,247.0,250.6,246.7,60.0,59.9,62.9,0.0,273.0,272.0,273.8,201.1,27.07,202.9,578.0,1197195.0,46675.0,109558.0,0.991,0.772,0.531,0.842,81.2,111.9,110.5,111.9,95.6,95.1,78.87,25.02,34.46,34.05,34.48,29.46,29.29,24.3,27328.0,38040.0,37734.0,38298.0,32647.0,32542.0,26323.0,1.345,332.7,14.23,1.9,3.477,2.0,-1.0,13.37,0.005,0.265,3.0,2.0,0.0,0.0,57.03,58.61,52.73,54.28,53.05,56.96,53.95,56.37,48.25,46.64
2016-07-20 11:48:00-05:00,1086.4836,1098.299,1109.5939,565704,40.53,0.0,1046.0,1057.0,26.82,304.4,276.3,275.7,277.4,249.9,251.0,248.8,305.4,752.0,60.15,207.2,1241831.0,304.1,229.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.15,55.08,1066.0,251.7,255.0,251.5,60.0,59.9,62.9,0.0,273.0,272.0,273.2,204.8,27.75,206.6,578.0,1197199.0,46675.0,109558.0,0.991,0.772,0.531,0.842,83.4,115.2,114.2,115.7,98.8,98.3,81.6,25.4,35.07,34.75,35.22,30.07,29.93,24.83,27328.0,38040.0,37734.0,38299.0,32647.0,32543.0,26324.0,1.327,351.5,28.27,2.5,3.477,2.0,-1.0,13.37,0.005,0.265,3.0,2.0,0.0,0.0,57.69,59.4,53.29,54.88,53.73,57.6,54.85,56.98,48.96,46.63
2016-07-20 11:49:00-05:00,1048.98,1057.2799,1064.6548,565705,40.53,0.0,1012.0,1013.0,27.2,305.0,276.2,275.6,277.2,222.0,223.6,221.5,304.9,667.2,60.18,184.0,1241834.0,305.1,202.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.82,56.68,1025.0,222.3,226.4,222.2,60.0,59.9,62.9,0.0,273.0,272.4,273.9,181.4,23.52,182.9,578.0,1197202.0,46675.0,109559.0,0.992,0.772,0.531,0.842,83.7,113.2,103.6,101.1,73.69,84.6,56.78,25.54,34.52,31.52,30.76,22.35,25.71,17.22,27329.0,38041.0,37735.0,38299.0,32647.0,32543.0,26324.0,0.32,204.5,94.7,0.7,3.477,2.0,-1.0,13.26,0.006,0.264,1.0,2.0,0.0,0.001,59.06,60.4,54.41,55.97,55.08,58.47,55.72,57.79,50.23,46.63
2016-07-20 11:50:00-05:00,896.82184,897.4787,906.67633,565706,40.54,0.0,848.0,843.0,27.57,309.5,275.8,275.5,277.0,193.9,195.6,193.8,310.8,572.9,60.23,160.4,1241836.0,309.7,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,56.4,734.9,192.9,198.0,192.7,60.0,59.9,62.9,0.0,273.0,272.9,274.0,158.0,19.29,159.2,578.0,1197204.0,46675.0,109559.0,0.993,0.772,0.531,0.842,81.1,104.0,82.6,82.9,61.19,65.48,52.68,25.09,32.15,25.49,25.61,18.93,20.19,16.32,27329.0,38041.0,37735.0,38300.0,32648.0,32543.0,26324.0,0.985,240.0,37.0,2.1,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.001,58.92,60.39,54.78,56.24,55.05,58.68,55.88,57.98,51.76,46.72
2016-07-20 11:51:00-05:00,752.70026,764.26654,768.2868,565707,40.54,0.0,739.7,749.0,27.24,312.2,275.3,274.6,276.1,119.7,122.0,120.9,313.3,354.0,60.21,98.4,1241838.0,311.8,110.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.06,55.45,407.1,116.8,122.3,117.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,96.7,8.33,97.0,578.0,1197206.0,46675.0,109559.0,0.996,0.772,0.531,0.842,46.24,66.25,45.51,60.61,40.98,35.33,29.49,14.39,20.6,14.18,18.88,12.82,11.03,9.24,27329.0,38042.0,37735.0,38300.0,32648.0,32543.0,26324.0,1.705,274.9,10.57,2.3,3.475,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,57.9,59.41,54.05,55.24,53.45,57.9,55.15,57.35,50.71,46.73
2016-07-20 11:52:00-05:00,402.09378,395.7618,399.78568,565708,40.58,0.0,369.6,358.5,27.05,320.8,275.1,274.2,275.7,93.6,95.7,94.9,322.4,276.4,60.21,76.42,1241839.0,320.5,88.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,51.47,280.9,90.7,95.3,90.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,75.14,4.747,75.33,578.0,1197207.0,46675.0,109559.0,0.731,0.772,0.531,0.842,51.84,57.59,31.87,32.08,22.32,24.6,19.15,16.53,18.33,10.2,10.26,7.153,7.882,6.133,27329.0,38042.0,37736.0,38300.0,32648.0,32544.0,26324.0,0.845,260.2,71.89,1.8,3.475,2.0,-1.0,13.36,0.004,0.25,3.0,2.0,0.0,0.0,54.23,55.93,52.44,52.98,50.9,56.97,53.2,55.41,49.88,46.73
2016-07-20 11:53:00-05:00,240.50621,237.8312,241.00066,565709,40.55,0.0,225.3,223.0,27.61,317.9,274.4,273.8,275.2,56.56,58.68,57.97,319.5,176.7,60.17,45.4,1241840.0,317.4,56.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,47.9,220.1,53.77,57.46,53.86,60.0,59.9,62.9,0.0,273.0,273.0,274.0,44.78,-0.273,44.78,578.0,1197208.0,46675.0,109559.0,-1.0,0.772,0.531,0.842,17.06,23.71,23.87,24.07,20.49,20.34,16.91,5.422,7.537,7.586,7.65,6.511,6.465,5.375,27330.0,38042.0,37736.0,38301.0,32648.0,32544.0,26325.0,0.79,212.5,26.09,1.6,3.477,2.0,-1.0,13.36,0.005,0.242,3.0,2.0,0.0,0.0,50.87,51.77,49.99,50.22,47.95,53.43,50.55,52.6,47.78,46.73
2016-07-20 11:54:00-05:00,699.7664,708.6835,713.2075,565710,40.52,0.0,688.4,701.3,27.86,303.8,275.0,274.6,276.0,117.1,119.1,117.9,304.9,358.8,60.16,96.1,1241842.0,303.4,108.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,45.99,417.9,114.8,119.4,114.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,94.7,8.33,95.2,578.0,1197209.0,46675.0,109559.0,0.53,0.772,0.531,0.842,40.08,56.46,45.83,62.88,60.21,42.13,32.13,12.04,16.95,13.78,18.89,18.12,12.67,9.71,27330.0,38043.0,37736.0,38301.0,32648.0,32544.0,26325.0,0.73,234.3,17.17,1.2,3.477,2.0,-1.0,13.14,-0.007,0.251,1.0,2.0,0.0,0.001,48.15,49.23,48.17,48.34,45.85,51.68,48.82,50.3,46.32,46.83
2016-07-20 11:55:00-05:00,1127.202,1133.0385,1139.5533,565711,40.46,0.0,1088.0,1088.0,28.34,297.1,276.4,275.5,276.9,211.5,212.9,210.9,298.7,642.4,60.19,175.0,1241845.0,295.8,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,47.19,936.0,210.8,215.9,210.4,60.0,59.9,62.9,0.0,273.0,273.0,273.9,172.3,22.01,173.7,578.0,1197212.0,46675.0,109560.0,0.992,0.772,0.531,0.842,88.0,122.0,99.2,116.5,81.4,59.7,40.03,26.15,36.24,29.46,34.6,24.18,17.72,11.88,27330.0,38043.0,37737.0,38302.0,32649.0,32544.0,26325.0,0.657,194.2,37.92,1.2,3.477,2.0,-1.0,13.12,0.016,0.268,1.0,2.0,0.0,0.001,49.15,50.19,49.47,49.26,47.19,55.49,50.46,50.87,48.21,46.84
2016-07-20 11:56:00-05:00,1106.8429,1112.9965,1117.6599,565712,40.38,0.0,1067.0,1065.0,28.53,299.0,277.1,276.7,278.1,251.8,252.4,250.5,300.2,766.6,60.23,209.3,1241848.0,298.4,230.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,48.61,1069.0,253.3,256.3,253.4,60.0,59.9,62.9,0.0,273.9,273.2,274.0,206.7,28.28,208.6,578.0,1197216.0,46675.0,109560.0,0.991,0.772,0.531,0.842,85.3,118.7,117.4,118.9,101.7,100.7,83.3,25.5,35.5,35.11,35.55,30.42,30.12,24.92,27331.0,38044.0,37737.0,38302.0,32649.0,32545.0,26325.0,0.785,43.08,73.27,2.1,3.477,2.0,-1.0,13.36,0.006,0.267,3.0,2.0,0.0,0.001,50.9,51.43,51.35,51.34,49.46,57.01,25.84,52.79,50.23,46.84
2016-07-20 11:57:00-05:00,1102.5568,1107.652,1110.7462,565713,40.32,0.0,1063.0,1059.0,27.77,308.9,277.1,276.7,278.1,253.5,254.6,252.3,308.6,754.4,60.16,210.8,1241851.0,308.5,232.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,50.55,1075.0,255.6,258.7,255.4,60.0,59.9,62.9,0.0,274.0,273.0,274.0,208.4,28.35,210.4,578.0,1197219.0,46675.0,109561.0,0.991,0.772,0.531,0.842,82.1,114.6,115.1,115.9,98.9,99.3,82.2,25.36,35.39,35.55,35.8,30.55,30.67,25.37,27331.0,38045.0,37738.0,38303.0,32650.0,32545.0,26326.0,1.612,33.24,46.06,2.5,3.475,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,53.14,53.41,52.73,52.67,51.1,57.58,53.63,53.75,51.06,46.94
2016-07-20 11:58:00-05:00,1112.2004,1117.0049,1119.9645,565714,40.28,0.0,1072.0,1066.0,27.53,308.2,277.2,276.7,278.1,253.5,254.8,252.4,309.7,756.4,60.13,210.9,1241855.0,308.1,234.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,52.03,1077.0,255.5,258.6,255.3,60.0,59.9,62.9,0.0,274.0,273.0,274.0,208.4,28.32,210.3,578.0,1197223.0,46675.0,109561.0,0.991,0.772,0.531,0.842,82.1,114.9,115.5,116.6,98.9,99.2,82.8,25.3,35.42,35.6,35.93,30.47,30.58,25.53,27332.0,38045.0,37739.0,38304.0,32650.0,32546.0,26326.0,1.225,330.8,22.0,2.1,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,54.51,54.99,53.75,53.62,52.42,58.1,5.607,54.42,51.42,46.94
2016-07-20 11:59:00-05:00,1116.4866,1121.0132,1123.4214,565715,40.26,0.0,1076.0,1070.0,27.36,306.1,277.3,276.4,277.9,253.6,254.8,252.5,308.0,761.4,60.15,210.9,1241858.0,305.9,234.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,53.06,1080.0,255.6,258.7,255.4,60.0,59.9,62.9,0.0,273.6,273.0,274.0,208.5,28.35,210.4,578.0,1197226.0,46675.0,109562.0,0.991,0.772,0.531,0.842,83.1,115.9,116.4,117.2,99.8,99.8,83.3,25.42,35.49,35.62,35.87,30.56,30.54,25.51,27332.0,38046.0,37739.0,38304.0,32651.0,32546.0,26327.0,2.28,335.4,11.08,3.2,3.475,2.0,-1.0,13.36,0.005,0.267,3.0,2.0,0.0,0.0,55.8,56.62,54.68,54.88,53.61,58.65,8.06,55.94,51.83,46.97
2016-07-20 12:00:00-05:00,1123.9874,1129.03,1130.3351,565716,40.26,0.0,1084.0,1077.0,27.38,304.6,277.1,276.5,278.0,254.2,255.2,252.9,304.5,765.9,60.13,211.3,1241862.0,304.3,233.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,53.95,1086.0,256.2,259.2,256.0,60.0,59.9,62.9,0.0,273.3,273.0,274.0,208.9,28.42,210.8,578.0,1197230.0,46675.0,109562.0,0.991,0.772,0.531,0.842,83.7,117.0,116.6,117.4,100.7,100.5,83.9,25.5,35.63,35.52,35.76,30.66,30.61,25.54,27333.0,38047.0,37740.0,38305.0,32651.0,32547.0,26327.0,1.165,347.4,29.42,2.6,3.477,2.0,-1.0,13.26,-0.008,0.266,3.0,2.0,0.0,0.001,56.66,57.74,54.83,54.98,54.18,58.88,55.56,56.17,51.64,47.04
2016-07-20 12:01:00-05:00,951.4701,952.26,959.79675,565717,40.26,0.0,895.0,898.0,27.48,305.1,276.9,276.2,277.6,214.3,215.6,213.7,305.8,645.3,60.14,177.8,1241865.0,304.7,197.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.76,55.24,900.0,214.5,218.5,214.3,60.0,59.9,62.9,0.0,274.0,273.0,274.0,175.2,22.33,176.6,578.0,1197233.0,46675.0,109562.0,0.992,0.772,0.531,0.842,53.78,81.2,92.6,97.2,94.5,88.8,84.0,16.35,24.68,28.16,29.57,28.81,27.06,25.61,27333.0,38047.0,37740.0,38306.0,32652.0,32547.0,26328.0,1.782,0.632,36.39,3.1,3.475,2.0,-1.0,13.26,0.02,0.266,3.0,2.0,0.0,0.001,57.93,58.9,55.48,56.03,55.16,59.4,55.84,57.16,52.18,47.09
2016-07-20 12:02:00-05:00,288.51102,285.79825,285.47888,565718,40.3,0.0,270.7,263.9,27.14,315.7,274.8,274.6,276.0,70.69,72.78,72.08,316.4,217.5,60.18,57.31,1241866.0,316.0,68.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.64,52.98,255.2,67.93,71.91,68.01,60.0,59.9,62.9,0.0,273.9,273.0,274.0,56.5,1.583,56.53,578.0,1197234.0,46675.0,109562.0,1.0,0.772,0.531,0.842,19.7,28.06,28.01,28.31,26.28,24.21,29.66,6.218,8.86,8.84,8.94,8.29,7.64,9.35,27333.0,38047.0,37741.0,38306.0,32652.0,32547.0,26328.0,1.028,27.86,20.89,1.7,3.477,2.0,-1.0,13.36,0.005,0.244,3.0,2.0,0.0,0.0,56.03,57.02,53.54,54.23,53.37,57.14,53.52,55.69,50.66,47.13
2016-07-20 12:03:00-05:00,526.8205,526.1681,523.3107,565719,40.3,0.0,522.8,512.4,26.99,304.1,275.4,275.0,276.5,104.0,106.3,105.1,306.6,319.5,60.15,85.4,1241867.0,305.4,97.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,51.47,414.5,101.2,106.1,101.3,60.0,59.9,62.9,0.0,274.0,273.2,274.1,85.6,6.567,85.9,578.0,1197235.0,46675.0,109563.0,0.997,0.772,0.531,0.842,34.54,52.95,46.1,53.16,42.73,37.81,31.82,10.43,15.98,13.92,16.01,12.87,11.41,9.6,27333.0,38048.0,37741.0,38306.0,32652.0,32547.0,26328.0,1.25,5.597,24.34,2.7,3.477,2.0,-1.0,13.36,0.005,0.246,3.0,2.0,0.0,0.0,53.89,54.87,51.94,52.51,51.71,54.65,-18.25,53.91,48.83,47.13
2016-07-20 12:04:00-05:00,938.6117,934.6231,936.751,565720,40.3,0.0,905.0,892.0,26.82,297.8,276.7,276.5,277.9,215.6,217.1,214.9,299.3,652.2,60.14,178.9,1241870.0,298.0,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,51.82,880.0,214.6,219.5,214.0,60.0,59.9,62.9,0.0,274.0,273.2,274.1,176.2,22.74,177.6,578.0,1197238.0,46675.0,109563.0,0.992,0.772,0.531,0.842,72.82,102.2,99.5,100.2,86.4,85.2,72.05,21.69,30.44,29.63,29.83,25.74,25.36,21.45,27334.0,38048.0,37741.0,38307.0,32652.0,32548.0,26328.0,0.85,327.2,77.51,2.6,3.475,2.0,-1.0,13.36,0.005,0.262,3.0,2.0,0.0,0.0,54.05,54.95,51.87,52.42,51.66,54.83,30.31,53.76,47.94,47.13
2016-07-20 12:05:00-05:00,982.5446,980.1852,982.84247,565721,40.29,0.0,947.0,936.0,27.12,298.1,277.1,276.4,277.9,225.9,227.0,225.0,299.5,686.3,60.14,187.5,1241873.0,298.0,205.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,52.32,946.0,225.5,230.0,225.1,60.0,59.9,62.9,0.0,274.0,273.2,274.1,184.7,24.25,186.3,578.0,1197241.0,46675.0,109563.0,0.992,0.772,0.531,0.842,76.14,105.8,105.2,105.5,89.8,89.8,74.51,22.69,31.52,31.33,31.42,26.76,26.77,22.2,27334.0,38049.0,37742.0,38307.0,32653.0,32548.0,26329.0,1.192,91.0,34.44,2.2,3.475,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,54.99,56.05,52.56,53.19,52.54,55.36,-12.8,54.13,49.21,47.13
2016-07-20 12:06:00-05:00,856.1035,852.31757,853.7864,565722,40.26,0.0,824.0,813.0,27.12,308.9,276.4,276.0,277.5,201.7,202.9,201.1,310.2,595.1,60.15,167.0,1241876.0,308.4,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,51.83,820.0,199.9,205.2,199.4,60.0,59.9,62.9,0.0,273.7,273.0,274.0,164.0,20.33,165.2,578.0,1197244.0,46675.0,109564.0,0.992,0.772,0.531,0.842,64.5,90.2,90.0,90.6,77.05,76.82,64.21,19.92,27.87,27.81,28.0,23.79,23.72,19.83,27334.0,38049.0,37742.0,38308.0,32653.0,32549.0,26329.0,1.112,102.2,44.93,2.1,3.477,2.0,-1.0,13.19,0.007,0.259,1.0,2.0,0.0,0.001,55.36,56.09,52.81,53.49,52.55,55.02,-22.45,53.97,49.55,47.23
2016-07-20 12:07:00-05:00,900.03644,898.1468,897.919,565723,40.26,0.0,872.0,860.0,27.35,310.1,276.6,276.0,277.5,211.0,212.3,210.3,311.4,620.9,60.13,174.8,1241879.0,310.0,193.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,52.47,862.0,209.7,214.8,209.1,60.0,59.9,62.9,0.0,273.8,273.0,274.0,171.8,21.71,173.2,578.0,1197247.0,46675.0,109564.0,0.992,0.772,0.531,0.842,67.92,94.7,93.9,95.2,81.0,80.3,67.03,21.05,29.36,29.11,29.5,25.11,24.88,20.77,27335.0,38050.0,37743.0,38308.0,32654.0,32549.0,26329.0,0.865,35.58,76.01,1.7,3.477,2.0,-1.0,13.36,0.006,0.26,3.0,2.0,0.0,0.001,55.5,56.39,53.3,54.01,53.2,55.22,27.04,54.41,49.87,47.23
2016-07-20 12:08:00-05:00,1020.0484,1019.4674,1018.5633,565724,40.26,0.0,989.0,976.0,27.47,303.6,277.0,276.2,277.8,234.9,236.0,233.9,305.5,707.2,60.14,195.0,1241882.0,303.5,215.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,53.11,980.0,235.2,239.3,234.7,60.0,59.9,62.9,0.0,273.5,273.0,274.0,192.1,25.44,193.8,578.0,1197250.0,46675.0,109564.0,0.991,0.772,0.531,0.842,77.87,108.8,107.9,108.8,92.7,92.3,76.83,23.63,33.03,32.76,33.03,28.13,28.02,23.32,27335.0,38050.0,37743.0,38309.0,32654.0,32549.0,26330.0,1.69,10.0,30.5,3.0,3.477,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.001,55.98,56.43,53.67,54.02,53.57,55.42,27.22,54.44,50.14,47.26
2016-07-20 12:09:00-05:00,964.3286,961.8802,963.2536,565725,40.3,0.0,926.0,914.0,27.38,305.4,276.7,276.2,277.7,223.6,224.5,222.5,306.4,669.3,60.14,185.3,1241885.0,305.1,205.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,53.61,923.0,223.0,227.5,222.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,182.3,23.69,183.9,578.0,1197253.0,46675.0,109565.0,0.992,0.772,0.531,0.842,71.86,100.9,100.8,101.5,86.8,86.6,72.45,21.94,30.8,30.76,30.98,26.49,26.42,22.11,27335.0,38051.0,37744.0,38309.0,32655.0,32550.0,26330.0,1.08,334.1,32.36,2.0,3.477,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,56.85,57.01,54.13,54.05,54.16,55.75,-16.94,54.62,50.86,47.31
2016-07-20 12:10:00-05:00,935.3971,935.2912,934.4464,565726,40.3,0.0,907.0,895.0,27.32,307.6,276.6,275.9,277.4,216.9,218.0,216.1,309.6,644.5,60.15,179.7,1241888.0,307.4,199.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,53.89,895.0,216.2,220.9,215.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,176.8,22.65,178.2,578.0,1197256.0,46675.0,109565.0,0.992,0.772,0.531,0.842,69.78,97.8,97.7,98.8,84.3,83.5,70.67,21.45,30.04,30.02,30.36,25.9,25.66,21.71,27336.0,38051.0,37744.0,38310.0,32655.0,32550.0,26330.0,1.357,330.7,34.14,2.3,3.477,2.0,-1.0,13.36,0.005,0.261,3.0,2.0,0.0,0.0,57.44,57.61,54.54,54.79,55.05,56.2,-0.053,55.49,51.01,47.34
2016-07-20 12:11:00-05:00,978.2585,977.2457,975.9287,565727,40.33,0.0,947.0,935.0,27.42,303.7,276.6,276.3,277.8,224.5,225.5,223.6,305.1,675.6,60.14,186.1,1241891.0,303.8,205.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,54.98,935.0,224.4,228.7,223.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,183.4,23.86,184.9,578.0,1197259.0,46675.0,109566.0,0.992,0.772,0.531,0.842,73.87,103.3,102.5,103.7,88.5,87.8,73.74,22.41,31.32,31.09,31.47,26.85,26.64,22.36,27336.0,38052.0,37745.0,38310.0,32655.0,32551.0,26331.0,1.065,340.6,13.06,1.6,3.475,2.0,-1.0,13.37,0.033,0.262,3.0,2.0,0.0,0.0,57.98,57.96,55.41,55.54,55.84,56.56,54.21,55.86,51.05,47.42
2016-07-20 12:12:00-05:00,825.88617,823.4571,823.2508,565728,40.35,0.0,798.0,785.9,27.43,309.2,279.6,279.6,281.0,191.4,192.5,190.9,310.8,570.9,60.14,160.3,1241893.0,308.8,177.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,55.43,791.3,189.3,194.6,188.6,60.0,59.9,62.9,0.0,277.1,277.0,278.0,157.2,18.96,158.4,578.0,1197261.0,46675.0,109566.0,0.993,0.772,0.531,0.842,60.79,85.7,85.5,86.6,73.86,73.27,61.7,18.79,26.49,26.44,26.77,22.83,22.64,19.07,27336.0,38052.0,37745.0,38311.0,32656.0,32551.0,26331.0,0.513,353.7,29.7,1.0,3.475,2.0,-1.0,13.24,-0.022,0.259,3.0,2.0,0.0,0.001,58.37,58.52,55.87,56.04,56.07,57.0,33.0,56.63,51.65,47.42
2016-07-20 12:13:00-05:00,685.08636,679.82306,681.0587,565729,40.39,0.0,659.2,646.8,27.6,311.5,280.4,280.1,281.6,168.3,169.8,168.5,312.5,501.4,60.15,141.3,1241896.0,311.1,156.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.01,54.81,699.0,165.5,171.3,165.1,60.0,59.9,62.9,0.0,278.0,278.0,279.0,138.4,15.49,139.3,578.0,1197264.0,46675.0,109566.0,0.994,0.772,0.531,0.842,52.76,73.4,75.08,73.86,64.59,65.29,54.92,16.43,22.87,23.39,23.01,20.12,20.34,17.11,27337.0,38053.0,37746.0,38311.0,32656.0,32551.0,26331.0,0.698,269.5,82.9,1.9,3.475,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.0,57.47,58.02,55.57,55.74,55.46,56.9,27.93,56.74,51.82,47.5
2016-07-20 12:14:00-05:00,319.79987,314.25784,316.0145,565730,40.43,0.0,307.5,299.1,27.71,318.6,279.3,279.2,280.7,83.7,85.7,84.9,320.2,256.0,60.14,69.34,1241897.0,318.4,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,53.22,365.0,80.8,85.0,80.7,60.0,59.9,62.9,0.0,278.0,278.0,279.0,68.19,3.393,68.3,578.0,1197265.0,46675.0,109566.0,0.999,0.772,0.531,0.842,26.45,35.01,37.12,33.79,28.43,32.11,25.34,8.41,11.13,11.8,10.75,9.05,10.2,8.06,27337.0,38053.0,37746.0,38311.0,32656.0,32552.0,26332.0,1.042,88.3,72.75,2.0,3.477,2.0,-1.0,13.36,0.005,0.245,3.0,2.0,0.0,0.0,55.68,56.47,54.61,54.45,53.62,55.59,32.12,55.69,50.44,47.52
2016-07-20 12:15:00-05:00,299.8693,293.54782,296.19516,565731,40.44,0.0,290.5,282.9,27.63,311.5,279.2,279.1,280.6,71.76,73.88,73.1,312.9,226.0,60.15,59.2,1241898.0,311.1,70.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,51.03,285.6,69.02,73.08,69.02,60.0,59.9,62.9,0.0,278.0,278.0,279.0,58.41,1.742,58.44,578.0,1197266.0,46675.0,109566.0,1.0,0.772,0.531,0.842,22.7,31.87,31.7,31.77,27.06,27.01,22.67,7.069,9.93,9.88,9.89,8.43,8.41,7.061,27337.0,38053.0,37746.0,38312.0,32656.0,32552.0,26332.0,1.1,4.244,19.52,1.7,3.475,2.0,-1.0,13.36,0.005,0.244,3.0,2.0,0.0,0.0,53.17,54.31,52.32,52.29,51.34,53.13,51.54,53.08,48.21,47.55
2016-07-20 12:16:00-05:00,298.36914,291.54364,295.9647,565732,40.44,0.0,288.3,282.3,27.19,318.2,276.9,276.7,278.1,72.7,74.96,74.13,319.2,223.3,60.15,59.52,1241899.0,317.7,71.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,49.63,284.2,69.99,74.06,70.02,60.0,59.9,62.9,0.0,275.6,275.3,276.2,58.72,1.877,58.75,578.0,1197267.0,46675.0,109566.0,0.999,0.772,0.531,0.842,22.33,31.3,31.05,31.31,26.67,26.55,22.25,7.103,9.96,9.88,9.96,8.48,8.45,7.079,27337.0,38053.0,37746.0,38312.0,32657.0,32552.0,26332.0,1.537,326.8,20.38,2.8,3.475,2.0,-1.0,13.36,0.005,0.244,3.0,2.0,0.0,0.0,51.54,52.51,50.33,50.51,49.69,51.31,49.55,51.08,46.17,47.62
2016-07-20 12:17:00-05:00,277.6885,270.29916,276.26062,565733,40.41,0.0,267.3,262.8,26.82,324.0,275.7,275.1,276.6,68.27,70.36,69.59,325.0,206.9,60.14,55.42,1241900.0,323.7,67.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,47.27,263.9,65.56,69.46,65.57,60.0,59.9,62.9,0.0,274.0,274.0,275.0,54.75,1.268,54.77,578.0,1197268.0,46675.0,109566.0,1.0,0.772,0.531,0.842,20.52,28.71,28.33,28.7,24.39,24.23,20.25,6.647,9.3,9.18,9.3,7.902,7.849,6.558,27337.0,38053.0,37747.0,38312.0,32657.0,32552.0,26332.0,2.142,342.0,13.56,3.0,3.477,2.0,-1.0,13.2,0.006,0.243,1.0,2.0,0.0,0.001,49.34,50.6,48.02,48.36,47.54,49.28,20.94,49.39,43.86,47.62
2016-07-20 12:18:00-05:00,263.00845,255.2009,261.97226,565734,40.36,0.0,252.6,248.9,26.59,323.1,275.6,275.2,276.8,64.87,67.0,66.24,324.6,197.6,60.14,52.59,1241901.0,323.0,64.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,45.42,248.0,62.17,66.02,62.21,60.0,59.9,62.9,0.0,274.0,274.0,275.0,51.97,0.807,51.98,578.0,1197269.0,46675.0,109566.0,1.0,0.772,0.531,0.842,19.67,27.46,27.0,27.43,23.35,23.09,19.26,6.356,8.87,8.72,8.86,7.545,7.461,6.224,27337.0,38054.0,37747.0,38312.0,32657.0,32552.0,26332.0,2.207,343.5,11.2,3.1,3.477,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.001,47.3,48.75,45.89,46.32,45.58,47.42,19.11,47.56,41.66,47.62
2016-07-20 12:19:00-05:00,424.81033,416.73904,421.10297,565735,40.29,0.0,417.0,406.9,26.54,312.8,276.0,275.5,277.1,93.2,95.6,94.5,314.2,281.6,60.15,76.51,1241902.0,312.8,88.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,44.22,358.3,90.5,95.4,90.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,75.41,4.749,75.59,578.0,1197270.0,46675.0,109566.0,0.998,0.772,0.531,0.842,33.05,46.32,40.83,44.78,33.1,33.15,23.04,10.28,14.4,12.69,13.92,10.3,10.31,7.185,27337.0,38054.0,37747.0,38313.0,32657.0,32552.0,26332.0,1.85,354.8,15.69,2.6,3.475,2.0,-1.0,13.36,0.005,0.246,3.0,2.0,0.0,0.001,45.94,47.18,44.25,44.69,44.19,46.0,17.44,45.93,40.14,47.58
2016-07-20 12:20:00-05:00,379.80585,371.71146,379.6207,565736,40.2,0.0,362.3,358.9,26.5,311.2,275.9,275.5,277.1,98.9,101.4,100.1,312.3,297.1,60.15,81.3,1241903.0,310.9,92.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,43.71,375.4,95.8,101.0,96.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,79.9,5.533,80.1,578.0,1197271.0,46675.0,109567.0,0.998,0.772,0.531,0.842,33.2,41.49,41.94,40.65,37.1,36.86,33.84,10.34,12.9,13.03,12.62,11.52,11.45,10.52,27338.0,38054.0,37747.0,38313.0,32657.0,32552.0,26332.0,1.482,348.5,16.09,2.5,3.475,2.0,-1.0,13.36,0.005,0.247,3.0,2.0,0.0,0.0,45.39,46.5,43.7,44.27,43.57,45.59,17.26,45.27,39.82,47.52
2016-07-20 12:21:00-05:00,341.4449,333.63174,340.90387,565737,40.11,0.0,328.8,324.2,26.56,318.5,275.8,275.3,277.1,89.0,91.6,90.4,320.0,264.7,60.15,73.0,1241905.0,318.1,84.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,43.34,371.5,86.1,91.1,86.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,71.9,4.176,72.02,578.0,1197272.0,46675.0,109567.0,0.998,0.772,0.531,0.842,33.95,41.82,40.22,36.81,28.45,30.81,21.94,10.82,13.32,12.81,11.72,9.06,9.81,6.989,27338.0,38054.0,37748.0,38313.0,32657.0,32553.0,26333.0,1.207,356.1,18.12,1.6,3.477,2.0,-1.0,13.36,0.005,0.245,3.0,2.0,0.0,0.0,44.87,45.88,43.11,43.68,43.01,44.82,43.11,44.56,39.24,47.5
2016-07-20 12:22:00-05:00,351.62448,344.588,352.6572,565738,40.01,0.0,337.8,335.4,26.54,322.7,275.7,275.5,277.2,84.1,86.6,85.5,324.0,249.3,60.15,68.89,1241906.0,322.6,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,42.66,318.3,81.2,86.0,81.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,67.89,3.49,67.98,578.0,1197274.0,46675.0,109567.0,0.999,0.772,0.531,0.842,24.53,35.78,34.55,36.65,31.26,30.44,24.94,7.912,11.54,11.15,11.83,10.09,9.82,8.05,27338.0,38055.0,37748.0,38313.0,32657.0,32553.0,26333.0,1.65,343.9,22.02,3.2,3.477,2.0,-1.0,13.36,0.008,0.245,3.0,2.0,0.0,0.0,44.22,45.35,42.51,43.15,42.43,44.23,42.59,44.06,38.7,47.42
2016-07-20 12:23:00-05:00,442.27634,438.78522,444.9553,565739,39.91,0.0,433.1,432.8,26.56,315.0,276.2,275.5,277.3,101.2,103.9,102.5,316.4,300.9,60.15,83.4,1241907.0,314.8,95.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,41.48,389.5,98.8,104.1,98.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,82.3,5.963,82.6,578.0,1197275.0,46675.0,109567.0,0.998,0.772,0.531,0.842,28.24,44.6,43.54,47.0,41.29,37.77,34.1,8.88,14.02,13.68,14.77,12.97,11.87,10.71,27338.0,38055.0,37748.0,38313.0,32658.0,32553.0,26333.0,1.863,32.6,20.7,2.7,3.477,2.0,-1.0,13.13,0.002,0.246,1.0,2.0,0.0,0.001,43.2,44.39,41.5,42.08,41.58,43.41,22.14,42.97,37.88,47.46
2016-07-20 12:24:00-05:00,892.5357,887.32416,892.8489,565740,39.81,0.0,864.0,857.0,26.61,306.5,277.1,276.7,278.4,179.2,181.1,179.0,308.3,528.1,60.14,148.7,1241910.0,306.6,162.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,42.03,598.6,176.9,183.1,176.6,60.0,59.9,62.9,0.0,274.6,274.0,275.1,146.1,17.27,147.1,578.0,1197277.0,46675.0,109567.0,0.993,0.772,0.531,0.842,46.98,75.06,67.66,88.2,82.8,67.55,68.72,14.41,23.01,20.73,27.02,25.38,20.69,21.06,27338.0,38055.0,37748.0,38314.0,32658.0,32553.0,26333.0,0.845,47.4,45.16,2.2,3.477,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.001,43.87,44.74,42.18,42.49,42.19,45.59,10.18,42.9,38.85,47.42
2016-07-20 12:25:00-05:00,773.48804,769.0766,773.12634,565741,39.71,0.0,746.9,740.2,26.79,310.9,277.5,276.5,278.2,182.7,184.8,182.7,312.2,531.9,60.14,151.9,1241912.0,310.2,166.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,42.6,714.0,180.6,186.5,180.3,60.0,59.9,62.9,0.0,274.6,274.0,275.0,149.0,17.83,150.1,578.0,1197280.0,46675.0,109567.0,0.993,0.772,0.531,0.842,59.06,82.3,80.2,82.0,71.15,67.71,59.39,18.34,25.56,24.9,25.46,22.1,21.03,18.44,27339.0,38056.0,37749.0,38314.0,32658.0,32554.0,26333.0,1.467,66.0,14.23,2.0,3.477,2.0,-1.0,13.36,0.005,0.257,3.0,2.0,0.0,0.0,44.75,45.31,43.28,43.66,43.21,48.65,-0.505,44.03,40.58,47.44
2016-07-20 12:26:00-05:00,1038.2645,1033.764,1034.6953,565742,39.62,0.0,1003.0,990.0,26.88,304.2,278.1,277.2,278.9,239.3,240.4,238.2,307.4,713.0,60.15,199.4,1241915.0,303.8,219.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,43.61,974.0,239.9,243.6,239.8,60.0,59.9,62.9,0.0,274.8,274.0,275.0,196.6,26.65,198.4,578.0,1197283.0,46675.0,109568.0,0.991,0.772,0.531,0.842,78.9,110.8,109.5,110.9,95.4,94.0,79.4,24.0,33.7,33.3,33.75,29.02,28.6,24.16,27339.0,38056.0,37749.0,38315.0,32659.0,32554.0,26334.0,0.862,22.63,73.68,1.7,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,46.48,46.57,44.74,45.0,44.56,49.05,22.69,45.22,42.16,47.4
2016-07-20 12:27:00-05:00,1085.4121,1079.5933,1079.6345,565743,39.55,0.0,1043.0,1028.0,27.09,313.1,278.0,277.4,279.1,252.6,253.5,251.3,313.8,743.5,60.22,210.6,1241919.0,312.9,233.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,45.54,1026.0,254.5,257.7,254.3,60.0,59.9,62.9,0.0,274.2,274.0,275.0,208.2,28.39,210.1,578.0,1197287.0,46675.0,109568.0,0.991,0.772,0.531,0.842,80.7,113.4,113.2,114.2,97.4,96.8,81.5,25.25,35.51,35.44,35.74,30.5,30.29,25.53,27339.0,38057.0,37750.0,38316.0,32659.0,32555.0,26334.0,0.6,282.1,70.18,1.2,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,48.41,48.13,46.78,46.84,46.36,50.65,9.5,47.17,44.47,47.34
2016-07-20 12:28:00-05:00,1086.4836,1082.2655,1079.6345,565744,39.5,0.0,1044.0,1027.0,27.39,315.5,278.1,277.3,279.0,251.6,252.7,250.4,316.7,736.7,60.2,209.9,1241922.0,314.7,233.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,47.83,1029.0,253.4,256.7,253.1,60.0,59.9,62.9,0.0,274.3,274.0,275.0,207.4,28.19,209.3,578.0,1197290.0,46675.0,109569.0,0.991,0.772,0.531,0.842,80.2,112.5,112.1,113.1,95.9,95.5,80.1,25.31,35.49,35.37,35.67,30.27,30.13,25.29,27340.0,38058.0,37751.0,38316.0,32660.0,32555.0,26335.0,1.857,303.1,57.77,4.0,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,50.33,50.41,48.56,48.82,48.32,52.27,29.45,49.19,46.22,47.34
2016-07-20 12:29:00-05:00,1081.126,1076.9209,1073.873,565745,39.48,0.0,1038.0,1020.0,27.66,315.2,277.9,277.5,279.1,249.6,250.6,248.3,315.4,731.4,60.14,208.1,1241926.0,315.0,230.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,48.02,1024.0,251.2,254.5,250.9,60.0,59.9,62.9,0.0,274.2,274.0,275.0,205.6,27.81,207.4,578.0,1197293.0,46675.0,109569.0,0.991,0.772,0.531,0.842,79.93,112.1,111.5,112.5,95.1,94.8,79.23,25.19,35.34,35.14,35.45,29.98,29.88,24.97,27340.0,38058.0,37751.0,38317.0,32660.0,32555.0,26335.0,1.478,54.26,52.39,4.1,3.477,2.0,-1.0,13.19,0.006,0.265,3.0,2.0,0.0,0.001,51.16,51.62,49.58,49.75,48.89,52.78,29.69,50.06,46.38,47.34
2016-07-20 12:30:00-05:00,1078.9829,1075.5848,1070.4163,565746,39.48,0.0,1035.0,1016.0,27.68,313.3,277.8,277.2,278.8,247.8,248.7,246.5,313.7,729.3,60.15,206.4,1241929.0,312.8,228.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.49,49.33,1019.0,249.2,252.5,248.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,203.8,27.5,205.6,578.0,1197297.0,46675.0,109570.0,0.991,0.772,0.531,0.842,79.85,111.7,111.0,112.1,94.7,94.2,78.65,25.01,34.98,34.76,35.11,29.66,29.52,24.64,27341.0,38059.0,37752.0,38318.0,32661.0,32556.0,26336.0,1.687,348.9,41.8,4.0,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,52.32,52.59,50.72,50.79,49.91,53.17,-25.99,50.76,47.89,47.33
2016-07-20 12:31:00-05:00,1050.0514,1046.1901,1041.6091,565747,39.48,0.0,1006.0,987.0,27.68,313.3,277.8,277.1,278.6,241.3,242.3,240.1,315.6,708.6,60.15,200.9,1241932.0,313.1,223.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.74,50.93,993.0,242.1,245.9,241.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,198.1,26.48,199.9,578.0,1197300.0,46675.0,109570.0,0.991,0.772,0.531,0.842,77.59,108.2,107.3,108.4,92.0,91.4,75.81,24.31,33.91,33.62,33.97,28.83,28.63,23.75,27341.0,38059.0,37752.0,38318.0,32661.0,32556.0,26336.0,1.888,336.5,19.91,2.9,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,53.58,53.91,51.42,51.56,51.03,53.88,24.7,51.69,47.68,47.29
2016-07-20 12:32:00-05:00,970.75775,967.09106,962.10126,565748,39.49,0.0,930.0,912.0,27.58,318.9,277.4,277.0,278.5,223.5,224.5,222.5,321.0,644.0,60.14,185.8,1241935.0,318.3,206.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.86,51.51,908.0,222.8,227.4,222.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,182.7,23.64,184.3,578.0,1197303.0,46675.0,109571.0,0.992,0.772,0.531,0.842,69.83,97.2,96.5,98.2,83.9,82.3,69.29,22.25,30.99,30.74,31.31,26.73,26.22,22.08,27342.0,38060.0,37753.0,38318.0,32662.0,32557.0,26336.0,2.055,11.34,20.7,3.2,3.477,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,54.54,55.06,52.06,52.17,51.81,54.31,25.16,52.41,48.11,47.26
2016-07-20 12:33:00-05:00,1050.0514,1046.1901,1040.4568,565749,39.53,0.0,1010.0,991.0,27.41,320.1,277.7,277.2,278.7,237.8,238.6,236.5,320.8,682.7,60.14,197.8,1241938.0,319.7,218.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.88,51.73,983.0,238.2,242.1,237.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,195.0,25.87,196.7,578.0,1197306.0,46675.0,109571.0,0.991,0.772,0.531,0.842,74.26,103.9,104.1,105.7,90.0,88.5,74.67,23.77,33.25,33.32,33.83,28.8,28.33,23.89,27342.0,38060.0,37753.0,38319.0,32662.0,32557.0,26337.0,1.862,20.61,35.8,3.1,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,54.93,55.15,52.19,52.25,52.12,54.44,3.025,52.17,47.96,47.17
2016-07-20 12:34:00-05:00,1026.4777,1021.4716,1018.5633,565750,39.56,0.0,980.0,963.0,27.17,317.3,277.4,277.3,278.7,233.8,234.8,232.7,318.4,676.3,60.14,194.5,1241942.0,317.3,215.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,52.38,1013.0,233.8,238.0,233.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,191.5,25.22,193.2,578.0,1197310.0,46675.0,109571.0,0.991,0.772,0.531,0.842,63.61,98.0,104.8,106.5,91.8,90.3,77.02,20.19,31.09,33.25,33.77,29.14,28.66,24.44,27342.0,38061.0,37754.0,38319.0,32663.0,32558.0,26337.0,2.023,0.025,21.38,3.2,3.475,2.0,-1.0,13.2,0.005,0.264,1.0,2.0,0.0,0.001,55.76,55.67,52.64,52.7,52.85,54.7,-21.63,52.34,47.99,47.13
2016-07-20 12:35:00-05:00,1029.6923,1025.3464,1019.7156,565751,39.6,0.0,992.0,971.0,27.28,311.1,277.6,277.0,278.4,234.4,235.5,233.4,313.3,690.6,60.18,195.0,1241945.0,311.2,216.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,53.71,973.0,234.5,238.7,233.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,192.0,25.37,193.7,578.0,1197313.0,46675.0,109572.0,0.991,0.772,0.531,0.842,74.23,102.9,104.3,105.4,92.6,90.6,77.3,23.09,31.99,32.42,32.77,28.8,28.18,24.05,27343.0,38061.0,37754.0,38320.0,32663.0,32558.0,26337.0,1.397,353.2,22.98,2.3,3.477,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.001,56.56,56.59,53.2,53.33,53.57,55.22,1.913,52.93,48.57,47.13
2016-07-20 12:36:00-05:00,1014.69073,1007.04144,1002.43134,565752,39.64,0.0,970.0,946.0,27.26,313.1,278.0,277.5,279.0,227.8,228.7,226.7,314.5,668.1,60.14,189.7,1241948.0,312.8,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.5,54.65,958.0,227.1,231.6,226.4,60.0,59.9,62.9,0.0,274.9,274.9,275.7,186.5,24.31,188.1,578.0,1197316.0,46675.0,109572.0,0.992,0.772,0.531,0.842,74.27,104.3,102.4,103.7,81.6,84.7,71.09,23.25,32.64,32.05,32.47,25.53,26.5,22.25,27343.0,38062.0,37754.0,38320.0,32664.0,32559.0,26338.0,1.995,31.25,23.43,3.1,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.69,57.51,54.1,54.39,54.23,55.87,53.17,53.92,49.06,47.13
2016-07-20 12:37:00-05:00,949.3271,942.77356,937.90326,565753,39.7,0.0,911.0,889.0,27.22,314.3,277.9,277.8,279.1,217.8,218.7,216.8,315.4,636.5,60.14,181.3,1241951.0,313.9,200.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,53.85,896.0,216.8,221.5,216.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,178.3,22.8,179.8,578.0,1197319.0,46675.0,109573.0,0.992,0.772,0.531,0.842,69.51,97.2,96.7,97.7,82.3,81.9,68.51,21.84,30.53,30.38,30.69,25.86,25.71,21.52,27343.0,38062.0,37755.0,38321.0,32664.0,32559.0,26338.0,2.04,5.78,25.86,3.6,3.477,2.0,-1.0,13.36,0.005,0.262,3.0,2.0,0.0,0.0,57.67,56.84,54.03,54.01,54.11,55.45,52.88,53.18,48.77,47.13
2016-07-20 12:38:00-05:00,946.1125,938.4979,933.2941,565754,39.77,0.0,908.0,886.0,27.28,314.3,277.8,277.6,279.0,216.0,217.1,215.2,315.9,630.3,60.14,179.9,1241954.0,314.3,199.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,54.39,882.0,214.9,219.8,214.2,60.0,59.9,62.9,0.0,275.0,275.0,275.9,176.8,22.52,178.2,578.0,1197322.0,46675.0,109573.0,0.992,0.772,0.531,0.842,68.69,96.3,95.3,97.0,82.3,81.1,68.42,21.58,30.27,29.94,30.47,25.85,25.48,21.5,27344.0,38062.0,37755.0,38321.0,32664.0,32560.0,26339.0,1.843,341.4,17.3,2.4,3.477,2.0,-1.0,13.36,0.005,0.261,3.0,2.0,0.0,0.0,57.58,56.74,53.92,53.91,54.26,55.36,52.77,53.15,48.16,47.13
2016-07-20 12:39:00-05:00,978.2585,969.897,963.2536,565755,39.82,0.0,940.0,915.0,27.4,309.2,277.7,277.7,279.1,222.4,223.3,221.4,310.2,659.7,60.14,185.2,1241957.0,308.9,204.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,54.9,909.0,221.8,226.4,221.1,60.0,59.9,62.9,0.0,275.0,274.9,275.7,182.2,23.53,183.8,578.0,1197325.0,46675.0,109573.0,0.992,0.772,0.531,0.842,72.47,101.4,100.0,101.2,86.0,84.8,71.31,22.4,31.35,30.9,31.28,26.6,26.23,22.04,27344.0,38063.0,37756.0,38322.0,32665.0,32560.0,26339.0,1.862,321.3,18.68,2.7,3.477,2.0,-1.0,13.36,0.008,0.262,3.0,2.0,0.0,0.0,57.79,57.38,53.98,54.3,54.24,55.6,53.09,53.6,48.44,47.22
2016-07-20 12:40:00-05:00,1044.6938,1034.5657,1027.7815,565756,39.88,0.0,1001.0,974.0,27.47,308.3,278.1,277.6,279.1,236.1,236.9,234.9,309.6,703.9,60.15,196.7,1241960.0,307.9,217.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.45,54.94,972.0,236.2,240.3,235.5,60.0,59.9,62.9,0.0,275.0,274.8,275.7,193.8,25.63,195.5,578.0,1197328.0,46675.0,109574.0,0.991,0.772,0.531,0.842,76.63,107.7,106.8,108.0,91.7,90.5,76.7,23.62,33.19,32.91,33.3,28.26,27.9,23.64,27344.0,38063.0,37756.0,38322.0,32665.0,32561.0,26339.0,2.188,298.8,14.83,3.5,3.477,2.0,-1.0,13.08,-0.001,0.265,1.0,2.0,0.0,0.002,57.85,57.72,53.82,54.1,53.98,55.81,53.56,54.0,48.86,47.23
2016-07-20 12:41:00-05:00,1011.47614,1001.4296,994.36523,565757,39.94,0.0,969.0,942.0,27.61,310.4,278.0,277.6,279.1,230.1,231.2,229.1,311.6,681.2,60.15,191.8,1241963.0,310.1,212.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,53.86,944.0,229.7,234.2,229.1,60.0,59.9,62.9,0.0,275.0,274.8,275.7,188.7,24.7,190.3,578.0,1197331.0,46675.0,109574.0,0.992,0.772,0.531,0.842,74.16,104.1,103.4,104.3,88.9,87.7,74.17,23.01,32.3,32.08,32.36,27.58,27.21,23.01,27345.0,38064.0,37757.0,38323.0,32666.0,32561.0,26340.0,2.317,313.6,14.56,3.4,3.477,2.0,-1.0,13.36,0.01,0.264,3.0,2.0,0.0,0.001,57.27,57.77,53.91,54.01,53.34,55.82,26.98,54.37,48.55,47.23
2016-07-20 12:42:00-05:00,983.6162,973.3709,966.71045,565758,39.99,0.0,943.0,916.0,27.51,311.0,278.0,277.6,279.1,224.4,225.4,223.4,311.6,662.2,60.13,186.9,1241966.0,310.7,206.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,53.77,916.0,223.7,228.4,223.0,60.0,59.9,62.9,0.0,275.0,274.7,275.9,183.8,23.78,185.4,578.0,1197334.0,46675.0,109575.0,0.992,0.772,0.531,0.842,72.61,101.6,100.5,101.1,86.3,85.1,71.94,22.58,31.58,31.24,31.44,26.84,26.46,22.37,27345.0,38064.0,37757.0,38323.0,32666.0,32561.0,26340.0,1.17,285.8,50.98,2.5,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.001,56.81,57.73,54.15,54.18,53.12,56.0,54.09,54.63,48.89,47.25
2016-07-20 12:43:00-05:00,878.6058,869.5536,862.0828,565759,40.05,0.0,844.0,819.0,27.66,309.7,277.7,277.3,278.9,204.9,206.0,204.1,310.3,605.4,60.14,170.4,1241969.0,309.5,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,52.71,832.0,203.4,208.5,202.7,60.0,59.9,62.9,0.0,275.0,274.4,276.0,167.4,20.86,168.7,578.0,1197337.0,46675.0,109575.0,0.992,0.772,0.531,0.842,67.57,93.7,92.5,91.9,77.58,77.57,63.93,20.92,29.0,28.63,28.47,24.02,24.02,19.79,27345.0,38065.0,37758.0,38324.0,32667.0,32562.0,26340.0,2.92,292.4,14.36,3.9,3.477,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.0,56.08,57.48,53.89,53.63,52.05,55.43,53.54,54.62,48.42,47.31
2016-07-20 12:44:00-05:00,857.17505,846.973,840.5351,565760,40.09,0.0,819.0,794.7,27.37,307.1,277.5,277.1,278.6,198.7,200.2,198.3,308.7,591.1,60.15,165.2,1241972.0,307.1,182.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,52.89,800.0,197.0,202.3,196.4,60.0,59.9,62.9,0.0,274.6,274.3,275.6,162.2,19.96,163.4,578.0,1197340.0,46675.0,109575.0,0.993,0.772,0.531,0.842,64.37,90.2,89.8,89.6,76.38,75.79,63.81,19.75,27.68,27.56,27.5,23.44,23.25,19.58,27346.0,38065.0,37758.0,38324.0,32667.0,32562.0,26341.0,2.053,316.0,17.28,2.8,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,55.73,57.26,53.06,52.85,51.05,54.76,-0.193,54.07,47.58,47.33
2016-07-20 12:45:00-05:00,844.2094,834.547,827.74475,565761,40.12,0.0,810.0,785.2,27.45,304.3,277.7,277.0,278.6,196.3,197.9,195.9,307.0,586.2,60.14,163.3,1241974.0,304.4,179.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,52.68,797.8,194.5,199.9,193.9,60.0,59.9,62.9,0.0,274.8,274.8,275.7,160.3,19.69,161.5,578.0,1197343.0,46675.0,109576.0,0.993,0.772,0.531,0.842,65.3,91.1,90.4,89.5,75.41,75.98,62.62,19.87,27.73,27.5,27.23,22.94,23.11,19.05,27346.0,38066.0,37759.0,38325.0,32667.0,32563.0,26341.0,1.583,307.5,20.17,3.0,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,55.46,57.32,52.71,52.55,50.76,54.65,52.79,54.04,47.33,47.33
2016-07-20 12:46:00-05:00,769.95197,761.8615,756.76385,565762,40.16,0.0,738.5,718.5,27.5,311.7,277.3,276.9,278.4,177.4,179.0,177.4,312.3,521.1,60.15,147.3,1241977.0,311.6,162.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.87,51.77,688.3,175.1,180.7,174.6,60.0,59.9,62.9,0.0,274.5,274.8,275.6,144.5,16.77,145.5,578.0,1197345.0,46675.0,109576.0,0.993,0.772,0.531,0.842,54.97,78.45,77.51,79.44,69.22,66.75,58.19,17.12,24.43,24.13,24.74,21.56,20.78,18.12,27346.0,38066.0,37759.0,38325.0,32668.0,32563.0,26341.0,2.33,319.3,13.45,3.6,3.475,2.0,-1.0,13.24,0.007,0.256,1.0,2.0,0.0,0.001,54.76,56.88,52.18,52.22,50.08,54.17,30.66,53.91,46.83,47.33
2016-07-20 12:47:00-05:00,896.82184,885.5872,880.17377,565763,40.16,0.0,858.0,833.0,27.34,317.5,277.3,277.3,278.8,207.8,208.9,207.1,319.5,602.2,60.14,172.8,1241980.0,317.4,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.0,51.42,821.0,206.4,211.3,205.6,60.0,59.9,62.9,0.0,274.3,274.6,275.6,169.7,21.26,171.0,578.0,1197348.0,46675.0,109576.0,0.992,0.772,0.531,0.842,64.52,91.1,90.2,91.5,78.61,76.62,65.43,20.46,28.89,28.62,29.03,24.93,24.29,20.74,27347.0,38067.0,37760.0,38325.0,32668.0,32563.0,26342.0,2.405,303.7,9.79,3.1,3.475,2.0,-1.0,13.36,0.006,0.26,3.0,2.0,0.0,0.001,53.8,56.21,51.18,51.26,49.03,53.45,30.01,52.91,46.11,47.33
2016-07-20 12:48:00-05:00,751.6287,740.8843,737.4055,565764,40.16,0.0,716.9,695.7,27.11,322.4,277.6,277.3,278.8,178.4,179.7,178.2,323.7,511.1,60.14,148.2,1241982.0,322.4,165.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,50.82,703.9,175.9,181.3,175.3,60.0,59.9,62.9,0.0,274.7,274.8,275.8,145.3,16.84,146.2,578.0,1197350.0,46675.0,109577.0,0.993,0.772,0.531,0.842,55.08,76.84,76.43,76.46,64.76,64.3,53.86,17.76,24.77,24.63,24.64,20.87,20.72,17.36,27347.0,38067.0,37760.0,38326.0,32669.0,32564.0,26342.0,1.968,284.5,12.26,2.8,3.475,2.0,-1.0,13.36,0.005,0.257,3.0,2.0,0.0,0.0,53.28,55.67,50.97,50.99,48.4,52.91,51.43,52.88,46.02,47.38
2016-07-20 12:49:00-05:00,654.7619,645.3509,641.881,565765,40.16,0.0,628.2,608.3,27.01,324.9,278.7,277.8,279.3,158.4,160.1,158.8,328.3,453.5,60.13,131.9,1241984.0,323.9,149.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,49.38,630.4,155.7,161.3,155.4,60.0,59.9,62.9,0.0,276.0,276.0,277.0,129.5,13.91,130.2,578.0,1197352.0,46675.0,109577.0,0.994,0.772,0.531,0.842,50.43,69.75,68.49,67.79,56.12,57.37,45.71,16.38,22.65,22.24,22.02,18.23,18.63,14.85,27347.0,38068.0,37761.0,38326.0,32669.0,32564.0,26342.0,2.187,268.8,14.35,3.3,3.475,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,51.91,54.91,50.55,50.29,47.64,51.93,-11.2,52.55,45.44,47.42
2016-07-20 12:50:00-05:00,651.7616,640.8081,639.00024,565766,40.16,0.0,621.4,602.4,27.33,324.2,278.1,278.0,279.5,156.6,158.4,157.1,324.8,449.6,60.2,130.4,1241986.0,323.8,146.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,48.96,615.4,153.8,159.5,153.5,60.0,59.9,62.9,0.0,276.0,276.0,277.0,128.0,13.67,128.7,578.0,1197354.0,46675.0,109577.0,0.994,0.772,0.531,0.842,48.1,66.91,67.27,66.57,56.14,56.35,47.1,15.59,21.68,21.8,21.57,18.19,18.26,15.26,27348.0,38068.0,37761.0,38327.0,32669.0,32564.0,26342.0,1.203,235.1,10.37,3.1,3.475,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.0,50.95,54.19,49.9,49.51,46.94,51.1,49.65,51.6,45.29,47.42
2016-07-20 12:51:00-05:00,409.16592,400.97272,402.43594,565767,40.16,0.0,387.6,376.5,27.67,331.4,277.7,277.3,278.7,97.7,99.7,98.8,333.1,283.2,60.22,80.6,1241988.0,331.1,94.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.56,47.58,378.7,94.6,99.3,94.5,60.0,59.9,62.9,0.0,276.0,276.0,277.0,79.2,5.32,79.38,578.0,1197356.0,46675.0,109577.0,0.998,0.772,0.531,0.842,29.35,40.66,40.36,40.39,34.21,34.1,28.66,9.72,13.47,13.37,13.38,11.33,11.29,9.49,27348.0,38068.0,37761.0,38327.0,32669.0,32565.0,26343.0,1.543,261.3,29.04,2.8,3.475,2.0,-1.0,13.13,-0.009,0.247,1.0,2.0,0.0,0.001,50.03,53.05,49.33,48.8,46.0,50.32,48.98,51.02,44.96,47.42
2016-07-20 12:52:00-05:00,633.1169,623.83923,619.29614,565768,40.13,0.0,618.7,597.3,27.51,320.7,278.3,277.9,279.3,155.5,157.5,156.1,322.2,448.8,60.22,129.6,1241990.0,321.0,144.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,46.62,624.8,153.4,159.2,153.3,60.0,59.9,62.9,0.0,276.0,276.0,277.0,127.6,13.68,128.4,578.0,1197358.0,46675.0,109577.0,0.994,0.772,0.531,0.842,52.71,71.81,70.11,68.17,55.5,57.66,44.8,16.89,23.01,22.46,21.84,17.78,18.47,14.35,27348.0,38069.0,37761.0,38327.0,32670.0,32565.0,26343.0,1.415,285.5,46.23,3.0,3.477,2.0,-1.0,13.09,0.02,0.252,1.0,2.0,0.0,0.002,48.85,51.72,48.3,47.95,45.14,49.26,48.17,49.54,43.87,47.42
2016-07-20 12:53:00-05:00,1016.83386,1001.1624,994.36523,565769,40.1,0.0,981.0,949.0,27.37,311.6,279.1,278.7,280.2,236.0,236.9,234.8,313.1,697.5,60.22,197.4,1241993.0,310.8,218.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,47.59,950.0,236.2,240.4,235.7,60.0,59.9,62.9,0.0,276.0,276.0,277.0,194.6,25.79,196.3,578.0,1197361.0,46675.0,109578.0,0.991,0.772,0.531,0.842,77.01,108.0,107.1,106.9,91.1,90.4,75.98,23.99,33.65,33.35,33.31,28.37,28.15,23.67,27348.0,38069.0,37762.0,38328.0,32670.0,32565.0,26343.0,2.488,339.0,12.55,3.8,3.475,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.001,49.73,52.43,48.6,48.02,45.75,49.76,48.64,49.46,43.72,47.42
