TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 12:54:00-05:00,1108.9858,1092.9545,1085.3959,565770,40.07,0.0,1065.0,1032.0,27.27,312.9,279.3,278.9,280.4,253.1,253.9,251.7,313.7,750.1,60.22,212.0,1241996.0,312.4,235.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,48.91,1031.0,254.8,257.9,254.6,60.0,59.9,62.9,0.0,275.9,275.9,276.8,209.5,28.53,211.5,578.0,1197365.0,46675.0,109578.0,0.991,0.772,0.531,0.842,81.5,114.9,114.3,114.8,98.1,96.8,82.1,25.5,35.95,35.76,35.91,30.71,30.3,25.68,27349.0,38070.0,37763.0,38328.0,32671.0,32566.0,26344.0,2.255,336.0,16.17,3.9,3.477,2.0,-1.0,13.36,0.006,0.266,3.0,2.0,0.0,0.0,51.27,53.59,49.28,48.86,46.94,50.93,49.43,50.26,44.38,47.42
2016-07-20 12:55:00-05:00,1106.8429,1091.6183,1084.2437,565771,40.03,0.0,1062.0,1029.0,27.32,315.3,279.5,278.5,280.0,251.6,252.8,250.4,316.7,740.9,60.2,210.7,1242000.0,315.0,234.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,50.17,1028.0,253.3,256.5,252.9,60.0,59.9,62.9,0.0,275.3,275.3,276.2,208.2,28.22,210.1,578.0,1197368.0,46675.0,109579.0,0.991,0.772,0.531,0.842,80.5,113.0,112.4,113.5,97.0,95.4,80.9,25.38,35.63,35.45,35.77,30.58,30.06,25.51,27349.0,38070.0,37763.0,38329.0,32671.0,32566.0,26344.0,1.435,352.0,28.44,2.3,3.477,2.0,-1.0,13.36,0.006,0.266,3.0,2.0,0.0,0.0,52.72,54.65,50.38,49.92,48.36,52.0,10.44,51.08,45.43,47.42
2016-07-20 12:56:00-05:00,1102.5568,1087.61,1079.6345,565772,40.03,0.0,1057.0,1024.0,27.67,312.9,278.1,277.5,279.0,250.1,251.1,248.8,314.3,738.5,60.21,208.6,1242003.0,312.5,232.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,51.73,1024.0,251.7,255.0,251.3,60.0,59.9,62.9,0.0,274.2,274.2,275.2,206.1,27.9,207.9,578.0,1197372.0,46675.0,109579.0,0.991,0.772,0.531,0.842,80.4,112.9,112.4,113.1,96.5,95.1,80.8,25.16,35.32,35.17,35.39,30.18,29.76,25.28,27350.0,38071.0,37764.0,38330.0,32672.0,32567.0,26345.0,1.438,243.5,10.87,2.2,3.475,2.0,-1.0,13.36,0.006,0.266,3.0,2.0,0.0,0.0,53.9,55.87,52.25,51.56,49.91,53.45,-15.68,52.55,46.88,47.42
2016-07-20 12:57:00-05:00,1092.9128,1079.5933,1070.4163,565773,40.03,0.0,1048.0,1015.0,28.29,311.0,277.8,277.3,278.9,247.3,248.1,245.9,312.3,732.8,60.24,205.9,1242007.0,310.5,228.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,50.71,1017.0,248.7,252.2,248.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,203.5,27.45,205.3,578.0,1197375.0,46675.0,109580.0,0.991,0.772,0.531,0.842,79.75,111.9,111.5,112.0,95.6,94.5,80.0,24.8,34.81,34.66,34.85,29.74,29.39,24.89,27350.0,38072.0,37764.0,38330.0,32672.0,32567.0,26345.0,0.618,198.2,51.72,1.4,3.475,2.0,-1.0,13.37,0.034,0.265,3.0,2.0,0.0,0.0,54.5,55.6,53.86,52.86,51.07,54.49,53.44,53.91,48.76,47.44
2016-07-20 12:58:00-05:00,1086.4836,1074.2488,1064.6548,565774,40.04,0.0,1043.0,1009.0,28.65,309.7,277.7,277.2,278.8,245.1,245.8,243.7,311.1,728.1,60.21,204.0,1242010.0,309.8,226.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,51.85,1010.0,246.1,249.7,245.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,201.4,27.05,203.2,578.0,1197378.0,46675.0,109580.0,0.991,0.772,0.531,0.842,79.1,111.1,111.0,111.5,95.0,94.0,79.63,24.5,34.41,34.37,34.54,29.44,29.12,24.66,27351.0,38072.0,37765.0,38331.0,32673.0,32568.0,26345.0,1.102,260.0,45.38,2.4,3.477,2.0,-1.0,13.24,-0.021,0.265,3.0,2.0,0.0,0.001,54.85,55.73,54.7,53.13,50.73,55.05,54.06,54.31,49.92,47.42
2016-07-20 12:59:00-05:00,1080.0544,1067.5681,1056.5887,565775,40.07,0.0,1036.0,1002.0,28.2,308.5,277.4,277.3,278.8,243.1,243.8,241.7,309.6,724.0,60.15,202.2,1242013.0,308.3,224.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,52.96,1004.0,244.0,247.5,243.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,199.6,26.7,201.4,578.0,1197382.0,46675.0,109580.0,0.991,0.772,0.531,0.842,78.6,110.7,110.5,111.2,94.6,93.6,79.29,24.24,34.15,34.08,34.3,29.18,28.88,24.46,27351.0,38072.0,37765.0,38331.0,32673.0,32568.0,26346.0,2.453,327.0,19.78,3.2,3.475,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,55.95,57.27,55.21,53.83,51.43,55.65,54.59,55.11,50.14,47.52
2016-07-20 13:00:00-05:00,1071.4822,1059.1505,1047.3705,565776,40.08,0.0,1027.0,993.0,27.61,308.6,277.5,277.1,278.6,240.8,241.6,239.5,310.1,716.8,60.15,200.3,1242017.0,308.2,222.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,53.72,994.0,241.4,245.2,240.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,197.5,26.34,199.3,578.0,1197385.0,46675.0,109581.0,0.991,0.772,0.531,0.842,77.89,109.7,109.2,109.8,93.8,92.7,78.35,24.03,33.86,33.68,33.88,28.94,28.6,24.18,27351.0,38073.0,37766.0,38332.0,32673.0,32569.0,26346.0,1.88,343.8,26.29,3.1,3.477,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,56.96,57.81,55.34,54.42,52.5,56.1,54.56,55.09,49.94,47.52
2016-07-20 13:01:00-05:00,1061.8384,1048.8623,1038.1521,565777,40.12,0.0,1018.0,983.0,27.64,308.0,277.1,277.1,278.7,238.5,239.3,237.2,308.8,710.7,60.13,198.3,1242020.0,307.6,219.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.57,54.87,984.0,238.8,242.7,238.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,195.4,25.94,197.1,578.0,1197388.0,46675.0,109581.0,0.991,0.772,0.531,0.842,77.12,108.5,108.2,109.1,92.8,91.6,77.72,23.75,33.41,33.32,33.59,28.57,28.2,23.94,27352.0,38073.0,37766.0,38332.0,32674.0,32569.0,26347.0,1.495,6.953,37.49,2.2,3.477,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,57.53,58.51,55.76,55.05,53.16,56.65,54.75,55.43,50.37,47.52
2016-07-20 13:02:00-05:00,1053.2661,1040.311,1028.9338,565778,40.16,0.0,1010.0,975.0,27.43,307.5,277.3,277.1,278.6,236.5,237.2,235.1,308.6,705.5,60.16,196.6,1242023.0,307.1,217.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,55.5,975.0,236.5,240.6,235.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,193.7,25.61,195.4,578.0,1197391.0,46675.0,109582.0,0.991,0.772,0.531,0.842,76.51,107.3,107.0,108.3,92.1,90.6,76.74,23.53,33.01,32.91,33.29,28.31,27.85,23.6,27352.0,38074.0,37767.0,38333.0,32674.0,32570.0,26347.0,1.692,330.1,35.02,3.2,3.477,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,58.36,59.12,55.82,55.08,54.01,56.92,54.65,55.54,50.13,47.52
2016-07-20 13:03:00-05:00,1041.4791,1028.0187,1017.4111,565779,40.22,0.0,999.0,964.0,27.58,307.8,277.4,276.9,278.5,234.0,235.0,232.9,308.9,697.4,60.14,194.6,1242026.0,307.4,215.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,54.87,964.0,233.9,238.2,233.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,191.6,25.26,193.2,578.0,1197395.0,46675.0,109582.0,0.991,0.772,0.531,0.842,75.88,106.6,105.8,106.5,91.0,89.9,75.85,23.35,32.81,32.56,32.79,28.01,27.67,23.34,27352.0,38074.0,37767.0,38333.0,32675.0,32570.0,26347.0,0.598,25.5,64.03,1.8,3.475,2.0,-1.0,13.18,0.007,0.264,1.0,2.0,0.0,0.001,58.43,59.0,55.93,55.21,54.43,57.28,55.13,55.71,51.08,47.58
2016-07-20 13:04:00-05:00,1038.2645,1024.4111,1012.80194,565780,40.28,0.0,996.0,960.0,27.59,306.4,277.3,277.0,278.6,233.2,234.0,231.9,307.4,697.4,60.14,193.8,1242029.0,306.1,214.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.8,54.71,959.0,232.9,237.3,232.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,190.8,25.12,192.4,578.0,1197398.0,46675.0,109583.0,0.991,0.772,0.531,0.842,75.8,106.8,106.4,106.8,90.8,90.0,76.16,23.22,32.73,32.59,32.7,27.81,27.56,23.33,27353.0,38075.0,37768.0,38334.0,32675.0,32570.0,26348.0,1.885,275.4,25.72,2.9,3.477,2.0,-1.0,13.36,0.008,0.264,3.0,2.0,0.0,0.001,58.37,58.91,56.45,55.87,54.87,57.57,55.51,56.37,51.42,47.62
2016-07-20 13:05:00-05:00,1039.336,1024.1439,1012.80194,565781,40.34,0.0,997.0,960.0,27.49,306.7,277.6,277.0,278.6,233.0,234.0,231.8,309.2,695.9,60.12,193.8,1242033.0,306.9,215.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,54.86,958.0,232.7,236.9,232.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,190.6,25.05,192.3,578.0,1197401.0,46675.0,109583.0,0.991,0.772,0.531,0.842,75.57,106.5,106.1,106.5,90.7,89.7,76.06,23.17,32.65,32.55,32.67,27.82,27.51,23.32,27353.0,38075.0,37768.0,38334.0,32676.0,32571.0,26348.0,1.958,288.2,3.691,2.8,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.001,57.81,58.93,56.84,55.76,54.52,57.49,55.59,56.76,51.17,47.63
2016-07-20 13:06:00-05:00,1036.1215,1020.2691,1007.04047,565782,40.4,0.0,993.0,955.0,27.48,306.0,277.2,277.1,278.7,231.6,232.7,230.5,306.9,694.1,60.14,192.6,1242036.0,305.6,213.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,55.73,953.0,231.5,235.9,230.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,189.6,24.9,191.3,578.0,1197404.0,46675.0,109583.0,0.991,0.772,0.531,0.842,75.47,106.2,105.5,106.1,90.5,89.3,75.59,23.09,32.5,32.29,32.46,27.7,27.32,23.13,27353.0,38076.0,37769.0,38335.0,32676.0,32571.0,26348.0,1.975,310.6,19.96,33.0,,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,58.41,59.7,56.94,56.13,54.56,57.92,55.99,57.13,51.25,47.71
2016-07-20 13:07:00-05:00,1036.1215,1020.00183,1007.04047,565783,40.47,0.0,994.0,954.0,27.61,305.6,277.3,277.0,278.6,231.0,232.1,230.0,306.6,692.4,60.12,192.1,1242039.0,305.6,212.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.31,56.52,950.0,230.8,235.2,230.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,189.1,24.77,190.7,578.0,1197407.0,46675.0,109584.0,0.992,0.772,0.531,0.842,75.35,106.2,105.3,105.9,90.5,89.1,75.44,23.03,32.46,32.19,32.37,27.64,27.23,23.05,27354.0,38076.0,37769.0,38335.0,32677.0,32572.0,26349.0,1.625,355.2,18.62,2.1,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,58.93,60.28,57.11,56.47,54.82,58.37,56.28,57.35,51.53,47.61
2016-07-20 13:08:00-05:00,1033.9784,1016.79517,1002.43134,565784,40.53,0.0,992.0,950.0,27.68,305.2,277.3,277.0,278.6,230.1,231.2,229.1,306.3,690.6,60.15,191.4,1242042.0,305.0,211.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,57.2,948.0,229.8,234.3,229.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,188.3,24.63,189.9,578.0,1197410.0,46675.0,109584.0,0.992,0.772,0.531,0.842,74.94,105.6,104.9,105.4,90.2,88.9,75.31,22.87,32.23,32.01,32.18,27.53,27.12,22.99,27354.0,38077.0,37770.0,38335.0,32677.0,32572.0,26349.0,0.617,333.6,42.45,1.9,3.477,2.0,-1.0,13.36,0.009,0.264,3.0,2.0,0.0,0.0,59.76,60.65,57.8,56.84,55.55,58.54,56.24,57.01,51.47,47.6
2016-07-20 13:09:00-05:00,1029.6923,1011.85144,996.66986,565785,40.61,0.0,988.0,944.0,27.86,305.0,277.0,276.9,278.6,228.9,230.0,227.9,305.6,687.5,60.13,190.3,1242045.0,304.7,210.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.19,57.06,943.0,228.5,233.0,227.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,187.2,24.42,188.8,578.0,1197414.0,46675.0,109585.0,0.992,0.772,0.531,0.842,74.57,105.2,104.6,105.0,89.7,88.4,75.09,22.74,32.08,31.88,32.01,27.35,26.95,22.9,27355.0,38077.0,37770.0,38336.0,32678.0,32573.0,26349.0,1.188,321.3,22.84,2.2,3.477,2.0,-1.0,13.24,0.004,0.264,3.0,2.0,0.0,0.001,59.79,61.1,58.17,57.25,55.92,58.95,56.86,57.57,51.97,47.65
2016-07-20 13:10:00-05:00,1022.1915,1003.30023,988.60394,565786,40.69,0.0,980.0,936.0,27.83,304.7,277.2,276.6,278.3,227.1,228.1,226.0,306.2,682.1,60.19,188.6,1242048.0,304.7,208.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,58.06,935.0,226.6,231.2,225.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,185.6,24.15,187.1,578.0,1197417.0,46675.0,109585.0,0.992,0.772,0.531,0.842,73.6,104.3,104.0,104.5,88.6,87.7,74.83,22.42,31.77,31.67,31.83,27.0,26.7,22.79,27355.0,38078.0,37770.0,38336.0,32678.0,32573.0,26350.0,1.877,353.1,15.72,3.1,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.001,60.42,61.48,58.16,57.38,56.21,59.16,57.07,57.75,51.83,47.74
2016-07-20 13:11:00-05:00,1015.76227,995.95154,980.53784,565787,40.77,0.0,974.0,929.0,27.77,304.8,276.9,276.7,278.4,225.6,226.6,224.6,305.8,677.1,60.16,187.3,1242051.0,304.2,207.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.21,57.99,927.0,224.9,229.6,224.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.2,23.93,185.8,578.0,1197420.0,46675.0,109585.0,0.992,0.772,0.531,0.842,73.22,103.5,102.5,103.1,88.4,86.9,74.07,22.31,31.53,31.25,31.41,26.95,26.48,22.57,27355.0,38078.0,37771.0,38337.0,32679.0,32574.0,26350.0,1.088,326.5,18.29,2.1,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.75,60.85,58.35,57.43,56.56,59.2,56.82,57.61,51.97,47.79
2016-07-20 13:12:00-05:00,1010.4046,990.7406,974.77637,565788,40.86,0.0,969.0,924.0,27.77,304.7,277.1,276.5,278.2,225.0,226.1,224.0,305.8,675.5,60.13,186.8,1242054.0,304.6,206.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.2,57.33,921.0,224.3,229.0,223.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,183.7,23.8,185.3,578.0,1197423.0,46675.0,109586.0,0.992,0.772,0.531,0.842,73.07,103.4,102.7,103.2,87.9,86.5,73.88,22.26,31.49,31.27,31.45,26.78,26.36,22.51,27356.0,38079.0,37771.0,38337.0,32679.0,32574.0,26350.0,2.158,289.0,22.89,3.3,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.43,60.95,58.31,57.51,56.39,59.23,56.92,58.16,51.7,47.82
2016-07-20 13:13:00-05:00,1011.47614,990.2062,974.77637,565789,40.93,0.0,969.0,923.0,27.54,305.0,277.0,276.5,278.2,225.8,226.8,224.7,306.5,676.3,60.13,187.4,1242057.0,305.0,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.0,56.46,920.0,224.9,229.6,224.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.2,23.91,185.7,578.0,1197426.0,46675.0,109586.0,0.992,0.772,0.531,0.842,73.23,103.5,102.8,103.6,88.0,86.4,73.69,22.33,31.57,31.34,31.59,26.85,26.36,22.47,27356.0,38079.0,37772.0,38338.0,32680.0,32575.0,26351.0,2.642,318.0,13.64,3.4,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,59.38,60.77,57.9,57.03,55.76,58.69,56.71,57.73,51.21,47.89
2016-07-20 13:14:00-05:00,1012.5477,991.1415,974.77637,565790,41.01,0.0,971.0,923.0,27.43,306.0,276.9,276.6,278.3,225.9,227.0,224.9,306.8,675.6,60.14,187.6,1242060.0,305.8,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.82,56.29,920.0,225.3,230.0,224.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.5,23.97,186.1,578.0,1197429.0,46675.0,109587.0,0.992,0.772,0.531,0.842,73.07,103.4,102.9,103.3,88.2,86.6,73.93,22.36,31.64,31.48,31.62,26.98,26.49,22.62,27356.0,38080.0,37772.0,38338.0,32680.0,32575.0,26351.0,0.872,287.2,12.33,1.9,3.477,2.0,-1.0,13.18,-0.018,0.263,3.0,2.0,0.0,0.001,58.89,60.75,57.31,56.36,55.17,58.22,56.6,57.41,51.39,47.95
2016-07-20 13:15:00-05:00,1015.76227,993.8137,978.23334,565791,41.08,0.0,975.0,926.0,27.6,304.7,276.8,276.5,278.2,225.8,227.0,224.9,305.5,677.5,60.14,187.5,1242063.0,304.8,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.05,57.34,922.0,225.2,229.8,224.5,60.0,59.9,62.9,0.0,274.0,273.9,275.0,184.4,23.94,185.9,578.0,1197432.0,46675.0,109587.0,0.992,0.772,0.531,0.842,72.85,103.4,103.2,103.6,88.3,86.8,74.48,22.2,31.5,31.46,31.56,26.89,26.44,22.69,27357.0,38080.0,37773.0,38339.0,32681.0,32576.0,26351.0,0.652,333.0,37.64,1.4,3.477,2.0,-1.0,13.36,0.031,0.263,3.0,2.0,0.0,0.001,59.6,61.25,58.02,57.01,56.16,58.71,57.1,57.93,52.47,47.98
2016-07-20 13:16:00-05:00,1017.9054,995.4171,979.3856,565792,41.15,0.0,977.0,927.0,27.8,304.0,276.8,276.4,278.1,226.0,227.1,225.0,305.6,679.9,60.14,187.5,1242066.0,304.1,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.11,58.11,924.0,225.5,230.1,224.8,60.0,59.9,62.9,0.0,273.8,273.2,275.0,184.6,23.98,186.1,578.0,1197435.0,46675.0,109587.0,0.992,0.772,0.531,0.842,73.13,103.7,103.2,103.8,88.8,87.0,74.89,22.23,31.53,31.38,31.55,26.99,26.45,22.77,27357.0,38080.0,37773.0,38339.0,32681.0,32576.0,26352.0,1.68,348.4,17.26,3.2,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.32,61.58,58.34,57.43,56.88,58.98,34.55,58.04,52.37,48.01
2016-07-20 13:17:00-05:00,1017.9054,995.4171,978.23334,565793,41.22,0.0,978.0,927.0,27.74,304.7,276.9,276.4,278.1,226.2,227.2,225.2,305.2,679.1,60.14,187.7,1242070.0,304.6,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.07,57.53,922.0,225.7,230.3,225.0,60.0,59.9,62.9,0.0,274.0,273.6,275.0,184.7,24.01,186.3,578.0,1197438.0,46675.0,109588.0,0.992,0.772,0.531,0.842,72.82,103.5,103.3,103.7,88.5,86.8,75.16,22.18,31.52,31.47,31.59,26.96,26.45,22.9,27357.0,38081.0,37774.0,38340.0,32681.0,32577.0,26352.0,1.263,357.1,18.86,3.0,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.28,61.38,58.05,57.28,56.93,58.86,29.78,57.65,51.66,48.08
2016-07-20 13:18:00-05:00,1018.97687,995.01624,978.23334,565794,41.29,0.0,978.0,926.0,27.83,304.7,277.1,276.7,278.2,225.8,226.7,224.7,305.3,678.4,60.13,187.4,1242073.0,304.9,207.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.96,58.03,922.0,225.1,229.7,224.4,60.0,59.9,62.9,0.0,273.9,273.7,275.0,184.4,23.94,186.0,578.0,1197441.0,46675.0,109588.0,0.992,0.772,0.531,0.842,72.84,103.7,103.2,103.4,88.6,86.9,75.08,22.19,31.58,31.43,31.51,27.0,26.48,22.87,27358.0,38081.0,37774.0,38340.0,32682.0,32577.0,26352.0,1.127,14.72,35.53,1.8,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.55,61.24,58.54,57.7,57.23,58.88,56.86,57.49,52.1,48.16
2016-07-20 13:19:00-05:00,1016.83386,992.74475,974.77637,565795,41.37,0.0,977.0,924.0,27.8,304.1,277.4,277.2,278.8,224.7,225.6,223.7,305.4,677.0,60.21,186.8,1242076.0,304.3,206.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.17,58.18,917.0,223.9,228.6,223.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,183.8,23.83,185.3,578.0,1197444.0,46675.0,109589.0,0.992,0.772,0.531,0.842,72.6,103.3,102.8,103.3,88.4,86.6,75.01,22.08,31.43,31.26,31.41,26.89,26.34,22.81,27358.0,38082.0,37775.0,38341.0,32682.0,32578.0,26353.0,1.467,8.87,23.68,2.3,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.66,61.33,58.57,57.88,57.57,58.88,29.94,57.31,52.11,48.21
2016-07-20 13:20:00-05:00,1021.12,995.5507,977.081,565796,41.43,0.0,980.0,925.0,27.93,303.6,277.4,277.3,278.8,224.8,225.8,223.8,304.5,680.1,60.16,187.0,1242079.0,303.0,207.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.45,58.73,919.0,224.3,228.9,223.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.1,23.89,185.6,578.0,1197447.0,46675.0,109589.0,0.992,0.772,0.531,0.842,72.9,104.1,103.5,103.8,88.7,87.2,75.27,22.13,31.62,31.41,31.51,26.92,26.46,22.85,27358.0,38082.0,37775.0,38341.0,32683.0,32578.0,26353.0,0.865,348.9,53.14,2.2,3.475,2.0,-1.0,13.23,0.016,0.263,1.0,2.0,0.0,0.001,61.01,61.57,58.88,58.07,57.95,59.01,29.98,57.3,52.33,48.27
2016-07-20 13:21:00-05:00,1018.97687,992.74475,973.6242,565797,41.5,0.0,978.0,922.0,28.23,304.1,277.6,277.0,278.5,224.9,226.1,224.1,306.5,678.0,60.14,187.2,1242082.0,303.8,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.55,57.91,918.0,224.3,228.9,223.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.0,23.87,185.6,578.0,1197450.0,46675.0,109589.0,0.992,0.772,0.531,0.842,73.04,103.7,102.9,103.0,88.3,86.6,74.68,22.21,31.53,31.3,31.32,26.86,26.33,22.71,27359.0,38083.0,37776.0,38342.0,32683.0,32578.0,26354.0,1.487,327.5,19.58,3.0,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.55,61.57,59.0,58.2,57.71,59.08,57.0,57.53,52.14,48.34
2016-07-20 13:22:00-05:00,1015.76227,989.2709,970.16724,565798,41.58,0.0,975.0,918.0,28.06,304.7,277.5,277.3,278.8,224.3,225.4,223.4,305.4,675.5,60.14,186.7,1242085.0,304.3,206.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.6,58.26,914.0,223.8,228.4,223.1,60.0,59.9,62.9,0.0,274.0,274.1,275.2,183.7,23.8,185.2,578.0,1197453.0,46675.0,109590.0,0.992,0.772,0.531,0.842,72.71,103.5,102.8,102.9,87.9,86.4,74.57,22.15,31.54,31.33,31.35,26.79,26.31,22.72,27359.0,38083.0,37776.0,38342.0,32684.0,32579.0,26354.0,1.507,346.6,12.38,2.7,3.477,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.47,61.67,58.81,58.04,57.46,59.1,28.43,57.62,51.66,48.37
2016-07-20 13:23:00-05:00,1012.5477,985.93054,966.71045,565799,41.65,0.0,972.0,915.0,27.97,304.5,277.6,277.3,278.7,224.0,225.0,223.0,306.1,674.4,60.15,186.4,1242088.0,304.3,206.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.28,57.73,912.0,223.3,228.0,222.6,60.0,59.9,62.9,0.0,274.0,274.3,275.3,183.3,23.74,184.8,578.0,1197456.0,46675.0,109590.0,0.992,0.772,0.531,0.842,72.54,103.4,103.1,102.6,87.4,86.2,74.76,22.09,31.5,31.39,31.24,26.62,26.25,22.77,27359.0,38084.0,37777.0,38343.0,32684.0,32579.0,26354.0,0.93,333.1,26.42,1.7,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.48,61.77,58.94,58.03,57.39,59.17,29.07,57.88,51.84,48.46
2016-07-20 13:24:00-05:00,1023.263,995.81793,975.9287,565800,41.7,0.0,983.0,924.0,28.03,303.6,277.4,277.3,278.8,225.1,226.1,224.1,304.4,680.0,60.14,187.2,1242091.0,303.3,207.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.06,57.85,916.0,224.5,229.2,223.8,60.0,59.9,62.9,0.0,274.0,274.1,275.1,184.3,23.92,185.8,578.0,1197460.0,46675.0,109591.0,0.992,0.772,0.531,0.842,73.04,104.2,103.4,103.2,88.8,86.9,75.28,22.17,31.63,31.4,31.34,26.95,26.37,22.85,27360.0,38084.0,37777.0,38343.0,32685.0,32580.0,26355.0,1.005,4.268,17.89,1.7,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.0,60.12,61.71,59.22,58.28,57.63,59.26,36.52,57.92,51.94,48.42
2016-07-20 13:25:00-05:00,1027.5492,1000.2271,979.3856,565801,41.77,0.0,988.0,927.0,28.0,303.3,277.7,277.2,278.7,226.0,227.0,225.0,305.4,683.0,60.14,188.1,1242094.0,303.2,208.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.45,58.32,920.0,225.3,229.9,224.6,60.0,59.9,62.9,0.0,274.0,274.5,275.4,185.0,24.03,186.5,578.0,1197463.0,46675.0,109591.0,0.992,0.772,0.531,0.842,73.31,104.8,104.2,103.7,88.8,87.1,75.65,22.23,31.77,31.59,31.46,26.94,26.41,22.94,27360.0,38085.0,37778.0,38343.0,32685.0,32580.0,26355.0,1.805,351.1,24.24,2.7,3.477,2.0,-1.0,13.22,-0.004,0.263,3.0,2.0,0.0,0.001,60.76,61.74,59.5,58.67,58.28,59.45,2.686,58.18,52.04,48.46
2016-07-20 13:26:00-05:00,1025.4061,996.8868,975.9287,565802,41.83,0.0,985.0,924.0,27.98,304.0,276.8,276.7,278.2,226.5,227.5,225.5,305.0,681.6,60.14,188.0,1242097.0,303.8,207.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.67,57.85,919.0,225.9,230.5,225.2,60.0,59.9,62.9,0.0,273.8,273.8,275.0,184.9,24.05,186.5,578.0,1197466.0,46675.0,109591.0,0.992,0.772,0.531,0.842,73.16,104.5,103.8,103.7,88.7,86.8,75.35,22.24,31.76,31.55,31.54,26.96,26.4,22.91,27360.0,38085.0,37778.0,38344.0,32686.0,32581.0,26355.0,1.987,313.8,11.08,2.8,3.477,2.0,-1.0,13.22,0.017,0.264,3.0,2.0,0.0,0.001,60.71,61.82,59.11,58.17,57.67,59.1,30.54,57.55,51.07,48.5
2016-07-20 13:27:00-05:00,1028.6207,1000.09357,978.23334,565803,41.88,0.0,988.0,927.0,27.83,304.1,276.3,276.6,278.1,227.3,228.3,226.3,304.8,684.1,60.13,188.5,1242100.0,303.9,208.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.67,57.4,921.0,226.9,231.5,226.2,60.0,59.9,62.9,0.0,273.0,273.0,274.2,185.6,24.19,187.2,578.0,1197469.0,46675.0,109592.0,0.992,0.772,0.531,0.842,73.51,105.2,104.4,104.1,89.2,87.4,75.62,22.35,31.98,31.75,31.67,27.13,26.59,23.0,27361.0,38086.0,37778.0,38344.0,32686.0,32581.0,26356.0,1.443,0.411,26.93,2.1,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,60.01,61.49,58.57,57.52,56.5,58.69,56.9,57.16,50.95,48.54
2016-07-20 13:28:00-05:00,1035.0499,1005.70526,983.99475,565804,41.94,0.0,994.0,933.0,27.78,303.4,276.5,276.6,278.2,228.1,229.0,227.0,304.3,688.1,60.14,189.2,1242103.0,303.1,209.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.01,57.64,925.0,227.7,232.2,227.0,60.0,59.9,62.9,0.0,273.1,273.4,274.7,186.3,24.32,187.9,578.0,1197472.0,46675.0,109592.0,0.992,0.772,0.531,0.842,73.93,105.9,105.1,104.8,90.0,88.1,76.26,22.43,32.12,31.89,31.79,27.3,26.74,23.14,27361.0,38086.0,37779.0,38345.0,32687.0,32582.0,26356.0,1.67,70.27,30.06,2.9,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,60.34,61.51,58.75,57.74,56.66,58.66,29.65,57.09,51.43,48.64
2016-07-20 13:29:00-05:00,1044.6938,1015.72626,994.36523,565805,41.99,0.0,1004.0,942.0,27.79,303.2,276.6,276.2,277.8,230.1,231.2,229.1,305.0,694.3,60.14,190.9,1242106.0,303.0,211.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,56.99,932.0,229.9,234.4,229.2,60.0,59.9,62.9,0.0,273.0,273.0,274.1,187.9,24.63,189.5,578.0,1197475.0,46675.0,109593.0,0.992,0.772,0.531,0.842,74.42,106.7,106.3,106.2,90.4,88.9,76.85,22.56,32.36,32.23,32.19,27.41,26.96,23.3,27362.0,38087.0,37779.0,38345.0,32687.0,32582.0,26356.0,1.208,99.2,30.96,2.3,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,60.24,61.27,58.96,57.71,56.56,58.24,-37.42,56.99,51.83,48.64
2016-07-20 13:30:00-05:00,1047.9083,1019.0665,997.8222,565806,42.05,0.0,1007.0,946.0,28.19,303.8,276.8,276.4,278.0,230.7,231.7,229.6,305.4,695.2,60.2,191.4,1242109.0,303.4,212.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,56.6,939.0,230.4,234.9,229.7,60.0,59.9,62.9,0.0,273.1,273.1,274.5,188.4,24.74,190.0,578.0,1197478.0,46675.0,109593.0,0.991,0.772,0.531,0.842,74.55,107.0,106.3,106.3,90.4,89.1,76.78,22.64,32.51,32.29,32.29,27.45,27.07,23.32,27362.0,38087.0,37780.0,38346.0,32688.0,32583.0,26357.0,0.85,125.3,64.62,1.9,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,60.42,60.82,59.3,58.08,56.92,58.32,13.27,57.01,52.66,48.64
2016-07-20 13:31:00-05:00,1041.4791,1012.65314,990.90845,565807,42.1,0.0,1001.0,940.0,28.58,303.7,276.5,276.4,278.0,229.2,230.3,228.1,304.1,690.6,60.13,190.1,1242113.0,303.2,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,57.12,933.0,228.9,233.3,228.2,60.0,59.9,62.9,0.0,273.0,273.0,274.3,187.1,24.46,188.7,578.0,1197481.0,46675.0,109593.0,0.992,0.772,0.531,0.842,74.08,105.9,105.2,105.6,89.7,88.2,76.04,22.5,32.15,31.94,32.06,27.25,26.79,23.09,27362.0,38087.0,37780.0,38346.0,32688.0,32583.0,26357.0,1.657,96.3,36.88,2.9,3.475,2.0,-1.0,13.06,-0.124,0.265,1.0,2.0,0.0,0.003,60.55,61.25,59.7,58.4,57.51,58.52,-38.88,57.38,53.44,48.73
2016-07-20 13:32:00-05:00,1033.9784,1004.90356,982.84247,565808,42.17,0.0,994.0,932.0,28.23,303.9,276.8,276.2,277.8,227.7,228.6,226.6,305.5,685.4,60.14,188.7,1242116.0,303.4,209.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.58,57.1,927.0,227.2,231.8,226.5,60.0,59.9,62.9,0.0,273.0,273.0,274.5,185.8,24.23,187.4,578.0,1197484.0,46675.0,109594.0,0.992,0.772,0.531,0.842,73.66,105.5,104.5,104.7,89.0,87.8,75.3,22.38,32.06,31.77,31.81,27.06,26.67,22.88,27363.0,38088.0,37781.0,38347.0,32688.0,32584.0,26357.0,1.158,97.3,50.04,2.3,3.475,2.0,-1.0,13.05,0.13,0.266,1.0,2.0,0.0,0.004,60.58,60.95,59.64,58.37,57.42,58.49,-43.83,57.35,53.23,48.75
2016-07-20 13:33:00-05:00,1022.1915,992.74475,971.3196,565809,42.23,0.0,984.0,920.0,28.5,303.4,276.4,276.3,277.9,225.2,226.1,224.1,304.2,678.3,60.15,186.6,1242119.0,303.0,206.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.54,56.12,917.0,224.5,229.2,223.8,60.0,59.9,62.9,0.0,273.0,273.0,274.5,183.6,23.85,185.2,578.0,1197487.0,46675.0,109594.0,0.992,0.772,0.531,0.842,72.66,103.9,103.5,103.6,87.9,86.7,74.63,22.04,31.53,31.4,31.42,26.66,26.3,22.64,27363.0,38088.0,37781.0,38347.0,32689.0,32584.0,26358.0,0.967,84.9,53.22,2.3,3.475,2.0,-1.0,13.33,0.008,0.264,3.0,2.0,0.0,0.001,60.08,60.39,60.27,58.79,57.82,58.61,-16.53,57.59,54.19,48.83
2016-07-20 13:34:00-05:00,1028.6207,998.4902,975.9287,565810,42.29,0.0,991.0,926.0,28.6,300.5,276.6,276.2,277.9,225.7,226.7,224.7,303.0,686.0,60.17,187.2,1242122.0,300.5,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,57.14,921.0,225.2,229.9,224.5,60.0,59.9,62.9,0.0,273.1,273.1,274.5,184.2,23.95,185.8,578.0,1197491.0,46675.0,109595.0,0.992,0.772,0.531,0.842,73.34,105.3,104.8,104.5,89.5,88.0,75.76,22.03,31.63,31.49,31.4,26.89,26.44,22.76,27363.0,38089.0,37782.0,38348.0,32689.0,32585.0,26358.0,0.855,350.8,51.05,2.2,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.001,60.26,60.0,60.3,58.69,57.69,58.78,36.99,57.76,54.04,48.89
2016-07-20 13:35:00-05:00,1052.1946,1020.2691,997.8222,565811,42.37,0.0,1014.0,947.0,28.59,300.2,276.6,276.2,277.9,230.6,231.6,229.5,302.2,702.3,60.24,191.3,1242125.0,300.1,212.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.29,57.82,945.0,230.4,235.0,229.7,60.0,59.9,62.9,0.0,273.1,273.1,274.6,188.4,24.78,190.0,578.0,1197494.0,46675.0,109595.0,0.991,0.772,0.531,0.842,75.39,108.0,107.5,107.1,91.2,90.1,77.2,22.63,32.4,32.26,32.15,27.38,27.04,23.17,27364.0,38089.0,37782.0,38348.0,32690.0,32585.0,26358.0,0.893,345.4,58.19,2.2,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,60.41,60.59,60.09,58.71,57.77,59.02,58.52,58.15,53.78,48.94
2016-07-20 13:36:00-05:00,975.04395,944.7777,924.07587,565812,42.44,0.0,934.0,873.0,28.58,300.1,276.3,276.1,277.8,214.5,215.8,213.8,300.5,654.0,60.14,177.8,1242128.0,300.1,196.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,57.6,924.0,213.3,218.1,212.7,60.0,59.9,62.9,0.0,273.0,273.0,274.4,174.6,22.26,176.0,578.0,1197497.0,46675.0,109595.0,0.992,0.772,0.531,0.842,61.76,95.3,101.6,100.8,85.5,86.0,72.77,18.48,28.53,30.45,30.21,25.62,25.79,21.81,27364.0,38090.0,37783.0,38349.0,32690.0,32585.0,26359.0,1.78,324.1,12.67,2.9,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,60.49,61.01,59.79,58.51,57.35,58.92,58.47,58.06,53.51,49.01
2016-07-20 13:37:00-05:00,437.88306,422.2172,414.18927,565813,42.49,0.0,409.5,381.9,28.25,314.5,274.6,274.7,276.3,91.6,93.7,92.7,315.9,278.8,60.13,74.75,1242129.0,313.8,94.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.1,56.48,369.5,87.7,92.2,87.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,72.81,4.366,72.97,578.0,1197498.0,46675.0,109596.0,0.998,0.772,0.531,0.842,30.86,44.24,39.66,38.45,29.63,29.88,23.28,9.67,13.9,12.43,12.07,9.3,9.37,7.304,27364.0,38090.0,37783.0,38349.0,32690.0,32586.0,26359.0,1.343,302.2,20.07,2.3,3.477,2.0,-1.0,13.33,0.009,0.249,3.0,2.0,0.0,0.0,59.3,59.95,57.91,56.91,55.78,57.53,27.91,56.89,52.03,49.02
2016-07-20 13:38:00-05:00,264.40143,255.86896,252.86919,565814,42.55,0.0,247.3,234.1,28.1,318.1,274.7,274.2,275.9,66.24,68.25,67.43,319.5,205.7,60.15,53.47,1242130.0,317.6,65.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,53.81,263.0,63.42,67.24,63.3,60.0,59.9,62.9,0.0,273.0,273.0,274.1,52.79,1.01,52.8,578.0,1197499.0,46675.0,109596.0,1.0,0.772,0.531,0.842,16.87,25.81,28.23,25.97,26.07,23.35,25.55,5.364,8.21,8.97,8.26,8.29,7.424,8.13,27364.0,38090.0,37783.0,38349.0,32691.0,32586.0,26359.0,1.065,286.5,11.45,1.8,3.477,2.0,-1.0,13.18,0.004,0.244,3.0,2.0,0.0,0.001,56.11,57.25,55.31,54.3,52.83,54.89,-18.28,54.69,50.0,49.07
2016-07-20 13:39:00-05:00,218.1111,208.56995,207.12343,565815,42.59,0.0,204.1,191.1,28.07,320.0,274.2,274.0,275.7,51.88,53.98,53.13,320.9,165.5,60.15,41.48,1242131.0,319.6,53.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,51.46,190.8,49.08,52.57,48.92,60.0,59.9,62.9,0.0,273.0,273.0,274.0,40.88,-0.895,40.89,578.0,1197499.0,46675.0,109596.0,-0.966,0.772,0.531,0.842,14.27,20.57,21.08,20.84,18.44,18.34,19.13,4.564,6.581,6.743,6.668,5.899,5.866,6.118,27364.0,38090.0,37783.0,38349.0,32691.0,32586.0,26359.0,0.707,289.0,36.63,1.3,3.477,2.0,-1.0,13.33,0.006,0.242,3.0,2.0,0.0,0.001,53.48,55.07,52.9,51.99,50.42,52.51,24.89,52.8,47.84,49.12
2016-07-20 13:40:00-05:00,274.9025,264.01935,257.2479,565816,42.57,0.0,274.5,250.5,28.0,313.4,274.4,274.1,275.7,55.27,57.42,56.54,315.2,177.3,60.15,44.34,1242131.0,313.3,55.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,48.52,184.9,52.86,56.5,52.74,60.0,59.9,62.9,0.0,273.0,273.0,274.0,44.0,-0.396,44.04,578.0,1197500.0,46675.0,109596.0,-0.6,0.772,0.531,0.842,20.84,29.28,23.08,25.3,18.88,17.99,15.33,6.481,9.11,7.211,7.89,5.906,5.63,4.799,27364.0,38090.0,37783.0,38349.0,32691.0,32586.0,26359.0,1.25,296.8,24.01,2.1,3.477,2.0,-1.0,13.33,0.006,0.242,3.0,2.0,0.0,0.0,50.61,52.68,50.45,49.31,47.77,49.93,49.11,50.68,45.57,49.15
2016-07-20 13:41:00-05:00,993.26,953.4626,932.1418,565817,42.53,0.0,962.0,891.0,27.77,352.2,274.8,275.0,276.5,112.7,113.7,112.5,353.5,328.8,60.13,93.1,1242133.0,352.5,102.7,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,48.07,833.0,118.2,121.7,117.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,93.1,7.853,96.7,578.0,1197502.0,46675.0,109596.0,0.623,0.772,0.531,0.842,39.57,57.43,50.25,55.81,41.21,38.03,29.21,12.65,17.97,15.64,17.54,12.83,11.82,9.2,27365.0,38091.0,37783.0,38349.0,32691.0,32586.0,26359.0,1.313,310.6,13.36,1.8,3.477,2.0,-1.0,13.33,0.006,0.261,3.0,2.0,0.0,0.0,49.39,51.44,49.69,48.15,46.77,49.5,48.4,49.43,44.87,49.22
2016-07-20 13:42:00-05:00,1018.97687,979.3835,956.33984,565818,42.48,0.0,982.0,909.0,27.81,367.6,275.7,275.5,277.0,172.4,173.2,171.6,368.3,435.7,60.13,141.9,1242135.0,367.5,160.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,50.08,906.0,170.2,175.2,168.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,139.5,15.91,140.4,578.0,1197504.0,46675.0,109596.0,0.994,0.772,0.531,0.842,49.64,66.02,63.96,67.02,54.92,52.9,46.08,18.22,24.22,23.47,24.6,20.15,19.41,16.91,27365.0,38091.0,37784.0,38350.0,32691.0,32586.0,26360.0,1.112,344.9,25.52,2.2,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,51.49,53.55,51.37,49.42,48.28,51.14,29.4,50.85,46.37,49.18
2016-07-20 13:43:00-05:00,1025.4061,986.19775,962.10126,565819,42.45,0.0,988.0,913.0,27.99,345.2,275.9,276.1,277.6,211.4,212.2,210.3,346.7,563.9,60.15,174.8,1242138.0,345.1,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,51.33,908.0,210.3,215.2,209.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.0,21.85,173.4,578.0,1197507.0,46675.0,109596.0,0.992,0.772,0.531,0.842,61.78,85.9,84.8,86.4,72.15,70.46,61.32,21.3,29.61,29.23,29.79,24.87,24.29,21.14,27365.0,38092.0,37784.0,38350.0,32692.0,32587.0,26360.0,1.042,10.82,31.35,1.9,3.477,2.0,-1.0,13.23,-0.017,0.263,1.0,2.0,0.0,0.001,53.04,54.87,52.76,50.87,49.94,52.33,24.26,52.04,47.72,49.22
2016-07-20 13:44:00-05:00,1032.9069,993.012,967.86273,565820,42.4,0.0,994.0,918.0,28.06,322.9,276.2,276.1,277.7,229.4,230.4,228.3,324.9,652.6,60.15,190.0,1242141.0,322.7,211.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.37,52.46,912.0,229.1,233.7,228.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.2,24.52,188.8,578.0,1197510.0,46675.0,109597.0,0.992,0.772,0.531,0.842,69.94,100.1,99.6,99.6,84.7,82.8,72.11,22.57,32.29,32.13,32.13,27.32,26.7,23.27,27366.0,38092.0,37785.0,38351.0,32692.0,32587.0,26360.0,1.88,331.6,17.24,3.2,3.475,2.0,-1.0,13.3,0.031,0.264,3.0,2.0,0.0,0.001,54.41,55.99,53.88,52.06,51.1,53.21,52.09,52.87,48.59,49.17
2016-07-20 13:45:00-05:00,1033.9784,994.749,967.86273,565821,42.4,0.0,994.0,917.0,28.04,310.8,276.6,276.0,277.6,231.8,232.9,230.8,313.1,684.3,60.14,192.2,1242144.0,310.5,214.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,52.13,911.0,231.6,236.0,231.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,189.3,24.87,190.9,578.0,1197513.0,46675.0,109597.0,0.991,0.772,0.531,0.842,72.44,104.8,104.9,104.3,88.7,87.0,75.71,22.52,32.58,32.61,32.41,27.58,27.04,23.53,27366.0,38092.0,37785.0,38351.0,32693.0,32588.0,26361.0,2.048,345.9,6.88,2.7,3.475,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,54.6,56.29,53.83,52.21,51.36,53.48,37.38,53.16,47.88,49.17
2016-07-20 13:46:00-05:00,1027.5492,988.73645,962.10126,565822,42.35,0.0,988.0,911.0,28.18,310.9,276.2,276.3,277.8,230.1,231.2,229.1,311.4,679.1,60.13,190.7,1242148.0,309.9,211.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,52.61,906.0,229.7,234.2,229.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.7,24.6,189.3,578.0,1197516.0,46675.0,109598.0,0.992,0.772,0.531,0.842,72.04,104.0,103.9,103.2,88.3,86.5,74.98,22.39,32.33,32.31,32.09,27.46,26.88,23.31,27366.0,38093.0,37786.0,38352.0,32693.0,32588.0,26361.0,1.432,7.288,31.77,2.2,3.475,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,54.97,56.55,54.17,52.5,52.05,54.01,53.08,53.47,48.4,49.2
2016-07-20 13:47:00-05:00,1027.5492,987.66754,960.949,565823,42.35,0.0,988.0,909.0,28.38,309.3,276.2,276.0,277.5,228.6,229.6,227.5,310.1,677.5,60.13,189.3,1242151.0,308.5,210.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.81,53.54,900.0,228.0,232.6,227.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,186.3,24.36,187.9,578.0,1197519.0,46675.0,109598.0,0.992,0.772,0.531,0.842,71.4,103.3,103.4,103.2,88.1,85.8,74.84,22.08,31.95,31.99,31.91,27.24,26.55,23.15,27367.0,38093.0,37786.0,38352.0,32694.0,32589.0,26361.0,1.122,48.99,30.71,1.6,3.475,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,55.91,57.21,54.77,53.0,52.86,54.56,5.14,53.45,49.22,49.2
2016-07-20 13:48:00-05:00,1028.6207,988.06836,959.79675,565824,42.35,0.0,989.0,909.0,28.3,307.8,276.2,276.0,277.6,227.8,228.8,226.8,309.3,678.0,60.22,188.7,1242154.0,307.9,209.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,54.37,900.0,227.3,232.0,226.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,185.7,24.32,187.3,578.0,1197522.0,46675.0,109598.0,0.992,0.772,0.531,0.842,71.58,103.6,103.5,103.2,88.3,86.1,75.0,22.03,31.9,31.85,31.76,27.16,26.5,23.08,27367.0,38094.0,37787.0,38353.0,32694.0,32589.0,26362.0,1.133,345.2,26.9,1.9,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,56.74,57.95,55.76,53.89,53.66,55.03,13.61,54.09,49.92,49.22
2016-07-20 13:49:00-05:00,1032.9069,992.2104,964.4059,565825,42.35,0.0,994.0,912.0,28.28,306.3,276.1,275.9,277.4,228.1,229.1,227.1,307.9,681.6,60.2,188.9,1242157.0,306.2,209.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.78,54.88,904.0,227.6,232.3,227.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,185.9,24.33,187.5,578.0,1197526.0,46675.0,109599.0,0.992,0.772,0.531,0.842,71.96,104.3,104.2,104.0,88.7,86.6,75.54,22.04,31.96,31.93,31.85,27.16,26.53,23.14,27367.0,38094.0,37787.0,38353.0,32695.0,32590.0,26362.0,1.043,333.5,84.8,1.7,3.475,2.0,-1.0,13.25,0.008,0.264,3.0,2.0,0.0,0.001,57.22,58.43,56.55,54.87,54.4,55.7,-20.57,54.95,50.54,49.22
2016-07-20 13:50:00-05:00,1042.5507,1000.2271,971.3196,565826,42.39,0.0,1003.0,920.0,28.72,305.1,276.2,275.8,277.4,229.1,230.0,228.0,306.2,686.1,60.13,189.6,1242160.0,304.8,210.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,55.14,909.0,228.5,233.1,227.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,186.6,24.42,188.1,578.0,1197529.0,46675.0,109599.0,0.992,0.772,0.531,0.842,72.44,104.8,104.6,104.7,89.3,87.0,75.82,22.1,31.97,31.92,31.95,27.26,26.55,23.13,27368.0,38095.0,37788.0,38354.0,32695.0,32590.0,26363.0,0.603,220.5,46.68,1.2,3.475,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.001,57.79,58.82,56.85,55.2,54.75,56.26,-42.07,55.19,51.47,49.22
2016-07-20 13:51:00-05:00,1050.0514,1007.7095,978.23334,565827,42.4,0.0,1011.0,926.0,29.01,303.5,276.0,276.0,277.6,229.5,230.6,228.5,303.8,691.2,60.13,190.0,1242163.0,303.2,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,56.29,916.0,229.1,233.7,228.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.1,24.5,188.6,578.0,1197532.0,46675.0,109600.0,0.992,0.772,0.531,0.842,72.9,105.5,105.6,105.6,90.0,87.7,76.65,22.12,32.02,32.05,32.06,27.32,26.63,23.26,27368.0,38095.0,37788.0,38354.0,32696.0,32591.0,26363.0,0.433,26.51,87.6,1.0,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,58.5,59.79,58.01,56.09,55.48,57.11,-19.41,56.14,52.62,49.22
2016-07-20 13:52:00-05:00,1053.2661,1011.1834,980.53784,565828,42.45,0.0,1014.0,928.0,29.05,303.5,276.1,275.8,277.4,229.7,230.6,228.6,303.7,691.9,60.14,190.1,1242166.0,303.2,210.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.95,56.52,917.0,229.4,233.8,228.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.2,24.52,188.8,578.0,1197535.0,46675.0,109600.0,0.992,0.772,0.531,0.842,72.89,105.9,105.9,105.6,90.3,88.2,77.0,22.12,32.13,32.13,32.06,27.39,26.77,23.37,27369.0,38096.0,37789.0,38355.0,32696.0,32591.0,26363.0,1.003,325.6,62.9,2.0,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,59.14,60.25,58.86,56.83,56.27,57.79,56.6,56.67,53.12,49.22
2016-07-20 13:53:00-05:00,1046.8368,1003.8347,973.6242,565829,42.46,0.0,1007.0,921.0,28.87,303.4,276.1,275.9,277.4,227.9,228.9,226.9,304.5,686.0,60.14,188.7,1242169.0,303.2,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.68,57.39,912.0,227.3,231.9,226.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,185.6,24.23,187.2,578.0,1197538.0,46675.0,109600.0,0.992,0.772,0.531,0.842,72.12,104.9,105.0,104.7,89.2,87.3,76.43,21.88,31.84,31.85,31.76,27.05,26.48,23.19,27369.0,38096.0,37789.0,38355.0,32696.0,32592.0,26364.0,0.772,305.0,49.04,1.5,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,59.64,60.74,59.47,57.42,56.76,58.25,57.04,57.04,53.76,49.22
2016-07-20 13:54:00-05:00,1044.6938,1001.1624,970.16724,565830,42.51,0.0,1006.0,918.0,28.93,301.7,275.8,275.8,277.3,226.9,227.9,225.9,302.9,686.5,60.15,187.7,1242172.0,301.4,207.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,58.16,909.0,226.4,231.0,225.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,184.7,24.1,186.3,578.0,1197541.0,46675.0,109601.0,0.992,0.772,0.531,0.842,72.39,105.2,105.1,104.7,89.5,87.3,76.74,21.84,31.72,31.71,31.59,27.01,26.33,23.15,27369.0,38097.0,37790.0,38356.0,32697.0,32592.0,26364.0,0.762,354.0,38.95,1.4,3.475,2.0,-1.0,13.19,0.006,0.264,1.0,2.0,0.0,0.001,60.2,61.4,59.96,57.79,57.2,58.86,-17.5,57.51,54.02,49.23
2016-07-20 13:55:00-05:00,1060.7668,1017.0624,985.147,565831,42.56,0.0,1023.0,933.0,28.92,300.4,276.0,275.7,277.2,229.7,230.3,228.4,301.7,698.1,60.15,189.9,1242175.0,299.9,210.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.23,57.61,920.0,229.3,233.8,228.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.0,24.53,188.6,578.0,1197544.0,46675.0,109601.0,0.992,0.772,0.531,0.842,73.7,107.3,107.2,106.7,90.9,88.7,78.16,22.14,32.23,32.19,32.05,27.31,26.64,23.47,27370.0,38097.0,37790.0,38356.0,32697.0,32593.0,26364.0,1.282,329.3,30.79,3.4,3.475,2.0,-1.0,13.19,0.008,0.265,3.0,2.0,0.0,0.001,60.13,61.56,60.34,57.9,57.27,59.18,-6.168,57.97,54.28,49.3
2016-07-20 13:56:00-05:00,492.2099,469.6498,458.7827,565832,42.61,0.0,453.8,417.0,28.75,302.8,275.3,275.2,276.8,125.1,126.9,125.6,304.3,388.2,60.14,102.8,1242177.0,302.5,117.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.24,56.29,536.2,122.1,126.6,121.9,60.0,59.9,62.9,0.0,273.1,273.6,274.9,100.6,9.34,101.1,578.0,1197546.0,46675.0,109601.0,0.997,0.772,0.531,0.842,34.33,49.38,57.12,50.27,47.74,50.13,50.34,10.35,14.89,17.21,15.16,14.4,15.1,15.19,27370.0,38097.0,37790.0,38356.0,32698.0,32593.0,26365.0,1.903,346.3,27.83,3.4,3.477,2.0,-1.0,13.33,0.006,0.253,3.0,2.0,0.0,0.0,59.2,60.87,59.39,57.22,56.31,58.47,35.15,57.48,52.72,49.31
2016-07-20 13:57:00-05:00,332.7654,319.33514,310.94443,565833,42.65,0.0,319.4,294.3,28.17,301.9,274.7,275.0,276.6,82.6,84.9,83.8,303.3,260.7,60.14,67.34,1242178.0,301.8,78.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.09,53.09,320.7,79.73,84.2,79.71,60.0,59.9,62.9,0.0,273.3,273.5,275.0,66.37,3.287,66.47,578.0,1197547.0,46675.0,109601.0,0.999,0.772,0.531,0.842,20.95,31.29,35.55,33.94,34.08,34.1,39.2,6.317,9.44,10.72,10.23,10.28,10.28,11.83,27370.0,38098.0,37791.0,38357.0,32698.0,32593.0,26365.0,2.387,354.0,16.74,3.2,3.477,2.0,-1.0,13.33,0.006,0.245,3.0,2.0,0.0,0.0,56.01,57.41,55.5,53.77,53.12,55.08,53.51,54.44,48.94,49.31
2016-07-20 13:58:00-05:00,269.97342,254.26561,248.60574,565834,42.65,0.0,255.3,229.5,27.78,305.7,274.4,274.8,276.4,65.29,67.41,66.48,306.4,209.9,60.14,52.76,1242179.0,304.9,64.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.01,51.37,240.0,62.33,66.26,62.22,60.0,59.9,62.9,0.0,273.0,273.3,274.9,51.95,0.922,51.97,578.0,1197548.0,46675.0,109602.0,0.4,0.772,0.531,0.842,24.68,31.71,29.34,26.83,21.89,22.88,18.56,7.512,9.67,8.95,8.19,6.687,6.986,5.67,27370.0,38098.0,37791.0,38357.0,32698.0,32593.0,26365.0,1.387,354.1,14.59,1.8,3.475,2.0,-1.0,13.33,0.006,0.244,3.0,2.0,0.0,0.0,53.63,55.17,53.02,51.61,50.91,53.04,30.23,52.32,46.67,49.35
2016-07-20 13:59:00-05:00,245.22096,229.27997,226.82753,565835,42.64,0.0,230.7,209.0,27.69,314.4,274.5,274.6,276.3,56.59,58.63,57.77,316.4,180.7,60.13,45.45,1242180.0,314.0,57.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.8,49.38,209.7,53.73,57.41,53.58,60.0,59.9,62.9,0.0,273.2,273.5,275.0,44.83,-0.234,44.83,578.0,1197549.0,46675.0,109602.0,-1.0,0.772,0.531,0.842,17.09,24.64,24.73,24.18,20.33,20.1,17.37,5.371,7.745,7.775,7.6,6.39,6.319,5.459,27370.0,38098.0,37791.0,38357.0,32698.0,32593.0,26365.0,0.97,26.3,26.05,1.6,3.477,2.0,-1.0,13.33,0.006,0.243,3.0,2.0,0.0,0.0,51.47,52.83,50.99,49.7,49.16,50.76,48.93,50.33,44.75,49.31
2016-07-20 14:00:00-05:00,234.07698,217.78925,217.14833,565836,42.58,0.0,219.5,199.4,27.55,319.0,274.4,274.3,276.0,54.2,56.27,55.39,320.2,171.9,60.14,43.44,1242181.0,318.6,55.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,47.43,198.5,51.34,54.94,51.2,60.0,59.9,62.9,0.0,273.0,273.0,274.8,42.8,-0.574,42.8,578.0,1197549.0,46675.0,109602.0,-1.0,0.772,0.531,0.842,16.04,23.15,22.98,22.82,19.32,18.96,16.34,5.116,7.383,7.331,7.28,6.163,6.049,5.213,27370.0,38098.0,37791.0,38357.0,32698.0,32593.0,26365.0,1.297,34.67,25.97,2.1,3.477,2.0,-1.0,13.24,0.01,0.242,3.0,2.0,0.0,0.001,49.58,50.41,49.11,47.82,47.52,48.67,47.0,48.05,43.06,49.31
2016-07-20 14:01:00-05:00,237.82736,221.53041,221.75748,565837,42.51,0.0,224.0,204.6,27.47,316.6,274.3,274.4,276.0,55.65,57.76,56.8,317.2,176.7,60.17,44.64,1242181.0,316.7,56.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,45.72,202.3,52.77,56.5,52.64,60.0,59.9,62.9,0.0,273.2,273.3,274.6,44.01,-0.366,44.01,578.0,1197550.0,46675.0,109602.0,-1.0,0.772,0.531,0.842,16.57,24.01,23.88,23.57,20.01,19.74,17.06,5.248,7.602,7.559,7.462,6.337,6.25,5.403,27370.0,38099.0,37791.0,38357.0,32698.0,32593.0,26365.0,1.43,357.5,23.62,2.8,3.475,2.0,-1.0,13.33,0.007,0.242,3.0,2.0,0.0,0.001,47.83,48.18,47.35,46.11,45.88,46.82,18.63,46.3,41.39,49.3
2016-07-20 14:02:00-05:00,244.79236,228.34468,229.36255,565838,42.42,0.0,230.4,211.7,27.41,321.0,274.5,274.5,276.1,57.49,59.6,58.71,322.1,179.9,60.22,46.23,1242182.0,320.6,57.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,44.17,207.0,54.66,58.42,54.53,60.0,59.9,62.9,0.0,273.3,273.7,275.0,45.6,-0.085,45.6,578.0,1197551.0,46675.0,109602.0,-0.267,0.772,0.531,0.842,16.87,24.44,24.26,24.16,20.58,20.13,17.52,5.415,7.845,7.788,7.755,6.604,6.459,5.624,27370.0,38099.0,37792.0,38358.0,32698.0,32594.0,26365.0,2.04,326.5,13.77,3.0,3.477,2.0,-1.0,13.33,0.006,0.243,3.0,2.0,0.0,0.0,46.09,46.75,45.61,44.6,44.33,45.35,44.03,45.05,39.82,49.31
2016-07-20 14:03:00-05:00,246.61397,230.6161,232.24329,565839,42.31,0.0,231.9,214.3,27.38,325.5,274.7,274.5,276.2,58.28,60.39,59.5,326.6,180.0,60.22,46.9,1242183.0,324.9,58.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,42.66,208.1,55.45,59.2,55.3,60.0,59.9,62.9,0.0,273.8,273.8,275.0,46.26,0.027,46.26,578.0,1197552.0,46675.0,109602.0,0.833,0.772,0.531,0.842,16.83,24.33,24.12,24.23,20.69,20.14,17.54,5.479,7.921,7.85,7.888,6.736,6.556,5.71,27371.0,38099.0,37792.0,38358.0,32699.0,32594.0,26365.0,2.292,338.1,10.58,3.7,3.477,2.0,-1.0,13.33,0.006,0.243,3.0,2.0,0.0,0.0,44.52,45.35,43.79,43.05,42.7,43.84,21.86,43.63,38.38,49.43
2016-07-20 14:04:00-05:00,244.68518,228.87912,231.43668,565840,42.18,0.0,229.5,213.3,27.32,327.2,274.9,274.3,276.0,58.42,60.44,59.55,329.1,179.2,60.18,46.93,1242184.0,326.7,58.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,41.48,208.0,55.56,59.32,55.39,60.0,59.9,62.9,0.0,273.1,273.0,274.9,46.35,0.044,46.35,578.0,1197552.0,46675.0,109602.0,0.933,0.772,0.531,0.842,16.59,24.04,24.1,24.13,20.68,20.1,17.7,5.43,7.867,7.885,7.896,6.767,6.578,5.794,27371.0,38099.0,37792.0,38358.0,32699.0,32594.0,26366.0,1.67,316.0,18.15,2.8,3.477,2.0,-1.0,13.33,0.006,0.243,3.0,2.0,0.0,0.0,43.12,43.97,42.28,41.66,41.19,42.49,40.59,42.47,37.44,49.39
2016-07-20 14:05:00-05:00,244.36374,228.87912,232.12807,565841,42.05,0.0,228.4,213.3,27.29,330.1,274.4,274.3,276.0,58.77,60.78,59.88,331.1,179.0,60.14,47.2,1242185.0,329.9,59.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,40.61,209.6,55.94,59.65,55.79,60.0,59.9,62.9,0.0,273.0,273.0,274.3,46.63,0.069,46.63,578.0,1197553.0,46675.0,109602.0,0.7,0.772,0.531,0.842,16.47,23.9,23.99,24.01,20.64,20.19,17.76,5.437,7.889,7.919,7.924,6.814,6.664,5.864,27371.0,38100.0,37792.0,38358.0,32699.0,32594.0,26366.0,1.273,323.7,9.98,1.8,3.477,2.0,-1.0,13.33,0.042,0.242,3.0,2.0,0.0,0.0,42.11,43.14,41.42,40.89,40.22,41.66,40.7,41.82,36.94,49.33
2016-07-20 14:06:00-05:00,228.07639,213.38,217.49402,565842,41.9,0.0,212.0,198.6,27.27,333.5,274.0,274.2,275.8,54.9,56.87,56.0,335.4,167.1,60.14,43.92,1242185.0,333.2,56.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,39.56,195.8,52.05,55.63,51.86,60.0,59.9,62.9,0.0,273.0,273.0,274.0,43.35,-0.47,43.36,578.0,1197554.0,46675.0,109602.0,-1.0,0.772,0.531,0.842,15.33,21.97,22.02,22.22,19.05,18.54,16.14,5.113,7.324,7.344,7.41,6.353,6.181,5.382,27371.0,38100.0,37793.0,38359.0,32699.0,32594.0,26366.0,2.047,339.8,13.46,3.4,3.477,2.0,-1.0,13.09,-0.024,0.243,1.0,2.0,0.0,0.002,41.05,42.28,40.47,40.09,39.39,40.79,39.86,41.05,36.04,49.32
2016-07-20 14:07:00-05:00,215.86089,201.75569,206.2016,565843,41.75,0.0,200.1,187.9,27.37,333.3,273.9,274.1,275.7,51.94,53.98,53.1,334.1,159.6,60.15,41.48,1242186.0,332.9,53.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,38.83,184.7,49.15,52.7,49.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,40.95,-0.871,40.96,578.0,1197555.0,46675.0,109602.0,-1.0,0.772,0.531,0.842,14.54,20.92,20.85,20.98,17.99,17.63,15.21,4.847,6.973,6.949,6.993,5.997,5.876,5.068,27371.0,38100.0,37793.0,38359.0,32699.0,32594.0,26366.0,1.303,325.7,20.38,2.5,3.477,2.0,-1.0,13.33,0.007,0.242,3.0,2.0,0.0,0.001,40.22,41.46,39.56,39.18,38.55,39.98,-4.125,40.33,35.45,49.23
2016-07-20 14:08:00-05:00,209.11021,195.34225,199.86404,565844,41.6,0.0,194.5,182.8,27.32,331.4,274.1,273.8,275.4,50.57,52.59,51.69,332.8,156.4,60.15,40.28,1242187.0,331.2,52.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,38.38,179.0,47.79,51.34,47.64,60.0,59.9,62.9,0.0,273.0,273.0,274.0,39.8,-1.039,39.81,578.0,1197555.0,46675.0,109602.0,-1.0,0.772,0.531,0.842,14.2,20.45,20.43,20.5,17.58,17.22,14.91,4.705,6.777,6.77,6.792,5.826,5.705,4.942,27371.0,38100.0,37793.0,38359.0,32699.0,32594.0,26366.0,1.885,356.1,17.5,2.8,3.475,2.0,-1.0,13.33,0.007,0.242,3.0,2.0,0.0,0.0,39.65,40.91,38.91,38.57,37.94,39.3,-9.28,39.61,34.78,49.17
2016-07-20 14:09:00-05:00,214.68219,200.82039,205.27979,565845,41.44,0.0,200.2,188.3,27.26,331.2,274.1,273.9,275.4,52.26,54.36,53.44,332.2,160.9,60.15,41.74,1242187.0,331.2,53.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,37.62,184.8,49.48,53.08,49.35,60.0,59.9,62.9,0.0,273.0,273.0,274.0,41.2,-0.806,41.2,578.0,1197556.0,46675.0,109602.0,-1.0,0.772,0.531,0.842,14.69,21.18,21.16,21.2,18.24,17.88,15.5,4.863,7.014,7.006,7.02,6.04,5.922,5.133,27371.0,38100.0,37793.0,38359.0,32699.0,32594.0,26366.0,1.137,339.3,37.21,1.9,3.475,2.0,-1.0,13.33,0.007,0.242,3.0,2.0,0.0,0.0,39.1,40.17,38.23,37.84,37.36,38.6,-8.3,38.76,34.37,49.16
