TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 14:10:00-05:00,222.5044,208.43634,213.00009,565846,41.28,0.0,208.4,196.3,27.4,331.8,274.4,273.8,275.4,54.4,56.58,55.62,333.1,166.3,60.15,43.57,1242188.0,331.5,55.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,37.31,192.3,51.63,55.31,51.52,60.0,59.9,62.9,0.0,273.0,273.0,274.0,42.99,-0.506,43.0,578.0,1197557.0,46675.0,109602.0,-1.0,0.772,0.531,0.842,15.3,22.02,22.04,22.08,18.97,18.57,16.14,5.075,7.305,7.311,7.323,6.294,6.161,5.356,27371.0,38100.0,37793.0,38359.0,32699.0,32594.0,26366.0,0.272,349.5,100.2,0.9,3.477,2.0,-1.0,13.33,0.007,0.242,3.0,2.0,0.0,0.0,38.69,39.63,38.01,37.51,36.97,38.21,10.64,38.41,34.42,49.16
2016-07-20 14:11:00-05:00,235.6843,220.86235,224.98389,565847,41.12,0.0,222.3,208.9,27.46,332.2,273.9,274.0,275.6,57.75,59.81,58.89,333.8,174.4,60.15,46.31,1242189.0,332.1,58.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,37.04,202.8,54.94,58.7,54.85,60.0,59.9,62.9,0.0,273.0,273.0,274.0,45.75,-0.035,45.75,578.0,1197557.0,46675.0,109602.0,-0.067,0.772,0.531,0.842,16.31,23.5,23.33,23.48,20.19,19.65,17.1,5.418,7.804,7.749,7.798,6.706,6.528,5.68,27372.0,38100.0,37793.0,38359.0,32699.0,32595.0,26366.0,1.017,335.5,29.38,1.6,3.477,2.0,-1.0,13.26,0.024,0.241,3.0,2.0,0.0,0.0,38.37,39.17,37.66,37.25,36.88,37.89,6.406,38.0,34.27,49.07
2016-07-20 14:12:00-05:00,254.32903,239.16733,242.15294,565848,40.96,0.0,241.3,226.4,27.46,329.9,274.3,274.3,275.9,62.8,64.87,63.91,331.2,188.9,60.13,50.58,1242190.0,329.7,62.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,36.7,220.2,60.05,63.93,59.98,60.0,59.9,62.9,0.0,273.0,273.0,274.0,50.03,0.602,50.03,578.0,1197558.0,46675.0,109602.0,1.0,0.772,0.531,0.842,18.91,25.91,25.65,25.62,21.93,21.5,18.63,6.233,8.55,8.46,8.45,7.234,7.089,6.145,27372.0,38101.0,37793.0,38359.0,32700.0,32595.0,26366.0,1.283,350.6,36.36,2.6,3.477,2.0,-1.0,13.24,-0.006,0.243,3.0,2.0,0.0,0.001,38.05,38.86,37.18,36.99,36.52,37.57,36.78,37.61,33.99,49.0
2016-07-20 14:13:00-05:00,607.07855,580.14777,567.67377,565849,40.8,0.0,600.5,556.1,27.37,313.2,275.0,275.0,276.6,107.9,110.2,108.8,313.4,323.1,60.14,88.5,1242191.0,313.2,100.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,36.4,262.5,106.1,111.0,106.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,87.9,7.035,88.2,578.0,1197560.0,46675.0,109602.0,0.997,0.772,0.531,0.842,48.97,56.09,39.55,46.83,43.69,29.97,35.88,15.23,17.42,12.31,14.53,13.54,9.33,11.14,27372.0,38101.0,37794.0,38360.0,32700.0,32595.0,26367.0,0.918,335.2,46.0,2.0,3.477,2.0,-1.0,13.36,0.007,0.248,3.0,2.0,0.0,0.0,37.74,38.7,37.0,36.82,36.24,37.84,36.6,37.38,33.94,48.9
2016-07-20 14:14:00-05:00,1054.3375,1000.09357,972.47186,565850,40.65,0.0,1017.0,925.0,27.63,303.5,276.5,276.0,277.7,236.5,237.7,235.5,305.1,702.0,60.14,196.2,1242194.0,303.7,214.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.47,38.13,879.0,236.5,240.6,236.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,193.2,26.23,194.9,578.0,1197563.0,46675.0,109602.0,0.991,0.772,0.531,0.842,75.08,109.5,108.9,108.4,93.6,90.4,81.3,22.78,33.24,33.06,32.9,28.39,27.43,24.67,27372.0,38101.0,37794.0,38360.0,32700.0,32595.0,26367.0,0.412,335.5,81.2,1.0,3.475,2.0,-1.0,13.36,0.007,0.264,3.0,2.0,0.0,0.0,39.12,40.16,39.09,38.35,38.03,43.29,10.96,38.81,36.62,48.85
2016-07-20 14:15:00-05:00,1031.8353,979.65076,950.5785,565851,40.51,0.0,995.0,902.0,28.04,319.9,276.8,276.2,277.8,241.3,242.1,240.0,321.3,688.6,60.14,200.2,1242198.0,319.2,221.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,40.24,899.0,241.8,245.5,241.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,197.4,26.63,199.2,578.0,1197566.0,46675.0,109603.0,0.991,0.772,0.531,0.842,72.11,106.0,106.9,105.0,90.0,88.1,78.15,23.06,33.9,34.17,33.57,28.77,28.16,24.99,27373.0,38102.0,37795.0,38361.0,32701.0,32596.0,26368.0,2.335,301.0,16.49,3.6,3.477,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.0,41.82,42.94,42.07,40.85,40.56,44.94,-33.79,41.19,39.06,48.75
2016-07-20 14:16:00-05:00,1015.76227,964.5524,933.2941,565852,40.39,0.0,979.0,885.0,28.07,327.6,276.3,276.4,278.0,237.2,238.0,235.9,328.3,666.9,60.14,196.7,1242201.0,327.1,218.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,42.02,880.0,237.5,241.6,236.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,193.9,25.78,195.6,578.0,1197569.0,46675.0,109603.0,0.991,0.772,0.531,0.842,69.12,101.9,102.8,101.4,86.3,84.5,74.89,22.65,33.4,33.67,33.21,28.28,27.69,24.54,27373.0,38102.0,37795.0,38361.0,32701.0,32596.0,26368.0,1.835,308.2,17.02,2.8,3.477,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.0,43.72,45.0,43.83,42.58,42.15,46.21,14.04,42.85,40.61,48.67
2016-07-20 14:17:00-05:00,1007.19,955.4668,922.9235,565853,40.31,0.0,970.0,875.0,28.14,324.8,276.3,276.2,277.8,233.6,234.7,232.5,326.1,660.9,60.15,193.7,1242204.0,324.5,215.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,43.16,869.0,233.6,238.1,233.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,190.8,25.25,192.5,578.0,1197573.0,46675.0,109603.0,0.991,0.772,0.531,0.842,68.64,101.0,101.7,100.3,85.7,83.6,74.07,22.29,32.79,33.03,32.58,27.82,27.14,24.05,27373.0,38103.0,37796.0,38362.0,32702.0,32597.0,26368.0,2.092,285.1,36.4,3.5,3.475,2.0,-1.0,13.23,0.001,0.262,1.0,2.0,0.0,0.001,45.28,46.7,45.51,44.1,43.48,47.15,17.86,44.27,41.99,48.58
2016-07-20 14:18:00-05:00,998.61774,947.8508,914.28143,565854,40.25,0.0,962.0,866.0,28.13,323.4,276.1,276.1,277.7,230.9,232.0,229.9,325.0,654.8,60.14,191.3,1242207.0,323.5,212.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,44.05,861.0,230.5,235.1,229.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,188.2,24.81,189.9,578.0,1197576.0,46675.0,109604.0,0.991,0.772,0.531,0.842,67.98,100.2,101.0,99.4,84.8,83.0,73.51,21.98,32.41,32.67,32.16,27.43,26.82,23.77,27374.0,38103.0,37796.0,38362.0,32702.0,32597.0,26369.0,2.215,318.4,28.41,3.9,3.475,2.0,-1.0,13.36,0.008,0.262,3.0,2.0,0.0,0.001,46.2,47.86,46.97,45.09,44.3,47.89,-29.51,45.5,42.92,48.53
2016-07-20 14:19:00-05:00,991.117,940.1013,906.21545,565855,40.21,0.0,954.0,858.0,28.17,321.5,276.1,275.7,277.4,227.9,229.0,226.8,323.2,649.9,60.15,188.7,1242210.0,321.2,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,45.48,853.0,227.4,232.1,226.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,185.6,24.33,187.2,578.0,1197579.0,46675.0,109604.0,0.992,0.772,0.531,0.842,67.54,99.5,100.3,98.6,84.4,82.3,72.94,21.71,31.97,32.24,31.7,27.12,26.46,23.45,27374.0,38104.0,37797.0,38363.0,32703.0,32598.0,26369.0,1.52,324.9,14.68,2.7,3.477,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,47.53,49.33,48.29,46.31,45.46,48.87,-54.14,46.74,43.81,48.48
2016-07-20 14:20:00-05:00,988.9739,937.0282,902.75854,565856,40.17,0.0,951.0,854.0,28.27,319.5,275.8,276.1,277.7,226.0,226.9,224.8,320.4,647.7,60.12,187.0,1242213.0,318.9,207.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,46.57,848.0,225.3,230.0,224.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,184.0,24.02,185.5,578.0,1197582.0,46675.0,109605.0,0.992,0.772,0.531,0.842,67.48,99.3,99.9,98.4,84.0,81.9,72.63,21.56,31.72,31.92,31.43,26.83,26.17,23.2,27374.0,38104.0,37797.0,38363.0,32703.0,32598.0,26369.0,1.363,323.0,14.98,2.5,3.477,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,48.73,50.55,49.65,47.65,46.6,49.91,-70.46,48.08,44.95,48.45
2016-07-20 14:21:00-05:00,983.6162,932.0845,897.919,565857,40.16,0.0,946.0,849.0,28.43,318.2,275.8,275.9,277.6,223.9,225.1,222.9,318.7,644.3,60.15,185.4,1242216.0,318.1,205.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,47.53,844.0,223.2,227.9,222.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,182.2,23.7,183.7,578.0,1197585.0,46675.0,109605.0,0.992,0.772,0.531,0.842,66.88,98.3,99.4,97.7,83.1,81.0,72.27,21.28,31.28,31.62,31.08,26.43,25.77,22.99,27375.0,38105.0,37797.0,38364.0,32704.0,32599.0,26370.0,1.012,323.3,17.97,1.7,3.477,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,49.72,51.71,50.58,48.68,47.46,50.72,-70.47,48.97,46.01,48.39
2016-07-20 14:22:00-05:00,978.2585,926.6063,892.7337,565858,40.17,0.0,942.0,845.0,28.8,316.2,276.1,275.7,277.4,222.2,223.2,221.2,317.9,642.3,60.14,183.9,1242219.0,315.9,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,48.3,840.0,221.3,226.1,220.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,180.7,23.43,182.2,578.0,1197588.0,46675.0,109605.0,0.992,0.772,0.531,0.842,67.15,98.6,99.0,97.3,83.3,81.2,71.97,21.23,31.16,31.3,30.76,26.34,25.67,22.75,27375.0,38105.0,37798.0,38364.0,32704.0,32599.0,26370.0,0.382,10.04,101.8,0.9,3.477,2.0,-1.0,13.36,0.01,0.262,3.0,2.0,0.0,0.0,50.64,52.62,51.47,49.39,48.23,51.41,-96.9,49.72,47.56,48.39
2016-07-20 14:23:00-05:00,984.68774,933.01984,898.6103,565859,40.21,0.0,948.0,850.0,28.9,315.0,275.9,275.8,277.4,222.2,223.1,221.1,316.5,644.5,60.14,183.8,1242222.0,314.6,203.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.89,49.26,840.0,221.3,226.2,220.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,180.8,23.41,182.3,578.0,1197591.0,46675.0,109606.0,0.992,0.772,0.531,0.842,67.23,98.9,99.0,97.7,83.6,81.3,72.21,21.17,31.14,31.19,30.78,26.32,25.61,22.74,27375.0,38106.0,37798.0,38364.0,32705.0,32600.0,26370.0,2.097,347.4,24.57,3.0,3.477,2.0,-1.0,13.11,0.0,0.262,1.0,2.0,0.0,0.001,51.48,53.44,52.36,50.0,49.08,51.86,-97.6,50.2,48.05,48.32
2016-07-20 14:24:00-05:00,984.68774,931.81726,896.8819,565860,40.24,0.0,947.0,848.0,28.47,314.2,275.9,275.9,277.6,221.1,222.2,220.1,315.2,643.0,60.15,183.0,1242225.0,313.8,202.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.67,50.02,839.0,220.2,225.0,219.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,179.9,23.25,181.4,578.0,1197594.0,46675.0,109606.0,0.992,0.772,0.531,0.842,66.12,98.3,99.1,97.8,83.6,81.1,72.54,20.77,30.87,31.14,30.72,26.26,25.49,22.79,27376.0,38106.0,37799.0,38365.0,32705.0,32600.0,26371.0,1.628,356.9,19.32,2.5,3.477,2.0,-1.0,13.33,0.011,0.262,3.0,2.0,0.0,0.001,52.47,54.02,52.71,50.51,49.81,52.36,-96.3,50.43,47.64,48.29
2016-07-20 14:25:00-05:00,977.187,923.9341,889.6225,565861,40.28,0.0,940.0,841.0,28.54,315.2,275.8,275.5,277.2,218.2,219.3,217.2,316.7,631.9,60.14,180.4,1242228.0,314.8,200.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,50.94,828.0,217.1,222.1,216.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,177.3,22.8,178.8,578.0,1197597.0,46675.0,109607.0,0.992,0.772,0.531,0.842,65.08,96.2,96.6,96.2,82.7,79.68,71.67,20.51,30.33,30.45,30.32,26.08,25.11,22.59,27376.0,38107.0,37799.0,38365.0,32705.0,32600.0,26371.0,1.485,340.1,20.55,2.7,3.475,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,53.21,54.6,53.66,51.26,50.61,52.94,-94.7,51.39,48.26,48.29
2016-07-20 14:26:00-05:00,950.3986,897.8796,864.73315,565862,40.33,0.0,914.0,817.0,28.4,312.8,276.1,276.1,277.8,212.7,213.7,211.7,314.0,621.7,60.15,176.1,1242231.0,312.4,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,51.52,806.0,211.5,216.5,210.7,60.0,59.9,62.9,0.0,273.0,273.0,274.5,173.1,22.0,174.5,578.0,1197600.0,46675.0,109607.0,0.992,0.772,0.531,0.842,64.32,94.8,95.3,94.2,81.1,78.56,70.29,20.12,29.64,29.79,29.46,25.38,24.57,21.98,27376.0,38107.0,37800.0,38366.0,32706.0,32601.0,26371.0,1.462,14.67,21.22,2.0,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,53.97,55.22,54.02,51.75,51.24,53.4,-23.67,52.0,48.28,48.29
2016-07-20 14:27:00-05:00,888.2496,839.89154,810.23,565863,40.38,0.0,852.0,764.8,28.45,313.4,276.1,276.0,277.7,202.5,203.6,201.7,313.9,590.7,60.14,167.5,1242234.0,313.1,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.8,51.03,779.1,200.8,205.9,200.0,60.0,59.9,62.9,0.0,273.0,273.0,274.5,164.6,20.44,165.8,578.0,1197603.0,46675.0,109607.0,0.992,0.772,0.531,0.842,59.45,88.0,91.5,88.9,77.1,75.35,68.19,18.62,27.58,28.67,27.85,24.16,23.6,21.36,27377.0,38107.0,37800.0,38366.0,32706.0,32601.0,26372.0,0.488,350.5,92.6,1.5,3.475,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,54.0,55.43,54.42,52.12,51.57,53.52,-23.28,52.02,48.51,48.29
2016-07-20 14:28:00-05:00,936.4687,884.6519,851.25134,565864,40.45,0.0,903.0,806.0,28.8,310.3,276.4,275.9,277.6,209.9,211.1,209.1,311.9,617.9,60.14,173.8,1242237.0,310.0,192.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,50.78,796.6,208.8,213.9,208.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,171.0,21.61,172.3,578.0,1197605.0,46675.0,109608.0,0.992,0.772,0.531,0.842,64.46,94.6,95.1,93.8,80.6,78.04,69.8,20.0,29.35,29.52,29.1,24.99,24.21,21.65,27377.0,38108.0,37801.0,38367.0,32707.0,32602.0,26372.0,1.402,271.3,27.83,2.1,3.474,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,53.35,55.35,54.61,51.96,51.14,53.36,-72.37,52.08,48.92,48.29
2016-07-20 14:29:00-05:00,976.1155,921.6627,886.16565,565865,40.51,0.0,942.0,840.0,28.78,310.1,276.3,276.0,277.7,217.7,218.8,216.8,311.7,641.6,60.15,180.3,1242240.0,310.0,199.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,51.13,831.0,216.9,221.8,216.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,177.4,22.79,178.9,578.0,1197608.0,46675.0,109608.0,0.992,0.772,0.531,0.842,67.34,98.8,98.9,97.3,83.3,81.1,71.97,20.88,30.64,30.67,30.18,25.82,25.13,22.31,27377.0,38108.0,37801.0,38367.0,32707.0,32602.0,26372.0,1.488,264.2,39.47,2.8,3.475,2.0,-1.0,13.11,-0.052,0.262,1.0,2.0,0.0,0.001,53.56,55.73,54.94,52.15,51.37,53.69,-43.92,52.24,49.07,48.29
2016-07-20 14:30:00-05:00,978.2585,924.46857,888.8159,565866,40.55,0.0,943.0,841.0,28.66,312.8,276.1,276.1,277.7,219.8,220.9,218.9,313.5,643.2,60.14,182.0,1242243.0,312.5,201.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.38,51.03,843.0,218.8,223.7,218.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,178.9,23.05,180.4,578.0,1197611.0,46675.0,109608.0,0.992,0.772,0.531,0.842,67.2,98.5,98.8,96.9,83.3,81.2,71.98,21.01,30.8,30.88,30.3,26.03,25.39,22.5,27378.0,38109.0,37802.0,38368.0,32708.0,32603.0,26373.0,2.222,258.9,10.37,3.3,3.474,2.0,-1.0,13.33,0.067,0.262,3.0,2.0,0.0,0.001,53.77,55.28,55.61,52.47,51.32,53.92,-94.8,52.92,49.42,48.23
2016-07-20 14:31:00-05:00,985.75934,931.01556,894.4621,565867,40.61,0.0,951.0,847.0,28.55,310.2,276.3,276.1,277.8,219.0,219.9,217.9,311.2,645.2,60.16,181.3,1242246.0,310.1,200.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,51.63,838.0,218.0,222.9,217.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,178.3,22.92,179.7,578.0,1197614.0,46675.0,109609.0,0.992,0.772,0.531,0.842,66.77,99.0,99.5,98.1,83.9,81.5,72.97,20.71,30.71,30.88,30.41,26.02,25.28,22.63,27378.0,38109.0,37802.0,38368.0,32708.0,32603.0,26373.0,2.475,312.4,20.72,3.6,3.477,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,54.06,55.95,55.76,52.73,51.38,54.06,-94.3,53.23,49.36,48.25
2016-07-20 14:32:00-05:00,976.1155,920.59375,883.97626,565868,40.68,0.0,941.0,837.0,28.31,310.4,276.4,276.0,277.7,217.2,218.4,216.3,311.7,639.8,60.23,179.9,1242249.0,310.4,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,52.03,829.0,216.2,221.3,215.4,60.0,59.9,62.9,0.0,273.0,273.0,274.3,176.9,22.72,178.4,578.0,1197617.0,46675.0,109609.0,0.992,0.772,0.531,0.842,66.46,97.9,98.3,96.9,83.1,80.5,72.0,20.63,30.37,30.51,30.08,25.8,24.98,22.34,27379.0,38110.0,37803.0,38369.0,32709.0,32603.0,26374.0,2.27,316.3,17.96,3.2,3.475,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,54.4,56.35,55.35,52.56,51.44,54.23,-18.24,53.14,48.64,48.21
2016-07-20 14:33:00-05:00,977.187,921.52905,884.66766,565869,40.73,0.0,943.0,839.0,28.23,312.6,276.3,276.1,277.7,217.5,218.3,216.4,313.8,636.6,60.22,180.1,1242252.0,312.1,199.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.45,51.96,831.0,216.4,221.5,215.6,60.0,59.9,62.9,0.0,273.0,273.0,274.2,177.1,22.74,178.6,578.0,1197620.0,46675.0,109610.0,0.992,0.772,0.531,0.842,66.29,97.7,98.0,96.6,82.9,80.3,71.86,20.72,30.54,30.61,30.18,25.9,25.11,22.46,27379.0,38110.0,37803.0,38369.0,32709.0,32604.0,26374.0,1.462,322.0,26.14,2.7,3.475,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,54.49,56.6,55.55,52.68,51.52,54.44,-66.87,53.23,48.75,48.26
2016-07-20 14:34:00-05:00,962.1855,906.9653,870.6098,565870,40.8,0.0,927.0,824.0,28.31,310.5,276.4,276.0,277.7,214.3,215.3,213.3,311.6,631.1,60.22,177.5,1242254.0,309.6,196.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,51.86,816.0,213.0,218.1,212.2,60.0,59.9,62.9,0.0,273.0,273.0,274.3,174.4,22.24,175.8,578.0,1197623.0,46675.0,109610.0,0.992,0.772,0.531,0.842,65.35,96.5,96.8,95.5,82.0,79.29,71.12,20.29,29.98,30.07,29.66,25.45,24.62,22.08,27379.0,38111.0,37804.0,38370.0,32710.0,32604.0,26374.0,1.877,312.4,15.62,3.3,3.474,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,54.38,56.71,55.76,52.97,51.66,54.56,-0.394,53.45,48.69,48.27
2016-07-20 14:35:00-05:00,931.11096,877.43677,842.1483,565871,40.86,0.0,897.0,796.7,28.48,311.7,276.1,276.1,277.8,208.4,209.3,207.4,313.2,611.2,60.17,172.4,1242257.0,311.4,191.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,51.81,791.4,206.9,211.9,206.1,60.0,59.9,62.9,0.0,273.0,273.0,274.4,169.4,21.3,170.8,578.0,1197626.0,46675.0,109610.0,0.992,0.772,0.531,0.842,62.94,93.4,94.0,92.5,78.97,76.79,69.06,19.62,29.12,29.29,28.83,24.61,23.93,21.52,27380.0,38111.0,37804.0,38370.0,32710.0,32605.0,26375.0,1.63,321.2,20.08,2.8,3.474,2.0,-1.0,13.26,0.008,0.26,3.0,2.0,0.0,0.001,54.33,56.7,55.36,52.67,51.36,54.51,-44.57,53.18,48.37,48.27
2016-07-20 14:36:00-05:00,855.0319,805.8202,773.01117,565872,40.91,0.0,827.0,733.9,28.44,312.2,275.7,275.8,277.5,193.1,194.5,192.7,313.8,564.9,60.14,159.6,1242260.0,311.5,177.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.13,51.61,727.7,191.2,196.6,190.5,60.0,59.9,62.9,0.0,273.0,273.0,274.1,156.8,19.04,157.9,578.0,1197629.0,46675.0,109611.0,0.993,0.772,0.531,0.842,58.61,86.5,86.8,85.5,73.19,70.76,63.53,18.29,27.01,27.09,26.68,22.84,22.08,19.82,27380.0,38112.0,37804.0,38371.0,32710.0,32605.0,26375.0,1.627,290.4,21.05,3.2,3.475,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.001,54.13,56.4,55.11,52.49,51.13,54.24,8.83,52.97,48.49,48.37
2016-07-20 14:37:00-05:00,955.7562,898.9485,862.0828,565873,40.97,0.0,923.0,817.0,28.2,306.1,276.2,275.9,277.6,212.4,213.7,211.6,307.4,632.2,60.16,175.9,1242263.0,305.9,194.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,51.76,811.0,211.4,216.4,210.7,60.0,59.9,62.9,0.0,273.0,273.0,274.1,173.0,22.02,174.4,578.0,1197631.0,46675.0,109611.0,0.992,0.772,0.531,0.842,65.69,97.4,97.8,96.0,82.3,79.84,71.73,20.11,29.81,29.93,29.38,25.21,24.44,21.96,27380.0,38112.0,37805.0,38371.0,32711.0,32605.0,26375.0,2.073,275.5,7.993,2.9,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,53.92,56.21,55.69,52.65,51.09,54.39,-44.8,53.46,48.44,48.37
2016-07-20 14:38:00-05:00,955.7562,898.6812,862.19806,565874,41.02,0.0,921.0,816.0,28.29,316.4,276.1,275.9,277.6,212.0,212.8,211.0,317.6,613.7,60.15,175.3,1242266.0,315.7,194.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,52.02,808.0,210.6,215.6,209.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.4,21.84,173.7,578.0,1197634.0,46675.0,109611.0,0.992,0.772,0.531,0.842,63.49,93.7,94.0,93.1,79.38,76.81,68.9,20.08,29.64,29.72,29.44,25.1,24.29,21.79,27381.0,38113.0,37805.0,38371.0,32711.0,32606.0,26376.0,1.087,269.5,41.0,2.2,3.477,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,54.12,56.62,56.32,52.95,51.47,54.76,-7.555,53.92,48.81,48.37
2016-07-20 14:39:00-05:00,930.0394,875.03174,838.5762,565875,41.07,0.0,898.0,794.2,28.68,319.1,275.9,275.9,277.5,205.5,206.5,204.7,318.8,590.4,60.14,169.9,1242268.0,318.4,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,51.66,783.0,204.1,209.1,203.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,167.0,20.86,168.3,578.0,1197637.0,46675.0,109612.0,0.992,0.772,0.531,0.842,61.45,90.4,90.0,89.8,76.9,74.03,66.17,19.61,28.86,28.73,28.66,24.54,23.62,21.11,27381.0,38113.0,37806.0,38372.0,32712.0,32606.0,26376.0,1.325,328.5,38.19,2.5,3.474,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,54.19,56.79,56.83,53.13,51.59,54.92,-0.691,54.19,48.91,48.43
2016-07-20 14:40:00-05:00,937.5402,881.178,843.8767,565876,41.11,0.0,904.0,798.0,28.51,316.2,275.8,276.1,277.8,207.3,208.4,206.5,316.1,600.8,60.18,171.5,1242271.0,315.9,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,52.66,789.1,206.0,211.1,205.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,168.6,21.17,169.9,578.0,1197640.0,46675.0,109612.0,0.992,0.772,0.531,0.842,62.17,92.0,91.9,91.2,78.04,75.37,67.71,19.66,29.08,29.07,28.85,24.67,23.83,21.41,27381.0,38114.0,37806.0,38372.0,32712.0,32607.0,26376.0,1.535,333.3,13.05,2.8,3.474,2.0,-1.0,13.36,0.008,0.26,3.0,2.0,0.0,0.0,54.64,57.12,56.59,53.26,51.85,55.06,53.41,54.29,48.69,48.46
2016-07-20 14:41:00-05:00,933.25397,876.23425,838.92194,565877,41.17,0.0,899.0,793.0,28.44,310.5,275.9,276.0,277.6,206.6,207.8,205.9,311.8,608.4,60.23,171.0,1242274.0,310.1,189.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,52.74,783.5,205.2,210.4,204.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,168.0,21.11,169.3,578.0,1197643.0,46675.0,109612.0,0.992,0.772,0.531,0.842,62.49,92.9,93.4,92.3,79.0,76.32,68.98,19.4,28.84,29.0,28.66,24.52,23.69,21.42,27382.0,38114.0,37807.0,38373.0,32712.0,32607.0,26377.0,1.4,305.5,12.08,1.9,3.473,2.0,-1.0,13.09,0.003,0.261,1.0,2.0,0.0,0.002,54.83,57.19,56.61,53.23,51.91,54.93,-50.43,53.95,48.82,48.51
2016-07-20 14:42:00-05:00,916.10944,859.26544,823.13556,565878,41.21,0.0,882.0,777.2,28.55,309.8,276.0,275.8,277.4,203.3,204.4,202.5,311.4,599.0,60.23,168.1,1242277.0,309.6,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.06,52.74,769.4,201.6,206.9,200.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,165.0,20.59,166.3,578.0,1197645.0,46675.0,109613.0,0.992,0.772,0.531,0.842,61.52,91.4,91.9,90.6,77.73,75.22,67.77,19.06,28.32,28.45,28.06,24.08,23.3,20.99,27382.0,38115.0,37807.0,38373.0,32713.0,32607.0,26377.0,1.012,306.2,31.55,1.9,3.474,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.001,54.86,57.41,56.57,53.22,51.71,55.03,-29.54,54.06,49.1,48.56
2016-07-20 14:43:00-05:00,902.17944,845.90405,810.23,565879,41.27,0.0,869.0,765.1,28.74,309.2,276.0,275.9,277.6,200.2,201.3,199.5,310.5,591.5,60.21,165.6,1242279.0,308.5,183.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,52.78,757.6,198.4,203.7,197.6,60.0,59.9,62.9,0.0,273.0,273.0,274.1,162.6,20.12,163.8,578.0,1197648.0,46675.0,109613.0,0.992,0.772,0.531,0.842,60.78,90.4,90.8,89.4,76.5,74.19,66.9,18.79,27.94,28.09,27.64,23.65,22.94,20.68,27382.0,38115.0,37808.0,38374.0,32713.0,32608.0,26377.0,0.783,118.1,85.2,1.8,3.477,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,54.83,57.36,57.19,53.76,52.38,55.19,1.268,54.11,49.81,48.56
2016-07-20 14:44:00-05:00,889.32104,832.81006,797.3244,565880,41.31,0.0,857.0,753.4,28.88,312.3,276.1,275.8,277.5,196.7,198.1,196.2,312.8,577.0,60.18,162.8,1242282.0,311.2,180.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.49,52.38,742.9,195.2,200.4,194.4,60.0,59.9,62.9,0.0,273.0,273.0,274.1,160.0,19.6,161.2,578.0,1197651.0,46675.0,109613.0,0.993,0.772,0.531,0.842,59.28,88.0,88.2,87.2,74.8,72.23,65.08,18.51,27.47,27.55,27.23,23.36,22.55,20.32,27383.0,38115.0,37808.0,38374.0,32713.0,32608.0,26378.0,1.46,159.3,11.92,2.4,3.474,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,55.04,57.18,57.05,53.38,52.44,54.84,53.78,53.85,50.19,48.66
2016-07-20 14:45:00-05:00,923.6102,865.14435,827.6295,565881,41.37,0.0,892.0,782.7,29.43,308.6,276.2,275.7,277.4,203.9,205.0,203.1,310.0,603.1,60.17,168.6,1242285.0,308.1,186.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.5,53.4,773.2,202.3,207.5,201.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,165.7,20.62,167.0,578.0,1197654.0,46675.0,109614.0,0.992,0.772,0.531,0.842,62.12,92.2,92.8,91.5,78.15,75.62,68.3,19.17,28.46,28.62,28.22,24.11,23.33,21.07,27383.0,38116.0,37809.0,38375.0,32714.0,32608.0,26378.0,0.47,130.2,60.75,1.1,3.475,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,55.49,57.45,57.51,53.54,52.89,54.82,54.18,54.18,50.95,48.67
2016-07-20 14:46:00-05:00,873.24805,816.7764,781.3076,565882,41.42,0.0,842.0,738.0,29.71,308.0,275.8,275.9,277.5,193.2,194.4,192.6,309.2,572.7,60.12,159.7,1242288.0,306.9,177.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,53.53,728.7,191.3,196.6,190.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,156.9,19.02,158.1,578.0,1197656.0,46675.0,109614.0,0.993,0.772,0.531,0.842,58.43,87.7,88.0,86.4,73.94,72.0,64.97,17.99,27.01,27.09,26.62,22.77,22.17,20.0,27383.0,38116.0,37809.0,38375.0,32714.0,32609.0,26378.0,0.482,28.79,88.2,1.4,3.477,2.0,-1.0,13.33,0.035,0.259,3.0,2.0,0.0,0.0,55.75,57.31,57.98,54.2,53.6,55.06,54.52,54.48,51.12,48.75
2016-07-20 14:47:00-05:00,694.1944,649.2257,621.71594,565883,41.48,0.0,666.3,583.9,29.61,308.5,275.3,275.3,277.1,159.3,161.0,159.5,309.4,474.5,60.15,131.3,1242290.0,308.8,146.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.35,53.36,656.2,156.2,161.8,156.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,128.6,14.01,129.4,578.0,1197658.0,46675.0,109614.0,0.994,0.772,0.531,0.842,51.08,71.6,75.69,70.55,56.37,60.11,47.1,15.73,22.04,23.27,21.71,17.33,18.47,14.45,27384.0,38117.0,37810.0,38376.0,32714.0,32609.0,26379.0,0.878,180.8,56.23,1.9,3.475,2.0,-1.0,13.24,-0.016,0.255,3.0,2.0,0.0,0.001,55.79,57.3,58.13,54.29,53.69,54.99,5.741,54.2,51.0,48.77
2016-07-20 14:48:00-05:00,687.9795,639.8728,608.11896,565884,41.54,0.0,670.6,574.2,29.56,314.9,275.5,275.0,276.8,138.1,140.0,138.8,315.2,405.3,60.19,113.7,1242292.0,314.6,127.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.29,52.18,486.8,135.3,141.0,135.2,60.0,59.9,62.9,0.0,273.0,273.0,274.1,111.8,10.97,112.4,578.0,1197660.0,46675.0,109614.0,0.995,0.772,0.531,0.842,55.9,77.21,62.71,63.2,40.87,42.18,28.77,17.6,24.29,19.72,19.88,12.87,13.27,9.06,27384.0,38117.0,37810.0,38376.0,32715.0,32609.0,26379.0,0.665,266.3,47.02,1.2,3.477,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,54.67,55.91,57.4,53.45,52.72,53.85,5.256,53.14,50.62,48.85
2016-07-20 14:49:00-05:00,911.8233,848.17554,808.3863,565885,41.6,0.0,882.0,763.6,29.7,304.3,276.2,275.7,277.5,192.8,194.2,192.3,307.0,576.6,60.15,159.4,1242294.0,304.6,177.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,50.79,723.5,191.3,196.8,190.7,60.0,59.9,62.9,0.0,273.0,273.0,274.8,157.0,19.12,158.1,578.0,1197663.0,46675.0,109615.0,0.993,0.772,0.531,0.842,63.97,95.1,90.7,89.9,71.94,68.43,59.55,19.46,28.94,27.6,27.35,21.88,20.8,18.11,27384.0,38118.0,37810.0,38376.0,32715.0,32609.0,26379.0,0.585,249.4,40.5,1.1,3.474,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,53.9,54.46,57.05,53.3,52.39,53.25,4.854,52.45,50.73,48.93
2016-07-20 14:50:00-05:00,915.03796,850.58057,812.0736,565886,41.65,0.0,878.0,761.9,29.77,307.5,275.8,275.7,277.5,202.9,204.0,202.1,310.3,602.1,60.13,167.7,1242297.0,307.4,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,51.28,763.2,201.3,206.4,200.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,164.8,20.49,166.1,578.0,1197666.0,46675.0,109615.0,0.992,0.772,0.531,0.842,61.27,91.6,92.8,90.8,77.81,75.68,68.65,18.84,28.17,28.53,27.93,23.92,23.27,21.11,27385.0,38118.0,37811.0,38377.0,32715.0,32610.0,26380.0,0.753,284.2,57.23,1.6,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,53.93,54.82,57.33,53.59,52.41,53.32,-21.73,52.6,50.93,48.95
2016-07-20 14:51:00-05:00,340.37335,314.7923,300.80432,565887,41.7,0.0,320.6,274.0,29.61,321.1,274.7,274.6,276.4,104.1,106.1,105.0,323.7,309.0,60.14,85.2,1242298.0,319.8,99.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,51.13,386.1,100.4,105.0,100.2,60.0,59.9,62.9,0.0,273.0,273.0,274.2,83.1,6.131,83.3,578.0,1197667.0,46675.0,109615.0,0.998,0.772,0.531,0.842,45.23,50.53,45.3,33.88,27.31,35.46,27.62,14.51,16.2,14.46,10.82,8.71,11.29,8.78,27385.0,38118.0,37811.0,38377.0,32716.0,32610.0,26380.0,1.3,22.63,24.94,2.1,3.475,2.0,-1.0,13.36,0.007,0.247,3.0,2.0,0.0,0.0,53.62,54.5,56.57,53.13,51.76,52.68,-92.7,52.15,49.8,49.02
2016-07-20 14:52:00-05:00,461.67114,430.36755,411.65424,565888,41.75,0.0,448.4,392.0,28.98,328.1,274.7,274.7,276.5,107.6,109.6,108.6,329.0,310.8,60.14,88.1,1242300.0,327.6,101.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,49.75,428.5,105.4,110.3,105.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,87.2,6.775,87.5,578.0,1197668.0,46675.0,109615.0,0.98,0.772,0.531,0.842,29.57,43.56,47.41,43.88,37.38,38.58,36.44,9.69,14.27,15.53,14.39,12.26,12.63,11.94,27385.0,38119.0,37811.0,38377.0,32716.0,32610.0,26380.0,1.493,347.8,21.63,2.5,3.475,2.0,-1.0,13.07,-0.073,0.248,1.0,2.0,0.0,0.002,51.92,52.81,54.34,51.2,50.3,50.97,-48.29,50.28,47.7,49.09
2016-07-20 14:53:00-05:00,359.98245,337.37292,325.46323,565889,41.78,0.0,350.0,311.3,28.63,326.7,274.6,274.5,276.2,91.5,93.6,92.6,328.3,268.9,60.14,74.66,1242301.0,326.1,88.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,49.22,367.9,88.4,92.9,88.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,73.31,4.483,73.49,578.0,1197670.0,46675.0,109615.0,0.665,0.772,0.531,0.842,19.59,30.77,37.96,35.34,36.72,36.52,35.65,6.396,10.04,12.37,11.51,11.95,11.89,11.6,27385.0,38119.0,37812.0,38378.0,32716.0,32610.0,26380.0,0.968,343.3,22.35,1.5,3.475,2.0,-1.0,13.06,0.077,0.248,1.0,2.0,0.0,0.003,51.07,52.0,52.7,49.97,49.1,49.78,-42.29,49.41,46.54,49.14
2016-07-20 14:54:00-05:00,904.3226,838.68896,799.51373,565890,41.81,0.0,883.0,764.1,28.61,322.4,275.6,275.6,277.3,187.8,189.0,187.3,323.4,536.8,60.14,155.1,1242304.0,321.8,173.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.98,48.6,643.8,187.1,192.1,186.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,153.3,18.4,154.4,578.0,1197672.0,46675.0,109616.0,0.993,0.772,0.531,0.842,54.93,87.0,80.4,83.9,71.71,63.66,61.71,17.68,28.0,25.8,26.98,23.06,20.42,19.83,27386.0,38119.0,37812.0,38378.0,32716.0,32611.0,26380.0,0.735,6.529,26.78,1.3,3.475,2.0,-1.0,13.33,0.008,0.257,3.0,2.0,0.0,0.001,50.51,51.32,52.21,49.43,48.71,49.17,-47.3,48.85,46.04,49.17
2016-07-20 14:55:00-05:00,921.46716,852.4511,813.3411,565891,41.81,0.0,890.0,768.9,28.6,315.8,275.9,275.7,277.4,206.5,207.4,205.6,317.2,598.2,60.22,170.6,1242306.0,315.1,189.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,49.36,761.4,204.8,210.0,204.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,167.6,21.08,169.0,578.0,1197675.0,46675.0,109616.0,0.992,0.772,0.531,0.842,60.51,91.5,92.4,90.4,77.28,74.99,68.25,19.1,28.89,29.16,28.55,24.4,23.68,21.55,27386.0,38120.0,37812.0,38378.0,32717.0,32611.0,26381.0,0.938,351.6,19.18,1.6,3.474,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,51.57,51.94,53.19,50.28,49.71,50.09,-74.4,49.45,46.64,49.25
2016-07-20 14:56:00-05:00,912.89484,844.7016,805.27515,565892,41.83,0.0,881.0,761.0,28.8,316.9,275.5,275.6,277.2,203.7,204.7,202.9,318.1,589.2,60.22,168.2,1242309.0,316.4,187.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,50.19,753.0,202.1,207.3,201.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,165.3,20.68,166.6,578.0,1197678.0,46675.0,109616.0,0.992,0.772,0.531,0.842,59.45,89.7,90.6,89.0,75.75,73.48,66.86,18.84,28.42,28.7,28.2,24.0,23.28,21.18,27386.0,38120.0,37813.0,38379.0,32717.0,32611.0,26381.0,0.848,38.79,57.94,1.7,3.474,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,52.24,52.63,53.89,50.86,50.41,50.79,-46.79,49.97,47.51,49.32
2016-07-20 14:57:00-05:00,910.75183,843.2318,803.4315,565893,41.86,0.0,880.0,759.8,28.77,315.3,275.8,275.6,277.3,202.9,203.9,202.1,316.6,589.3,60.22,167.6,1242312.0,314.8,186.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,50.34,751.8,201.3,206.5,200.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,164.7,20.56,166.0,578.0,1197680.0,46675.0,109617.0,0.992,0.772,0.531,0.842,59.59,89.9,90.8,89.0,75.99,73.76,67.01,18.78,28.35,28.63,28.05,23.96,23.25,21.12,27387.0,38121.0,37813.0,38379.0,32717.0,32612.0,26381.0,0.963,67.21,33.48,1.6,3.474,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,52.77,52.87,54.35,51.15,50.65,50.98,-94.7,49.97,48.26,49.38
2016-07-20 14:58:00-05:00,923.6102,854.4553,814.03253,565894,41.88,0.0,891.0,768.8,28.71,312.4,275.7,275.6,277.2,204.8,206.0,204.1,313.5,598.9,60.22,169.2,1242315.0,312.0,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,50.18,760.8,203.2,208.5,202.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,166.2,20.83,167.5,578.0,1197683.0,46675.0,109617.0,0.992,0.772,0.531,0.842,60.59,91.3,92.4,90.7,77.43,74.93,68.14,18.93,28.51,28.88,28.32,24.19,23.41,21.29,27387.0,38121.0,37814.0,38380.0,32718.0,32612.0,26382.0,0.772,14.08,62.82,1.3,3.474,2.0,-1.0,13.33,0.01,0.26,3.0,2.0,0.0,0.0,52.88,53.36,54.85,51.67,51.02,51.2,-94.8,50.12,48.82,49.44
2016-07-20 14:59:00-05:00,921.46716,852.8519,812.4193,565895,41.92,0.0,889.0,766.7,29.04,311.5,275.9,275.7,277.3,203.6,204.6,202.8,312.6,597.6,60.23,168.3,1242317.0,310.9,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,50.79,758.1,202.0,207.3,201.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,165.3,20.67,166.6,578.0,1197686.0,46675.0,109617.0,0.992,0.772,0.531,0.842,60.49,91.2,92.4,90.4,77.06,74.81,68.09,18.84,28.39,28.77,28.15,24.0,23.3,21.2,27387.0,38122.0,37814.0,38380.0,32718.0,32612.0,26382.0,0.975,311.1,44.31,1.9,3.474,2.0,-1.0,13.08,-0.003,0.261,1.0,2.0,0.0,0.002,53.47,53.69,55.54,52.33,51.6,51.68,-95.2,50.63,49.15,49.52
2016-07-20 15:00:00-05:00,810.67035,748.901,714.5903,565896,41.96,0.0,776.2,669.5,28.94,318.3,275.7,275.1,276.8,180.6,181.9,180.3,320.3,521.6,60.18,148.9,1242320.0,316.8,166.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.0,50.76,666.9,178.0,183.5,177.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,146.0,17.16,147.0,578.0,1197688.0,46675.0,109618.0,0.993,0.772,0.531,0.842,51.91,77.84,79.17,78.23,66.68,64.41,58.54,16.51,24.75,25.17,24.87,21.2,20.48,18.61,27388.0,38122.0,37815.0,38381.0,32718.0,32613.0,26382.0,2.842,319.4,29.15,34.7,,2.0,-1.0,13.33,0.011,0.259,3.0,2.0,0.0,0.001,53.26,54.01,55.56,52.41,51.88,51.98,-67.16,50.97,48.96,49.56
2016-07-20 15:01:00-05:00,622.4015,574.1352,548.0849,565897,42.0,0.0,597.2,514.1,28.56,322.9,275.1,274.9,276.6,142.0,143.7,142.6,324.5,407.7,60.15,116.8,1242322.0,322.6,132.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,49.73,522.7,139.0,144.4,138.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,114.5,11.44,115.1,578.0,1197690.0,46675.0,109618.0,0.995,0.772,0.531,0.842,40.95,60.95,61.91,60.05,50.41,49.69,44.14,13.22,19.67,19.99,19.39,16.27,16.04,14.25,27388.0,38122.0,37815.0,38381.0,32719.0,32613.0,26383.0,2.272,328.3,20.56,3.3,3.474,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,52.3,53.18,54.19,51.33,50.64,51.05,-95.4,50.11,47.39,49.62
2016-07-20 15:02:00-05:00,576.6469,530.5774,505.45032,565898,42.04,0.0,556.5,476.4,28.25,323.1,274.8,274.9,276.6,133.2,135.0,133.8,324.4,382.9,60.16,109.4,1242324.0,323.3,124.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.62,48.54,486.6,130.4,135.7,130.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,107.6,10.24,108.1,578.0,1197692.0,46675.0,109618.0,0.996,0.772,0.531,0.842,39.33,58.48,58.74,56.65,47.13,46.73,40.87,12.7,18.88,18.96,18.29,15.21,15.08,13.19,27388.0,38123.0,37815.0,38381.0,32719.0,32613.0,26383.0,2.697,335.3,9.56,3.8,3.475,2.0,-1.0,13.33,0.007,0.251,3.0,2.0,0.0,0.0,51.05,52.03,52.31,49.8,48.93,49.75,-97.1,48.83,45.55,49.65
2016-07-20 15:03:00-05:00,785.8107,721.9112,686.24396,565899,42.06,0.0,759.6,648.4,28.1,314.6,275.3,275.3,277.0,177.8,179.2,177.5,315.9,515.5,60.21,146.6,1242326.0,314.1,162.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.67,48.12,641.8,175.3,181.2,174.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,144.0,16.81,145.0,578.0,1197695.0,46675.0,109618.0,0.993,0.772,0.531,0.842,52.64,79.7,80.1,77.85,66.2,64.06,58.39,16.56,25.06,25.2,24.48,20.82,20.14,18.36,27388.0,38123.0,37816.0,38382.0,32719.0,32614.0,26383.0,1.573,337.2,19.52,2.5,3.475,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,50.26,51.44,51.47,49.01,48.32,49.39,-97.8,48.25,44.68,49.72
2016-07-20 15:04:00-05:00,814.4207,746.496,710.7877,565900,42.06,0.0,779.4,665.1,28.28,316.8,275.5,275.5,277.2,183.3,184.5,182.9,317.6,530.1,60.23,151.2,1242328.0,316.4,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,47.99,658.3,180.8,186.5,180.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,148.4,17.64,149.4,578.0,1197697.0,46675.0,109619.0,0.993,0.772,0.531,0.842,52.7,80.2,81.4,79.17,67.91,65.43,60.46,16.69,25.39,25.76,25.06,21.5,20.71,19.14,27388.0,38124.0,37816.0,38382.0,32720.0,32614.0,26384.0,1.502,327.7,28.21,3.4,3.475,2.0,-1.0,13.33,0.007,0.258,3.0,2.0,0.0,0.0,50.29,51.66,51.85,49.46,48.42,49.76,-75.11,48.71,44.91,49.72
2016-07-20 15:05:00-05:00,630.7595,578.01,550.8504,565901,42.05,0.0,604.5,515.7,28.24,322.4,274.6,274.8,276.5,144.3,146.1,144.9,323.8,414.0,60.22,118.6,1242330.0,321.7,134.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,47.62,510.4,141.2,147.0,141.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,116.4,11.83,117.0,578.0,1197699.0,46675.0,109619.0,0.995,0.772,0.531,0.842,40.57,61.85,62.51,60.84,52.07,50.23,46.34,13.08,19.94,20.15,19.61,16.78,16.19,14.94,27389.0,38124.0,37817.0,38382.0,32720.0,32614.0,26384.0,1.415,333.3,17.76,2.0,3.472,2.0,-1.0,13.17,0.01,0.253,1.0,2.0,0.0,0.001,49.74,51.25,51.29,48.99,47.95,49.41,-77.2,48.35,44.58,49.72
2016-07-20 15:06:00-05:00,651.2258,596.5822,567.55853,565902,42.03,0.0,627.3,534.7,28.26,317.4,274.6,275.1,276.7,148.0,150.2,148.8,319.9,428.8,60.12,122.0,1242332.0,316.7,137.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.82,47.69,522.4,145.3,151.1,145.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,119.8,12.4,120.4,578.0,1197701.0,46675.0,109619.0,0.995,0.772,0.531,0.842,42.47,65.07,65.58,63.91,54.71,52.5,48.94,13.48,20.65,20.82,20.28,17.36,16.66,15.53,27389.0,38124.0,37817.0,38383.0,32720.0,32614.0,26384.0,1.432,352.6,16.29,2.5,3.475,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.001,49.49,50.87,50.86,48.41,47.63,48.94,-70.86,47.92,44.28,49.72
2016-07-20 15:07:00-05:00,763.3085,699.06335,663.88965,565903,42.01,0.0,736.6,626.0,28.28,318.5,275.0,275.2,276.9,173.4,174.9,173.3,319.4,498.8,60.14,142.9,1242335.0,318.4,159.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.89,47.66,612.4,171.0,176.7,170.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,140.3,16.14,141.3,578.0,1197703.0,46675.0,109619.0,0.993,0.772,0.531,0.842,49.84,75.97,77.07,74.94,63.76,61.28,57.12,15.87,24.19,24.54,23.86,20.3,19.51,18.19,27389.0,38125.0,37817.0,38383.0,32721.0,32615.0,26384.0,1.8,9.78,19.5,2.9,3.475,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,49.67,50.64,50.63,48.16,47.61,48.87,-70.19,47.58,43.77,49.72
2016-07-20 15:08:00-05:00,818.70685,749.5691,711.5943,565904,41.98,0.0,787.9,669.2,28.31,315.0,275.1,275.1,276.9,184.7,186.2,184.4,316.4,534.1,60.13,152.3,1242337.0,314.3,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,46.99,658.7,182.5,188.1,181.9,60.0,59.9,62.9,0.0,272.7,273.0,274.0,149.5,17.84,150.6,578.0,1197706.0,46675.0,109620.0,0.993,0.772,0.531,0.842,53.37,81.5,82.8,80.5,68.74,66.03,61.73,16.81,25.68,26.09,25.34,21.65,20.8,19.45,27389.0,38125.0,37818.0,38384.0,32721.0,32615.0,26385.0,1.87,39.19,24.25,3.1,3.474,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,49.43,50.18,50.41,47.78,47.53,48.62,47.47,47.1,43.75,49.72
2016-07-20 15:09:00-05:00,825.6718,755.84894,717.47095,565905,41.95,0.0,793.5,673.9,28.21,321.6,275.3,275.0,276.8,186.4,187.6,185.9,321.7,531.4,60.13,153.6,1242340.0,320.6,170.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,46.87,663.9,183.9,189.4,183.2,60.0,59.9,62.9,0.0,272.9,273.0,274.0,150.6,18.02,151.7,578.0,1197708.0,46675.0,109620.0,0.993,0.772,0.531,0.842,52.52,80.7,81.9,79.63,67.41,65.5,60.89,16.88,25.92,26.32,25.59,21.66,21.05,19.57,27390.0,38126.0,37818.0,38384.0,32721.0,32616.0,26385.0,1.58,33.2,20.15,2.4,3.477,2.0,-1.0,13.33,0.007,0.258,3.0,2.0,0.0,0.0,49.38,49.93,50.39,47.55,47.73,48.38,-22.2,46.81,43.98,49.72
2016-07-20 15:10:00-05:00,830.70807,760.7926,721.96484,565906,41.92,0.0,798.7,678.0,28.37,323.5,275.2,275.1,276.8,187.0,188.0,186.4,324.9,530.2,60.14,154.0,1242342.0,323.2,172.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.39,47.59,668.5,184.7,190.2,184.0,60.0,59.9,62.9,0.0,272.6,272.8,274.0,151.2,18.13,152.3,578.0,1197711.0,46675.0,109620.0,0.993,0.772,0.531,0.842,52.65,80.2,81.3,79.49,67.85,65.42,60.45,17.03,25.96,26.29,25.71,21.95,21.16,19.55,27390.0,38126.0,37819.0,38385.0,32722.0,32616.0,26385.0,0.898,4.282,66.63,2.1,3.475,2.0,-1.0,13.33,0.028,0.258,1.0,2.0,0.0,0.0,49.74,50.04,50.78,47.81,48.04,48.44,-49.91,47.12,44.35,49.72
2016-07-20 15:11:00-05:00,796.20465,729.52716,692.12067,565907,41.91,0.0,765.7,650.4,28.59,319.6,274.9,274.9,276.7,179.1,180.4,178.7,321.4,512.7,60.13,147.4,1242345.0,319.4,164.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,48.0,635.5,176.5,182.1,175.9,60.0,59.9,62.9,0.0,272.3,272.5,274.0,144.6,16.92,145.6,578.0,1197713.0,46675.0,109620.0,0.993,0.772,0.531,0.842,50.64,77.33,78.57,77.07,65.97,63.1,58.97,16.19,24.71,25.11,24.63,21.08,20.17,18.84,27390.0,38126.0,37819.0,38385.0,32722.0,32616.0,26386.0,1.013,355.5,23.32,1.8,3.474,2.0,-1.0,13.19,-0.01,0.256,3.0,2.0,0.0,0.001,50.35,50.33,51.32,48.2,48.39,48.69,-48.14,47.3,44.98,49.72
2016-07-20 15:12:00-05:00,806.81287,739.2809,700.9933,565908,41.86,0.0,777.3,659.7,28.66,316.3,274.8,274.8,276.6,181.8,183.1,181.4,317.2,524.5,60.15,149.6,1242347.0,315.5,166.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,48.26,652.2,179.4,185.0,178.8,60.0,59.9,62.9,0.0,272.0,272.0,273.9,146.9,17.34,147.9,578.0,1197716.0,46675.0,109621.0,0.993,0.772,0.531,0.842,52.55,79.86,81.0,79.05,67.3,64.92,60.01,16.62,25.25,25.62,24.99,21.28,20.53,18.97,27390.0,38127.0,37820.0,38386.0,32722.0,32617.0,26386.0,0.498,52.39,64.06,0.9,3.477,2.0,-1.0,13.33,0.006,0.257,3.0,2.0,0.0,0.0,50.7,50.59,51.97,48.75,48.77,49.04,-0.287,47.8,45.63,49.72
2016-07-20 15:13:00-05:00,842.49493,771.61523,731.8746,565909,41.86,0.0,811.0,688.0,28.87,315.3,274.8,275.0,276.8,188.7,189.8,188.1,316.3,545.8,60.21,155.4,1242350.0,314.6,172.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.33,48.76,679.0,186.5,192.1,185.8,60.0,59.9,62.9,0.0,272.1,272.4,274.0,152.6,18.39,153.7,578.0,1197718.0,46675.0,109621.0,0.993,0.772,0.531,0.842,54.59,83.2,84.2,82.0,70.28,67.84,62.64,17.21,26.22,26.54,25.86,22.15,21.38,19.75,27391.0,38127.0,37820.0,38386.0,32723.0,32617.0,26387.0,0.32,95.0,75.77,0.7,3.472,2.0,-1.0,13.33,0.007,0.258,3.0,2.0,0.0,0.0,51.18,50.92,52.4,49.29,49.15,49.36,-48.91,48.1,46.6,49.72
2016-07-20 15:14:00-05:00,791.48987,724.7171,687.8572,565910,41.86,0.0,759.9,645.0,29.29,319.5,275.0,274.8,276.6,177.3,178.6,177.0,319.7,509.1,60.18,145.9,1242352.0,317.7,162.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,48.43,634.0,174.7,180.2,174.0,60.0,59.9,62.9,0.0,272.0,272.7,274.0,143.1,16.66,144.1,578.0,1197721.0,46675.0,109621.0,0.993,0.772,0.531,0.842,50.35,76.59,77.14,76.01,65.24,62.72,57.68,16.08,24.46,24.64,24.28,20.83,20.03,18.42,27391.0,38128.0,37821.0,38386.0,32723.0,32617.0,26387.0,0.832,105.0,71.69,2.4,3.473,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,51.47,50.69,52.86,49.72,49.45,49.33,-25.97,48.15,47.38,49.78
2016-07-20 15:15:00-05:00,731.05524,670.06934,635.42816,565911,41.86,0.0,705.2,598.7,28.76,319.7,274.5,274.7,276.4,164.8,166.3,164.8,320.4,472.9,60.14,135.4,1242354.0,319.5,151.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,48.65,586.6,162.0,167.7,161.5,60.0,59.9,62.9,0.0,272.0,272.2,274.0,132.9,14.79,133.7,578.0,1197723.0,46675.0,109622.0,0.994,0.772,0.531,0.842,46.68,71.37,72.23,70.85,60.36,58.15,53.88,14.92,22.81,23.09,22.64,19.29,18.58,17.22,27391.0,38128.0,37821.0,38387.0,32723.0,32618.0,26387.0,1.357,77.19,24.66,2.1,3.474,2.0,-1.0,13.33,0.007,0.255,3.0,2.0,0.0,0.0,51.61,50.77,52.82,49.7,49.46,49.1,49.09,47.95,47.02,49.81
2016-07-20 15:16:00-05:00,730.84094,668.466,634.2759,565912,41.86,0.0,703.3,595.4,28.54,318.1,274.5,274.7,276.4,164.6,166.2,164.8,318.8,474.8,60.13,135.3,1242357.0,318.6,151.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,48.59,585.4,161.8,167.5,161.4,60.0,59.9,62.9,0.0,272.0,272.4,273.9,132.8,14.75,133.6,578.0,1197725.0,46675.0,109622.0,0.994,0.772,0.531,0.842,46.76,71.55,72.13,70.72,60.59,58.32,53.84,14.87,22.75,22.94,22.49,19.27,18.54,17.12,27391.0,38129.0,37822.0,38387.0,32724.0,32618.0,26387.0,0.395,140.0,48.96,0.8,3.475,2.0,-1.0,13.33,0.009,0.255,3.0,2.0,0.0,0.0,51.56,50.71,52.61,49.56,49.43,48.94,-25.49,48.0,47.38,49.81
2016-07-20 15:17:00-05:00,758.5937,692.64996,656.7454,565913,41.87,0.0,730.7,617.0,28.79,315.1,274.5,274.9,276.6,169.9,171.6,170.0,315.9,493.8,60.13,139.9,1242359.0,314.9,156.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,49.1,605.8,167.2,173.0,166.8,60.0,59.9,62.9,0.0,272.0,272.9,274.0,137.2,15.58,138.1,578.0,1197727.0,46675.0,109622.0,0.994,0.772,0.531,0.842,48.61,74.8,75.86,73.87,63.12,60.84,56.78,15.32,23.57,23.9,23.28,19.89,19.17,17.89,27392.0,38129.0,37822.0,38388.0,32724.0,32618.0,26388.0,0.738,75.12,53.79,1.6,3.475,2.0,-1.0,13.07,0.004,0.257,1.0,2.0,0.0,0.003,51.49,51.15,53.13,49.72,49.61,49.2,-15.94,48.39,47.78,49.81
2016-07-20 15:18:00-05:00,779.27435,710.01965,672.8775,565914,41.9,0.0,749.3,631.3,28.71,314.6,274.8,274.8,276.5,173.9,175.4,173.8,315.6,505.6,60.13,143.1,1242361.0,314.5,159.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.94,49.36,620.0,171.2,176.9,170.7,60.0,59.9,62.9,0.0,272.0,272.9,274.0,140.4,16.16,141.3,578.0,1197730.0,46675.0,109622.0,0.993,0.772,0.531,0.842,49.82,76.8,77.4,75.61,64.93,62.46,57.94,15.67,24.16,24.35,23.78,20.43,19.65,18.23,27392.0,38130.0,37822.0,38388.0,32724.0,32619.0,26388.0,0.788,79.11,52.73,1.4,3.475,2.0,-1.0,13.33,0.01,0.256,3.0,2.0,0.0,0.001,51.81,51.13,53.52,50.02,49.88,49.42,28.3,48.42,47.99,49.83
2016-07-20 15:19:00-05:00,744.23517,677.1508,641.42004,565915,41.91,0.0,715.5,601.7,28.64,320.4,274.7,274.5,276.2,166.1,167.7,166.2,321.6,476.8,60.15,136.6,1242363.0,320.6,153.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.48,49.83,590.9,163.4,169.0,162.9,60.0,59.9,62.9,0.0,272.0,272.4,273.7,134.0,14.98,134.8,578.0,1197732.0,46675.0,109623.0,0.994,0.772,0.531,0.842,46.62,71.57,72.57,70.92,60.74,58.39,54.35,14.93,22.93,23.24,22.72,19.46,18.7,17.41,27392.0,38130.0,37823.0,38389.0,32725.0,32619.0,26388.0,0.74,66.97,16.01,1.3,3.477,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,52.01,51.35,53.33,49.94,49.96,49.54,27.01,48.58,48.03,49.91
2016-07-20 15:20:00-05:00,758.70087,689.44324,652.3668,565916,41.94,0.0,730.9,612.9,28.67,316.4,274.3,274.9,276.5,169.2,170.7,169.2,316.6,490.6,60.15,139.2,1242366.0,316.1,155.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.27,49.03,600.4,166.5,172.3,166.0,60.0,59.9,62.9,0.0,272.0,272.5,274.0,136.6,15.49,137.5,578.0,1197734.0,46675.0,109623.0,0.994,0.772,0.531,0.842,47.98,74.16,75.24,73.29,62.69,60.35,56.36,15.18,23.46,23.8,23.18,19.83,19.09,17.83,27392.0,38131.0,37823.0,38389.0,32725.0,32619.0,26389.0,0.658,77.94,65.85,1.4,3.475,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,51.73,51.01,53.24,49.83,49.9,49.25,0.648,48.45,48.44,49.91
2016-07-20 15:21:00-05:00,772.95233,701.602,663.4287,565917,41.96,0.0,744.3,622.8,28.71,313.7,274.3,274.8,276.5,172.0,173.5,171.9,313.6,501.1,60.15,141.4,1242368.0,313.1,157.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,48.6,610.6,169.3,175.1,168.8,60.0,59.9,62.9,0.0,272.0,272.1,273.9,138.8,15.9,139.7,578.0,1197736.0,46675.0,109623.0,0.993,0.772,0.531,0.842,48.89,75.76,77.57,75.05,64.03,61.63,58.2,15.34,23.76,24.33,23.54,20.08,19.33,18.26,27392.0,38131.0,37824.0,38390.0,32725.0,32620.0,26389.0,0.547,344.5,95.9,1.4,3.474,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,51.51,50.5,53.52,50.17,50.01,49.46,49.68,48.61,48.1,49.93
2016-07-20 15:22:00-05:00,793.09717,719.10535,679.5607,565918,41.96,0.0,763.6,637.7,28.89,314.0,274.7,274.9,276.6,176.0,177.3,175.7,314.3,512.1,60.18,144.8,1242370.0,313.4,160.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.78,48.54,625.5,173.3,179.0,172.8,60.0,59.9,62.9,0.0,272.0,272.7,274.0,142.1,16.5,143.1,578.0,1197739.0,46675.0,109623.0,0.993,0.772,0.531,0.842,50.21,77.67,79.19,76.76,65.7,63.21,59.29,15.76,24.38,24.86,24.1,20.62,19.85,18.61,27393.0,38132.0,37824.0,38390.0,32726.0,32620.0,26389.0,1.135,343.4,21.57,2.0,3.47,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,51.19,50.33,54.04,50.57,50.41,49.83,23.21,48.77,48.11,50.0
2016-07-20 15:23:00-05:00,789.7754,715.63135,675.98865,565919,42.0,0.0,759.5,633.4,28.77,317.5,274.5,274.8,276.6,175.2,176.6,175.0,317.7,505.4,60.18,144.1,1242373.0,316.9,160.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,48.66,621.8,172.5,178.3,171.9,60.0,59.9,62.9,0.0,272.0,272.1,274.0,141.4,16.39,142.3,578.0,1197741.0,46675.0,109624.0,0.993,0.772,0.531,0.842,49.5,76.07,77.82,75.71,64.7,62.02,58.21,15.72,24.15,24.71,24.04,20.54,19.69,18.48,27393.0,38132.0,37825.0,38391.0,32726.0,32620.0,26390.0,1.085,338.7,22.71,1.7,3.475,2.0,-1.0,13.28,0.012,0.256,3.0,2.0,0.0,0.001,50.91,50.46,54.13,50.65,50.31,50.04,45.94,49.06,47.35,50.04
2016-07-20 15:24:00-05:00,789.6682,715.097,674.95154,565920,42.01,0.0,759.5,632.7,28.95,315.5,274.7,274.7,276.4,175.0,176.5,174.8,316.8,507.3,60.14,144.0,1242375.0,315.2,160.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,49.11,620.4,172.3,178.0,171.8,60.0,59.9,62.9,0.0,272.0,272.3,273.9,141.2,16.33,142.2,578.0,1197744.0,46675.0,109624.0,0.993,0.772,0.531,0.842,49.81,76.69,77.93,75.88,64.9,62.32,58.03,15.71,24.19,24.58,23.94,20.47,19.66,18.31,27393.0,38133.0,37825.0,38391.0,32726.0,32621.0,26390.0,0.83,311.3,24.43,1.2,3.474,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,51.13,50.79,54.11,50.59,50.46,50.29,-12.15,49.0,47.24,50.1
2016-07-20 15:25:00-05:00,724.30457,655.77277,619.18097,565921,42.05,0.0,695.6,579.6,29.19,319.3,274.3,274.5,276.2,161.2,162.8,161.4,320.5,463.9,60.14,132.4,1242377.0,319.0,148.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,48.99,568.5,158.2,164.0,157.9,60.0,59.9,62.9,0.0,272.0,272.1,273.4,129.9,14.27,130.7,578.0,1197746.0,46675.0,109624.0,0.994,0.772,0.531,0.842,45.31,69.72,70.75,68.96,58.97,56.67,52.64,14.47,22.26,22.59,22.02,18.83,18.09,16.81,27393.0,38133.0,37826.0,38392.0,32727.0,32621.0,26390.0,0.613,275.3,56.85,1.3,3.472,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,51.11,51.03,54.35,50.66,50.34,50.42,50.01,49.25,47.37,50.1
