TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 15:26:00-05:00,726.23334,657.6433,620.5637,565922,42.06,0.0,698.7,581.8,29.31,315.8,274.4,274.4,276.0,161.6,163.4,161.9,316.7,469.2,60.14,132.8,1242379.0,315.4,148.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.71,48.81,568.8,158.7,164.6,158.4,60.0,59.9,62.9,0.0,272.0,272.0,273.2,130.3,14.36,131.1,578.0,1197748.0,46675.0,109624.0,0.994,0.772,0.531,0.842,45.72,70.88,71.9,70.04,59.9,57.41,53.74,14.43,22.38,22.7,22.11,18.91,18.13,16.97,27394.0,38133.0,37826.0,38392.0,32727.0,32621.0,26391.0,0.78,349.6,33.21,1.4,3.474,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,50.61,51.0,54.35,50.34,49.89,50.23,49.88,49.36,47.16,50.18
2016-07-20 15:27:00-05:00,727.3049,658.3114,621.0246,565923,42.06,0.0,700.1,582.4,29.25,312.5,274.4,274.4,276.1,161.6,163.5,161.9,313.4,472.8,60.14,132.9,1242382.0,312.0,148.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.48,48.69,569.6,158.8,164.8,158.6,60.0,59.9,62.9,0.0,272.0,272.0,273.2,130.4,14.39,131.2,578.0,1197750.0,46675.0,109625.0,0.994,0.772,0.531,0.842,46.38,71.63,72.74,70.66,60.58,57.87,54.6,14.49,22.38,22.72,22.07,18.93,18.08,17.06,27394.0,38134.0,37827.0,38393.0,32728.0,32622.0,26391.0,1.01,23.22,17.56,1.7,3.474,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,50.62,51.01,54.11,50.17,49.86,50.17,49.53,49.04,46.98,50.2
2016-07-20 15:28:00-05:00,732.1268,661.91895,624.3662,565924,42.08,0.0,703.1,584.4,28.95,315.6,274.8,274.5,276.1,163.4,165.0,163.6,316.1,474.7,60.14,134.3,1242384.0,315.0,150.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,48.51,574.1,160.5,166.4,160.2,60.0,59.9,62.9,0.0,272.0,272.1,273.6,131.7,14.61,132.6,578.0,1197752.0,46675.0,109625.0,0.994,0.772,0.531,0.842,46.48,71.93,72.61,70.51,60.61,58.2,54.42,14.67,22.7,22.91,22.25,19.12,18.36,17.17,27394.0,38134.0,37827.0,38393.0,32728.0,32622.0,26391.0,1.722,15.18,36.88,2.8,3.475,2.0,-1.0,13.18,0.014,0.254,1.0,2.0,0.0,0.001,50.69,50.73,54.07,50.31,50.1,50.11,14.14,48.75,46.54,50.2
2016-07-20 15:29:00-05:00,750.0214,677.6853,638.885,565925,42.11,0.0,721.4,598.8,28.71,312.4,274.3,274.4,276.0,166.9,168.7,167.0,314.8,487.2,60.15,137.2,1242386.0,312.5,153.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.71,48.59,587.8,164.2,170.1,163.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,134.6,15.17,135.5,578.0,1197754.0,46675.0,109625.0,0.994,0.772,0.531,0.842,48.11,74.39,75.34,72.83,62.56,59.88,56.35,15.03,23.24,23.53,22.75,19.54,18.71,17.6,27394.0,38135.0,37828.0,38393.0,32728.0,32623.0,26391.0,1.143,17.12,57.9,2.1,3.474,2.0,-1.0,13.18,0.004,0.255,1.0,2.0,0.0,0.001,50.47,50.58,53.57,50.05,49.85,49.82,27.47,48.27,45.96,50.28
2016-07-20 15:30:00-05:00,766.3088,691.44745,652.02106,565926,42.11,0.0,735.8,609.9,28.73,318.4,274.4,274.5,276.2,170.7,172.5,170.8,319.5,491.6,60.13,140.4,1242388.0,317.7,157.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.27,48.43,598.6,168.0,173.8,167.5,60.0,59.9,62.9,0.0,272.0,272.0,273.2,137.7,15.7,138.5,578.0,1197757.0,46675.0,109625.0,0.994,0.772,0.531,0.842,47.9,73.92,75.31,73.4,62.69,59.92,56.46,15.25,23.53,23.97,23.36,19.96,19.07,17.97,27395.0,38135.0,37828.0,38394.0,32729.0,32623.0,26392.0,1.76,60.32,25.86,3.2,3.475,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.001,50.42,50.19,53.35,49.66,49.51,49.48,-96.1,47.8,45.99,50.29
2016-07-20 15:31:00-05:00,757.2007,683.0298,643.83984,565927,42.11,0.0,727.7,602.7,28.49,317.2,274.4,274.4,276.1,168.8,170.4,168.9,318.1,487.5,60.15,138.8,1242391.0,316.4,155.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,47.97,591.1,166.2,172.0,165.7,60.0,59.9,62.9,0.0,272.0,272.0,273.1,136.2,15.44,137.1,578.0,1197759.0,46675.0,109626.0,0.994,0.772,0.531,0.842,47.66,74.16,74.83,72.66,62.35,59.87,55.95,15.11,23.52,23.73,23.04,19.77,18.99,17.74,27395.0,38136.0,37829.0,38394.0,32729.0,32623.0,26392.0,1.353,61.54,15.86,2.2,3.474,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,50.28,49.97,52.87,49.1,49.25,49.02,0.596,47.39,45.74,50.29
2016-07-20 15:32:00-05:00,781.7389,704.5415,664.2353,565928,42.11,0.0,750.9,621.2,28.45,317.7,274.6,274.9,276.6,173.6,175.1,173.5,317.9,500.4,60.13,142.8,1242393.0,317.4,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.03,48.34,608.8,170.9,176.6,170.4,60.0,59.9,62.9,0.0,272.1,272.4,273.9,140.1,16.13,141.0,578.0,1197761.0,46675.0,109626.0,0.993,0.772,0.531,0.842,48.99,75.82,76.34,74.81,64.25,61.31,57.13,15.56,24.09,24.25,23.77,20.41,19.48,18.15,27395.0,38136.0,37829.0,38395.0,32729.0,32624.0,26392.0,0.635,84.0,26.5,1.0,3.477,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,50.28,50.23,53.0,49.23,49.43,49.01,0.599,47.54,46.16,50.29
2016-07-20 15:33:00-05:00,775.6311,698.3953,658.47394,565929,42.11,0.0,745.2,615.9,28.65,318.2,274.9,274.8,276.4,172.0,173.5,171.9,319.5,495.9,60.16,141.6,1242395.0,318.4,158.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.13,48.63,605.1,169.3,175.0,168.8,60.0,59.9,62.9,0.0,272.1,272.8,274.0,138.9,15.9,139.8,578.0,1197764.0,46675.0,109626.0,0.994,0.772,0.531,0.842,48.62,75.13,76.09,74.1,63.66,60.8,56.79,15.47,23.9,24.21,23.57,20.25,19.34,18.07,27395.0,38137.0,37829.0,38395.0,32730.0,32624.0,26393.0,0.505,318.2,82.9,1.4,3.47,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,50.42,50.5,53.48,49.64,49.75,49.31,49.4,48.05,46.85,50.29
2016-07-20 15:34:00-05:00,765.13007,688.9088,649.2556,565930,42.13,0.0,735.7,607.9,28.69,318.8,275.2,274.7,276.4,169.5,171.1,169.6,320.8,488.7,60.18,139.6,1242398.0,319.0,156.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,48.73,597.5,166.9,172.7,166.4,60.0,59.9,62.9,0.0,272.2,272.8,274.0,137.0,15.54,137.9,578.0,1197766.0,46675.0,109626.0,0.994,0.772,0.531,0.842,47.67,73.7,74.96,72.85,62.5,59.75,55.99,15.2,23.49,23.9,23.22,19.92,19.05,17.85,27396.0,38137.0,37830.0,38396.0,32730.0,32624.0,26393.0,1.435,31.89,28.12,2.4,3.474,2.0,-1.0,13.07,-0.063,0.256,1.0,2.0,0.0,0.002,50.71,50.65,53.62,49.81,50.02,49.51,-2.747,48.09,46.78,50.39
2016-07-20 15:35:00-05:00,768.45184,691.84827,652.02106,565931,42.15,0.0,738.9,610.9,28.55,315.7,274.7,274.9,276.5,170.5,172.1,170.5,316.9,494.6,60.16,140.4,1242400.0,314.1,156.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,48.67,600.4,167.8,173.6,167.3,60.0,59.9,62.9,0.0,272.1,272.8,274.0,137.7,15.72,138.6,578.0,1197768.0,46675.0,109627.0,0.994,0.772,0.531,0.842,48.33,75.26,76.15,73.91,63.3,60.75,56.91,15.26,23.76,24.04,23.33,19.98,19.18,17.97,27396.0,38138.0,37830.0,38396.0,32730.0,32625.0,26393.0,2.413,23.82,20.9,3.9,3.475,2.0,-1.0,13.06,0.074,0.258,1.0,2.0,0.0,0.003,50.65,50.55,53.4,49.56,49.73,49.48,27.3,48.07,45.83,50.39
2016-07-20 15:36:00-05:00,771.5593,694.7878,654.9018,565932,42.16,0.0,741.7,613.3,28.51,317.7,274.5,274.8,276.5,171.6,173.1,171.5,319.8,494.8,60.13,141.1,1242402.0,317.1,158.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.75,48.58,603.3,168.9,174.6,168.4,60.0,59.9,62.9,0.0,272.0,272.4,274.0,138.5,15.81,139.4,578.0,1197771.0,46675.0,109627.0,0.994,0.772,0.531,0.842,48.5,75.14,76.19,73.9,63.35,60.64,56.87,15.41,23.87,24.21,23.48,20.13,19.27,18.07,27396.0,38138.0,37831.0,38397.0,32731.0,32625.0,26394.0,1.127,12.52,22.48,2.0,3.475,2.0,-1.0,13.33,0.009,0.256,3.0,2.0,0.0,0.001,50.63,50.47,53.33,49.3,49.67,49.39,17.78,47.69,45.45,50.42
2016-07-20 15:37:00-05:00,753.6646,678.2198,639.8068,565933,42.16,0.0,723.6,598.2,28.71,320.9,274.6,274.9,276.6,167.4,169.0,167.5,319.7,480.0,60.15,137.8,1242405.0,320.9,153.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,48.76,587.9,164.6,170.3,164.1,60.0,59.9,62.9,0.0,272.2,272.9,274.0,135.1,15.19,136.0,578.0,1197773.0,46675.0,109627.0,0.994,0.772,0.531,0.842,46.59,72.06,72.97,71.3,61.23,58.46,54.86,14.95,23.12,23.41,22.88,19.64,18.76,17.6,27396.0,38139.0,37831.0,38397.0,32731.0,32625.0,26394.0,0.45,335.0,71.06,1.2,3.475,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,50.73,50.57,53.55,49.46,49.66,49.52,0.71,47.92,46.16,50.4
2016-07-20 15:38:00-05:00,705.9813,635.19635,599.1311,565934,42.16,0.0,679.9,561.7,28.72,320.8,274.5,274.7,276.3,157.3,158.9,157.5,322.3,451.5,60.14,129.3,1242407.0,320.4,145.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,47.86,551.5,154.5,160.1,154.1,60.0,59.9,62.9,0.0,272.1,272.9,274.0,126.9,13.72,127.6,578.0,1197775.0,46675.0,109627.0,0.994,0.772,0.531,0.842,44.11,68.01,68.94,67.25,57.56,54.95,51.65,14.13,21.78,22.08,21.55,18.44,17.6,16.55,27396.0,38139.0,37832.0,38398.0,32731.0,32626.0,26394.0,0.91,277.0,22.32,1.3,3.47,2.0,-1.0,13.33,0.007,0.254,3.0,2.0,0.0,0.0,50.05,50.13,53.62,49.43,49.36,49.55,27.19,48.08,46.22,50.49
2016-07-20 15:39:00-05:00,699.55206,628.11487,592.5631,565935,42.16,0.0,671.6,553.8,28.82,320.8,274.4,274.5,276.2,156.3,158.0,156.7,321.2,449.1,60.14,128.4,1242409.0,319.9,144.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,48.13,547.6,153.3,159.1,153.0,60.0,59.9,62.9,0.0,272.0,272.4,273.9,126.0,13.55,126.7,578.0,1197777.0,46675.0,109628.0,0.994,0.772,0.531,0.842,43.28,67.1,68.72,66.52,56.63,54.36,51.34,13.88,21.52,22.04,21.33,18.16,17.43,16.46,27397.0,38139.0,37832.0,38398.0,32732.0,32626.0,26395.0,0.697,359.6,47.16,1.9,3.475,2.0,-1.0,13.33,0.007,0.255,3.0,2.0,0.0,0.0,49.89,50.07,53.69,49.49,49.4,49.74,-21.65,48.14,46.22,50.49
2016-07-20 15:40:00-05:00,684.6577,614.8872,579.42706,565936,42.16,0.0,659.7,543.7,28.7,321.4,274.4,274.5,276.1,152.9,154.8,153.5,322.7,438.4,60.15,125.7,1242411.0,321.3,141.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,48.14,532.1,149.9,155.7,149.7,60.0,59.9,62.9,0.0,272.0,272.4,274.0,123.3,13.07,124.0,578.0,1197779.0,46675.0,109628.0,0.994,0.772,0.531,0.842,42.31,66.08,66.66,65.14,55.89,53.31,50.14,13.6,21.24,21.42,20.94,17.96,17.13,16.11,27397.0,38140.0,37833.0,38398.0,32732.0,32626.0,26395.0,1.363,48.53,30.82,2.3,3.477,2.0,-1.0,13.33,0.007,0.254,3.0,2.0,0.0,0.0,50.04,50.0,53.12,49.25,49.41,49.48,48.36,47.7,45.77,50.49
2016-07-20 15:41:00-05:00,736.3058,659.9148,621.3703,565937,42.14,0.0,709.0,582.4,28.61,317.4,274.8,274.6,276.3,164.0,165.7,164.2,318.5,473.9,60.14,134.9,1242413.0,316.9,150.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,47.4,572.5,161.2,167.1,160.9,60.0,59.9,62.9,0.0,272.1,272.7,274.0,132.4,14.73,133.2,578.0,1197781.0,46675.0,109628.0,0.994,0.772,0.531,0.842,46.04,72.02,73.05,70.6,60.49,57.87,54.72,14.61,22.85,23.18,22.41,19.2,18.37,17.36,27397.0,38140.0,37833.0,38399.0,32732.0,32626.0,26395.0,0.657,75.39,51.19,1.3,3.475,2.0,-1.0,13.1,0.008,0.255,1.0,2.0,0.0,0.002,49.97,49.73,53.11,49.34,49.33,49.24,48.46,47.36,45.99,50.49
2016-07-20 15:42:00-05:00,758.91516,678.75415,638.76984,565938,42.11,0.0,729.3,596.6,28.78,319.1,274.7,274.6,276.2,168.2,170.0,168.4,321.6,484.5,60.15,138.5,1242415.0,318.6,155.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.57,47.4,586.7,165.6,171.4,165.2,60.0,59.9,62.9,0.0,272.1,272.6,273.8,135.9,15.36,136.8,578.0,1197784.0,46675.0,109628.0,0.994,0.772,0.531,0.842,46.93,73.45,74.4,72.17,61.85,59.14,55.87,14.97,23.43,23.74,23.02,19.73,18.87,17.82,27397.0,38141.0,37834.0,38399.0,32733.0,32627.0,26395.0,0.97,337.7,23.43,2.5,3.475,2.0,-1.0,13.33,0.009,0.256,3.0,2.0,0.0,0.001,49.86,49.39,53.3,49.57,49.47,49.23,48.6,47.35,46.42,50.54
2016-07-20 15:43:00-05:00,712.8391,637.06696,599.36163,565939,42.11,0.0,683.6,559.2,28.65,323.0,274.7,274.5,276.2,158.5,160.2,158.9,323.8,452.8,60.15,130.3,1242417.0,322.1,146.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.48,47.12,548.8,155.6,161.4,155.2,60.0,59.9,62.9,0.0,272.0,272.7,274.0,127.8,13.89,128.6,578.0,1197786.0,46675.0,109629.0,0.994,0.772,0.531,0.842,43.48,68.03,69.03,66.93,57.49,54.86,51.92,14.04,21.97,22.3,21.62,18.57,17.72,16.77,27398.0,38141.0,37834.0,38400.0,32733.0,32627.0,26396.0,2.343,295.5,8.93,3.3,3.475,2.0,-1.0,13.33,0.007,0.255,3.0,2.0,0.0,0.0,49.57,49.41,53.12,49.54,49.26,49.24,48.74,47.67,45.77,50.58
2016-07-20 15:44:00-05:00,688.83673,616.22327,579.3118,565940,42.1,0.0,663.6,542.7,28.46,320.1,274.5,274.3,276.1,154.1,156.0,154.7,321.4,442.7,60.15,126.7,1242420.0,319.9,142.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.33,46.75,533.1,151.3,157.3,151.1,60.0,59.9,62.9,0.0,272.0,272.2,274.0,124.5,13.29,125.2,578.0,1197788.0,46675.0,109629.0,0.994,0.772,0.531,0.842,42.96,67.09,68.04,65.81,56.43,53.82,50.92,13.75,21.47,21.77,21.06,18.06,17.22,16.29,27398.0,38141.0,37834.0,38400.0,32733.0,32627.0,26396.0,1.585,281.2,9.96,2.7,3.477,2.0,-1.0,13.33,0.007,0.254,3.0,2.0,0.0,0.0,48.85,49.08,52.72,48.91,48.48,48.91,48.29,47.42,45.4,50.58
2016-07-20 15:45:00-05:00,724.41174,647.35516,608.5799,565941,42.06,0.0,696.2,568.8,28.42,319.2,274.5,274.5,276.1,161.7,163.5,162.0,320.5,464.8,60.14,133.0,1242422.0,318.8,148.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,46.85,558.6,158.9,164.8,158.7,60.0,59.9,62.9,0.0,272.0,272.4,273.9,130.6,14.39,131.4,578.0,1197790.0,46675.0,109629.0,0.994,0.772,0.531,0.842,45.01,70.52,71.49,69.02,59.33,56.55,53.75,14.37,22.51,22.82,22.03,18.94,18.05,17.15,27398.0,38142.0,37835.0,38400.0,32734.0,32628.0,26396.0,2.443,320.2,17.04,3.1,3.475,2.0,-1.0,13.33,0.007,0.255,3.0,2.0,0.0,0.0,48.83,49.14,52.57,48.65,48.22,48.74,1.08,47.29,44.94,50.58
2016-07-20 15:46:00-05:00,747.9855,668.0651,628.51447,565942,42.06,0.0,717.0,585.8,28.32,321.6,274.5,274.4,276.1,166.9,168.5,166.9,323.0,476.4,60.14,137.1,1242424.0,320.9,153.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,46.94,576.6,164.0,169.9,163.6,60.0,59.9,62.9,0.0,272.0,272.1,273.7,134.6,15.13,135.4,578.0,1197792.0,46675.0,109629.0,0.994,0.772,0.531,0.842,46.05,72.08,73.0,70.8,60.93,57.97,55.03,14.81,23.17,23.47,22.76,19.59,18.64,17.69,27398.0,38142.0,37835.0,38401.0,32734.0,32628.0,26396.0,1.625,308.2,14.6,2.1,3.47,2.0,-1.0,13.33,0.01,0.255,1.0,2.0,0.0,0.0,49.0,49.36,52.03,48.13,47.9,48.6,1.921,47.09,44.6,50.58
2016-07-20 15:47:00-05:00,727.19775,649.6265,611.57587,565943,42.05,0.0,697.1,570.1,28.42,322.5,274.3,274.4,276.1,162.6,164.1,162.7,323.9,463.0,60.14,133.5,1242426.0,322.1,150.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,46.74,560.3,159.6,165.5,159.2,60.0,59.9,62.9,0.0,272.0,272.0,273.7,131.0,14.48,131.8,578.0,1197794.0,46675.0,109630.0,0.994,0.772,0.531,0.842,44.55,69.87,70.8,68.73,59.13,56.24,53.47,14.37,22.53,22.83,22.17,19.07,18.14,17.24,27399.0,38143.0,37836.0,38401.0,32734.0,32628.0,26397.0,1.96,1.087,30.05,3.1,3.477,2.0,-1.0,13.2,0.011,0.254,1.0,2.0,0.0,0.001,48.83,49.28,51.83,47.96,47.58,48.47,-27.52,47.18,44.42,50.58
2016-07-20 15:48:00-05:00,711.5533,635.06274,597.7484,565944,42.01,0.0,682.4,557.1,28.39,322.6,274.2,274.2,275.8,159.2,160.9,159.5,324.0,453.8,60.14,130.7,1242428.0,322.0,147.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.8,46.69,547.6,156.3,162.1,155.9,60.0,59.9,62.9,0.0,272.0,272.0,273.1,128.2,14.0,129.0,578.0,1197797.0,46675.0,109630.0,0.994,0.772,0.531,0.842,43.65,68.39,69.41,67.31,57.76,54.97,52.3,14.08,22.06,22.38,21.71,18.63,17.73,16.87,27399.0,38143.0,37836.0,38402.0,32735.0,32629.0,26397.0,0.893,31.52,34.24,1.6,3.475,2.0,-1.0,13.36,0.008,0.254,3.0,2.0,0.0,0.0,48.9,49.16,51.59,47.54,47.47,48.33,3.68,46.67,44.26,50.58
2016-07-20 15:49:00-05:00,696.44464,620.3653,584.1514,565945,42.01,0.0,667.0,542.7,28.6,323.6,274.3,274.1,275.7,155.3,157.1,155.8,324.5,442.5,60.14,127.5,1242430.0,323.3,143.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.02,47.32,534.3,152.4,158.2,152.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,125.1,13.43,125.8,578.0,1197799.0,46675.0,109630.0,0.994,0.772,0.531,0.842,42.24,66.43,67.4,65.42,56.24,53.47,51.14,13.67,21.5,21.81,21.17,18.2,17.3,16.55,27399.0,38144.0,37837.0,38402.0,32735.0,32629.0,26397.0,1.053,332.5,15.12,2.2,3.477,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,49.28,49.28,52.07,48.05,47.81,48.52,21.09,46.94,44.5,50.58
2016-07-20 15:50:00-05:00,673.29944,599.38806,563.756,565946,41.98,0.0,645.5,524.6,28.73,320.8,273.9,274.0,275.6,150.4,152.4,151.1,322.0,431.0,60.14,123.4,1242432.0,320.5,138.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.02,46.64,513.7,147.5,153.4,147.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,121.2,12.72,121.9,578.0,1197801.0,46675.0,109630.0,0.995,0.772,0.531,0.842,41.13,64.86,65.75,63.81,55.1,52.0,50.22,13.19,20.8,21.09,20.47,17.68,16.68,16.11,27399.0,38144.0,37837.0,38402.0,32735.0,32629.0,26397.0,1.788,291.7,28.44,3.2,3.475,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,48.92,49.25,51.9,48.01,47.54,48.36,47.55,47.08,44.02,50.58
2016-07-20 15:51:00-05:00,663.33417,589.76794,554.5377,565947,41.96,0.0,635.3,515.4,28.72,324.2,274.2,274.1,275.7,148.5,150.3,149.1,326.0,422.5,60.14,121.8,1242434.0,323.3,137.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,45.59,504.1,145.5,151.3,145.3,60.0,59.9,62.9,0.0,272.0,272.0,273.3,119.6,12.41,120.3,578.0,1197803.0,46675.0,109630.0,0.995,0.772,0.531,0.842,40.22,63.46,64.06,62.29,53.96,50.85,49.03,13.04,20.57,20.77,20.19,17.49,16.48,15.89,27400.0,38144.0,37837.0,38403.0,32736.0,32630.0,26398.0,1.583,299.1,32.18,2.7,3.477,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,48.07,48.67,51.26,47.3,46.76,47.72,46.91,46.63,43.59,50.58
2016-07-20 15:52:00-05:00,632.47394,561.8428,528.1503,565948,41.95,0.0,605.8,490.4,28.82,323.4,274.1,274.1,275.8,142.5,144.4,143.2,324.9,406.2,60.11,116.9,1242436.0,323.8,131.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.91,45.0,483.7,139.5,145.2,139.4,60.0,59.9,62.9,0.0,272.0,272.0,273.7,114.8,11.52,115.4,578.0,1197805.0,46675.0,109631.0,0.995,0.772,0.531,0.842,38.9,61.44,62.02,59.8,51.5,49.02,46.88,12.58,19.87,20.06,19.34,16.66,15.85,15.16,27400.0,38144.0,37838.0,38403.0,32736.0,32630.0,26398.0,1.032,274.0,27.09,2.0,3.475,2.0,-1.0,13.13,-0.003,0.252,1.0,2.0,0.0,0.001,47.26,48.22,50.71,46.55,46.1,47.28,46.36,46.16,43.19,50.62
2016-07-20 15:53:00-05:00,593.25574,526.30176,495.0797,565949,41.93,0.0,566.0,458.3,29.0,323.8,274.2,273.9,275.6,134.2,136.3,135.1,326.3,383.3,60.17,110.1,1242438.0,324.2,125.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,44.42,454.6,131.2,136.8,131.1,60.0,59.9,62.9,0.0,272.0,272.1,273.9,108.1,10.39,108.6,578.0,1197806.0,46675.0,109631.0,0.995,0.772,0.531,0.842,36.48,57.6,58.34,56.01,48.13,45.94,43.86,11.81,18.64,18.88,18.13,15.58,14.87,14.2,27400.0,38145.0,37838.0,38403.0,32736.0,32630.0,26398.0,1.045,269.9,36.45,2.7,3.477,2.0,-1.0,13.08,0.016,0.253,1.0,2.0,0.0,0.002,46.58,47.59,50.08,45.7,45.14,46.56,45.67,45.6,43.19,50.58
2016-07-20 15:54:00-05:00,597.43475,530.5774,497.4995,565950,41.88,0.0,575.0,464.2,28.95,324.8,274.3,274.0,275.7,134.7,136.8,135.5,328.8,382.9,60.14,110.5,1242440.0,324.4,125.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,43.42,452.2,132.0,137.7,132.0,60.0,59.9,62.9,0.0,272.0,272.3,274.0,108.8,10.51,109.3,578.0,1197808.0,46675.0,109631.0,0.995,0.772,0.531,0.842,36.56,58.09,58.44,56.63,48.77,46.02,44.4,11.87,18.86,18.97,18.38,15.83,14.94,14.41,27400.0,38145.0,37838.0,38403.0,32736.0,32630.0,26398.0,2.21,319.5,22.62,3.8,3.477,2.0,-1.0,13.33,0.008,0.251,3.0,2.0,0.0,0.001,45.68,46.82,49.19,44.91,43.98,45.71,44.95,45.06,42.38,50.58
2016-07-20 15:55:00-05:00,626.25903,554.22687,519.39294,565951,41.85,0.0,599.5,482.0,28.68,324.9,274.3,274.2,275.9,141.8,143.8,142.5,324.8,401.4,60.14,116.4,1242442.0,324.6,130.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,43.14,475.0,138.8,144.6,138.7,60.0,59.9,62.9,0.0,272.0,272.7,274.0,114.4,11.46,114.9,578.0,1197810.0,46675.0,109631.0,0.995,0.772,0.531,0.842,38.28,60.48,61.93,59.31,50.81,47.93,46.81,12.44,19.65,20.12,19.27,16.51,15.57,15.21,27400.0,38145.0,37838.0,38404.0,32737.0,32630.0,26399.0,2.198,326.1,20.12,3.7,3.475,2.0,-1.0,13.33,0.007,0.252,3.0,2.0,0.0,0.0,45.19,46.44,48.15,44.39,43.42,45.26,44.27,44.44,41.65,50.58
2016-07-20 15:56:00-05:00,669.5491,591.2377,553.5006,565952,41.8,0.0,640.4,512.6,28.53,323.8,274.0,274.4,276.1,150.7,153.0,151.5,325.3,427.0,60.14,123.9,1242444.0,323.4,138.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,43.18,505.9,147.9,153.9,147.8,60.0,59.9,62.9,0.0,272.0,272.1,273.9,121.7,12.81,122.4,578.0,1197812.0,46675.0,109631.0,0.995,0.772,0.531,0.842,40.86,65.1,66.08,63.18,54.36,51.55,49.99,13.23,21.08,21.4,20.46,17.6,16.69,16.19,27401.0,38145.0,37839.0,38404.0,32737.0,32631.0,26399.0,2.098,344.7,15.33,3.5,3.477,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,45.08,46.23,47.63,44.14,43.36,44.97,44.09,44.31,41.28,50.58
2016-07-20 15:57:00-05:00,673.83527,594.1771,555.9204,565953,41.75,0.0,643.8,514.1,28.52,327.3,274.3,274.3,276.0,151.8,153.7,152.4,327.6,427.5,60.14,124.7,1242446.0,326.1,140.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,43.52,507.7,149.0,154.8,148.7,60.0,59.9,62.9,0.0,272.0,272.3,274.0,122.5,12.91,123.2,578.0,1197814.0,46675.0,109632.0,0.994,0.772,0.531,0.842,40.53,64.63,65.82,63.22,54.12,51.22,49.77,13.26,21.15,21.54,20.69,17.71,16.76,16.29,27401.0,38146.0,37839.0,38404.0,32737.0,32631.0,26399.0,1.657,301.1,25.69,3.1,3.477,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,45.29,46.24,47.7,44.27,43.59,44.97,1.179,44.25,41.25,50.58
2016-07-20 15:58:00-05:00,682.8361,601.5258,562.258,565954,41.69,0.0,653.2,520.2,28.53,327.0,274.8,274.2,275.9,153.5,155.5,154.0,327.8,432.2,60.12,126.2,1242448.0,326.3,141.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,42.92,513.2,150.7,156.6,150.5,60.0,59.9,62.9,0.0,272.1,272.6,274.0,124.0,13.17,124.7,578.0,1197816.0,46675.0,109632.0,0.994,0.772,0.531,0.842,41.17,65.64,66.64,64.04,55.04,51.94,50.32,13.46,21.46,21.79,20.94,18.0,16.98,16.45,27401.0,38146.0,37840.0,38404.0,32738.0,32631.0,26399.0,1.623,315.0,21.24,2.6,3.475,2.0,-1.0,13.12,-0.006,0.253,1.0,2.0,0.0,0.001,44.99,46.15,47.74,44.34,43.52,44.88,21.72,44.1,41.2,50.58
2016-07-20 15:59:00-05:00,696.55176,612.88293,572.74384,565955,41.65,0.0,665.3,529.0,28.8,328.1,274.3,274.6,276.3,156.2,158.0,156.6,329.5,438.6,60.16,128.4,1242450.0,328.7,144.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.78,43.19,522.1,153.3,159.1,153.0,60.0,59.9,62.9,0.0,272.4,272.7,274.0,126.1,13.53,126.8,578.0,1197818.0,46675.0,109632.0,0.994,0.772,0.531,0.842,41.56,66.54,67.72,64.71,55.68,52.62,51.23,13.64,21.83,22.22,21.23,18.27,17.27,16.81,27401.0,38147.0,37840.0,38405.0,32738.0,32631.0,26399.0,0.982,308.7,52.3,3.5,3.477,2.0,-1.0,13.08,0.021,0.255,1.0,2.0,0.0,0.002,44.94,46.27,48.03,44.6,43.65,45.05,-8.73,44.26,41.57,50.58
2016-07-20 16:00:00-05:00,693.44434,609.8099,569.6326,565956,41.6,0.0,662.2,526.0,28.71,327.1,274.8,274.5,276.2,155.7,157.5,156.1,328.7,438.1,60.21,128.0,1242452.0,327.0,144.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.24,43.2,521.0,152.7,158.7,152.4,60.0,59.9,62.9,0.0,272.6,273.0,274.0,125.7,13.53,126.4,578.0,1197820.0,46675.0,109632.0,0.994,0.772,0.531,0.842,41.51,66.47,67.65,64.66,55.56,52.53,51.07,13.58,21.74,22.12,21.15,18.17,17.18,16.7,27402.0,38147.0,37841.0,38405.0,32738.0,32632.0,26400.0,2.942,332.9,20.13,4.1,3.475,2.0,-1.0,13.33,0.009,0.254,3.0,2.0,0.0,0.001,45.19,46.39,47.64,44.43,43.41,44.95,17.65,44.26,41.15,50.58
2016-07-20 16:01:00-05:00,671.585,590.0351,551.19604,565957,41.55,0.0,641.0,508.5,28.5,332.8,274.4,274.5,276.2,150.3,151.8,150.7,334.1,418.0,60.2,123.4,1242454.0,333.0,139.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,43.07,501.6,147.3,153.0,146.9,60.0,59.9,62.9,0.0,272.5,273.0,274.0,121.2,12.7,121.8,578.0,1197822.0,46675.0,109633.0,0.995,0.772,0.531,0.842,39.28,63.02,63.85,61.55,52.81,49.82,48.35,13.07,20.97,21.24,20.48,17.57,16.58,16.09,27402.0,38148.0,37841.0,38405.0,32739.0,32632.0,26400.0,2.712,335.1,14.64,4.2,3.475,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,45.14,46.0,47.23,44.12,43.3,44.78,-4.484,43.99,40.7,50.58
2016-07-20 16:02:00-05:00,644.90375,565.584,528.84174,565958,41.5,0.0,614.0,486.5,28.44,331.4,274.6,274.5,276.1,144.9,146.7,145.5,332.6,405.3,60.22,119.1,1242456.0,330.8,134.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,42.77,482.1,141.9,147.6,141.7,60.0,59.9,62.9,0.0,272.9,273.0,274.0,116.9,11.95,117.5,578.0,1197824.0,46675.0,109633.0,0.995,0.772,0.531,0.842,37.99,60.9,62.0,59.5,51.16,48.16,46.94,12.59,20.18,20.54,19.71,16.95,15.96,15.55,27402.0,38148.0,37841.0,38406.0,32739.0,32632.0,26400.0,2.678,332.9,11.23,3.5,3.477,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,44.82,45.78,46.84,43.81,43.06,44.52,21.94,43.71,40.27,50.58
2016-07-20 16:03:00-05:00,595.8274,522.29333,488.51172,565959,41.46,0.0,568.6,450.0,28.47,334.8,274.2,274.1,275.7,134.1,136.0,134.9,335.7,373.2,60.24,109.9,1242458.0,334.1,125.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,42.66,446.8,131.4,136.8,131.0,60.0,59.9,62.9,0.0,272.5,272.5,273.6,108.2,10.45,108.7,578.0,1197826.0,46675.0,109633.0,0.995,0.772,0.531,0.842,34.89,56.09,56.93,54.5,46.69,44.22,42.87,11.68,18.77,19.06,18.24,15.63,14.8,14.35,27402.0,38148.0,37841.0,38406.0,32739.0,32632.0,26400.0,2.273,344.9,8.81,3.7,3.477,2.0,-1.0,13.33,0.007,0.251,3.0,2.0,0.0,0.0,44.58,45.53,46.42,43.56,42.82,44.25,21.76,43.38,39.89,50.58
2016-07-20 16:04:00-05:00,574.611,502.38498,470.3056,565960,41.41,0.0,547.2,432.1,28.35,331.3,273.9,274.0,275.5,129.5,131.4,130.3,332.5,363.0,60.22,106.0,1242460.0,330.1,120.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,42.79,426.4,126.4,131.9,126.2,60.0,59.9,62.9,0.0,272.0,272.1,273.2,104.2,9.76,104.6,578.0,1197828.0,46675.0,109633.0,0.996,0.772,0.531,0.842,33.6,54.28,55.08,52.82,45.78,42.96,42.07,11.13,17.98,18.25,17.5,15.17,14.23,13.94,27403.0,38148.0,37842.0,38406.0,32739.0,32633.0,26401.0,1.307,354.9,41.34,2.2,3.477,2.0,-1.0,13.33,0.01,0.251,3.0,2.0,0.0,0.0,44.64,45.29,46.36,43.51,42.91,44.1,-5.083,43.35,39.79,50.58
2016-07-20 16:05:00-05:00,537.4287,468.8481,439.07864,565961,41.37,0.0,511.8,403.2,28.36,328.1,274.2,273.8,275.4,121.3,123.3,122.2,329.9,343.2,60.17,99.2,1242462.0,326.7,113.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,42.5,399.8,118.2,123.6,118.1,60.0,59.9,62.9,0.0,272.0,272.4,273.5,97.6,8.64,97.9,578.0,1197830.0,46675.0,109633.0,0.996,0.772,0.531,0.842,31.72,51.48,52.37,49.73,42.94,40.61,39.84,10.41,16.89,17.18,16.31,14.09,13.32,13.07,27403.0,38148.0,37842.0,38406.0,32740.0,32633.0,26401.0,1.06,48.37,29.17,2.0,3.477,2.0,-1.0,13.27,0.011,0.249,3.0,2.0,0.0,0.001,44.44,44.98,46.38,43.4,42.9,43.9,-10.14,43.06,39.89,50.6
2016-07-20 16:06:00-05:00,552.966,481.67496,450.2558,565962,41.3,0.0,529.1,415.1,28.36,325.8,274.1,274.0,275.5,124.1,126.2,125.0,327.5,352.3,60.15,101.6,1242463.0,325.0,115.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,42.02,409.3,121.3,126.7,121.2,60.0,59.9,62.9,0.0,272.0,272.7,273.8,100.1,9.02,100.5,578.0,1197831.0,46675.0,109633.0,0.996,0.772,0.531,0.842,32.93,53.4,54.09,51.67,44.55,41.87,41.18,10.73,17.4,17.62,16.83,14.51,13.64,13.41,27403.0,38149.0,37842.0,38407.0,32740.0,32633.0,26401.0,0.692,61.16,37.03,1.0,3.477,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,44.32,44.79,46.44,43.43,42.87,43.78,-5.173,43.03,40.45,50.63
2016-07-20 16:07:00-05:00,593.6843,515.8799,481.71323,565963,41.26,0.0,566.6,442.9,28.42,324.6,273.8,274.3,275.8,132.3,134.6,133.3,324.9,375.9,60.14,108.6,1242465.0,323.8,122.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,42.55,437.3,129.4,135.1,129.5,60.0,59.9,62.9,0.0,272.0,272.4,273.7,106.7,10.17,107.2,578.0,1197833.0,46675.0,109634.0,0.995,0.772,0.531,0.842,35.08,57.04,57.88,55.22,47.75,44.82,44.29,11.38,18.51,18.78,17.92,15.49,14.54,14.37,27403.0,38149.0,37842.0,38407.0,32740.0,32633.0,26401.0,1.368,331.2,15.25,2.5,3.477,2.0,-1.0,13.36,0.008,0.251,3.0,2.0,0.0,0.0,44.49,44.84,46.79,43.69,43.27,43.96,-53.95,43.31,40.49,50.62
2016-07-20 16:08:00-05:00,602.5781,522.9614,487.58984,565964,41.21,0.0,575.7,448.6,28.41,326.8,273.9,274.1,275.6,134.7,136.9,135.6,328.4,380.0,60.14,110.5,1242467.0,326.2,124.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.26,42.64,442.0,131.8,137.4,131.7,60.0,59.9,62.9,0.0,272.0,272.2,273.4,108.6,10.45,109.1,578.0,1197835.0,46675.0,109634.0,0.995,0.772,0.531,0.842,35.4,57.43,58.41,55.97,48.36,45.06,44.74,11.57,18.77,19.09,18.29,15.8,14.72,14.62,27403.0,38149.0,37843.0,38407.0,32740.0,32634.0,26402.0,1.41,350.2,13.03,2.4,3.477,2.0,-1.0,13.36,0.007,0.251,3.0,2.0,0.0,0.0,44.45,44.86,46.73,43.57,43.19,43.93,-53.51,43.08,40.32,50.63
2016-07-20 16:09:00-05:00,627.65204,543.5378,506.1417,565965,41.17,0.0,598.0,464.0,28.51,327.5,273.9,274.2,275.7,140.1,142.1,140.9,328.4,394.4,60.15,114.9,1242469.0,326.9,129.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.48,42.85,461.0,137.0,142.7,137.0,60.0,59.9,62.9,0.0,272.0,272.2,273.3,112.8,11.22,113.4,578.0,1197837.0,46675.0,109634.0,0.995,0.772,0.531,0.842,36.6,59.57,60.97,57.93,49.78,46.72,46.51,11.98,19.5,19.96,18.96,16.29,15.29,15.22,27404.0,38149.0,37843.0,38407.0,32741.0,32634.0,26402.0,0.73,345.0,33.33,1.4,3.477,2.0,-1.0,13.36,0.007,0.252,3.0,2.0,0.0,0.0,44.65,44.9,47.14,43.75,43.41,44.12,-7.019,43.14,40.53,50.68
2016-07-20 16:10:00-05:00,632.3668,547.4126,508.7919,565966,41.11,0.0,603.9,467.3,28.54,328.7,274.1,273.9,275.5,141.0,143.0,141.8,329.5,396.0,60.14,115.6,1242471.0,328.5,130.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,42.68,462.4,138.1,143.8,138.0,60.0,59.9,62.9,0.0,272.0,272.1,273.1,113.7,11.34,114.2,578.0,1197839.0,46675.0,109634.0,0.995,0.772,0.531,0.842,36.74,60.06,61.15,57.93,50.12,47.01,46.7,12.08,19.74,20.1,19.04,16.47,15.45,15.35,27404.0,38150.0,37843.0,38408.0,32741.0,32634.0,26402.0,2.352,277.0,9.8,3.2,3.475,2.0,-1.0,13.22,-0.009,0.251,3.0,2.0,0.0,0.001,44.61,44.95,47.34,44.04,43.44,44.22,-80.8,43.35,40.62,50.7
2016-07-20 16:11:00-05:00,645.6539,558.50244,518.4711,565967,41.09,0.0,616.6,475.7,28.51,329.8,274.2,273.9,275.5,143.5,145.4,144.2,330.1,402.1,60.13,117.7,1242473.0,329.2,132.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,42.41,470.5,140.8,146.5,140.7,60.0,59.9,62.9,0.0,272.0,272.1,273.1,115.8,11.71,116.4,578.0,1197841.0,46675.0,109634.0,0.995,0.772,0.531,0.842,37.37,61.1,62.0,59.06,51.06,47.73,47.42,12.32,20.14,20.44,19.47,16.84,15.74,15.63,27404.0,38150.0,37843.0,38408.0,32741.0,32634.0,26402.0,1.635,283.7,36.91,2.9,3.475,2.0,-1.0,13.22,0.027,0.252,3.0,2.0,0.0,0.001,44.22,44.82,47.3,43.78,43.22,44.09,-53.76,43.2,40.42,50.7
2016-07-20 16:12:00-05:00,670.192,579.07886,536.9077,565968,41.05,0.0,639.8,491.4,28.66,328.4,274.2,274.1,275.6,148.8,150.8,149.5,331.5,417.1,60.14,122.2,1242475.0,327.6,138.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.29,42.38,488.0,145.9,151.7,145.7,60.0,59.9,62.9,0.0,272.0,272.1,273.1,119.9,12.46,120.6,578.0,1197842.0,46675.0,109634.0,0.995,0.772,0.531,0.842,38.92,63.27,64.66,61.62,53.13,49.42,49.33,12.78,20.78,21.23,20.23,17.44,16.23,16.2,27404.0,38150.0,37844.0,38408.0,32741.0,32634.0,26403.0,1.383,292.5,19.52,2.3,3.477,2.0,-1.0,13.36,0.008,0.253,3.0,2.0,0.0,0.0,44.14,44.92,47.52,43.69,43.22,44.22,21.39,43.18,40.48,50.78
2016-07-20 16:13:00-05:00,671.26355,579.34607,536.67725,565969,41.01,0.0,639.5,490.5,28.57,329.9,273.9,274.1,275.7,148.9,150.7,149.5,330.7,416.4,60.14,122.2,1242477.0,328.8,137.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,42.17,487.9,146.0,151.7,145.8,60.0,59.9,62.9,0.0,272.0,272.1,273.1,120.0,12.47,120.6,578.0,1197844.0,46675.0,109635.0,0.995,0.772,0.531,0.842,38.64,63.21,64.58,61.22,52.73,49.31,49.14,12.75,20.85,21.3,20.2,17.4,16.27,16.21,27405.0,38150.0,37844.0,38408.0,32741.0,32635.0,26403.0,2.26,292.1,18.7,3.5,3.475,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,44.02,45.03,47.76,43.77,43.2,44.33,-75.73,43.37,40.53,50.79
2016-07-20 16:14:00-05:00,648.97565,559.4378,517.7797,565970,40.98,0.0,617.1,472.4,28.62,330.8,273.8,274.0,275.5,144.1,145.9,144.7,332.1,402.2,60.14,118.1,1242479.0,330.4,133.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.17,41.86,471.5,141.1,146.8,140.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,116.0,11.77,116.6,578.0,1197846.0,46675.0,109635.0,0.995,0.772,0.531,0.842,37.12,60.96,62.19,58.93,50.58,47.5,47.18,12.28,20.17,20.57,19.5,16.73,15.71,15.61,27405.0,38151.0,37844.0,38408.0,32742.0,32635.0,26403.0,1.857,342.6,20.58,2.5,3.477,2.0,-1.0,13.36,0.008,0.252,3.0,2.0,0.0,0.0,43.76,44.9,47.5,43.47,42.93,44.12,21.45,43.22,40.19,50.84
2016-07-20 16:15:00-05:00,644.47516,555.1622,513.2858,565971,40.95,0.0,613.7,468.6,28.71,329.3,273.9,274.0,275.6,142.7,144.7,143.5,330.3,400.0,60.14,117.1,1242480.0,328.6,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,42.08,465.2,139.9,145.6,139.7,60.0,59.9,62.9,0.0,272.0,272.0,273.1,115.1,11.6,115.6,578.0,1197848.0,46675.0,109635.0,0.995,0.772,0.531,0.842,36.92,60.8,61.97,58.74,50.63,47.29,47.33,12.16,20.02,20.4,19.34,16.67,15.57,15.58,27405.0,38151.0,37845.0,38409.0,32742.0,32635.0,26403.0,1.21,332.2,19.09,2.2,3.475,2.0,-1.0,13.36,0.008,0.252,3.0,2.0,0.0,0.0,43.75,44.76,47.52,43.46,43.01,44.15,-80.4,43.16,39.96,50.91
2016-07-20 16:16:00-05:00,642.7607,552.8907,511.09647,565972,40.91,0.0,611.2,465.5,28.82,332.3,273.7,274.1,275.6,142.2,144.0,142.8,333.3,395.9,60.14,116.5,1242482.0,331.7,131.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,42.2,463.8,139.2,144.8,138.9,60.0,59.9,62.9,0.0,272.0,272.0,273.1,114.4,11.48,115.0,578.0,1197850.0,46675.0,109635.0,0.995,0.772,0.531,0.842,36.46,59.67,61.1,57.94,50.02,46.44,46.62,12.11,19.82,20.3,19.25,16.62,15.43,15.49,27405.0,38151.0,37845.0,38409.0,32742.0,32635.0,26403.0,1.003,335.3,27.55,2.0,3.477,2.0,-1.0,13.11,-0.049,0.252,1.0,2.0,0.0,0.001,44.06,44.73,47.44,43.36,43.16,44.12,-75.92,43.04,40.18,50.97
2016-07-20 16:17:00-05:00,621.11566,533.65045,493.23608,565973,40.89,0.0,591.1,449.5,28.88,331.9,274.0,274.0,275.6,137.4,139.2,138.1,333.7,383.7,60.14,112.5,1242484.0,331.7,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.71,42.11,446.7,134.5,140.0,134.2,60.0,59.9,62.9,0.0,272.0,272.3,273.6,110.7,10.8,111.2,578.0,1197852.0,46675.0,109635.0,0.995,0.772,0.531,0.842,35.03,57.68,59.23,56.21,48.21,44.87,45.34,11.63,19.14,19.65,18.65,16.0,14.89,15.05,27406.0,38151.0,37845.0,38409.0,32742.0,32636.0,26404.0,1.192,342.3,29.67,2.3,3.477,2.0,-1.0,13.33,0.064,0.252,3.0,2.0,0.0,0.001,43.85,44.61,47.23,43.3,42.93,44.07,-80.5,43.08,40.31,51.05
2016-07-20 16:18:00-05:00,602.68524,517.08246,477.91068,565974,40.86,0.0,573.6,435.4,28.81,332.4,273.9,274.1,275.7,133.4,135.2,134.1,334.7,372.5,60.16,109.2,1242486.0,332.4,124.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,42.14,434.2,130.5,135.9,130.2,60.0,59.9,62.9,0.0,272.0,272.7,273.9,107.5,10.25,108.0,578.0,1197854.0,46675.0,109636.0,0.995,0.772,0.531,0.842,33.88,56.14,57.5,54.24,46.5,43.68,44.02,11.26,18.66,19.11,18.03,15.46,14.52,14.63,27406.0,38152.0,37845.0,38409.0,32743.0,32636.0,26404.0,1.453,348.6,11.96,2.6,3.477,2.0,-1.0,13.33,0.008,0.251,3.0,2.0,0.0,0.0,43.7,44.55,47.39,43.4,43.12,44.2,-54.06,43.22,40.16,51.13
2016-07-20 16:19:00-05:00,616.1866,527.9051,487.82034,565975,40.82,0.0,586.5,444.3,28.73,330.9,273.8,273.9,275.6,136.3,138.1,136.9,332.9,380.8,60.14,111.6,1242488.0,330.6,126.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.43,42.26,442.6,133.4,138.9,133.1,60.0,59.9,62.9,0.0,272.0,272.1,273.4,109.7,10.64,110.3,578.0,1197856.0,46675.0,109636.0,0.995,0.772,0.531,0.842,34.66,57.44,58.76,55.47,47.94,44.74,45.23,11.47,19.01,19.44,18.35,15.86,14.81,14.97,27406.0,38152.0,37846.0,38410.0,32743.0,32636.0,26404.0,1.4,333.1,12.37,2.3,3.475,2.0,-1.0,13.33,0.007,0.251,3.0,2.0,0.0,0.0,43.94,44.42,47.22,43.36,43.12,44.13,-75.81,43.12,40.19,51.21
2016-07-20 16:20:00-05:00,617.0438,528.0387,487.93555,565976,40.81,0.0,587.2,444.1,28.76,330.5,273.8,274.1,275.7,136.3,138.0,136.9,331.3,381.4,60.13,111.6,1242490.0,329.7,126.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,42.42,442.9,133.4,138.9,133.2,60.0,59.9,62.9,0.0,272.0,272.3,273.6,109.8,10.64,110.3,578.0,1197858.0,46675.0,109636.0,0.995,0.772,0.531,0.842,34.67,57.57,58.87,55.45,48.13,44.91,45.5,11.46,19.02,19.45,18.32,15.9,14.84,15.04,27406.0,38152.0,37846.0,38410.0,32743.0,32636.0,26404.0,1.102,327.1,25.28,1.9,3.477,2.0,-1.0,13.33,0.007,0.252,3.0,2.0,0.0,0.0,44.12,44.49,47.38,43.4,43.17,44.11,-10.37,43.04,40.69,51.31
2016-07-20 16:21:00-05:00,608.04297,519.62103,480.09998,565977,40.77,0.0,578.5,436.7,28.79,332.3,274.2,273.9,275.5,134.1,136.1,134.9,335.2,374.7,60.14,109.9,1242492.0,332.2,125.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.22,42.16,436.6,131.3,136.7,131.1,60.0,59.9,62.9,0.0,272.0,272.3,273.6,108.1,10.35,108.6,578.0,1197859.0,46675.0,109636.0,0.995,0.772,0.531,0.842,33.87,56.53,57.65,54.19,46.9,44.09,44.46,11.26,18.79,19.16,18.01,15.59,14.65,14.77,27406.0,38152.0,37846.0,38410.0,32743.0,32637.0,26405.0,1.672,344.8,26.2,3.0,3.477,2.0,-1.0,13.33,0.011,0.251,3.0,2.0,0.0,0.0,44.07,44.35,47.34,43.28,43.06,44.07,-27.89,42.9,40.46,51.44
2016-07-20 16:22:00-05:00,573.11084,488.8901,452.0995,565978,40.73,0.0,543.6,409.9,28.83,332.0,273.5,273.9,275.5,127.1,129.0,127.9,332.9,355.7,60.14,104.0,1242493.0,331.6,118.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,41.76,412.0,124.0,129.3,123.7,60.0,59.9,62.9,0.0,272.0,272.0,273.3,102.1,9.36,102.5,578.0,1197861.0,46675.0,109636.0,0.996,0.772,0.531,0.842,31.97,53.02,54.56,51.46,44.4,41.41,42.07,10.61,17.6,18.11,17.08,14.74,13.75,13.96,27407.0,38152.0,37846.0,38410.0,32744.0,32637.0,26405.0,1.26,327.8,52.13,2.4,3.477,2.0,-1.0,13.36,0.008,0.25,3.0,2.0,0.0,0.0,43.65,43.99,46.79,42.91,42.67,43.68,-82.2,42.27,39.9,51.53
2016-07-20 16:23:00-05:00,412.38052,351.6695,326.38504,565979,40.72,0.0,390.2,295.3,28.72,338.7,273.2,273.4,275.0,91.4,93.3,92.3,339.9,259.9,60.15,74.11,1242494.0,338.0,88.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,41.09,299.8,88.4,92.7,88.0,60.0,59.9,62.9,0.0,272.0,272.1,273.3,72.95,4.478,73.1,578.0,1197862.0,46675.0,109636.0,0.998,0.772,0.531,0.842,22.67,37.35,38.34,36.11,30.88,29.03,29.1,7.67,12.64,12.97,12.22,10.45,9.82,9.84,27407.0,38153.0,37847.0,38411.0,32744.0,32637.0,26405.0,1.572,46.27,29.49,2.5,3.477,2.0,-1.0,13.36,0.008,0.247,3.0,2.0,0.0,0.0,43.01,43.36,45.96,42.14,41.98,42.91,-22.84,41.64,39.47,51.62
2016-07-20 16:24:00-05:00,524.0345,446.66837,412.69128,565980,40.68,0.0,501.5,377.4,28.44,325.7,273.6,273.6,275.1,115.5,117.8,116.5,327.2,328.9,60.15,94.3,1242496.0,324.8,107.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,40.55,374.4,112.9,118.2,112.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,93.2,7.898,93.5,578.0,1197864.0,46675.0,109637.0,0.996,0.772,0.531,0.842,30.08,50.01,50.94,48.1,41.45,38.43,39.21,9.79,16.28,16.57,15.65,13.49,12.5,12.76,27407.0,38153.0,37847.0,38411.0,32744.0,32637.0,26405.0,1.512,42.99,22.84,2.8,3.477,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,42.56,42.59,45.37,41.52,41.39,42.09,41.1,40.98,39.01,51.73
2016-07-20 16:25:00-05:00,554.5733,471.78763,436.4284,565981,40.64,0.0,527.0,396.3,28.42,331.4,273.6,273.5,275.1,123.3,125.3,124.1,332.0,345.3,60.14,100.7,1242498.0,330.4,114.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.8,40.75,396.3,120.3,125.5,120.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,99.0,8.86,99.4,578.0,1197865.0,46675.0,109637.0,0.996,0.772,0.531,0.842,31.01,51.69,52.9,50.14,43.2,40.09,40.79,10.27,17.12,17.53,16.61,14.31,13.28,13.51,27407.0,38153.0,37847.0,38411.0,32744.0,32637.0,26405.0,1.687,351.2,18.53,2.9,3.477,2.0,-1.0,13.36,0.008,0.25,3.0,2.0,0.0,0.0,42.53,42.32,45.32,41.65,41.43,41.95,-34.93,40.85,38.91,51.79
2016-07-20 16:26:00-05:00,560.5739,476.99854,441.03754,565982,40.59,0.0,534.6,401.4,28.42,327.8,273.5,273.7,275.3,124.4,126.3,125.1,329.2,350.0,60.14,101.6,1242499.0,327.4,115.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,40.53,402.3,121.4,126.9,121.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,100.0,9.08,100.4,578.0,1197867.0,46675.0,109637.0,0.996,0.772,0.531,0.842,31.81,53.15,54.38,51.15,44.11,41.11,41.84,10.42,17.42,17.82,16.76,14.45,13.47,13.71,27407.0,38153.0,37847.0,38411.0,32744.0,32638.0,26406.0,2.095,353.0,33.15,3.1,3.475,2.0,-1.0,13.18,0.009,0.249,3.0,2.0,0.0,0.001,42.26,42.15,45.03,41.39,41.27,41.76,-7.742,40.72,38.6,51.87
2016-07-20 16:27:00-05:00,570.9678,485.01532,449.10352,565983,40.54,0.0,541.4,406.4,28.53,334.7,273.5,273.7,275.3,127.1,128.9,127.8,335.4,353.1,60.14,103.8,1242501.0,334.1,118.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,40.12,409.3,124.0,129.3,123.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,102.0,9.38,102.4,578.0,1197869.0,46675.0,109637.0,0.996,0.772,0.531,0.842,31.52,52.59,54.07,51.11,44.07,41.02,41.73,10.54,17.59,18.09,17.1,14.74,13.72,13.96,27407.0,38154.0,37847.0,38412.0,32745.0,32638.0,26406.0,1.435,329.0,24.64,2.6,3.0,2.0,-1.0,13.36,0.009,0.25,3.0,2.0,0.0,0.001,42.03,42.07,44.81,41.2,41.06,41.58,-12.38,40.48,38.41,51.95
2016-07-20 16:28:00-05:00,472.06506,401.37354,372.70697,565984,40.51,0.0,447.6,337.3,28.62,341.2,273.0,273.6,275.1,105.1,106.9,105.8,342.1,291.6,60.15,85.4,1242503.0,340.6,99.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,39.77,340.1,102.2,107.0,101.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,84.0,6.366,84.2,578.0,1197870.0,46675.0,109637.0,0.997,0.772,0.531,0.842,25.56,42.59,43.6,41.33,35.46,33.15,33.54,8.72,14.53,14.87,14.1,12.09,11.31,11.44,27408.0,38154.0,37848.0,38412.0,32745.0,32638.0,26406.0,1.197,331.0,19.46,2.8,3.475,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,41.61,41.91,44.24,40.94,40.53,41.2,-55.91,40.28,38.33,52.06
2016-07-20 16:29:00-05:00,373.6981,317.59818,296.4256,565985,40.45,0.0,354.6,268.7,28.52,344.8,273.1,273.4,275.0,82.4,84.2,83.2,346.1,233.6,60.14,66.54,1242504.0,344.2,80.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.02,39.41,270.9,79.65,83.7,79.21,60.0,59.9,62.9,0.0,272.0,272.1,273.6,65.79,3.273,65.88,578.0,1197871.0,46675.0,109637.0,0.999,0.772,0.531,0.842,19.99,32.94,33.77,32.24,27.47,25.58,25.9,6.889,11.35,11.64,11.11,9.47,8.82,8.93,27408.0,38154.0,37848.0,38412.0,32745.0,32638.0,26406.0,1.257,327.7,54.57,2.7,3.477,2.0,-1.0,13.36,0.007,0.246,3.0,2.0,0.0,0.0,41.08,41.4,43.57,40.46,40.03,40.71,18.07,39.95,37.77,52.14
2016-07-20 16:30:00-05:00,344.338,292.0781,273.49512,565986,40.39,0.0,326.7,247.9,28.32,337.1,273.2,273.3,274.9,77.91,79.8,78.84,338.4,225.0,60.13,62.85,1242505.0,336.6,76.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,38.63,251.3,75.14,79.21,74.83,60.0,59.9,62.9,0.0,272.0,272.1,273.5,62.16,2.651,62.22,578.0,1197872.0,46675.0,109637.0,0.999,0.772,0.531,0.842,19.36,32.11,32.68,30.93,26.58,24.83,24.9,6.524,10.82,11.01,10.42,8.96,8.37,8.39,27408.0,38154.0,37848.0,38412.0,32745.0,32638.0,26406.0,1.88,333.9,17.5,2.6,3.477,2.0,-1.0,13.36,0.008,0.245,3.0,2.0,0.0,0.0,40.28,40.63,42.47,39.66,39.11,39.89,-31.85,39.25,37.06,52.18
2016-07-20 16:31:00-05:00,358.58945,304.37048,284.55707,565987,40.32,0.0,342.5,259.5,28.24,329.6,273.2,273.1,274.8,80.5,82.7,81.5,332.8,234.9,60.14,65.1,1242506.0,329.3,78.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.76,38.08,258.8,77.62,82.0,77.4,60.0,59.9,62.9,0.0,272.0,272.0,273.2,64.25,3.015,64.33,578.0,1197873.0,46675.0,109637.0,0.999,0.772,0.531,0.842,20.59,34.21,34.79,32.91,28.39,26.38,26.83,6.781,11.27,11.46,10.84,9.35,8.69,8.83,27408.0,38155.0,37848.0,38412.0,32745.0,32638.0,26406.0,0.813,288.4,56.25,1.6,3.477,2.0,-1.0,13.36,0.01,0.244,1.0,2.0,0.0,0.0,39.56,40.09,41.76,39.07,38.6,39.37,38.81,38.84,36.52,52.16
2016-07-20 16:32:00-05:00,480.2087,406.71808,377.89224,565988,40.24,0.0,457.5,343.2,28.23,320.4,273.7,273.4,275.2,105.3,107.8,106.3,320.9,304.9,60.12,85.9,1242507.0,320.0,97.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.78,38.11,343.8,102.2,107.4,102.1,60.0,59.9,62.9,0.0,272.0,272.0,273.8,84.5,6.464,84.7,578.0,1197875.0,46675.0,109637.0,0.997,0.772,0.531,0.842,27.5,45.96,46.89,44.05,38.02,35.45,36.22,8.81,14.72,15.02,14.11,12.18,11.36,11.6,27408.0,38155.0,37849.0,38413.0,32746.0,32639.0,26407.0,1.103,9.03,34.39,2.3,3.477,2.0,-1.0,13.16,0.009,0.247,1.0,2.0,0.0,0.001,39.36,40.07,41.67,38.9,38.48,39.31,16.96,38.7,36.45,52.2
2016-07-20 16:33:00-05:00,524.0345,443.72888,411.19333,565989,40.15,0.0,499.5,373.5,28.21,322.5,273.4,273.7,275.5,115.2,117.6,116.1,323.2,330.0,60.19,94.1,1242509.0,322.5,106.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,38.1,375.2,112.2,117.7,112.1,60.0,59.9,62.9,0.0,272.0,272.0,273.7,92.6,7.877,93.0,578.0,1197876.0,46675.0,109637.0,0.996,0.772,0.531,0.842,30.01,50.14,51.2,48.07,41.54,38.63,39.57,9.68,16.17,16.51,15.5,13.4,12.46,12.76,27408.0,38155.0,37849.0,38413.0,32746.0,32639.0,26407.0,1.38,39.85,30.38,2.4,3.477,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.001,39.64,40.16,41.96,39.13,38.66,39.46,-9.77,38.72,36.75,52.16
2016-07-20 16:34:00-05:00,545.7867,461.4994,427.44055,565990,40.07,0.0,518.1,386.4,28.16,332.1,273.6,273.8,275.6,122.1,124.1,122.8,333.0,339.7,60.22,99.8,1242510.0,331.8,113.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,38.1,389.2,119.0,124.6,118.8,60.0,59.9,62.9,0.0,272.0,272.0,273.9,98.2,8.79,98.6,578.0,1197878.0,46675.0,109638.0,0.996,0.772,0.531,0.842,30.42,51.17,52.59,49.43,42.67,39.53,40.83,10.1,16.99,17.46,16.41,14.17,13.12,13.56,27408.0,38155.0,37849.0,38413.0,32746.0,32639.0,26407.0,1.343,43.66,31.33,2.1,3.477,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,39.89,40.21,42.36,39.34,38.91,39.61,16.97,38.78,36.96,52.16
2016-07-20 16:35:00-05:00,564.9672,477.6666,441.61365,565991,39.99,0.0,537.8,399.8,28.25,331.5,273.6,274.0,275.8,125.8,127.9,126.5,333.2,349.5,60.13,102.9,1242512.0,332.3,116.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,38.18,400.8,122.7,128.3,122.5,60.0,59.9,62.9,0.0,272.0,272.0,273.9,101.2,9.25,101.6,578.0,1197880.0,46675.0,109638.0,0.996,0.772,0.531,0.842,31.47,53.36,54.41,50.98,44.21,41.03,42.27,10.43,17.69,18.04,16.9,14.66,13.6,14.01,27408.0,38155.0,37849.0,38413.0,32746.0,32639.0,26407.0,1.912,353.6,17.58,3.7,3.477,2.0,-1.0,13.36,0.008,0.25,3.0,2.0,0.0,0.0,40.02,40.13,42.55,39.41,39.04,39.6,-4.745,38.75,37.02,52.16
2016-07-20 16:36:00-05:00,566.25305,477.8002,441.7289,565992,39.92,0.0,535.4,397.0,28.24,336.0,273.2,274.3,276.0,126.1,128.1,126.9,336.5,348.8,60.14,103.2,1242514.0,335.9,117.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,38.41,402.1,123.4,128.7,123.1,60.0,59.9,62.9,0.0,272.0,272.4,273.9,101.6,9.26,102.0,578.0,1197881.0,46675.0,109638.0,0.996,0.772,0.531,0.842,30.99,52.26,53.79,50.58,43.56,40.35,41.68,10.41,17.55,18.06,16.98,14.62,13.55,14.0,27409.0,38156.0,37850.0,38414.0,32746.0,32640.0,26408.0,1.81,5.229,21.24,3.3,3.477,2.0,-1.0,13.36,0.008,0.25,3.0,2.0,0.0,0.0,40.26,40.3,42.73,39.45,39.23,39.75,17.29,38.86,37.09,52.16
2016-07-20 16:37:00-05:00,521.14136,439.7205,406.6994,565993,39.86,0.0,494.5,366.2,28.32,335.7,273.6,273.9,275.6,116.5,118.4,117.2,336.2,322.9,60.14,95.1,1242515.0,335.3,108.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.59,38.37,371.6,113.5,118.6,113.2,60.0,59.9,62.9,0.0,272.0,272.4,274.0,93.6,7.97,93.9,578.0,1197883.0,46675.0,109638.0,0.996,0.772,0.531,0.842,28.59,48.54,49.83,46.7,40.16,37.34,38.44,9.59,16.29,16.72,15.67,13.48,12.53,12.9,27409.0,38156.0,37850.0,38414.0,32747.0,32640.0,26408.0,1.495,351.2,19.49,2.4,3.477,2.0,-1.0,13.23,0.021,0.248,1.0,2.0,0.0,0.0,40.16,40.22,42.68,39.44,39.2,39.74,-58.18,38.81,37.06,52.16
2016-07-20 16:38:00-05:00,468.85043,394.9601,366.48462,565994,39.79,0.0,443.6,328.7,28.44,337.4,273.7,274.0,275.6,104.5,106.5,105.4,338.6,291.3,60.14,85.2,1242517.0,337.0,98.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.64,38.45,332.5,101.5,106.4,101.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,83.9,6.321,84.1,578.0,1197884.0,46675.0,109638.0,0.997,0.772,0.531,0.842,25.17,43.06,44.19,41.6,35.84,33.18,34.32,8.49,14.53,14.91,14.03,12.09,11.19,11.58,27409.0,38156.0,37850.0,38414.0,32747.0,32640.0,26408.0,1.238,318.9,27.68,2.3,3.475,2.0,-1.0,13.23,-0.002,0.248,1.0,2.0,0.0,0.001,40.09,40.3,42.77,39.55,39.15,39.78,-58.17,39.01,37.15,52.16
2016-07-20 16:39:00-05:00,531.321,447.20282,413.037,565995,39.73,0.0,506.1,372.3,28.46,334.2,273.7,274.3,276.0,117.4,119.4,118.2,335.3,326.5,60.13,96.0,1242518.0,334.7,109.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.58,38.3,373.8,114.3,119.5,114.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,94.4,8.07,94.7,578.0,1197886.0,46675.0,109638.0,0.996,0.772,0.531,0.842,28.56,49.79,50.56,47.6,41.08,38.04,39.32,9.54,16.63,16.88,15.89,13.72,12.7,13.13,27409.0,38156.0,37850.0,38414.0,32747.0,32640.0,26408.0,1.568,342.9,23.36,2.4,3.477,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,39.98,40.24,42.55,39.33,38.99,39.63,-106.7,38.88,37.06,52.23
2016-07-20 16:40:00-05:00,568.7176,477.39935,440.57663,565996,39.67,0.0,538.7,394.6,28.39,335.4,274.0,274.5,276.1,125.5,127.3,126.2,335.6,347.6,60.15,102.7,1242520.0,334.1,116.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.7,38.57,400.4,122.5,127.8,122.3,60.0,59.9,62.9,0.0,272.6,273.0,274.0,101.1,9.18,101.5,578.0,1197888.0,46675.0,109638.0,0.996,0.772,0.531,0.842,30.34,52.67,54.0,50.64,43.74,40.44,41.92,10.18,17.67,18.11,16.99,14.67,13.56,14.06,27409.0,38157.0,37850.0,38415.0,32747.0,32641.0,26409.0,1.77,337.9,16.69,2.6,3.477,2.0,-1.0,13.36,0.008,0.25,3.0,2.0,0.0,0.0,40.13,40.42,42.76,39.44,39.15,39.84,-19.02,39.09,37.18,52.26
2016-07-20 16:41:00-05:00,538.50024,451.87927,416.95474,565997,39.6,0.0,509.9,373.4,28.41,339.3,274.3,274.3,275.9,118.4,120.2,119.1,339.8,326.9,60.13,96.8,1242522.0,337.4,111.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,38.71,378.8,115.4,120.4,115.1,60.0,59.9,62.9,0.0,272.9,273.0,274.0,95.3,8.19,95.6,578.0,1197889.0,46675.0,109639.0,0.996,0.772,0.531,0.842,28.12,48.99,50.3,47.31,40.69,37.58,39.02,9.54,16.61,17.06,16.05,13.8,12.75,13.23,27409.0,38157.0,37851.0,38415.0,32748.0,32641.0,26409.0,1.22,351.9,44.6,2.1,3.477,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,40.26,40.59,43.08,39.82,39.33,40.06,-38.36,39.35,37.25,52.26
