TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 16:42:00-05:00,512.462,429.56592,397.0202,565998,39.54,0.0,483.5,354.1,28.54,338.3,274.2,274.2,275.8,112.9,114.8,113.6,340.7,313.0,60.13,92.2,1242523.0,337.5,106.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,38.58,359.7,109.9,114.8,109.6,60.0,59.9,62.9,0.0,272.9,273.0,274.0,90.8,7.44,91.1,578.0,1197891.0,46675.0,109639.0,0.997,0.772,0.531,0.842,26.45,46.56,47.87,44.76,38.72,35.89,37.34,8.94,15.74,16.18,15.13,13.09,12.13,12.62,27409.0,38157.0,37851.0,38415.0,32748.0,32641.0,26409.0,1.698,347.1,15.82,3.1,3.477,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,40.22,40.56,43.05,39.74,39.23,40.0,-30.81,39.2,37.27,52.31
2016-07-20 16:43:00-05:00,427.06058,358.48376,332.37695,565999,39.48,0.0,403.7,297.5,28.46,340.8,273.5,274.1,275.7,94.2,96.1,95.1,341.8,264.3,60.14,76.59,1242524.0,340.6,90.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,38.49,301.2,91.4,95.9,91.0,60.0,59.9,62.9,0.0,272.6,273.0,274.0,75.59,4.901,75.75,578.0,1197892.0,46675.0,109639.0,0.998,0.772,0.531,0.842,21.89,38.48,39.51,37.24,32.08,29.66,30.83,7.457,13.11,13.46,12.69,10.93,10.1,10.5,27409.0,38157.0,37851.0,38415.0,32748.0,32641.0,26409.0,1.605,340.4,15.77,2.6,3.475,2.0,-1.0,13.08,-0.055,0.247,1.0,2.0,0.0,0.002,40.0,40.4,42.64,39.5,38.97,39.75,-60.37,39.06,36.87,52.36
2016-07-20 16:44:00-05:00,347.44547,291.2764,272.2276,566000,39.42,0.0,326.8,243.0,28.36,344.7,273.5,273.9,275.4,75.68,77.41,76.57,346.4,216.4,60.14,61.05,1242526.0,344.4,74.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,38.17,245.1,73.07,76.93,72.68,60.0,59.9,62.9,0.0,272.8,273.0,274.0,60.49,2.366,60.55,578.0,1197893.0,46675.0,109639.0,0.999,0.772,0.531,0.842,17.2,30.49,30.99,29.42,25.41,23.63,24.4,5.927,10.5,10.68,10.13,8.75,8.14,8.41,27409.0,38158.0,37851.0,38415.0,32748.0,32641.0,26409.0,1.583,313.9,23.31,2.2,3.477,2.0,-1.0,13.07,0.072,0.246,1.0,2.0,0.0,0.003,39.74,40.05,42.19,39.12,38.63,39.46,-76.0,38.91,36.55,52.36
2016-07-20 16:45:00-05:00,272.22366,228.07744,215.53513,566001,39.34,0.0,256.5,193.2,28.24,344.7,273.2,273.7,275.2,59.3,60.96,60.18,347.4,174.2,60.12,47.32,1242526.0,344.3,60.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,37.44,193.0,56.53,59.95,56.15,60.0,59.9,62.9,0.0,272.5,273.0,274.0,46.82,0.145,46.83,578.0,1197894.0,46675.0,109639.0,0.2,0.772,0.531,0.842,13.45,23.6,23.89,22.86,19.79,18.35,18.93,4.633,8.13,8.23,7.877,6.818,6.321,6.522,27410.0,38158.0,37852.0,38416.0,32748.0,32641.0,26409.0,1.228,327.6,14.13,2.1,3.477,2.0,-1.0,13.36,0.009,0.243,3.0,2.0,0.0,0.001,38.95,39.4,41.18,38.34,37.88,38.74,-32.44,38.31,35.96,52.46
2016-07-20 16:46:00-05:00,164.10571,137.3542,134.5294,566002,39.26,0.0,152.5,119.9,28.27,345.9,273.1,273.4,274.9,34.69,36.34,35.63,347.6,112.5,60.16,26.83,1242527.0,345.4,39.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.71,36.75,120.2,32.47,35.38,32.27,60.0,59.9,62.9,0.0,273.0,273.0,274.0,26.73,-3.148,26.93,578.0,1197894.0,46675.0,109639.0,-0.992,0.772,0.531,0.842,8.09,13.32,13.54,13.14,11.17,10.54,10.64,2.797,4.609,4.685,4.546,3.863,3.646,3.682,27410.0,38158.0,37852.0,38416.0,32748.0,32641.0,26410.0,0.835,328.1,26.3,1.3,3.477,2.0,-1.0,13.36,0.008,0.241,3.0,2.0,0.0,0.0,38.18,38.68,40.38,37.62,37.21,38.0,-18.83,37.74,35.54,52.47
2016-07-20 16:47:00-05:00,157.35503,130.80716,127.96139,566003,39.18,0.0,149.8,116.2,28.2,331.1,273.3,273.5,275.0,34.83,36.71,35.88,332.0,116.3,60.14,27.06,1242527.0,331.1,38.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,36.06,116.0,32.46,35.52,32.33,60.0,59.9,62.9,0.0,273.0,273.0,274.0,26.81,-3.145,27.03,578.0,1197895.0,46675.0,109639.0,-0.991,0.772,0.531,0.842,8.78,14.59,14.68,14.16,12.11,11.26,11.25,2.898,4.815,4.845,4.672,3.996,3.716,3.71,27410.0,38158.0,37852.0,38416.0,32748.0,32641.0,26410.0,1.11,1.689,21.86,2.6,3.475,2.0,-1.0,13.36,0.008,0.24,3.0,2.0,0.0,0.0,37.34,37.85,39.36,36.89,36.49,37.18,9.96,36.97,34.79,52.49
2016-07-20 16:48:00-05:00,302.1195,250.52443,234.54785,566004,39.08,0.0,289.6,212.2,28.1,311.4,273.9,273.8,275.4,63.74,65.83,64.76,313.2,201.0,60.13,51.26,1242528.0,311.3,62.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,35.51,213.7,60.72,64.61,60.53,60.0,59.9,62.9,0.0,272.9,273.0,274.0,50.51,0.735,50.52,578.0,1197895.0,46675.0,109639.0,0.5,0.772,0.531,0.842,16.32,29.0,29.47,27.65,23.86,21.97,22.74,5.073,9.02,9.16,8.59,7.415,6.828,7.068,27410.0,38158.0,37852.0,38416.0,32749.0,32642.0,26410.0,1.827,320.6,12.82,2.5,3.475,2.0,-1.0,13.36,0.008,0.243,3.0,2.0,0.0,0.0,36.84,37.28,38.59,36.23,35.99,36.62,-39.94,36.3,34.2,52.43
2016-07-20 16:49:00-05:00,419.98843,347.92834,321.7759,566005,38.93,0.0,399.0,287.8,28.04,303.4,274.1,274.4,276.0,85.5,87.9,86.6,304.6,266.5,60.15,69.6,1242529.0,303.0,81.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,35.29,292.0,82.5,87.1,82.4,60.0,59.9,62.9,0.0,273.0,273.0,274.2,68.59,3.734,68.69,578.0,1197897.0,46675.0,109639.0,0.999,0.772,0.531,0.842,21.8,39.7,40.8,37.91,32.88,30.19,31.82,6.616,12.05,12.38,11.5,9.98,9.16,9.66,27410.0,38158.0,37852.0,38416.0,32749.0,32642.0,26410.0,1.553,296.4,7.673,2.3,3.477,2.0,-1.0,13.36,0.01,0.246,3.0,2.0,0.0,0.0,36.57,37.21,38.44,36.03,35.81,36.5,-17.49,36.12,34.11,52.47
2016-07-20 16:50:00-05:00,453.42032,376.25427,346.20438,566006,38.85,0.0,431.3,309.6,28.12,311.9,274.3,274.3,275.9,94.6,96.9,95.6,313.0,283.9,60.15,77.17,1242531.0,311.4,88.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,35.37,314.8,91.5,96.4,91.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,75.98,5.016,76.15,578.0,1197898.0,46675.0,109639.0,0.998,0.772,0.531,0.842,23.35,42.84,44.05,40.85,35.35,32.5,34.32,7.282,13.36,13.74,12.74,11.03,10.14,10.7,27410.0,38159.0,37852.0,38416.0,32749.0,32642.0,26410.0,1.473,299.5,17.8,2.2,3.477,2.0,-1.0,13.21,0.012,0.246,1.0,2.0,0.0,0.001,36.62,37.39,38.8,36.17,35.85,36.68,-12.26,36.3,34.38,52.41
2016-07-20 16:51:00-05:00,520.177,431.03564,394.71564,566007,38.73,0.0,493.0,351.5,28.19,313.0,274.3,274.5,276.2,108.0,110.3,108.9,314.4,319.4,60.15,88.4,1242532.0,312.7,100.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,35.65,357.9,104.9,110.2,104.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,87.0,6.898,87.2,578.0,1197899.0,46675.0,109639.0,0.997,0.772,0.531,0.842,26.34,48.87,50.25,46.55,40.4,37.0,39.38,8.24,15.29,15.72,14.57,12.64,11.58,12.32,27410.0,38159.0,37853.0,38417.0,32749.0,32642.0,26410.0,1.657,300.5,16.26,2.4,3.477,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.001,36.88,37.6,39.36,36.51,36.13,37.02,36.36,36.6,34.68,52.38
2016-07-20 16:52:00-05:00,525.2132,434.37598,397.8268,566008,38.65,0.0,493.8,351.1,28.25,318.4,274.4,274.6,276.3,110.6,112.9,111.4,319.0,321.7,60.15,90.6,1242534.0,317.5,102.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,36.04,364.0,107.5,112.8,107.3,60.0,59.9,62.9,0.0,273.0,273.0,274.1,89.1,7.253,89.4,578.0,1197901.0,46675.0,109639.0,0.997,0.772,0.531,0.842,26.5,49.2,50.78,46.71,40.31,37.17,39.31,8.43,15.66,16.16,14.87,12.83,11.83,12.51,27410.0,38159.0,37853.0,38417.0,32749.0,32642.0,26410.0,1.733,307.6,15.85,2.4,3.477,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,37.34,38.0,40.08,37.0,36.62,37.54,-16.34,37.1,35.15,52.28
2016-07-20 16:53:00-05:00,452.13446,374.1165,343.78458,566009,38.55,0.0,424.3,302.5,28.22,334.2,274.1,274.5,276.2,98.8,101.0,99.7,335.4,278.1,60.15,80.6,1242535.0,333.3,93.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,35.98,320.5,95.5,100.3,95.2,60.0,59.9,62.9,0.0,273.0,273.0,274.2,79.12,5.523,79.31,578.0,1197902.0,46675.0,109639.0,0.998,0.772,0.531,0.842,23.48,43.14,43.79,39.81,33.11,31.01,31.24,7.844,14.41,14.62,13.3,11.06,10.36,10.44,27410.0,38159.0,37853.0,38417.0,32750.0,32642.0,26411.0,2.407,287.5,14.22,3.8,3.477,2.0,-1.0,13.36,0.008,0.247,3.0,2.0,0.0,0.0,37.43,38.19,40.48,37.24,36.78,37.76,-40.72,37.31,35.19,52.18
2016-07-20 16:54:00-05:00,374.8768,311.05115,287.20734,566010,38.45,0.0,352.0,253.7,28.11,334.6,273.9,274.4,276.1,82.1,84.2,83.0,335.3,235.6,60.14,66.66,1242536.0,334.4,78.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.72,35.56,262.0,79.37,83.7,79.04,60.0,59.9,62.9,0.0,273.0,273.0,274.4,65.84,3.272,65.94,578.0,1197903.0,46675.0,109639.0,0.999,0.772,0.531,0.842,19.07,34.84,35.62,32.94,28.01,25.72,26.66,6.376,11.65,11.91,11.01,9.36,8.6,8.91,27410.0,38159.0,37853.0,38417.0,32750.0,32643.0,26411.0,2.443,312.9,20.93,3.2,3.477,2.0,-1.0,13.36,0.008,0.246,3.0,2.0,0.0,0.0,37.05,37.88,40.12,37.0,36.39,37.49,-55.27,37.03,34.89,52.17
2016-07-20 16:55:00-05:00,326.22906,270.96722,250.79509,566011,38.36,0.0,309.4,223.7,28.12,335.2,274.0,274.1,275.9,72.4,74.36,73.32,336.5,210.9,60.15,58.47,1242537.0,334.9,70.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,35.33,232.2,69.64,73.65,69.3,60.0,59.9,62.9,0.0,273.0,273.0,274.3,57.83,1.924,57.87,578.0,1197904.0,46675.0,109639.0,0.999,0.772,0.531,0.842,16.94,30.77,31.55,29.13,24.91,22.78,23.87,5.674,10.31,10.57,9.76,8.34,7.632,7.996,27411.0,38160.0,37854.0,38418.0,32750.0,32643.0,26411.0,1.527,323.7,41.87,2.7,3.475,2.0,-1.0,13.24,-0.006,0.243,1.0,2.0,0.0,0.001,36.67,37.48,39.47,36.5,35.91,37.04,-34.12,36.65,34.5,52.13
2016-07-20 16:56:00-05:00,356.66068,294.48312,272.34283,566012,38.27,0.0,335.7,240.6,28.12,331.8,274.1,274.1,275.9,77.58,79.79,78.6,332.9,226.3,60.15,62.9,1242538.0,331.2,75.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.03,35.25,247.2,74.85,79.14,74.6,60.0,59.9,62.9,0.0,273.0,273.0,274.1,62.18,2.679,62.24,578.0,1197905.0,46675.0,109639.0,0.999,0.772,0.531,0.842,17.87,32.98,33.89,31.46,27.21,24.52,26.45,5.929,10.94,11.24,10.43,9.03,8.13,8.77,27411.0,38160.0,37854.0,38418.0,32750.0,32643.0,26411.0,1.377,321.1,13.43,2.2,3.475,2.0,-1.0,13.24,0.028,0.244,3.0,2.0,0.0,0.001,36.49,37.31,39.03,36.2,35.66,36.8,-59.39,36.41,34.3,52.09
2016-07-20 16:57:00-05:00,288.7253,238.36565,222.79453,566013,38.19,0.0,270.1,196.4,28.14,341.8,273.7,274.2,275.9,63.33,65.18,64.23,342.8,184.9,60.14,50.85,1242539.0,341.3,63.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,34.91,200.6,60.64,64.3,60.24,60.0,59.9,62.9,0.0,273.0,273.0,274.5,50.36,0.714,50.37,578.0,1197906.0,46675.0,109639.0,0.567,0.772,0.531,0.842,13.96,25.46,26.36,24.69,21.41,19.21,20.83,4.762,8.68,8.99,8.42,7.303,6.552,7.106,27411.0,38160.0,37854.0,38418.0,32750.0,32643.0,26411.0,1.557,305.5,17.48,2.7,3.477,2.0,-1.0,13.4,0.008,0.243,3.0,2.0,0.0,0.0,36.19,37.06,38.68,35.96,35.26,36.51,35.8,36.22,34.07,51.99
2016-07-20 16:58:00-05:00,183.5005,152.18524,146.28273,566014,38.1,0.0,172.0,130.2,28.19,350.3,273.6,274.2,275.9,39.11,40.75,39.96,352.7,121.9,60.12,30.58,1242539.0,350.1,42.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,34.65,132.8,36.69,39.63,36.3,60.0,59.9,62.9,0.0,273.0,273.8,275.0,30.39,-2.596,30.51,578.0,1197907.0,46675.0,109639.0,-0.996,0.772,0.531,0.842,8.88,15.08,15.37,14.94,12.79,11.59,11.94,3.109,5.283,5.385,5.234,4.479,4.06,4.183,27411.0,38160.0,37854.0,38418.0,32750.0,32643.0,26411.0,0.575,342.0,29.4,1.3,3.475,2.0,-1.0,13.4,0.008,0.24,3.0,2.0,0.0,0.0,35.8,36.67,38.04,35.58,34.82,36.03,-13.11,35.93,33.7,51.93
2016-07-20 16:59:00-05:00,190.78694,157.52977,150.43095,566015,38.02,0.0,181.7,135.4,28.2,332.9,274.0,274.4,276.0,42.49,44.37,43.45,334.1,134.9,60.2,33.52,1242540.0,332.4,44.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.65,34.03,138.2,39.85,43.1,39.54,60.0,59.9,62.9,0.0,273.0,274.0,275.0,33.16,-2.122,33.24,578.0,1197907.0,46675.0,109639.0,-0.997,0.772,0.531,0.842,10.21,17.86,18.15,17.13,14.7,13.41,13.91,3.39,5.93,6.027,5.688,4.883,4.454,4.618,27411.0,38160.0,37854.0,38418.0,32750.0,32643.0,26411.0,0.66,298.0,37.96,1.5,3.477,2.0,-1.0,13.4,0.008,0.24,3.0,2.0,0.0,0.0,35.19,36.09,37.22,34.93,34.23,35.43,-35.73,35.3,33.3,51.94
2016-07-20 17:00:00-05:00,234.39844,192.40277,181.31223,566016,37.91,0.0,222.1,161.9,28.27,330.3,274.1,274.4,275.9,51.98,53.88,52.88,331.5,159.5,60.21,41.44,1242541.0,329.6,52.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,33.73,166.0,49.09,52.62,48.73,60.0,59.9,62.9,0.0,273.0,273.8,274.9,40.91,-0.819,40.92,578.0,1197908.0,46675.0,109639.0,-0.983,0.772,0.531,0.842,12.23,21.94,22.43,20.98,18.12,16.31,17.41,4.041,7.247,7.408,6.932,5.985,5.389,5.751,27411.0,38160.0,37854.0,38418.0,32750.0,32643.0,26412.0,0.67,293.6,50.95,1.3,3.477,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,34.81,35.64,36.79,34.52,33.83,35.02,-14.3,34.95,33.09,51.9
2016-07-20 17:01:00-05:00,270.7235,222.19849,207.23866,566017,37.8,0.0,256.7,184.8,28.12,325.6,274.9,274.9,276.5,58.76,60.76,59.77,327.0,179.8,60.22,47.26,1242542.0,325.2,58.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,33.51,190.0,55.85,59.64,55.59,60.0,59.9,62.9,0.0,273.8,274.0,275.0,46.67,0.134,46.67,578.0,1197909.0,46675.0,109639.0,0.433,0.772,0.531,0.842,14.04,25.38,26.03,24.22,20.92,18.72,20.23,4.572,8.26,8.47,7.886,6.81,6.094,6.586,27411.0,38161.0,37854.0,38418.0,32751.0,32643.0,26412.0,1.422,310.5,19.83,2.5,3.477,2.0,-1.0,13.16,0.01,0.242,1.0,2.0,0.0,0.001,34.57,35.33,36.57,34.36,33.61,34.8,4.674,34.7,32.82,51.82
2016-07-20 17:02:00-05:00,302.54813,248.92108,230.39961,566018,37.71,0.0,287.7,205.9,28.0,329.3,275.3,275.4,276.9,65.38,67.48,66.44,331.0,196.2,60.19,52.94,1242542.0,328.5,64.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,33.24,209.6,62.51,66.45,62.29,60.0,59.9,62.9,0.0,274.0,274.5,275.7,52.27,1.009,52.28,578.0,1197909.0,46675.0,109639.0,1.0,0.772,0.531,0.842,15.45,28.22,28.89,26.97,23.33,20.65,22.64,5.084,9.28,9.5,8.87,7.672,6.793,7.446,27411.0,38161.0,37855.0,38418.0,32751.0,32644.0,26412.0,1.67,313.4,15.05,2.5,3.477,2.0,-1.0,13.4,0.01,0.242,3.0,2.0,0.0,0.001,34.34,35.15,36.28,34.15,33.42,34.57,-62.55,34.49,32.61,51.7
2016-07-20 17:03:00-05:00,433.38263,355.81152,324.31094,566019,37.62,0.0,410.0,286.4,28.07,317.9,275.8,275.7,277.2,89.1,91.5,90.3,318.7,265.6,60.15,73.05,1242544.0,317.2,84.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,33.47,293.2,86.3,90.9,86.1,60.0,59.9,62.9,0.0,274.2,274.6,275.6,71.96,4.259,72.08,578.0,1197911.0,46675.0,109640.0,0.998,0.772,0.531,0.842,21.43,40.12,41.29,38.19,33.17,28.84,32.56,6.814,12.76,13.13,12.14,10.55,9.17,10.35,27411.0,38161.0,37855.0,38419.0,32751.0,32644.0,26412.0,1.158,328.4,11.88,2.0,3.477,2.0,-1.0,13.4,0.008,0.245,3.0,2.0,0.0,0.0,34.5,35.26,36.43,34.2,33.52,34.64,-65.9,34.52,32.81,51.62
2016-07-20 17:04:00-05:00,464.88577,381.86603,346.89575,566020,37.54,0.0,438.2,305.1,28.15,332.4,275.6,276.1,277.5,99.3,101.6,100.3,333.3,280.8,60.15,81.5,1242545.0,331.9,93.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,33.95,316.1,96.3,101.2,96.2,60.0,59.9,62.9,0.0,274.0,275.0,275.8,80.3,5.685,80.5,578.0,1197912.0,46675.0,109640.0,0.998,0.772,0.531,0.842,22.68,42.79,44.19,40.64,35.2,30.72,34.73,7.54,14.22,14.69,13.51,11.7,10.21,11.54,27411.0,38161.0,37855.0,38419.0,32751.0,32644.0,26412.0,1.28,336.7,25.42,1.9,3.477,2.0,-1.0,13.4,0.008,0.246,3.0,2.0,0.0,0.0,34.94,35.68,37.1,34.66,33.95,35.11,-89.1,34.92,33.18,51.56
2016-07-20 17:05:00-05:00,484.60205,398.70126,361.18408,566021,37.46,0.0,456.8,317.4,28.25,341.3,275.8,276.2,277.6,104.8,106.9,105.7,342.1,288.6,60.15,86.2,1242546.0,341.2,98.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,34.34,328.5,101.8,106.7,101.6,60.0,59.9,62.9,0.0,274.2,275.0,275.9,84.8,6.404,85.0,578.0,1197913.0,46675.0,109640.0,0.997,0.772,0.531,0.842,23.14,43.98,45.5,41.87,36.31,31.55,35.85,7.896,15.01,15.53,14.29,12.39,10.76,12.23,27412.0,38161.0,37855.0,38419.0,32751.0,32644.0,26412.0,1.4,339.8,15.46,2.4,3.477,2.0,-1.0,13.4,0.008,0.247,3.0,2.0,0.0,0.0,35.36,36.1,37.69,35.05,34.36,35.49,-18.53,35.29,33.63,51.53
2016-07-20 17:06:00-05:00,511.92618,421.2819,380.6577,566022,37.4,0.0,481.9,333.8,28.39,341.3,275.5,275.4,276.9,110.3,112.5,111.3,343.7,302.4,60.15,90.6,1242548.0,340.9,103.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,34.78,346.0,107.4,112.4,107.1,60.0,59.9,62.9,0.0,274.0,274.1,275.1,89.1,7.153,89.4,578.0,1197915.0,46675.0,109640.0,0.997,0.772,0.531,0.842,24.33,46.07,47.87,44.12,38.27,33.06,37.78,8.3,15.72,16.34,15.06,13.06,11.28,12.89,27412.0,38162.0,37856.0,38419.0,32752.0,32644.0,26413.0,0.855,333.3,28.43,1.8,3.475,2.0,-1.0,13.4,0.008,0.247,3.0,2.0,0.0,0.0,35.87,36.51,38.43,35.49,34.82,35.94,-66.71,35.79,34.12,51.43
2016-07-20 17:07:00-05:00,440.5619,364.09552,330.87897,566023,37.34,0.0,413.5,290.4,28.5,345.9,275.6,275.2,276.7,95.1,97.1,96.1,346.9,263.4,60.14,77.79,1242549.0,345.2,91.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,35.02,299.4,92.4,96.8,92.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,76.75,5.053,76.93,578.0,1197916.0,46675.0,109640.0,0.998,0.772,0.531,0.842,20.6,38.69,40.22,37.3,32.31,28.25,31.93,7.12,13.37,13.9,12.89,11.16,9.76,11.03,27412.0,38162.0,37856.0,38420.0,32752.0,32644.0,26413.0,1.66,303.3,9.68,2.3,3.477,2.0,-1.0,13.27,0.012,0.246,1.0,2.0,0.0,0.001,36.16,36.92,38.94,35.87,35.16,36.3,13.85,36.11,34.47,51.38
2016-07-20 17:08:00-05:00,488.0309,403.1105,363.83435,566024,37.31,0.0,461.9,320.5,28.46,336.3,275.4,275.4,276.9,104.5,106.7,105.5,337.3,291.2,60.15,85.7,1242551.0,335.7,98.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,35.17,331.2,101.5,106.5,101.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,84.4,6.357,84.6,578.0,1197918.0,46675.0,109640.0,0.997,0.772,0.531,0.842,23.59,44.74,46.11,42.54,36.77,31.96,36.28,7.928,15.04,15.5,14.3,12.36,10.74,12.2,27412.0,38162.0,37856.0,38420.0,32752.0,32645.0,26413.0,1.84,295.8,8.24,2.7,3.477,2.0,-1.0,13.4,0.009,0.246,3.0,2.0,0.0,0.0,36.27,37.02,39.02,35.96,35.21,36.37,35.94,36.17,34.62,51.33
2016-07-20 17:09:00-05:00,513.5335,423.01886,381.46436,566025,37.27,0.0,481.3,332.3,28.38,344.8,275.4,275.7,277.1,109.8,111.7,110.6,345.0,299.8,60.14,90.1,1242552.0,344.6,103.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,35.45,346.8,106.8,111.7,106.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,88.7,7.066,88.9,578.0,1197919.0,46675.0,109640.0,0.997,0.772,0.531,0.842,23.38,45.32,47.18,43.15,37.48,32.65,37.27,8.06,15.62,16.26,14.87,12.92,11.25,12.85,27412.0,38162.0,37856.0,38420.0,32752.0,32645.0,26413.0,1.967,334.7,17.7,3.1,3.477,2.0,-1.0,13.4,0.008,0.247,3.0,2.0,0.0,0.0,36.65,37.34,39.53,36.25,35.59,36.69,14.41,36.43,34.89,51.3
2016-07-20 17:10:00-05:00,445.27667,367.83667,333.2988,566026,37.23,0.0,417.7,291.1,28.43,348.9,275.0,275.5,277.0,94.7,96.7,95.7,349.0,261.5,60.15,77.46,1242553.0,348.2,91.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,35.51,303.7,92.0,96.4,91.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,76.4,4.993,76.57,578.0,1197920.0,46675.0,109640.0,0.998,0.772,0.531,0.842,20.05,38.46,39.87,36.79,31.85,27.9,31.43,6.993,13.42,13.91,12.83,11.11,9.73,10.96,27412.0,38163.0,37857.0,38420.0,32752.0,32645.0,26413.0,1.205,335.1,17.56,1.8,3.477,2.0,-1.0,13.4,0.008,0.246,3.0,2.0,0.0,0.0,36.75,37.45,39.73,36.4,35.73,36.8,-37.9,36.59,34.92,51.24
2016-07-20 17:11:00-05:00,320.76422,266.82523,245.72504,566027,37.21,0.0,300.1,216.0,28.45,354.3,275.2,274.9,276.4,67.15,68.8,68.03,355.0,190.9,60.15,54.17,1242554.0,353.7,67.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,35.53,223.7,64.45,68.04,64.03,60.0,59.9,62.9,0.0,274.0,274.0,275.0,53.61,1.229,53.65,578.0,1197921.0,46675.0,109640.0,0.366,0.772,0.531,0.842,14.26,26.27,27.22,25.54,21.98,19.56,21.58,5.043,9.29,9.62,9.03,7.772,6.917,7.63,27412.0,38163.0,37857.0,38421.0,32753.0,32645.0,26414.0,1.597,316.7,16.66,2.1,3.477,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,36.75,37.48,39.59,36.33,35.73,36.82,-34.23,36.58,34.9,51.24
2016-07-20 17:12:00-05:00,299.22635,248.78748,228.90164,566028,37.19,0.0,284.2,203.5,28.42,345.7,274.8,275.0,276.5,64.47,66.29,65.49,347.2,186.3,60.15,52.0,1242555.0,345.4,64.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,34.95,209.0,61.66,65.3,61.32,60.0,59.9,62.9,0.0,274.0,274.0,275.0,51.35,0.847,51.36,578.0,1197922.0,46675.0,109640.0,0.333,0.772,0.531,0.842,14.32,26.43,27.35,25.55,21.88,19.29,21.43,4.938,9.11,9.43,8.81,7.544,6.653,7.39,27412.0,38163.0,37857.0,38421.0,32753.0,32645.0,26414.0,1.74,318.0,17.11,3.1,3.477,2.0,-1.0,13.4,0.04,0.242,3.0,2.0,0.0,0.0,36.2,37.01,38.89,35.84,35.06,36.24,35.7,36.15,34.36,51.16
2016-07-20 17:13:00-05:00,333.94412,275.24283,251.7169,566029,37.16,0.0,313.6,220.4,28.28,334.9,274.9,275.1,276.6,71.82,73.92,72.91,336.1,209.6,60.14,58.27,1242556.0,334.8,70.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,34.71,229.0,69.07,73.12,68.86,60.0,59.9,62.9,0.0,274.0,274.0,275.0,57.58,1.876,57.62,578.0,1197923.0,46675.0,109640.0,0.999,0.772,0.531,0.842,16.07,30.32,31.24,28.92,25.11,22.1,24.68,5.379,10.15,10.45,9.68,8.4,7.394,8.26,27413.0,38163.0,37857.0,38421.0,32753.0,32645.0,26414.0,1.747,342.7,24.19,3.1,3.477,2.0,-1.0,13.09,-0.021,0.244,1.0,2.0,0.0,0.002,35.92,36.68,38.36,35.51,34.81,35.95,35.44,35.85,34.01,51.14
2016-07-20 17:14:00-05:00,313.9064,258.274,237.1981,566030,37.14,0.0,293.3,206.9,28.27,341.3,274.7,275.0,276.5,67.94,69.95,69.0,342.0,196.9,60.14,54.96,1242557.0,340.6,67.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,34.52,216.7,65.25,69.06,64.98,60.0,59.9,62.9,0.0,274.0,274.0,275.0,54.35,1.334,54.37,578.0,1197924.0,46675.0,109640.0,0.866,0.772,0.531,0.842,14.85,27.95,28.99,26.71,23.13,20.47,22.79,5.062,9.53,9.88,9.1,7.881,6.976,7.765,27413.0,38164.0,37857.0,38421.0,32753.0,32645.0,26414.0,1.147,335.5,32.09,2.2,3.475,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.001,35.71,36.35,37.95,35.19,34.57,35.68,35.17,35.58,33.83,51.12
2016-07-20 17:15:00-05:00,237.93451,197.21284,184.19295,566031,37.1,0.0,224.4,163.5,28.3,345.2,274.9,274.7,276.3,51.74,53.59,52.76,346.7,154.0,60.14,41.33,1242558.0,345.1,53.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,34.14,167.6,48.99,52.34,48.66,60.0,59.9,62.9,0.0,274.0,274.0,275.0,40.84,-0.862,40.85,578.0,1197925.0,46675.0,109640.0,-1.0,0.772,0.531,0.842,11.51,20.83,21.41,20.14,17.35,15.53,16.87,3.972,7.184,7.384,6.946,5.985,5.355,5.817,27413.0,38164.0,37858.0,38421.0,32753.0,32646.0,26414.0,0.89,319.0,16.63,1.5,3.477,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,35.29,36.09,37.66,34.97,34.25,35.42,34.9,35.35,33.68,51.04
2016-07-20 17:16:00-05:00,237.93451,196.54477,183.2711,566032,37.05,0.0,225.1,163.0,28.2,339.0,274.9,274.9,276.5,52.47,54.44,53.49,341.0,157.7,60.12,41.99,1242559.0,339.0,53.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,33.77,166.9,49.62,53.13,49.32,60.0,59.9,62.9,0.0,274.0,274.0,275.0,41.44,-0.772,41.45,578.0,1197925.0,46675.0,109640.0,-0.933,0.772,0.531,0.842,11.85,21.51,22.21,20.78,17.91,15.95,17.49,4.017,7.29,7.527,7.044,6.07,5.404,5.929,27413.0,38164.0,37858.0,38421.0,32753.0,32646.0,26414.0,1.692,326.7,17.86,2.3,3.477,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,34.86,35.72,37.19,34.65,33.96,35.02,34.56,35.01,33.27,51.01
2016-07-20 17:17:00-05:00,359.1252,293.0134,265.08344,566033,37.0,0.0,340.3,232.3,28.1,322.3,275.1,275.2,276.9,74.11,76.36,75.21,323.8,223.3,60.16,60.27,1242560.0,322.4,72.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.8,33.63,243.0,71.36,75.58,71.16,60.0,59.9,62.9,0.0,274.0,274.0,275.0,59.55,2.186,59.6,578.0,1197926.0,46675.0,109640.0,0.999,0.772,0.531,0.842,17.55,33.27,34.2,31.42,27.14,23.61,26.81,5.643,10.7,10.99,10.1,8.73,7.591,8.62,27413.0,38164.0,37858.0,38422.0,32753.0,32646.0,26414.0,1.613,324.2,13.09,2.2,3.477,2.0,-1.0,13.4,0.008,0.243,3.0,2.0,0.0,0.0,34.67,35.52,36.82,34.38,33.76,34.83,34.4,34.79,33.02,50.95
2016-07-20 17:18:00-05:00,429.63226,348.86362,313.01852,566034,36.99,0.0,401.7,269.7,28.16,324.3,275.4,275.5,277.1,88.1,90.4,89.2,325.4,258.8,60.21,72.06,1242561.0,323.7,84.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,33.77,284.8,85.2,90.0,85.1,60.0,59.9,62.9,0.0,274.0,274.0,275.1,71.08,4.149,71.2,578.0,1197928.0,46675.0,109640.0,0.998,0.772,0.531,0.842,20.09,38.84,40.25,36.73,31.91,27.59,31.97,6.512,12.59,13.05,11.91,10.35,8.95,10.37,27413.0,38164.0,37858.0,38422.0,32753.0,32646.0,26414.0,1.208,311.4,18.28,1.8,3.477,2.0,-1.0,13.4,0.012,0.245,3.0,2.0,0.0,0.0,34.94,35.76,37.18,34.47,34.05,35.01,34.56,34.95,33.22,50.85
2016-07-20 17:19:00-05:00,394.27158,321.20572,289.051,566035,36.92,0.0,368.6,249.9,28.3,340.9,275.3,275.6,277.2,83.9,86.1,85.0,341.1,237.6,60.13,68.5,1242562.0,340.1,81.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,33.93,263.7,81.1,85.5,80.9,60.0,59.9,62.9,0.0,274.0,274.1,275.4,67.63,3.526,67.72,578.0,1197929.0,46675.0,109641.0,0.999,0.772,0.531,0.842,18.01,34.92,36.51,33.32,28.8,25.05,29.01,6.133,11.89,12.43,11.35,9.81,8.53,9.88,27413.0,38165.0,37859.0,38422.0,32753.0,32646.0,26414.0,0.933,355.9,31.94,2.0,3.477,2.0,-1.0,13.1,0.007,0.245,1.0,2.0,0.0,0.002,35.09,35.88,37.56,34.75,34.2,35.24,34.74,35.1,33.47,50.77
2016-07-20 17:20:00-05:00,353.23175,288.60416,260.9352,566036,36.87,0.0,331.6,227.4,28.24,344.0,275.0,275.4,276.8,75.97,77.97,77.04,344.0,215.7,60.15,61.75,1242563.0,343.9,74.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,34.01,239.2,73.31,77.3,72.98,60.0,59.9,62.9,0.0,274.0,274.0,275.0,61.05,2.427,61.1,578.0,1197930.0,46675.0,109641.0,0.999,0.772,0.531,0.842,16.3,30.97,32.52,29.98,25.83,22.41,25.76,5.606,10.65,11.19,10.31,8.88,7.708,8.86,27413.0,38165.0,37859.0,38422.0,32754.0,32646.0,26415.0,1.435,50.71,16.34,2.1,3.477,2.0,-1.0,13.4,0.01,0.244,3.0,2.0,0.0,0.001,35.24,35.88,37.69,34.9,34.33,35.29,34.66,35.08,33.51,50.74
2016-07-20 17:21:00-05:00,324.086,265.35547,241.23112,566037,36.82,0.0,305.0,211.4,28.23,345.6,275.1,275.3,276.7,69.88,71.77,70.95,346.9,199.6,60.14,56.61,1242564.0,345.4,69.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,33.93,221.8,67.17,70.89,66.85,60.0,59.9,62.9,0.0,274.0,274.0,275.0,55.95,1.584,55.97,578.0,1197931.0,46675.0,109641.0,1.0,0.772,0.531,0.842,15.15,28.5,29.61,27.26,23.58,20.74,23.37,5.234,9.85,10.23,9.42,8.15,7.167,8.08,27413.0,38165.0,37859.0,38423.0,32754.0,32646.0,26415.0,0.575,49.81,50.16,1.1,3.475,2.0,-1.0,13.4,0.008,0.243,3.0,2.0,0.0,0.0,35.24,35.74,37.64,34.82,34.2,35.13,34.61,34.95,33.71,50.66
2016-07-20 17:22:00-05:00,351.7316,287.53522,259.6677,566038,36.78,0.0,332.0,227.2,28.34,334.4,275.4,275.5,276.9,75.02,77.23,76.2,335.6,218.0,60.15,61.09,1242565.0,334.4,73.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,33.96,238.7,72.32,76.48,72.14,60.0,59.9,62.9,0.0,274.0,274.0,275.0,60.35,2.324,60.4,578.0,1197932.0,46675.0,109641.0,0.999,0.772,0.531,0.842,16.99,32.11,33.08,30.45,26.36,23.08,26.13,5.68,10.74,11.06,10.18,8.81,7.714,8.73,27414.0,38165.0,37859.0,38423.0,32754.0,32646.0,26415.0,0.723,332.0,24.57,1.1,3.477,2.0,-1.0,13.4,0.008,0.243,3.0,2.0,0.0,0.0,35.24,35.63,37.72,34.78,34.25,35.08,34.56,34.86,33.64,50.66
2016-07-20 17:23:00-05:00,394.91452,321.74017,288.93576,566039,36.75,0.0,370.1,250.3,28.4,331.1,275.5,275.3,276.9,82.9,85.2,84.0,333.5,240.5,60.14,67.71,1242566.0,330.5,80.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.02,34.12,264.4,80.2,84.6,80.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,66.85,3.425,66.93,578.0,1197933.0,46675.0,109641.0,0.999,0.772,0.531,0.842,18.57,35.55,36.93,33.82,29.3,25.52,29.39,6.148,11.77,12.22,11.19,9.7,8.45,9.73,27414.0,38165.0,37859.0,38423.0,32754.0,32646.0,26415.0,0.768,339.9,17.0,1.3,3.477,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,35.34,35.79,37.75,34.86,34.33,35.23,34.66,35.02,33.83,50.56
2016-07-20 17:24:00-05:00,392.98575,320.93848,287.8987,566040,36.72,0.0,370.4,250.7,28.51,333.8,275.1,275.5,277.1,83.1,85.3,84.2,334.6,239.2,60.15,67.85,1242567.0,333.3,80.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,34.22,264.4,80.3,84.8,80.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,66.97,3.449,67.06,578.0,1197934.0,46675.0,109641.0,0.999,0.772,0.531,0.842,18.7,35.65,36.84,33.78,29.3,25.49,29.21,6.238,11.9,12.29,11.27,9.78,8.51,9.75,27414.0,38166.0,37860.0,38423.0,32754.0,32647.0,26415.0,0.578,335.4,15.68,1.3,3.477,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,35.43,35.84,38.01,35.03,34.47,35.34,34.79,35.13,34.06,50.56
2016-07-20 17:25:00-05:00,393.7358,321.33932,288.35962,566041,36.73,0.0,368.8,249.8,28.55,343.3,275.4,275.4,276.9,83.8,85.8,84.9,344.5,235.9,60.14,68.38,1242568.0,343.0,81.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,34.44,264.8,81.0,85.3,80.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,67.5,3.532,67.59,578.0,1197935.0,46675.0,109641.0,0.999,0.772,0.531,0.842,17.96,34.52,35.93,32.98,28.6,24.96,28.59,6.163,11.84,12.33,11.31,9.81,8.56,9.81,27414.0,38166.0,37860.0,38424.0,32754.0,32647.0,26415.0,0.653,358.4,33.51,1.6,3.477,2.0,-1.0,13.25,0.012,0.244,1.0,2.0,0.0,0.001,35.61,36.01,38.37,35.21,34.65,35.56,34.96,35.34,34.15,50.47
2016-07-20 17:26:00-05:00,352.37454,289.005,260.81998,566042,36.71,0.0,332.1,228.3,28.67,344.4,274.9,275.7,277.2,75.41,77.44,76.49,346.4,214.5,60.15,61.35,1242569.0,344.1,74.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,34.48,240.2,72.74,76.74,72.43,60.0,59.9,62.9,0.0,274.0,274.1,275.4,60.66,2.361,60.7,578.0,1197936.0,46675.0,109641.0,0.999,0.772,0.531,0.842,16.29,31.18,32.27,29.63,25.68,22.66,25.59,5.609,10.74,11.11,10.2,8.84,7.801,8.81,27414.0,38166.0,37860.0,38424.0,32754.0,32647.0,26415.0,0.88,319.4,28.24,1.4,3.477,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,35.64,36.09,38.41,35.27,34.71,35.6,35.03,35.4,34.31,50.47
2016-07-20 17:27:00-05:00,394.37872,321.8738,287.8987,566043,36.69,0.0,370.4,249.5,28.67,336.9,275.7,275.5,277.1,83.3,85.6,84.4,340.4,237.7,60.13,68.1,1242571.0,336.6,80.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,34.51,265.0,80.6,85.0,80.3,60.0,59.9,62.9,0.0,274.0,274.3,275.7,67.22,3.462,67.31,578.0,1197937.0,46675.0,109641.0,0.999,0.772,0.531,0.842,18.3,35.37,36.61,33.53,29.16,25.37,29.1,6.165,11.92,12.33,11.3,9.82,8.55,9.8,27414.0,38166.0,37860.0,38424.0,32754.0,32647.0,26415.0,0.813,328.9,36.13,1.9,3.477,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,35.69,36.14,38.49,35.35,34.83,35.74,35.04,35.53,34.29,50.37
2016-07-20 17:28:00-05:00,352.58887,288.73776,260.1286,566044,36.69,0.0,330.8,226.1,28.74,343.6,275.6,275.3,277.0,75.55,77.49,76.51,345.5,214.8,60.14,61.4,1242572.0,343.3,74.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,34.46,241.6,72.83,76.85,72.48,60.0,59.9,62.9,0.0,274.0,274.0,275.6,60.71,2.39,60.76,578.0,1197938.0,46675.0,109641.0,0.999,0.772,0.531,0.842,16.34,31.05,32.35,29.5,25.62,22.58,25.5,5.609,10.66,11.1,10.12,8.79,7.75,8.75,27414.0,38167.0,37861.0,38424.0,32755.0,32647.0,26416.0,0.653,337.3,37.18,1.2,3.477,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,35.72,36.1,38.52,35.33,34.81,35.74,34.99,35.48,34.31,50.37
2016-07-20 17:29:00-05:00,376.48407,306.90915,274.6474,566045,36.66,0.0,354.3,238.1,28.75,337.6,275.4,275.5,277.1,79.72,81.8,80.7,338.9,228.1,60.15,64.98,1242573.0,337.3,77.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,34.39,253.9,76.92,81.3,76.67,60.0,59.9,62.9,0.0,274.0,274.0,275.7,64.17,2.986,64.24,578.0,1197939.0,46675.0,109641.0,0.999,0.772,0.531,0.842,17.5,33.82,35.01,31.85,27.77,24.2,27.79,5.907,11.41,11.82,10.75,9.37,8.17,9.38,27414.0,38167.0,37861.0,38425.0,32755.0,32647.0,26416.0,0.667,299.2,62.48,1.4,3.477,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,35.66,36.01,38.56,35.26,34.78,35.74,34.98,35.43,34.31,50.37
2016-07-20 17:30:00-05:00,287.01083,235.82701,215.99605,566046,36.65,0.0,268.5,189.0,28.64,343.6,275.4,275.4,277.1,62.09,64.05,63.11,345.0,180.8,60.14,50.15,1242574.0,343.2,62.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,34.08,200.9,59.35,63.06,59.03,60.0,59.9,62.9,0.0,274.0,274.2,276.0,49.58,0.572,49.6,578.0,1197940.0,46675.0,109641.0,0.066,0.772,0.531,0.842,13.62,25.13,26.21,24.18,20.8,18.7,20.62,4.672,8.62,8.99,8.29,7.134,6.412,7.069,27415.0,38167.0,37861.0,38425.0,32755.0,32647.0,26416.0,0.957,311.5,16.11,1.5,3.477,2.0,-1.0,13.4,0.04,0.242,3.0,2.0,0.0,0.0,35.35,35.85,38.51,35.17,34.58,35.66,34.91,35.42,34.24,50.27
2016-07-20 17:31:00-05:00,290.22546,237.69759,216.45697,566047,36.62,0.0,275.0,190.7,28.66,334.0,275.3,275.3,276.9,62.43,64.52,63.5,334.6,185.2,60.13,50.45,1242574.0,333.5,61.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,33.95,201.2,59.58,63.4,59.36,60.0,59.9,62.9,0.0,274.0,274.0,275.7,49.79,0.593,49.8,578.0,1197941.0,46675.0,109641.0,0.767,0.772,0.531,0.842,14.3,26.46,27.21,25.29,21.83,19.25,21.5,4.772,8.83,9.08,8.44,7.286,6.424,7.173,27415.0,38167.0,37861.0,38425.0,32755.0,32647.0,26416.0,0.28,332.9,59.44,0.9,3.477,2.0,-1.0,13.09,-0.021,0.243,1.0,2.0,0.0,0.002,35.05,35.63,38.11,34.97,34.31,35.4,34.69,35.22,33.96,50.27
2016-07-20 17:32:00-05:00,292.9043,238.63287,217.37878,566048,36.61,0.0,274.7,189.6,28.72,340.1,275.6,275.3,276.9,62.91,64.88,63.95,340.2,183.9,60.14,50.82,1242575.0,340.2,62.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,34.01,201.8,60.15,63.89,59.88,60.0,59.9,62.9,0.0,274.0,274.0,275.9,50.23,0.658,50.23,578.0,1197942.0,46675.0,109641.0,0.6,0.772,0.531,0.842,13.82,26.04,26.82,24.73,21.47,19.1,21.41,4.696,8.85,9.11,8.4,7.295,6.488,7.274,27415.0,38168.0,37862.0,38425.0,32755.0,32647.0,26416.0,0.565,43.04,59.26,1.2,3.477,2.0,-1.0,13.4,0.009,0.242,3.0,2.0,0.0,0.001,35.03,35.59,38.11,34.95,34.33,35.35,34.67,35.24,33.99,50.25
2016-07-20 17:33:00-05:00,253.36464,207.50105,191.10666,566049,36.58,0.0,239.8,169.1,28.65,342.0,275.1,275.1,276.7,55.31,57.23,56.35,341.5,163.3,60.13,44.4,1242576.0,342.0,55.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.77,33.76,178.1,52.55,56.06,52.23,60.0,59.9,62.9,0.0,274.0,274.0,275.1,43.86,-0.352,43.86,578.0,1197942.0,46675.0,109641.0,-0.933,0.772,0.531,0.842,12.36,22.65,23.08,21.75,18.83,16.77,18.34,4.226,7.745,7.893,7.438,6.439,5.736,6.269,27415.0,38168.0,37862.0,38425.0,32755.0,32648.0,26416.0,1.22,1.203,17.71,1.9,3.477,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,34.92,35.42,37.8,34.73,34.13,35.08,34.4,34.9,33.7,50.21
2016-07-20 17:34:00-05:00,284.86777,231.15054,210.11938,566050,36.55,0.0,268.5,183.7,28.5,336.7,275.4,275.2,276.8,61.06,63.02,62.07,338.3,180.2,60.14,49.25,1242577.0,336.7,60.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,33.5,194.8,58.25,62.01,58.02,60.0,59.9,62.9,0.0,274.0,274.0,275.4,48.67,0.432,48.67,578.0,1197943.0,46675.0,109641.0,1.0,0.772,0.531,0.842,13.52,25.67,26.41,24.43,21.15,18.62,21.06,4.552,8.64,8.89,8.22,7.119,6.269,7.091,27415.0,38168.0,37862.0,38426.0,32755.0,32648.0,26416.0,1.798,11.71,27.08,31.6,,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.0,34.7,35.1,37.43,34.46,33.89,34.79,34.16,34.58,33.46,50.2
2016-07-20 17:35:00-05:00,337.58734,271.23444,242.95953,566051,36.53,0.0,315.2,208.3,28.27,329.9,275.5,275.5,277.1,69.67,71.91,70.83,330.3,206.6,60.15,56.63,1242578.0,329.2,68.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,33.54,224.6,67.02,71.09,66.86,60.0,59.9,62.9,0.0,274.0,274.1,275.8,56.01,1.617,56.03,578.0,1197944.0,46675.0,109641.0,1.0,0.772,0.531,0.842,15.61,30.14,31.11,28.5,24.77,21.49,24.87,5.15,9.94,10.26,9.4,8.17,7.089,8.2,27415.0,38168.0,37862.0,38426.0,32755.0,32648.0,26416.0,1.423,25.01,25.01,2.4,3.473,2.0,-1.0,13.4,0.008,0.243,3.0,2.0,0.0,0.0,34.62,34.95,37.34,34.38,33.82,34.66,34.03,34.39,33.28,50.2
2016-07-20 17:36:00-05:00,351.08868,281.25543,251.256,566052,36.51,0.0,327.5,214.4,28.27,339.2,274.9,275.1,276.7,73.39,75.54,74.46,340.2,210.6,60.15,59.6,1242579.0,339.3,71.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.51,33.48,231.8,70.66,74.78,70.45,60.0,59.9,62.9,0.0,274.0,274.1,275.2,58.92,2.103,58.96,578.0,1197945.0,46675.0,109641.0,0.999,0.772,0.531,0.842,15.67,30.91,31.91,29.12,25.37,21.98,25.69,5.315,10.48,10.82,9.88,8.61,7.455,8.71,27415.0,38169.0,37862.0,38426.0,32755.0,32648.0,26416.0,0.94,0.665,45.61,1.6,3.477,2.0,-1.0,13.4,0.011,0.243,3.0,2.0,0.0,0.0,34.63,34.92,37.32,34.31,33.82,34.63,34.03,34.34,33.35,50.15
2016-07-20 17:37:00-05:00,374.98395,299.02597,266.12048,566053,36.48,0.0,348.7,225.3,28.34,341.1,275.2,274.7,276.3,77.87,80.2,79.02,342.9,221.2,60.13,63.37,1242580.0,341.2,75.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,33.55,245.2,75.22,79.45,74.99,60.0,59.9,62.9,0.0,273.5,274.0,275.0,62.62,2.728,62.68,578.0,1197946.0,46675.0,109641.0,0.999,0.772,0.531,0.842,16.25,32.46,34.07,30.82,26.71,23.03,27.37,5.544,11.07,11.62,10.51,9.11,7.854,9.34,27415.0,38169.0,37863.0,38426.0,32756.0,32648.0,26417.0,1.002,4.799,40.4,2.4,3.477,2.0,-1.0,13.12,0.007,0.244,1.0,2.0,0.0,0.002,34.7,34.97,37.48,34.39,33.83,34.65,34.03,34.46,33.39,50.12
2016-07-20 17:38:00-05:00,379.80585,302.2327,268.886,566054,36.46,0.0,352.6,226.9,28.3,343.6,275.0,275.0,276.6,78.71,80.8,79.74,344.2,221.9,60.14,64.02,1242581.0,343.2,76.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,33.76,247.5,75.94,80.1,75.67,60.0,59.9,62.9,0.0,274.0,274.0,275.0,63.22,2.824,63.28,578.0,1197947.0,46675.0,109641.0,0.999,0.772,0.531,0.842,16.26,32.4,33.97,30.95,26.9,23.01,27.41,5.586,11.13,11.67,10.64,9.24,7.905,9.42,27415.0,38169.0,37863.0,38427.0,32756.0,32648.0,26417.0,1.195,14.05,26.9,2.0,3.475,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.001,34.81,35.04,37.61,34.42,33.88,34.7,34.11,34.57,33.28,50.16
2016-07-20 17:39:00-05:00,361.80405,287.53522,257.2479,566055,36.44,0.0,334.3,216.8,28.32,344.8,275.0,275.0,276.6,75.06,77.02,76.06,346.2,212.3,60.13,60.92,1242582.0,344.6,73.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,33.65,237.3,72.35,76.39,72.07,60.0,59.9,62.9,0.0,273.9,274.0,275.0,60.25,2.321,60.3,578.0,1197948.0,46675.0,109641.0,0.999,0.772,0.531,0.842,15.39,30.67,32.13,29.25,25.29,21.92,25.9,5.305,10.57,11.07,10.08,8.72,7.554,8.93,27416.0,38169.0,37863.0,38427.0,32756.0,32648.0,26417.0,1.847,336.1,18.2,2.6,3.475,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,34.84,35.03,37.64,34.39,33.93,34.71,34.03,34.48,33.3,50.16
2016-07-20 17:40:00-05:00,334.2656,266.558,239.38745,566056,36.44,0.0,312.0,204.1,28.31,342.7,275.1,275.0,276.6,69.3,71.29,70.31,344.6,198.7,60.14,56.1,1242583.0,342.4,68.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,33.49,220.7,66.58,70.52,66.32,60.0,59.9,62.9,0.0,274.0,274.0,275.0,55.51,1.536,55.54,578.0,1197949.0,46675.0,109641.0,1.0,0.772,0.531,0.842,14.76,28.88,29.75,27.39,23.83,20.58,24.02,5.053,9.88,10.18,9.38,8.16,7.044,8.22,27416.0,38169.0,37863.0,38427.0,32756.0,32648.0,26417.0,1.542,1.832,34.18,2.2,3.475,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.0,34.68,34.87,37.37,34.26,33.77,34.55,33.95,34.31,33.12,50.11
2016-07-20 17:41:00-05:00,342.3021,271.50168,243.53569,566057,36.44,0.0,316.7,205.1,28.26,345.2,274.8,275.1,276.7,70.62,72.58,71.65,345.4,200.9,60.14,57.21,1242584.0,345.0,69.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,33.44,224.2,67.95,71.82,67.66,60.0,59.9,62.9,0.0,274.0,274.0,275.0,56.59,1.708,56.61,578.0,1197950.0,46675.0,109641.0,1.0,0.772,0.531,0.842,14.7,28.86,29.9,27.72,24.03,20.61,24.39,5.071,9.96,10.32,9.56,8.29,7.112,8.41,27416.0,38170.0,37864.0,38427.0,32756.0,32649.0,26417.0,1.578,339.9,23.3,2.5,3.475,2.0,-1.0,13.4,0.008,0.243,3.0,2.0,0.0,0.0,34.62,34.81,37.27,34.15,33.69,34.44,33.84,34.18,33.0,50.1
2016-07-20 17:42:00-05:00,306.83426,244.24463,220.60518,566058,36.4,0.0,285.6,187.3,28.18,344.4,274.9,275.1,276.7,63.77,65.75,64.81,345.8,183.6,60.15,51.5,1242585.0,344.2,63.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,33.29,203.7,61.02,64.74,60.73,60.0,59.9,62.9,0.0,274.0,274.0,275.0,50.88,0.776,50.89,578.0,1197951.0,46675.0,109641.0,0.566,0.772,0.531,0.842,13.51,26.22,26.94,25.07,21.73,18.82,21.9,4.649,9.02,9.27,8.63,7.478,6.477,7.533,27416.0,38170.0,37864.0,38428.0,32756.0,32649.0,26417.0,1.488,0.573,10.78,2.3,3.475,2.0,-1.0,13.4,0.009,0.242,3.0,2.0,0.0,0.0,34.39,34.62,37.06,34.01,33.48,34.25,33.66,34.1,32.85,50.04
2016-07-20 17:43:00-05:00,356.98215,279.7857,249.29712,566059,36.4,0.0,328.8,206.6,28.15,337.2,275.3,275.2,276.8,72.22,74.36,73.3,338.2,208.4,60.23,58.66,1242586.0,336.8,70.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.88,33.35,229.5,69.51,73.66,69.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,58.0,1.984,58.03,578.0,1197952.0,46675.0,109641.0,0.999,0.772,0.531,0.842,15.18,30.66,31.67,28.78,25.1,21.53,25.82,5.116,10.34,10.67,9.7,8.46,7.258,8.7,27416.0,38170.0,37864.0,38428.0,32756.0,32649.0,26417.0,1.372,2.387,14.84,2.3,3.477,2.0,-1.0,13.28,0.012,0.243,1.0,2.0,0.0,0.001,34.44,34.62,37.02,33.94,33.48,34.25,33.65,34.1,32.84,50.06
2016-07-20 17:44:00-05:00,346.80255,270.96722,241.57681,566060,36.38,0.0,319.3,199.5,28.13,344.7,275.2,275.3,276.9,70.26,72.24,71.3,346.2,200.0,60.21,56.97,1242587.0,344.0,69.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,33.19,222.5,67.6,71.56,67.32,60.0,59.9,62.9,0.0,274.0,274.0,275.1,56.38,1.7,56.4,578.0,1197953.0,46675.0,109641.0,1.0,0.772,0.531,0.842,14.22,29.07,30.02,27.46,23.93,20.49,24.74,4.9,10.02,10.35,9.46,8.25,7.062,8.53,27416.0,38170.0,37864.0,38428.0,32756.0,32649.0,26417.0,1.702,32.03,30.24,2.5,3.477,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.0,34.36,34.52,37.06,33.86,33.43,34.15,33.55,34.05,32.84,50.08
2016-07-20 17:45:00-05:00,332.22968,258.54123,230.51483,566061,36.36,0.0,305.0,189.3,28.08,345.3,274.9,275.1,276.8,67.06,68.96,68.05,346.3,191.4,60.12,54.22,1242588.0,345.1,66.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,32.95,212.6,64.33,68.1,64.02,60.0,59.9,62.9,0.0,274.0,274.0,275.0,53.62,1.203,53.63,578.0,1197954.0,46675.0,109641.0,1.0,0.772,0.531,0.842,13.51,27.71,28.43,26.21,22.84,19.44,23.53,4.664,9.56,9.81,9.05,7.886,6.71,8.12,27416.0,38171.0,37865.0,38428.0,32757.0,32649.0,26418.0,2.143,15.19,23.23,3.1,3.477,2.0,-1.0,13.4,0.009,0.242,3.0,2.0,0.0,0.0,34.17,34.25,36.86,33.7,33.29,33.96,33.33,33.8,32.63,50.08
2016-07-20 17:46:00-05:00,301.04797,233.8228,209.31279,566062,36.36,0.0,275.7,171.7,28.07,346.1,275.5,275.3,276.9,60.69,62.57,61.66,347.6,175.1,60.16,48.91,1242588.0,346.4,60.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,32.74,192.3,57.9,61.53,57.59,60.0,59.9,62.9,0.0,274.0,274.1,275.8,48.38,0.374,48.38,578.0,1197955.0,46675.0,109641.0,0.733,0.772,0.531,0.842,12.06,24.79,25.56,23.4,20.44,17.53,21.26,4.172,8.58,8.84,8.1,7.071,6.067,7.355,27416.0,38171.0,37865.0,38428.0,32757.0,32649.0,26418.0,1.795,3.721,19.15,3.0,3.477,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.0,33.94,33.91,36.47,33.38,33.05,33.7,33.1,33.47,32.39,50.06
2016-07-20 17:47:00-05:00,279.83157,216.72035,194.21783,566063,36.36,0.0,257.4,159.4,28.02,343.8,275.5,275.2,276.8,56.77,58.69,57.8,344.6,166.0,60.18,45.65,1242589.0,343.5,57.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,32.47,180.3,53.96,57.57,53.66,60.0,59.9,62.9,0.0,274.0,274.1,275.3,45.11,-0.127,45.11,578.0,1197955.0,46675.0,109641.0,-0.467,0.772,0.531,0.842,11.43,23.46,24.25,22.12,19.18,16.45,19.84,3.931,8.06,8.34,7.605,6.593,5.654,6.82,27417.0,38171.0,37865.0,38429.0,32757.0,32649.0,26418.0,1.52,35.39,35.93,2.7,3.477,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,33.63,33.64,36.12,33.11,32.79,33.41,32.83,33.15,32.15,50.08
2016-07-20 17:48:00-05:00,248.22125,191.06664,172.90054,566064,36.33,0.0,226.5,141.3,28.03,346.7,275.3,275.1,276.7,49.73,51.67,50.78,346.7,147.6,60.14,39.75,1242590.0,346.2,51.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.33,32.24,159.5,47.13,50.52,46.82,60.0,59.9,62.9,0.0,274.0,274.0,275.8,39.35,-1.103,39.38,578.0,1197956.0,46675.0,109641.0,-0.749,0.772,0.531,0.842,9.84,20.07,20.92,19.03,16.56,14.26,17.26,3.404,6.944,7.238,6.585,5.731,4.936,5.975,27417.0,38171.0,37865.0,38429.0,32757.0,32649.0,26418.0,0.575,31.63,50.86,1.4,3.475,2.0,-1.0,13.4,0.04,0.24,3.0,2.0,0.0,0.0,33.32,33.4,35.71,32.84,32.51,33.12,8.05,32.93,32.04,50.1
2016-07-20 17:49:00-05:00,234.2913,179.04146,161.72337,566065,36.32,0.0,215.8,132.3,28.14,342.6,275.3,275.2,276.8,47.29,49.21,48.29,344.5,142.3,60.19,37.68,1242591.0,342.4,48.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,32.02,150.9,44.55,47.94,44.25,60.0,59.9,62.9,0.0,274.0,274.1,275.8,37.24,-1.448,37.27,578.0,1197957.0,46675.0,109641.0,-0.999,0.772,0.531,0.842,9.51,19.63,20.3,18.43,15.94,13.69,16.54,3.257,6.721,6.95,6.309,5.459,4.688,5.663,27417.0,38171.0,37865.0,38429.0,32757.0,32649.0,26418.0,0.43,325.0,51.79,0.9,3.477,2.0,-1.0,13.09,-0.021,0.241,1.0,2.0,0.0,0.002,33.08,33.21,35.54,32.65,32.29,32.84,-16.1,32.76,31.94,50.06
2016-07-20 17:50:00-05:00,248.97134,187.85992,167.71526,566066,36.29,0.0,227.4,134.5,28.2,340.1,275.3,275.2,276.8,49.21,51.27,50.25,342.0,148.0,60.15,39.36,1242591.0,340.1,50.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,31.81,155.3,46.46,49.94,46.19,60.0,59.9,62.9,0.0,274.0,274.1,275.8,38.87,-1.181,38.89,578.0,1197957.0,46675.0,109641.0,-1.0,0.772,0.531,0.842,9.64,20.63,21.22,19.21,16.77,14.21,17.64,3.278,7.016,7.216,6.533,5.704,4.833,5.999,27417.0,38171.0,37866.0,38429.0,32757.0,32650.0,26418.0,1.042,319.0,22.88,1.7,3.475,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.001,32.83,32.99,35.3,32.45,32.09,32.68,-8.88,32.61,31.76,50.02
2016-07-20 17:51:00-05:00,237.0773,177.70534,158.72742,566067,36.27,0.0,216.0,126.5,28.14,345.0,275.0,275.3,276.8,46.56,48.45,47.59,345.8,139.5,60.14,37.07,1242592.0,344.6,48.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,31.51,147.0,43.91,47.21,43.6,60.0,59.9,62.9,0.0,274.0,274.1,275.4,36.66,-1.552,36.69,578.0,1197958.0,46675.0,109641.0,-0.999,0.772,0.531,0.842,8.8,19.21,19.67,17.83,15.56,13.22,16.57,3.035,6.624,6.786,6.149,5.366,4.56,5.716,27417.0,38171.0,37866.0,38429.0,32757.0,32650.0,26418.0,1.772,324.1,16.28,2.5,3.475,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,32.54,32.76,34.93,32.18,31.8,32.37,31.98,32.42,31.52,50.0
2016-07-20 17:52:00-05:00,257.86508,191.73471,168.98277,566068,36.25,0.0,234.1,132.4,28.05,336.1,275.4,275.4,276.9,49.42,51.52,50.54,336.5,149.9,60.13,39.58,1242593.0,336.0,50.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,31.33,156.2,46.71,50.22,46.48,60.0,59.9,62.9,0.0,274.0,274.5,275.8,39.08,-1.141,39.1,578.0,1197958.0,46675.0,109641.0,-1.0,0.772,0.531,0.842,9.65,21.19,21.6,19.56,17.11,14.35,18.23,3.241,7.116,7.253,6.568,5.746,4.821,6.123,27417.0,38171.0,37866.0,38429.0,32757.0,32650.0,26418.0,2.403,352.6,12.13,4.0,3.477,2.0,-1.0,13.4,0.008,0.24,3.0,2.0,0.0,0.0,32.27,32.55,34.53,31.86,31.49,32.12,31.73,32.2,31.18,50.0
2016-07-20 17:53:00-05:00,244.79236,181.58012,160.34062,566069,36.21,0.0,221.1,125.0,28.03,344.5,275.2,275.6,277.1,46.96,48.94,48.05,345.9,141.0,60.15,37.48,1242593.0,344.2,48.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,31.16,147.7,44.4,47.72,44.11,60.0,59.9,62.9,0.0,274.0,274.8,275.9,37.09,-1.477,37.13,578.0,1197959.0,46675.0,109641.0,-0.999,0.772,0.531,0.842,8.74,19.51,19.93,18.08,15.79,13.26,17.03,3.009,6.715,6.86,6.222,5.437,4.566,5.862,27417.0,38172.0,37866.0,38429.0,32757.0,32650.0,26418.0,1.088,14.37,23.32,1.9,3.477,2.0,-1.0,13.4,0.008,0.24,3.0,2.0,0.0,0.0,32.06,32.33,34.23,31.64,31.32,31.89,4.959,31.94,30.94,49.91
2016-07-20 17:54:00-05:00,187.03658,138.82394,125.77203,566070,36.16,0.0,169.5,100.4,28.07,350.3,275.2,275.5,277.0,36.07,37.85,37.14,352.5,112.7,60.14,28.29,1242594.0,349.8,39.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,31.03,117.0,33.82,36.79,33.61,60.0,59.9,62.9,0.0,274.1,275.0,276.0,28.11,-2.98,28.29,578.0,1197960.0,46675.0,109641.0,-0.993,0.772,0.531,0.842,6.76,14.39,14.87,13.59,11.76,10.04,12.54,2.365,5.034,5.2,4.754,4.113,3.511,4.387,27417.0,38172.0,37866.0,38429.0,32758.0,32650.0,26419.0,1.357,5.685,20.88,1.9,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,31.88,32.14,34.12,31.48,31.13,31.72,31.28,31.78,30.78,49.91
2016-07-20 17:55:00-05:00,204.7169,150.7155,134.29895,566071,36.1,0.0,187.1,105.9,28.03,340.7,275.5,275.6,277.1,39.03,40.91,40.06,342.2,122.3,60.14,30.8,1242594.0,340.5,41.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.04,30.73,123.7,36.55,39.72,36.35,60.0,59.9,62.9,0.0,274.7,275.0,276.0,30.51,-2.582,30.64,578.0,1197960.0,46675.0,109641.0,-0.995,0.772,0.531,0.842,7.501,16.38,16.78,15.32,13.38,11.23,14.32,2.55,5.567,5.703,5.208,4.55,3.819,4.869,27417.0,38172.0,37866.0,38429.0,32758.0,32650.0,26419.0,1.807,344.5,14.19,3.5,3.477,2.0,-1.0,13.23,0.008,0.239,1.0,2.0,0.0,0.001,31.6,31.88,33.73,31.21,30.85,31.43,31.01,31.49,30.55,49.81
2016-07-20 17:56:00-05:00,196.46608,143.90123,128.76799,566072,36.06,0.0,177.2,100.7,27.99,343.0,274.4,274.4,275.9,37.77,39.69,38.84,344.3,118.2,60.14,29.63,1242595.0,342.9,40.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,30.45,118.9,35.38,38.5,35.2,60.0,59.9,62.9,0.0,273.3,273.4,274.4,29.42,-2.729,29.55,578.0,1197961.0,46675.0,109641.0,-0.995,0.772,0.531,0.842,7.09,15.34,15.91,14.5,12.71,10.68,13.56,2.43,5.257,5.45,4.969,4.354,3.66,4.646,27417.0,38172.0,37866.0,38429.0,32758.0,32650.0,26419.0,2.185,357.7,21.65,3.3,3.475,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.0,31.31,31.61,33.38,30.95,30.63,31.17,30.8,31.27,30.28,49.73
2016-07-20 17:57:00-05:00,176.96414,129.73825,117.12988,566073,36.01,0.0,160.6,92.5,27.9,342.9,274.3,274.1,275.6,34.39,36.23,35.45,344.4,109.7,60.13,26.75,1242595.0,341.9,37.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,30.15,108.7,32.15,35.23,32.03,60.0,59.9,62.9,0.0,273.0,273.1,274.4,26.67,-3.191,26.86,578.0,1197961.0,46675.0,109641.0,-0.993,0.772,0.531,0.842,6.554,14.05,14.46,13.19,11.54,9.77,12.21,2.246,4.814,4.955,4.519,3.952,3.347,4.185,27417.0,38172.0,37866.0,38429.0,32758.0,32650.0,26419.0,1.46,19.34,37.46,3.0,3.477,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.0,31.02,31.31,32.95,30.65,30.34,30.83,3.912,31.0,30.03,49.66
