TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 17:58:00-05:00,189.71541,138.4231,123.237015,566074,35.97,0.0,172.8,96.3,27.85,338.5,274.2,274.3,275.8,36.38,38.34,37.42,340.0,115.5,60.15,28.46,1242596.0,337.4,39.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,29.91,114.3,34.0,37.18,33.86,60.0,59.9,62.9,0.0,273.0,273.5,274.9,28.28,-2.922,28.43,578.0,1197961.0,46675.0,109641.0,-0.995,0.772,0.531,0.842,6.929,15.32,15.6,14.18,12.44,10.47,13.26,2.344,5.182,5.276,4.797,4.207,3.541,4.484,27417.0,38172.0,37866.0,38429.0,32758.0,32650.0,26419.0,1.368,352.3,18.14,2.2,3.477,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.0,30.75,31.0,32.61,30.38,30.09,30.58,-18.02,30.68,29.83,49.6
2016-07-20 17:59:00-05:00,218.86118,158.59866,138.79288,566075,35.91,0.0,197.6,105.7,27.89,337.8,274.6,274.5,276.0,40.94,42.94,41.98,339.3,127.0,60.16,32.3,1242596.0,337.7,43.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,29.76,128.6,38.43,41.74,38.24,60.0,59.9,62.9,0.0,273.6,273.9,275.0,32.04,-2.301,32.13,578.0,1197962.0,46675.0,109641.0,-0.997,0.772,0.531,0.842,7.656,17.33,17.69,16.03,14.09,11.7,15.22,2.584,5.85,5.972,5.412,4.755,3.95,5.137,27417.0,38172.0,37866.0,38429.0,32758.0,32650.0,26419.0,0.943,9.02,48.61,2.0,3.477,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.0,30.57,30.86,32.41,30.2,29.93,30.39,30.06,30.52,29.7,49.5
2016-07-20 18:00:00-05:00,187.8938,136.15169,121.39335,566076,35.85,0.0,168.0,93.5,27.93,342.8,274.4,274.5,276.1,35.79,37.66,36.8,344.5,113.0,60.18,27.96,1242597.0,342.7,38.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,29.62,113.0,33.49,36.61,33.33,60.0,59.9,62.9,0.0,273.8,274.0,275.0,27.81,-3.007,28.01,578.0,1197962.0,46676.0,109641.0,-0.992,0.772,0.531,0.842,6.642,14.55,15.06,13.62,11.93,10.11,12.86,2.272,4.977,5.152,4.657,4.082,3.457,4.397,27417.0,38172.0,37866.0,38429.0,32758.0,32650.0,26419.0,1.765,331.0,13.67,3.2,3.477,2.0,-1.0,13.23,0.021,0.238,1.0,2.0,0.0,0.001,30.41,30.72,32.29,30.07,29.78,30.26,8.17,30.47,29.65,49.41
2016-07-20 18:01:00-05:00,161.31972,117.445854,106.06794,566077,35.79,0.0,147.5,84.3,27.88,339.0,274.4,274.5,276.0,31.19,33.09,32.23,340.7,102.2,60.23,24.13,1242597.0,339.0,34.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,29.39,98.6,29.04,32.11,28.99,60.0,59.9,62.9,0.0,273.7,274.0,275.0,24.04,-3.629,24.32,578.0,1197963.0,46676.0,109641.0,-0.988,0.772,0.531,0.842,6.121,12.92,13.23,12.17,10.65,9.02,11.23,2.073,4.374,4.481,4.12,3.605,3.056,3.802,27417.0,38172.0,37866.0,38429.0,32758.0,32650.0,26419.0,1.89,359.9,34.92,3.5,3.475,2.0,-1.0,13.23,0.002,0.239,1.0,2.0,0.0,0.001,30.19,30.47,31.94,29.88,29.56,30.0,29.77,30.35,29.38,49.31
2016-07-20 18:02:00-05:00,185.53642,134.28111,119.08878,566078,35.73,0.0,167.6,91.9,27.81,334.6,275.1,274.5,276.0,35.02,36.97,36.09,337.1,112.8,60.16,27.37,1242598.0,334.6,38.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,29.2,110.5,32.72,35.88,32.61,60.0,59.9,62.9,0.0,273.9,274.0,275.0,27.2,-3.096,27.37,578.0,1197963.0,46676.0,109641.0,-0.994,0.772,0.531,0.842,6.851,14.71,15.14,13.75,12.1,10.18,12.87,2.292,4.92,5.063,4.599,4.048,3.405,4.306,27417.0,38172.0,37866.0,38429.0,32758.0,32650.0,26419.0,0.503,35.27,79.11,1.0,3.477,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.001,29.98,30.27,31.64,29.64,29.37,29.81,29.61,30.12,29.24,49.2
2016-07-20 18:03:00-05:00,211.03897,151.91803,132.22484,566079,35.66,0.0,189.8,99.8,27.85,331.2,274.7,274.7,276.2,38.83,40.83,39.89,334.7,123.1,60.13,30.57,1242598.0,331.3,41.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.74,29.1,123.2,36.35,39.57,36.18,60.0,59.9,62.9,0.0,274.0,274.0,275.0,30.27,-2.593,30.38,578.0,1197964.0,46676.0,109641.0,-0.996,0.772,0.531,0.842,7.531,16.66,17.19,15.36,13.55,11.3,14.57,2.494,5.518,5.692,5.087,4.487,3.743,4.824,27417.0,38172.0,37866.0,38429.0,32758.0,32651.0,26420.0,1.72,10.57,17.26,2.6,3.477,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.0,29.87,30.14,31.53,29.54,29.24,29.67,29.48,29.94,29.16,49.08
2016-07-20 18:04:00-05:00,255.82916,182.51541,155.27057,566080,35.6,0.0,226.7,112.7,27.8,326.2,274.7,275.1,276.6,44.94,46.97,46.01,328.3,140.4,60.13,35.73,1242599.0,325.6,46.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,29.05,144.8,42.26,45.66,42.04,60.0,59.9,62.9,0.0,274.0,274.0,275.0,35.28,-1.769,35.33,578.0,1197964.0,46676.0,109641.0,-0.999,0.772,0.531,0.842,8.57,19.74,20.47,18.0,15.93,13.1,17.43,2.795,6.441,6.679,5.871,5.198,4.274,5.686,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26420.0,1.677,337.9,16.77,2.6,3.477,2.0,-1.0,13.4,0.008,0.24,3.0,2.0,0.0,0.0,29.79,30.06,31.65,29.48,29.19,29.64,29.43,29.81,29.12,48.96
2016-07-20 18:05:00-05:00,268.04468,190.39857,160.80154,566081,35.54,0.0,235.8,114.9,27.89,339.8,275.3,275.0,276.5,47.45,49.53,48.55,341.1,142.3,60.14,37.87,1242600.0,339.3,48.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.78,29.04,150.1,44.8,48.22,44.52,60.0,59.9,62.9,0.0,274.0,274.0,275.0,37.41,-1.414,37.44,578.0,1197965.0,46676.0,109641.0,-0.999,0.772,0.531,0.842,8.42,19.99,20.72,18.33,16.23,13.24,18.04,2.859,6.789,7.036,6.226,5.513,4.495,6.126,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26420.0,1.927,340.4,24.69,3.2,3.477,2.0,-1.0,13.4,0.008,0.24,3.0,2.0,0.0,0.0,29.77,30.1,31.78,29.4,29.16,29.59,29.43,29.83,29.17,48.84
2016-07-20 18:06:00-05:00,195.93031,140.16006,122.19995,566082,35.48,0.0,173.0,91.0,27.81,356.2,274.8,274.8,276.4,35.02,36.86,36.06,357.5,108.1,60.15,27.36,1242600.0,356.0,38.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,28.92,114.3,32.88,35.92,32.77,60.0,59.9,62.9,0.0,273.9,273.9,275.0,27.25,-3.116,27.52,578.0,1197966.0,46676.0,109641.0,-0.987,0.772,0.531,0.842,5.85,13.72,14.39,12.76,11.14,9.32,12.55,2.077,4.869,5.108,4.528,3.953,3.309,4.456,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26420.0,2.42,351.7,24.0,3.9,3.477,2.0,-1.0,13.24,0.007,0.239,1.0,2.0,0.0,0.001,29.68,29.99,31.67,29.35,29.08,29.47,29.32,29.73,29.08,48.7
2016-07-20 18:07:00-05:00,163.78424,117.445854,103.87859,566083,35.42,0.0,148.3,79.47,27.69,350.1,274.5,274.4,275.9,30.35,32.09,31.3,351.3,97.6,60.15,23.35,1242600.0,350.1,34.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,28.72,97.9,28.23,31.21,28.19,60.0,59.9,62.9,0.0,273.4,273.9,275.0,23.31,-3.755,23.64,578.0,1197966.0,46676.0,109641.0,-0.985,0.772,0.531,0.842,5.441,12.31,12.61,11.42,9.97,8.33,10.85,1.902,4.3,4.405,3.991,3.485,2.91,3.793,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26420.0,2.477,359.0,20.57,4.5,3.477,2.0,-1.0,13.43,0.015,0.238,3.0,2.0,0.0,0.001,29.45,29.83,31.34,29.16,28.89,29.27,29.11,29.51,28.85,48.59
2016-07-20 18:08:00-05:00,146.96114,104.619,93.96894,566084,35.36,0.0,131.1,71.7,27.64,351.1,274.7,274.5,276.1,27.19,28.94,28.18,353.3,89.8,60.13,20.74,1242601.0,350.4,31.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,28.53,88.2,25.31,28.22,25.33,60.0,59.9,62.9,0.0,274.0,274.0,275.0,20.81,-4.184,21.23,578.0,1197966.0,46676.0,109641.0,-0.979,0.772,0.531,0.842,4.789,10.81,11.24,10.01,8.74,7.45,9.63,1.681,3.796,3.946,3.515,3.067,2.615,3.379,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26420.0,2.112,343.6,22.4,3.0,3.477,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,29.24,29.59,31.03,28.95,28.71,29.06,28.92,29.32,28.66,48.45
2016-07-20 18:09:00-05:00,100.88509,72.15104,69.07955,566085,35.3,0.0,91.8,56.2,27.61,348.6,274.4,274.3,275.9,19.57,21.21,20.51,350.2,71.28,60.17,14.31,1242601.0,348.2,24.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,28.34,64.96,18.27,21.09,18.63,60.0,59.9,62.9,0.0,273.5,273.8,275.0,14.52,-5.202,15.44,578.0,1197966.0,46676.0,109641.0,-0.939,0.772,0.531,0.842,3.779,7.575,7.933,7.261,6.258,5.453,6.559,1.318,2.642,2.767,2.532,2.183,1.901,2.288,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26420.0,2.017,339.5,18.84,3.1,3.477,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,29.05,29.35,30.64,28.75,28.51,28.8,-68.35,29.11,28.45,48.35
2016-07-20 18:10:00-05:00,75.38254,53.71244,54.675976,566086,35.23,0.0,69.95,46.69,27.49,340.2,274.5,274.5,276.0,15.62,17.18,16.64,341.8,62.55,60.14,11.02,1242601.0,339.7,21.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.06,28.1,51.11,14.93,17.67,15.58,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.34,-5.723,12.71,578.0,1197967.0,46676.0,109641.0,-0.892,0.772,0.531,0.842,3.317,6.135,6.317,5.902,5.088,4.584,5.077,1.128,2.087,2.149,2.008,1.731,1.56,1.728,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26420.0,1.82,350.2,35.97,2.7,3.477,2.0,-1.0,13.43,0.008,0.236,3.0,2.0,0.0,0.0,28.82,29.11,30.18,28.5,28.34,28.53,28.46,28.87,28.21,48.23
2016-07-20 18:11:00-05:00,120.27989,83.374535,75.53236,566087,35.15,0.0,109.2,57.35,27.47,322.4,274.8,274.5,276.0,21.87,23.67,22.93,323.4,80.8,60.15,16.33,1242602.0,321.8,26.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,27.9,71.82,20.37,23.33,20.72,60.0,59.9,62.9,0.0,274.0,274.0,275.0,16.4,-4.884,17.19,578.0,1197967.0,46676.0,109641.0,-0.948,0.772,0.531,0.842,4.465,9.65,9.94,8.82,7.728,6.56,8.2,1.435,3.098,3.187,2.831,2.48,2.107,2.628,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26420.0,1.84,343.8,16.54,2.6,3.477,2.0,-1.0,13.43,0.008,0.236,3.0,2.0,0.0,0.0,28.57,28.86,29.78,28.28,28.05,28.28,28.22,28.65,28.02,48.12
2016-07-20 18:12:00-05:00,187.14372,127.73406,108.026825,566088,35.07,0.0,162.6,73.87,27.45,313.4,275.0,274.8,276.3,30.43,32.41,31.53,316.6,105.4,60.15,23.57,1242602.0,313.0,33.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,27.81,102.3,28.27,31.42,28.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,23.44,-3.725,23.74,578.0,1197967.0,46676.0,109641.0,-0.987,0.772,0.531,0.842,5.735,13.81,14.54,12.39,11.06,9.05,12.36,1.797,4.328,4.555,3.883,3.467,2.836,3.874,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26420.0,1.162,340.2,52.19,2.4,3.477,2.0,-1.0,13.18,0.012,0.237,1.0,2.0,0.0,0.001,28.51,28.76,29.7,28.11,27.96,28.15,1.585,28.52,27.95,47.93
2016-07-20 18:13:00-05:00,205.25267,139.89285,116.668976,566089,35.0,0.0,177.7,78.88,27.48,322.8,274.8,275.0,276.5,33.64,35.64,34.73,323.9,111.4,60.14,26.27,1242603.0,322.5,36.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,27.73,111.2,31.33,34.52,31.24,60.0,59.9,62.9,0.0,274.0,274.0,275.0,26.07,-3.295,26.28,578.0,1197968.0,46676.0,109641.0,-0.992,0.772,0.531,0.842,6.065,14.92,15.71,13.35,11.93,9.66,13.46,1.958,4.817,5.071,4.31,3.852,3.119,4.345,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26420.0,1.88,346.0,16.91,3.2,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.44,28.67,29.75,28.15,27.88,28.19,28.0,28.45,27.98,47.72
2016-07-20 18:14:00-05:00,220.25418,149.91383,123.5827,566090,34.92,0.0,189.8,82.5,27.6,331.8,275.2,274.9,276.4,36.27,38.32,37.37,333.2,116.1,60.15,28.49,1242603.0,332.0,38.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,27.71,118.6,33.91,37.13,33.78,60.0,59.9,62.9,0.0,274.0,274.0,275.0,28.28,-2.935,28.43,578.0,1197968.0,46676.0,109641.0,-0.995,0.772,0.531,0.842,6.255,15.74,16.59,14.06,12.56,10.11,14.29,2.075,5.221,5.504,4.665,4.166,3.354,4.742,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26420.0,1.963,347.9,18.22,3.4,3.477,2.0,-1.0,13.44,0.008,0.238,3.0,2.0,0.0,0.0,28.43,28.63,29.86,28.13,27.88,28.12,-13.21,28.37,28.02,47.54
2016-07-20 18:15:00-05:00,205.8956,140.02647,115.9776,566091,34.84,0.0,177.1,78.13,27.65,342.7,275.2,275.1,276.6,34.67,36.58,35.73,344.5,109.1,60.14,27.12,1242604.0,342.5,37.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,27.71,112.3,32.38,35.5,32.25,60.0,59.9,62.9,0.0,274.0,274.0,275.0,26.96,-3.163,27.15,578.0,1197969.0,46676.0,109641.0,-0.993,0.772,0.531,0.842,5.662,14.49,15.29,12.95,11.53,9.34,13.26,1.939,4.961,5.237,4.434,3.948,3.198,4.542,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26421.0,1.613,338.8,12.29,2.3,3.475,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,28.38,28.63,29.97,28.13,27.83,28.11,28.0,28.36,28.08,47.37
2016-07-20 18:16:00-05:00,188.21526,128.00128,106.528854,566092,34.77,0.0,164.0,73.04,27.73,347.1,275.4,275.2,276.7,31.81,33.67,32.88,348.5,101.6,60.14,24.72,1242604.0,347.1,35.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,27.66,103.5,29.66,32.69,29.57,60.0,59.9,62.9,0.0,274.0,274.2,275.0,24.63,-3.55,24.89,578.0,1197969.0,46676.0,109641.0,-0.989,0.772,0.531,0.842,5.174,13.19,13.84,11.87,10.54,8.5,12.09,1.793,4.573,4.799,4.114,3.655,2.946,4.192,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26421.0,0.765,329.6,64.67,1.7,3.475,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,28.35,28.55,29.97,28.07,27.78,28.06,27.95,28.34,28.03,47.17
2016-07-20 18:17:00-05:00,220.57564,148.17686,120.586754,566093,34.7,0.0,188.9,78.84,27.68,341.3,275.3,275.5,276.9,35.94,37.92,37.0,343.0,112.9,60.14,28.23,1242604.0,341.0,38.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,27.62,118.1,33.64,36.81,33.49,60.0,59.9,62.9,0.0,274.2,274.4,275.3,28.07,-2.958,28.22,578.0,1197970.0,46677.0,109641.0,-0.994,0.772,0.531,0.842,5.8,15.24,15.98,13.54,12.11,9.71,14.04,1.979,5.201,5.454,4.622,4.132,3.315,4.791,27417.0,38172.0,37866.0,38429.0,32759.0,32651.0,26421.0,1.567,342.4,15.37,2.9,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,28.27,28.54,30.02,28.04,27.78,28.02,27.9,28.26,28.0,47.08
2016-07-20 18:18:00-05:00,219.5041,146.97433,118.97355,566094,34.63,0.0,187.4,77.16,27.71,349.6,275.6,275.6,277.1,35.64,37.63,36.75,350.5,110.8,60.15,28.01,1242605.0,348.8,38.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,27.6,117.4,33.36,36.51,33.22,60.0,59.9,62.9,0.0,274.3,275.0,276.0,27.84,-2.996,28.0,578.0,1197970.0,46677.0,109641.0,-0.994,0.772,0.531,0.842,5.479,14.81,15.49,13.15,11.74,9.34,13.78,1.915,5.177,5.416,4.597,4.106,3.265,4.819,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.855,5.468,18.28,3.2,3.477,2.0,-1.0,13.27,0.009,0.238,1.0,2.0,0.0,0.001,28.25,28.46,30.1,28.01,27.77,28.02,0.963,28.29,28.02,46.96
2016-07-20 18:19:00-05:00,210.82466,140.69453,113.90348,566095,34.56,0.0,179.9,73.75,27.76,350.6,275.5,275.6,277.1,34.16,36.08,35.23,351.9,107.2,60.14,26.73,1242605.0,350.4,37.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,27.57,113.1,31.91,35.02,31.76,60.0,59.9,62.9,0.0,274.0,274.9,275.9,26.57,-3.168,26.75,578.0,1197970.0,46677.0,109641.0,-0.993,0.772,0.531,0.842,5.195,14.09,14.75,12.54,11.17,8.9,13.18,1.821,4.94,5.172,4.395,3.917,3.12,4.619,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.123,359.9,26.67,2.4,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.25,28.44,30.18,27.97,27.69,27.95,-25.68,28.27,28.08,46.87
2016-07-20 18:20:00-05:00,170.96355,114.37276,94.89076,566096,34.5,0.0,147.5,64.28,27.79,355.6,275.4,275.5,277.0,28.1,29.85,29.06,357.3,92.0,60.14,21.57,1242606.0,355.4,32.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,27.53,95.3,26.1,29.07,26.09,60.0,59.9,62.9,0.0,274.0,274.5,275.7,21.55,-3.975,21.92,578.0,1197971.0,46677.0,109641.0,-0.982,0.772,0.531,0.842,4.222,11.24,11.92,10.12,8.88,7.226,10.49,1.5,3.994,4.238,3.596,3.158,2.568,3.729,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.94,327.5,41.95,2.0,3.477,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,28.2,28.43,30.24,27.96,27.64,27.9,-62.82,28.25,28.0,46.74
2016-07-20 18:21:00-05:00,170.64207,113.30385,93.50802,566097,34.44,0.0,147.7,62.64,27.78,341.9,275.4,275.6,277.1,28.11,29.98,29.16,343.8,94.6,60.15,21.64,1242606.0,342.0,32.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,27.45,93.8,26.09,29.2,26.12,60.0,59.9,62.9,0.0,274.2,274.8,275.9,21.61,-3.949,21.97,578.0,1197971.0,46677.0,109641.0,-0.984,0.772,0.531,0.842,4.653,11.81,12.25,10.59,9.44,7.665,10.85,1.59,4.037,4.185,3.617,3.225,2.619,3.707,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.183,341.7,36.4,2.0,3.477,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,28.09,28.3,30.15,27.85,27.54,27.82,2.477,28.18,27.9,46.64
2016-07-20 18:22:00-05:00,157.99796,104.351776,86.93999,566098,34.38,0.0,135.9,58.59,27.75,349.0,275.5,275.2,276.8,25.94,27.79,26.98,350.1,88.4,60.14,19.8,1242607.0,348.6,30.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,27.37,87.7,24.06,27.14,24.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,19.85,-4.22,20.31,578.0,1197972.0,46677.0,109641.0,-0.977,0.772,0.531,0.842,4.064,10.57,11.07,9.51,8.41,6.881,9.85,1.416,3.684,3.857,3.315,2.929,2.398,3.433,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.547,12.88,24.76,2.3,3.477,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,28.03,28.23,30.09,27.78,27.46,27.73,-15.71,28.08,27.87,46.53
2016-07-20 18:23:00-05:00,132.7097,87.78376,74.72576,566099,34.31,0.0,116.8,52.63,27.71,344.2,275.2,275.3,276.9,22.49,24.28,23.51,345.0,80.8,60.14,16.89,1242607.0,344.0,27.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,27.26,75.95,20.76,23.86,21.07,60.0,59.9,62.9,0.0,274.0,274.0,275.4,16.99,-4.663,17.62,578.0,1197972.0,46677.0,109641.0,-0.964,0.772,0.531,0.842,3.789,9.23,9.62,8.43,7.406,6.089,8.45,1.302,3.174,3.306,2.897,2.546,2.093,2.907,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.997,2.6,34.04,3.2,3.475,2.0,-1.0,13.15,0.001,0.236,1.0,2.0,0.0,0.001,27.9,28.09,29.87,27.65,27.37,27.6,-96.4,27.95,27.74,46.42
2016-07-20 18:24:00-05:00,175.8926,113.8383,91.54913,566100,34.25,0.0,149.3,57.52,27.7,329.6,275.8,275.3,276.9,27.22,29.18,28.34,332.5,95.5,60.14,20.94,1242607.0,329.7,31.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,27.19,94.8,25.15,28.42,25.34,60.0,59.9,62.9,0.0,274.1,274.1,275.7,20.91,-3.995,21.29,578.0,1197972.0,46677.0,109641.0,-0.982,0.772,0.531,0.842,4.596,11.9,12.36,10.54,9.44,7.66,10.95,1.515,3.922,4.072,3.473,3.111,2.524,3.609,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.822,3.355,19.17,2.7,3.477,2.0,-1.0,13.1,0.019,0.238,1.0,2.0,0.0,0.002,27.8,28.0,29.79,27.59,27.27,27.52,-90.8,27.89,27.67,46.35
2016-07-20 18:25:00-05:00,187.35803,120.251724,95.23645,566101,34.17,0.0,156.8,57.5,27.74,338.9,275.5,275.6,277.3,28.45,30.43,29.53,340.9,96.9,60.16,21.98,1242608.0,337.4,33.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,27.12,99.3,26.34,29.64,26.48,60.0,59.9,62.9,0.0,274.5,274.6,276.0,21.96,-3.819,22.29,578.0,1197973.0,46677.0,109641.0,-0.985,0.772,0.531,0.842,4.446,12.15,12.62,10.74,9.61,7.662,11.44,1.506,4.118,4.275,3.639,3.256,2.596,3.877,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.517,348.5,19.87,2.8,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,27.74,27.95,29.81,27.49,27.19,27.44,-91.9,27.79,27.6,46.27
2016-07-20 18:26:00-05:00,163.56995,104.88623,84.40496,566102,34.1,0.0,137.4,52.77,27.74,352.0,275.7,275.8,277.5,25.13,27.06,26.22,353.5,86.7,60.22,19.2,1242608.0,351.4,30.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,27.09,89.3,23.2,26.49,23.42,60.0,59.9,62.9,0.0,275.0,275.0,276.0,19.23,-4.206,19.7,578.0,1197973.0,46677.0,109641.0,-0.975,0.772,0.531,0.842,3.666,10.27,10.7,9.11,8.08,6.501,9.75,1.289,3.61,3.762,3.204,2.84,2.286,3.427,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,2.272,358.6,22.67,4.1,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,27.68,27.91,29.79,27.46,27.11,27.44,-96.1,27.76,27.58,46.18
2016-07-20 18:27:00-05:00,143.42506,92.05938,75.18667,566103,34.03,0.0,122.8,48.76,27.74,345.1,275.8,275.6,277.3,22.61,24.47,23.69,347.3,81.6,60.23,17.05,1242608.0,345.0,28.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,26.99,79.92,20.83,24.12,21.19,60.0,59.9,62.9,0.0,275.0,274.8,276.0,17.13,-4.512,17.72,578.0,1197973.0,46677.0,109641.0,-0.966,0.772,0.531,0.842,3.604,9.45,9.73,8.44,7.482,6.074,8.78,1.241,3.254,3.351,2.908,2.578,2.093,3.025,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.912,359.9,31.8,1.6,3.477,2.0,-1.0,13.43,0.008,0.236,3.0,2.0,0.0,0.0,27.59,27.84,29.66,27.38,27.1,27.31,-118.7,27.67,27.49,46.13
2016-07-20 18:28:00-05:00,170.32062,107.6921,84.9811,566104,33.95,0.0,142.0,51.01,27.76,335.2,276.4,275.5,277.2,25.42,27.48,26.55,336.5,89.8,60.17,19.49,1242609.0,335.1,30.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,26.93,91.3,23.44,26.85,23.75,60.0,59.9,62.9,0.0,275.0,275.0,276.0,19.5,-4.111,19.93,578.0,1197973.0,46677.0,109641.0,-0.978,0.772,0.531,0.842,4.081,10.93,11.29,9.68,8.69,6.985,10.31,1.368,3.664,3.784,3.243,2.914,2.341,3.457,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.162,331.3,21.32,2.7,3.475,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,27.51,27.75,29.62,27.32,27.1,27.25,-96.6,27.6,27.41,46.06
2016-07-20 18:29:00-05:00,170.74922,107.29126,84.05927,566105,33.88,0.0,142.0,50.08,27.72,343.1,275.8,275.8,277.5,25.39,27.39,26.6,344.7,89.1,60.13,19.48,1242609.0,342.3,30.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.45,26.9,91.8,23.44,26.79,23.72,60.0,59.9,62.9,0.0,275.0,275.0,276.0,19.48,-4.121,19.91,578.0,1197974.0,46677.0,109641.0,-0.978,0.772,0.531,0.842,3.806,10.7,11.03,9.47,8.44,6.789,10.25,1.305,3.672,3.785,3.248,2.895,2.329,3.515,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.667,339.1,16.87,2.9,3.477,2.0,-1.0,13.43,0.036,0.236,1.0,2.0,0.0,0.0,27.55,27.75,29.62,27.31,27.06,27.18,-118.3,27.51,27.39,45.98
2016-07-20 18:30:00-05:00,166.78455,104.48539,81.63947,566106,33.8,0.0,138.5,48.75,27.64,346.3,275.9,275.8,277.4,24.79,26.72,25.91,347.0,87.2,60.13,18.93,1242609.0,345.8,30.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.45,26.85,90.5,22.79,26.16,23.11,60.0,59.9,62.9,0.0,275.0,275.0,276.0,18.95,-4.18,19.41,578.0,1197974.0,46677.0,109641.0,-0.977,0.772,0.531,0.842,3.699,10.35,10.54,9.16,8.19,6.583,9.92,1.281,3.583,3.651,3.172,2.835,2.279,3.437,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.435,340.3,16.37,2.6,3.475,2.0,-1.0,13.14,-0.017,0.238,1.0,2.0,0.0,0.001,27.49,27.69,29.54,27.28,27.03,27.13,-118.3,27.47,27.31,45.97
2016-07-20 18:31:00-05:00,162.60556,101.27868,78.98921,566107,33.73,0.0,134.9,47.15,27.69,345.9,276.1,275.9,277.5,24.0,25.95,25.12,347.5,85.4,60.14,18.27,1242610.0,345.8,29.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,26.81,89.2,22.09,25.48,22.43,60.0,59.9,62.9,0.0,275.0,275.0,276.0,18.36,-4.234,18.84,578.0,1197974.0,46677.0,109641.0,-0.974,0.772,0.531,0.842,3.618,10.02,10.25,8.9,7.957,6.389,9.66,1.251,3.467,3.544,3.08,2.752,2.21,3.342,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.648,339.7,20.48,2.6,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,27.46,27.59,29.5,27.23,26.93,27.13,-118.3,27.41,27.25,45.89
2016-07-20 18:32:00-05:00,158.96233,98.4728,76.56941,566108,33.65,0.0,131.6,45.49,27.63,345.8,276.4,276.0,277.6,23.34,25.22,24.44,347.2,84.3,60.15,17.7,1242610.0,345.6,29.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,26.76,87.8,21.39,24.81,21.76,60.0,59.9,62.9,0.0,275.0,275.0,276.0,17.77,-4.311,18.29,578.0,1197975.0,46678.0,109641.0,-0.972,0.772,0.531,0.842,3.494,9.69,9.88,8.66,7.718,6.182,9.39,1.208,3.351,3.418,2.993,2.669,2.138,3.249,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.387,347.8,25.75,2.3,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,27.4,27.53,29.42,27.22,26.91,27.11,-118.7,27.35,27.3,45.93
2016-07-20 18:33:00-05:00,155.31912,95.399704,73.91916,566109,33.57,0.0,128.2,43.82,27.64,345.8,276.2,276.0,277.7,22.6,24.52,23.68,349.4,81.8,60.13,17.08,1242610.0,345.8,28.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,26.71,86.4,20.72,24.13,21.15,60.0,59.9,62.9,0.0,275.0,275.0,276.0,17.18,-4.411,17.74,578.0,1197975.0,46678.0,109641.0,-0.969,0.772,0.531,0.842,3.361,9.38,9.58,8.34,7.474,5.989,9.15,1.162,3.245,3.312,2.884,2.584,2.071,3.162,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.81,355.8,73.51,1.8,3.477,2.0,-1.0,13.43,0.008,0.236,3.0,2.0,0.0,0.0,27.35,27.49,29.39,27.12,26.82,27.05,-118.3,27.25,27.26,45.87
2016-07-20 18:34:00-05:00,151.56873,92.46021,71.384125,566110,33.49,0.0,124.9,42.28,27.69,345.4,276.3,276.1,277.7,21.87,23.81,23.0,346.9,81.2,60.13,16.5,1242611.0,345.5,28.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,26.66,85.1,20.07,23.49,20.55,60.0,59.9,62.9,0.0,275.0,275.0,276.0,16.61,-4.491,17.21,578.0,1197975.0,46678.0,109641.0,-0.965,0.772,0.531,0.842,3.274,9.08,9.2,8.12,7.276,5.802,8.86,1.131,3.136,3.176,2.806,2.513,2.004,3.061,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.425,322.7,17.43,2.5,3.477,2.0,-1.0,13.43,0.008,0.236,3.0,2.0,0.0,0.0,27.3,27.4,29.31,27.08,26.74,26.97,-118.6,27.22,27.23,45.89
2016-07-20 18:35:00-05:00,146.21106,88.585434,68.15772,566111,33.41,0.0,120.4,40.75,27.67,345.2,275.8,275.3,277.0,21.05,23.05,22.29,345.1,78.82,60.13,15.81,1242611.0,344.5,27.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,26.61,82.8,19.32,22.75,19.89,60.0,59.9,62.9,0.0,274.2,274.1,275.6,15.91,-4.559,16.55,578.0,1197976.0,46678.0,109641.0,-0.961,0.772,0.531,0.842,3.095,8.69,8.92,7.846,6.928,5.573,8.56,1.068,3.001,3.078,2.708,2.392,1.924,2.955,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.565,359.1,20.04,2.8,3.477,2.0,-1.0,13.43,0.011,0.236,3.0,2.0,0.0,0.0,27.21,27.35,29.2,27.01,26.69,26.87,-118.6,27.12,27.15,45.79
2016-07-20 18:36:00-05:00,142.24638,85.51234,65.622696,566112,33.33,0.0,116.8,39.29,27.61,344.9,274.9,274.7,276.3,20.38,22.31,21.53,346.3,76.84,60.14,15.16,1242611.0,345.2,26.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,26.54,80.1,18.73,22.13,19.34,60.0,59.9,62.9,0.0,273.9,273.9,274.9,15.32,-4.656,16.01,578.0,1197976.0,46678.0,109641.0,-0.957,0.772,0.531,0.842,3.021,8.42,8.53,7.549,6.718,5.416,8.26,1.042,2.904,2.943,2.603,2.317,1.868,2.85,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.617,344.2,16.4,2.5,3.477,2.0,-1.0,13.33,0.009,0.236,1.0,2.0,0.0,0.001,27.13,27.25,29.05,26.93,26.61,26.79,-118.8,27.07,27.07,45.76
2016-07-20 18:37:00-05:00,137.53162,82.03841,62.85721,566113,33.25,0.0,112.6,37.7,27.69,344.5,274.7,274.6,276.1,19.68,21.49,20.78,346.4,73.93,60.23,14.51,1242612.0,344.3,25.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,26.49,76.8,18.03,21.39,18.64,60.0,59.9,62.9,0.0,273.9,273.9,275.0,14.67,-4.746,15.42,578.0,1197976.0,46678.0,109641.0,-0.951,0.772,0.531,0.842,2.905,8.05,8.18,7.263,6.457,5.215,7.962,1.001,2.773,2.817,2.502,2.224,1.796,2.742,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.897,324.1,50.05,2.0,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,27.06,27.19,28.96,26.85,26.55,26.73,-118.4,27.03,27.02,45.7
2016-07-20 18:38:00-05:00,135.38855,80.0342,60.898323,566114,33.18,0.0,110.2,36.36,27.7,343.5,274.9,274.5,276.0,19.13,20.91,20.19,345.9,73.22,60.16,14.03,1242612.0,343.9,25.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.28,26.4,74.76,17.61,20.86,18.23,60.0,59.9,62.9,0.0,273.9,274.0,275.0,14.24,-4.905,15.06,578.0,1197976.0,46678.0,109641.0,-0.945,0.772,0.531,0.842,2.827,7.844,7.95,7.079,6.293,5.12,7.784,0.971,2.694,2.73,2.431,2.161,1.758,2.674,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.795,15.37,18.26,2.9,3.477,2.0,-1.0,13.43,0.008,0.236,3.0,2.0,0.0,0.0,27.0,27.09,28.86,26.75,26.43,26.65,-119.5,26.98,26.92,45.63
2016-07-20 18:39:00-05:00,131.85248,77.361946,58.708977,566115,33.09,0.0,106.9,35.12,27.6,343.0,275.0,274.5,276.1,18.49,20.37,19.63,345.7,70.59,60.14,13.55,1242612.0,343.0,24.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,26.33,72.33,17.09,20.27,17.73,60.0,59.9,62.9,0.0,274.0,274.0,275.0,13.74,-5.051,14.64,578.0,1197977.0,46678.0,109641.0,-0.939,0.772,0.531,0.842,2.738,7.606,7.677,6.829,6.09,4.999,7.544,0.939,2.609,2.633,2.342,2.089,1.715,2.588,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.468,337.9,22.56,2.1,3.475,2.0,-1.0,13.43,0.008,0.236,3.0,2.0,0.0,0.0,26.9,27.04,28.72,26.69,26.35,26.59,-118.9,26.92,26.84,45.57
2016-07-20 18:40:00-05:00,128.95934,74.95691,56.865322,566116,32.98,0.0,104.2,34.11,27.59,341.9,274.7,274.7,276.2,18.0,19.8,19.05,344.2,69.68,60.15,13.09,1242612.0,341.7,23.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,26.26,70.52,16.7,19.81,17.34,60.0,59.9,62.9,0.0,274.0,274.0,275.0,13.33,-5.163,14.3,578.0,1197977.0,46678.0,109641.0,-0.932,0.772,0.531,0.842,2.708,7.394,7.436,6.674,5.947,4.879,7.336,0.926,2.528,2.542,2.282,2.033,1.668,2.508,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.837,351.8,36.12,3.1,3.477,2.0,-1.0,13.43,0.008,0.236,3.0,2.0,0.0,0.0,26.82,26.97,28.61,26.62,26.29,26.47,-119.6,26.86,26.79,45.5
2016-07-20 18:41:00-05:00,126.06619,72.685486,55.021664,566117,32.9,0.0,101.5,33.19,27.56,341.4,274.8,274.5,276.0,17.56,19.2,18.56,342.4,68.62,60.15,12.66,1242613.0,341.8,23.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,26.18,68.75,16.26,19.36,16.95,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.91,-5.229,13.93,578.0,1197977.0,46678.0,109641.0,-0.927,0.772,0.531,0.842,2.67,7.163,7.186,6.48,5.806,4.76,7.13,0.911,2.446,2.453,2.212,1.982,1.625,2.434,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.533,349.1,24.12,2.4,3.477,2.0,-1.0,13.27,-0.013,0.235,1.0,2.0,0.0,0.001,26.74,26.91,28.51,26.53,26.19,26.39,-119.6,26.79,26.75,45.39
2016-07-20 18:42:00-05:00,122.53012,70.146835,52.947548,566118,32.83,0.0,98.3,32.27,27.54,340.6,275.0,274.7,276.2,16.91,18.6,17.96,341.9,66.1,60.14,12.16,1242613.0,340.8,22.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,26.14,66.86,15.79,18.81,16.51,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.43,-5.355,13.54,578.0,1197977.0,46678.0,109641.0,-0.918,0.772,0.531,0.842,2.604,6.857,6.908,6.294,5.613,4.615,6.877,0.887,2.336,2.353,2.144,1.912,1.572,2.342,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.687,351.6,15.89,2.4,3.477,2.0,-1.0,13.41,0.035,0.235,3.0,2.0,0.0,0.001,26.65,26.86,28.44,26.46,26.13,26.33,-119.7,26.75,26.67,45.31
2016-07-20 18:43:00-05:00,118.35113,67.20736,50.642975,566119,32.75,0.0,94.7,31.39,27.47,339.2,274.9,274.7,276.1,16.31,17.98,17.41,339.6,65.33,60.16,11.66,1242613.0,339.4,22.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,26.06,64.76,15.32,18.29,16.06,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.94,-5.463,13.13,578.0,1197977.0,46678.0,109641.0,-0.909,0.772,0.531,0.842,2.582,6.646,6.655,6.091,5.443,4.504,6.614,0.876,2.254,2.257,2.066,1.846,1.527,2.243,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.838,344.6,15.23,2.9,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.65,26.78,28.33,26.37,26.02,26.23,-119.5,26.65,26.63,45.28
2016-07-20 18:44:00-05:00,114.81506,64.66871,48.56886,566120,32.68,0.0,91.4,30.62,27.51,338.2,274.7,274.7,276.2,15.78,17.39,16.85,339.7,62.8,60.18,11.19,1242613.0,337.8,21.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,26.0,62.84,14.88,17.8,15.63,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.47,-5.546,12.74,578.0,1197978.0,46679.0,109641.0,-0.9,0.772,0.531,0.842,2.486,6.432,6.415,5.874,5.218,4.374,6.359,0.841,2.175,2.169,1.986,1.765,1.479,2.151,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.525,340.8,28.93,2.6,3.477,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,26.61,26.74,28.18,26.31,25.97,26.15,-120.0,26.57,26.56,45.21
2016-07-20 18:45:00-05:00,111.17184,61.996445,46.494743,566121,32.6,0.0,88.2,30.02,27.5,336.6,274.7,274.7,276.2,15.25,16.87,16.15,338.6,61.83,60.14,10.7,1242614.0,336.6,20.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,25.94,60.95,14.45,17.31,15.23,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.02,-5.644,12.38,578.0,1197978.0,46679.0,109641.0,-0.89,0.772,0.531,0.842,2.455,6.206,6.179,5.695,5.057,4.225,6.123,0.826,2.089,2.08,1.917,1.703,1.422,2.061,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.54,343.6,19.55,2.3,3.475,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.55,26.64,28.04,26.24,25.96,26.07,-120.2,26.49,26.46,45.12
2016-07-20 18:46:00-05:00,107.528625,59.324184,44.420628,566122,32.53,0.0,85.2,29.48,27.37,335.1,276.3,275.9,277.3,14.5,16.14,15.61,336.6,61.27,60.14,10.2,1242614.0,335.2,20.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,25.85,59.18,13.93,16.79,14.77,60.0,59.9,62.9,0.0,274.9,274.9,275.9,10.58,-5.772,12.05,578.0,1197978.0,46679.0,109641.0,-0.878,0.772,0.531,0.842,2.408,6.01,5.972,5.517,4.857,4.1,5.898,0.807,2.014,2.001,1.849,1.627,1.374,1.976,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.61,336.9,16.08,3.1,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.45,26.56,27.95,26.16,25.91,26.01,-119.6,26.43,26.41,45.05
2016-07-20 18:47:00-05:00,103.992546,56.651924,42.346516,566123,32.46,0.0,82.1,28.93,27.39,333.8,276.3,276.1,277.6,14.09,15.54,15.22,335.5,58.79,60.14,9.82,1242614.0,333.4,19.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,25.79,57.47,13.53,16.37,14.41,60.0,59.9,62.9,0.0,275.3,275.2,276.5,10.15,-5.88,11.73,578.0,1197978.0,46679.0,109641.0,-0.865,0.772,0.531,0.842,2.331,5.792,5.757,5.322,4.667,3.976,5.673,0.778,1.933,1.921,1.776,1.558,1.327,1.894,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.785,356.7,28.46,1.5,3.477,2.0,-1.0,13.28,0.011,0.235,1.0,2.0,0.0,0.001,26.37,26.46,27.79,26.05,25.87,25.9,-119.7,26.33,26.39,45.01
2016-07-20 18:48:00-05:00,100.13501,53.71244,40.041943,566124,32.39,0.0,79.07,28.3,27.47,333.3,276.3,276.2,277.7,13.57,15.25,14.41,335.0,57.91,60.12,9.36,1242614.0,334.1,19.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,25.7,55.63,13.14,15.96,14.07,60.0,59.9,62.9,0.0,275.5,275.1,276.7,9.73,-5.977,11.42,578.0,1197978.0,46679.0,109641.0,-0.852,0.772,0.531,0.842,2.267,5.573,5.53,5.13,4.478,3.826,5.455,0.756,1.858,1.843,1.71,1.493,1.275,1.818,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.673,349.9,29.18,1.5,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.29,26.35,27.68,26.0,25.74,25.81,-119.3,26.24,26.29,44.94
2016-07-20 18:49:00-05:00,97.24187,51.040176,37.8526,566125,32.32,0.0,76.63,27.68,27.47,332.5,276.7,276.3,277.8,13.02,14.51,14.21,333.8,57.37,60.18,8.95,1242614.0,332.8,19.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,25.59,54.17,12.77,15.58,13.73,60.0,59.9,62.9,0.0,276.0,276.0,277.0,9.35,-6.04,11.13,578.0,1197978.0,46679.0,109641.0,-0.84,0.772,0.531,0.842,2.216,5.395,5.325,4.969,4.281,3.727,5.276,0.737,1.794,1.771,1.652,1.423,1.239,1.754,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.872,20.96,24.48,1.4,3.475,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.18,26.27,27.56,25.91,25.64,25.68,-120.4,26.12,26.18,44.94
2016-07-20 18:50:00-05:00,94.134415,48.635143,35.778484,566126,32.25,0.0,74.04,27.06,27.46,331.8,276.5,276.6,278.1,12.59,14.08,13.45,333.8,55.69,60.24,8.5,1242615.0,331.4,18.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,25.49,52.64,12.37,15.23,13.4,60.0,59.9,62.9,0.0,276.0,276.0,277.0,8.98,-6.056,10.83,578.0,1197979.0,46679.0,109641.0,-0.829,0.772,0.531,0.842,2.175,5.203,5.126,4.817,4.105,3.598,5.105,0.721,1.726,1.7,1.598,1.362,1.194,1.694,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.945,353.1,14.76,1.7,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.06,26.16,27.43,25.84,25.52,25.59,-120.0,26.04,26.1,44.94
2016-07-20 18:51:00-05:00,91.34843,46.36372,33.934826,566127,32.18,0.0,71.66,26.48,27.44,331.2,277.1,276.5,278.0,12.26,13.53,13.39,333.0,54.38,60.21,8.25,1242615.0,331.1,18.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,25.42,51.2,12.11,14.95,13.15,60.0,59.9,62.9,0.0,276.0,276.0,277.0,8.67,-6.085,10.59,578.0,1197979.0,46679.0,109641.0,-0.818,0.772,0.531,0.842,2.118,5.043,4.94,4.666,4.03,3.487,4.948,0.702,1.67,1.636,1.546,1.335,1.155,1.639,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.988,333.7,31.16,2.0,3.475,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.97,26.05,27.31,25.73,25.42,25.49,-120.4,25.95,26.02,44.88
2016-07-20 18:52:00-05:00,88.56243,44.225914,31.97594,566128,32.12,0.0,69.22,25.9,27.35,331.4,276.9,276.8,278.2,11.57,13.4,12.68,333.1,54.07,60.22,7.822,1242615.0,331.4,18.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,25.34,49.74,11.79,14.64,12.9,60.0,59.9,62.9,0.0,276.0,276.0,277.0,8.34,-6.116,10.35,578.0,1197979.0,46679.0,109641.0,-0.806,0.772,0.531,0.842,2.054,4.833,4.738,4.506,3.917,3.368,4.788,0.681,1.602,1.57,1.493,1.298,1.116,1.587,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.293,4.924,37.43,2.7,3.477,2.0,-1.0,13.47,0.011,0.234,3.0,2.0,0.0,0.0,25.89,25.97,27.2,25.68,25.37,25.4,-120.4,25.87,25.91,44.91
2016-07-20 18:53:00-05:00,85.34782,42.088104,29.901825,566129,32.05,0.0,66.62,25.37,27.32,331.2,277.0,276.9,278.4,11.46,12.58,12.43,332.7,54.01,60.21,7.506,1242615.0,331.0,17.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,25.22,48.16,11.45,14.35,12.63,60.0,59.9,62.9,0.0,276.0,276.0,277.0,8.02,-6.153,10.11,578.0,1197979.0,46679.0,109641.0,-0.793,0.772,0.531,0.842,2.006,4.665,4.569,4.36,3.775,3.263,4.627,0.664,1.545,1.513,1.444,1.25,1.08,1.532,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.795,357.6,46.54,1.5,3.478,2.0,-1.0,13.35,0.009,0.234,1.0,2.0,0.0,0.001,25.79,25.88,27.07,25.58,25.26,25.36,-120.4,25.79,25.83,44.94
2016-07-20 18:54:00-05:00,82.240364,39.683067,27.712482,566130,32.0,0.0,64.11,24.87,27.31,330.4,277.0,276.9,278.4,10.89,12.52,12.06,331.8,53.71,60.2,7.221,1242615.0,330.2,17.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,25.16,46.63,11.13,14.05,12.35,60.0,59.9,62.9,0.0,276.0,276.0,277.0,7.717,-6.178,9.89,578.0,1197979.0,46680.0,109641.0,-0.781,0.772,0.531,0.842,1.965,4.483,4.395,4.221,3.667,3.168,4.465,0.649,1.481,1.452,1.395,1.212,1.047,1.475,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.697,1.569,33.22,1.4,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,25.68,25.83,26.92,25.5,25.18,25.33,-120.1,25.71,25.77,44.94
2016-07-20 18:55:00-05:00,79.025764,37.411648,25.638367,566131,31.94,0.0,61.61,24.44,27.39,329.4,277.3,276.9,278.4,10.37,12.14,11.32,329.8,52.7,60.13,6.764,1242615.0,329.8,17.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,25.08,45.1,10.92,13.8,12.16,60.0,59.9,62.9,0.0,276.0,276.0,277.0,7.443,-6.231,9.71,578.0,1197979.0,46680.0,109641.0,-0.767,0.772,0.531,0.842,1.938,4.339,4.253,4.113,3.566,3.074,4.311,0.638,1.429,1.401,1.354,1.174,1.012,1.42,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.543,359.2,58.76,1.0,3.477,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,25.6,25.72,26.79,25.41,25.1,25.18,-119.8,25.64,25.65,44.96
2016-07-20 18:56:00-05:00,75.704,35.14023,23.909937,566132,31.89,0.0,59.1,24.03,27.22,329.2,276.3,276.2,277.6,10.27,11.53,11.32,331.0,50.98,60.22,6.534,1242616.0,329.7,16.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,25.0,43.81,10.63,13.59,11.91,60.0,59.9,62.9,0.0,275.5,275.4,276.6,7.172,-6.177,9.47,578.0,1197979.0,46680.0,109641.0,-0.758,0.772,0.531,0.842,1.902,4.164,4.117,3.98,3.466,2.988,4.158,0.626,1.371,1.355,1.31,1.141,0.984,1.369,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.533,20.84,34.76,1.1,3.477,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,25.56,25.62,26.65,25.31,24.97,25.14,-120.0,25.55,25.53,45.04
2016-07-20 18:57:00-05:00,69.596245,31.39906,22.411964,566133,31.84,0.0,55.42,23.63,27.26,328.1,276.2,275.8,277.3,10.27,11.44,11.29,330.2,50.31,60.22,6.488,1242616.0,328.4,16.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,24.93,42.36,10.38,13.37,11.71,60.0,59.9,62.9,0.0,275.0,275.0,276.0,6.925,-6.159,9.27,578.0,1197979.0,46680.0,109641.0,-0.747,0.772,0.531,0.842,1.884,4.036,4.001,3.876,3.393,2.927,3.996,0.618,1.324,1.313,1.272,1.113,0.96,1.311,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.358,22.31,66.85,1.1,3.477,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,25.44,25.57,26.51,25.21,24.88,25.04,-120.7,25.5,25.38,45.04
2016-07-20 18:58:00-05:00,46.772533,20.71002,20.337849,566134,31.79,0.0,43.1,23.29,27.29,327.2,276.4,276.1,277.5,9.92,11.32,10.45,328.4,50.14,60.22,6.12,1242616.0,327.9,16.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,24.81,40.86,10.12,13.13,11.5,60.0,59.9,62.9,0.0,275.0,275.0,276.0,6.651,-6.181,9.08,578.0,1197980.0,46680.0,109641.0,-0.732,0.772,0.531,0.842,1.864,3.925,3.887,3.77,3.254,2.86,3.751,0.61,1.284,1.272,1.233,1.065,0.936,1.227,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.33,23.58,54.53,0.5,3.477,2.0,-1.0,13.13,-0.011,0.233,1.0,2.0,0.0,0.001,25.33,25.47,26.4,25.12,24.75,24.95,-72.82,25.44,25.29,45.04
2016-07-20 18:59:00-05:00,26.627663,11.757946,18.72465,566135,31.74,0.0,31.16,22.97,27.34,326.9,276.5,276.2,277.6,9.0,10.34,10.16,328.8,50.12,60.23,5.508,1242616.0,327.0,16.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,24.72,39.51,9.87,12.91,11.29,60.0,59.9,62.9,0.0,275.0,275.3,276.2,6.343,-6.181,8.86,578.0,1197980.0,46680.0,109641.0,-0.716,0.772,0.531,0.842,1.848,3.839,3.777,3.554,3.05,2.798,3.499,0.604,1.255,1.235,1.162,0.997,0.915,1.144,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.392,349.4,64.03,0.6,3.474,2.0,-1.0,13.13,0.032,0.235,1.0,2.0,0.0,0.002,25.22,25.38,26.24,24.99,24.61,24.84,-120.3,25.4,25.16,45.11
2016-07-20 19:00:00-05:00,23.627363,10.288202,18.263735,566136,31.7,0.0,29.24,22.77,27.29,327.4,276.6,276.3,277.7,8.93,10.24,10.16,329.0,49.81,60.23,5.464,1242616.0,327.3,16.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,24.66,38.43,9.63,12.71,11.12,60.0,59.9,62.9,0.0,275.1,275.5,276.5,6.086,-6.18,8.67,578.0,1197980.0,46680.0,109641.0,-0.702,0.772,0.531,0.842,1.831,3.769,3.703,3.327,2.897,2.756,3.279,0.599,1.234,1.212,1.089,0.948,0.902,1.074,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.972,18.68,28.27,1.8,3.475,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,25.14,25.3,26.11,24.93,24.54,24.77,-99.2,25.3,25.06,45.13
2016-07-20 19:01:00-05:00,23.19875,10.288202,18.60942,566137,31.65,0.0,29.0,22.81,27.22,345.5,276.4,276.5,277.8,6.069,6.999,6.942,345.9,33.5,60.16,3.727,1242616.0,344.4,11.02,4.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,24.6,37.61,9.91,12.11,10.99,60.0,59.9,62.9,0.0,275.3,275.8,276.5,3.968,-7.032,8.65,578.0,1197980.0,46680.0,109641.0,-0.463,0.772,0.531,0.842,0.985,2.404,2.657,2.17,1.763,1.717,2.346,0.311,0.789,0.884,0.713,0.572,0.558,0.783,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.543,349.5,48.41,1.1,3.477,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,25.11,25.2,26.03,24.83,24.48,24.68,-94.7,25.22,25.03,45.2
2016-07-20 19:02:00-05:00,23.091595,10.421816,18.72465,566138,31.6,0.0,28.86,22.91,27.2,358.7,276.9,276.3,277.7,4.922,5.46,5.409,359.8,28.29,60.11,2.733,1242616.0,359.1,9.8,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.44,24.55,36.85,9.91,11.74,10.8,60.0,59.9,62.9,0.0,275.8,276.0,276.9,3.098,-7.373,8.5,578.0,1197980.0,46680.0,109641.0,-0.374,0.772,0.531,0.842,0.73,1.856,2.323,1.798,1.335,1.41,1.962,0.245,0.641,0.813,0.623,0.458,0.486,0.688,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.372,13.07,31.38,0.7,3.477,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,25.04,25.2,25.88,24.78,24.42,24.61,-121.0,25.21,24.95,45.23
2016-07-20 19:03:00-05:00,22.877287,10.020978,18.494192,566139,31.56,0.0,28.75,22.78,27.16,356.7,276.6,276.4,277.8,4.913,5.755,5.701,357.9,29.61,60.15,2.807,1242616.0,356.5,10.24,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,24.46,36.02,9.68,11.64,10.65,60.0,59.9,62.9,0.0,275.8,276.0,277.0,3.171,-7.262,8.39,578.0,1197980.0,46681.0,109641.0,-0.39,0.772,0.531,0.842,0.834,1.751,2.397,1.789,1.314,1.5,1.878,0.281,0.601,0.836,0.617,0.448,0.516,0.654,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.378,329.9,29.49,0.7,3.475,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,24.95,25.11,25.74,24.67,24.3,24.5,-67.75,25.08,24.84,45.31
2016-07-20 19:04:00-05:00,22.234365,9.486525,18.263735,566140,31.51,0.0,28.36,22.59,27.07,355.5,276.7,276.5,278.0,4.718,5.591,5.594,357.2,29.07,60.14,2.676,1242616.0,355.3,10.03,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,24.43,35.0,9.55,11.52,10.57,60.0,59.9,62.9,0.0,275.8,276.0,277.0,3.003,-7.267,8.29,578.0,1197980.0,46681.0,109641.0,-0.376,0.772,0.531,0.842,0.848,1.653,2.315,1.677,1.274,1.475,1.714,0.286,0.564,0.804,0.575,0.433,0.505,0.594,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.997,8.81,17.54,1.8,3.477,2.0,-1.0,13.17,0.002,0.233,1.0,2.0,0.0,0.001,24.92,25.12,25.62,24.56,24.26,24.39,-120.6,25.03,24.79,45.37
2016-07-20 19:05:00-05:00,21.698599,9.352911,17.80282,566141,31.46,0.0,27.75,22.07,27.09,354.8,276.7,276.7,278.2,4.57,5.144,5.26,356.3,27.56,60.14,2.464,1242616.0,354.8,9.46,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,24.39,33.82,9.46,11.38,10.55,60.0,59.9,62.9,0.0,276.0,276.0,277.0,2.738,-7.336,8.23,578.0,1197980.0,46681.0,109641.0,-0.349,0.772,0.531,0.842,0.848,1.588,2.15,1.524,1.212,1.371,1.55,0.285,0.54,0.744,0.52,0.41,0.467,0.535,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.093,26.37,16.01,1.6,3.477,2.0,-1.0,13.16,0.015,0.235,1.0,2.0,0.0,0.001,24.87,25.06,25.4,24.54,24.19,24.39,-121.4,24.98,24.79,45.44
2016-07-20 19:06:00-05:00,21.055676,8.952073,17.457136,566142,31.42,0.0,26.98,21.44,27.03,357.2,275.7,275.2,276.8,3.969,4.078,4.18,358.2,23.42,60.14,1.899,1242616.0,356.0,8.02,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,24.36,32.49,9.53,11.24,10.56,60.0,59.9,62.9,0.0,274.4,274.4,275.4,2.207,-7.483,8.18,578.0,1197980.0,46681.0,109641.0,-0.289,0.772,0.531,0.842,0.694,1.269,1.77,1.252,0.961,1.049,1.268,0.232,0.43,0.613,0.426,0.323,0.356,0.438,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.418,19.95,20.11,1.8,3.477,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.82,25.1,25.3,24.54,24.16,24.32,-121.0,24.95,24.74,45.48
2016-07-20 19:07:00-05:00,20.305601,8.684847,16.880991,566143,31.38,0.0,26.04,20.75,27.06,356.8,275.3,275.3,276.7,3.624,3.729,3.7,357.8,21.87,60.14,1.661,1242617.0,356.6,7.45,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,24.33,31.13,9.55,11.16,10.57,60.0,59.9,62.9,0.0,274.0,274.0,275.2,1.919,-7.595,8.17,578.0,1197980.0,46681.0,109641.0,-0.255,0.772,0.531,0.842,0.659,1.17,1.568,1.204,0.901,0.932,1.139,0.221,0.396,0.54,0.41,0.303,0.315,0.392,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.647,5.977,27.53,1.2,3.477,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,24.82,25.08,25.15,24.46,24.13,24.26,-121.8,24.92,24.74,45.6
2016-07-20 19:08:00-05:00,19.448374,7.883169,16.18962,566144,31.33,0.0,25.17,20.01,27.07,355.9,275.5,275.4,276.8,3.624,3.729,3.7,356.6,21.81,60.13,1.661,1242617.0,355.7,7.394,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,24.21,29.83,9.57,11.13,10.56,60.0,59.9,62.9,0.0,274.7,274.6,275.8,1.817,-7.622,8.15,578.0,1197980.0,46681.0,109641.0,-0.244,0.772,0.531,0.842,0.672,1.138,1.412,1.193,0.905,0.914,1.048,0.226,0.384,0.483,0.406,0.305,0.308,0.359,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.682,24.96,10.7,1.3,3.477,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,24.7,24.99,24.98,24.42,24.05,24.2,-121.4,24.84,24.66,45.63
2016-07-20 19:09:00-05:00,18.483992,6.9478784,15.383019,566145,31.28,0.0,24.39,19.38,26.95,350.8,275.5,275.3,276.7,3.877,4.57,4.535,352.6,26.53,60.14,1.88,1242617.0,351.6,9.01,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,24.11,28.6,9.22,11.07,10.49,60.0,59.9,62.9,0.0,274.2,274.1,275.3,2.159,-7.38,7.958,578.0,1197980.0,46681.0,109641.0,-0.291,0.772,0.531,0.842,0.874,1.412,1.592,1.449,1.15,1.154,1.198,0.295,0.477,0.542,0.493,0.388,0.39,0.408,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.672,4.007,37.73,1.3,3.477,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,24.58,24.93,24.83,24.35,23.95,24.13,-121.3,24.81,24.66,45.73
2016-07-20 19:10:00-05:00,17.626762,6.279813,14.6916485,566146,31.24,0.0,23.51,18.63,27.05,349.8,275.6,275.5,276.8,3.719,4.691,4.655,350.7,27.02,60.14,1.858,1242617.0,349.6,9.14,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,24.07,27.32,9.04,10.97,10.4,60.0,59.9,62.9,0.0,274.8,274.7,275.7,2.128,-7.312,7.863,578.0,1197980.0,46681.0,109641.0,-0.291,0.772,0.531,0.842,0.849,1.353,1.507,1.397,1.116,1.114,1.141,0.286,0.456,0.51,0.473,0.375,0.375,0.388,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.68,34.58,45.64,1.5,3.477,2.0,-1.0,13.27,0.01,0.233,3.0,2.0,0.0,0.001,24.62,24.84,24.68,24.26,23.92,24.04,-121.7,24.74,24.58,45.73
2016-07-20 19:11:00-05:00,16.66238,5.4781346,13.769819,566147,31.19,0.0,22.62,17.89,26.97,348.6,275.8,275.5,276.9,3.338,4.55,4.62,349.9,26.59,60.19,1.704,1242617.0,348.0,8.97,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,24.03,24.83,8.94,10.91,10.36,60.0,59.9,62.9,0.0,275.0,274.9,276.0,2.02,-7.318,7.819,578.0,1197980.0,46682.0,109641.0,-0.279,0.772,0.531,0.842,0.84,1.298,1.417,1.365,1.101,1.077,1.092,0.281,0.435,0.477,0.46,0.369,0.361,0.369,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.613,341.9,13.18,0.8,3.477,2.0,-1.0,13.27,0.009,0.234,3.0,2.0,0.0,0.001,24.54,24.82,24.62,24.18,23.92,24.0,-122.4,24.68,24.57,45.73
2016-07-20 19:12:00-05:00,15.697998,4.542843,12.963219,566148,31.15,0.0,21.71,17.13,26.98,348.1,275.8,275.5,276.8,3.338,4.199,4.481,348.3,26.04,60.18,1.568,1242617.0,347.4,8.73,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,23.97,21.64,8.88,10.83,10.32,60.0,59.9,62.9,0.0,274.9,274.9,275.8,1.905,-7.321,7.772,578.0,1197980.0,46682.0,109641.0,-0.266,0.772,0.531,0.842,0.798,1.213,1.325,1.294,1.043,1.008,1.043,0.266,0.405,0.445,0.435,0.348,0.337,0.352,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.78,45.4,16.35,1.0,3.477,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,24.53,24.73,24.5,24.16,23.88,23.94,-122.0,24.63,24.53,45.73
2016-07-20 19:13:00-05:00,14.947923,3.6075516,11.926161,566149,31.1,0.0,20.92,16.35,26.89,351.9,275.9,275.4,276.7,2.653,2.99,3.353,352.9,20.09,60.15,1.091,1242617.0,351.7,6.741,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,23.88,19.57,9.2,10.81,10.45,60.0,59.9,62.9,0.0,274.6,274.9,275.3,1.346,-7.616,7.926,578.0,1197980.0,46682.0,109641.0,-0.192,0.772,0.531,0.842,0.609,0.929,1.004,1.035,0.796,0.778,0.846,0.203,0.31,0.337,0.349,0.266,0.26,0.287,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.437,43.34,11.52,0.6,3.477,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,24.42,24.65,24.34,24.1,23.82,23.84,-121.5,24.55,24.45,45.73
