TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 19:14:00-05:00,13.876389,2.5386481,11.004332,566150,31.06,0.0,20.01,15.52,26.86,351.1,275.8,275.7,276.9,2.653,2.639,2.763,353.7,19.91,60.15,0.831,1242617.0,350.8,6.728,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,23.78,18.43,9.24,10.8,10.45,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.26,-7.663,7.94,578.0,1197980.0,46682.0,109641.0,-0.181,0.772,0.531,0.842,0.577,0.886,0.957,1.003,0.759,0.742,0.819,0.192,0.295,0.32,0.338,0.253,0.248,0.277,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.47,7.887,40.39,0.9,3.475,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,24.33,24.57,24.23,24.05,23.69,23.78,-100.1,24.49,24.35,45.7
2016-07-20 19:15:00-05:00,12.483391,1.4697438,9.967276,566151,31.01,0.0,19.01,14.74,26.89,348.5,276.3,275.8,277.1,2.91,2.894,2.878,350.5,21.78,60.15,0.87,1242617.0,349.0,7.317,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,23.75,17.6,9.09,10.76,10.44,60.0,59.9,62.9,0.0,275.0,275.0,276.0,1.299,-7.587,7.851,578.0,1197980.0,46682.0,109641.0,-0.186,0.772,0.531,0.842,0.635,0.964,1.005,1.051,0.825,0.804,0.847,0.212,0.321,0.336,0.354,0.275,0.268,0.286,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.395,335.0,25.63,1.1,3.475,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,24.26,24.53,24.1,23.99,23.63,23.74,-122.0,24.42,24.34,45.73
2016-07-20 19:16:00-05:00,11.197548,0.2672261,8.930218,566152,30.96,0.0,17.98,13.91,26.88,345.0,275.5,275.4,276.7,3.338,3.32,3.302,347.7,24.97,60.13,0.991,1242617.0,345.1,8.4,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,23.66,16.76,8.8,10.64,10.35,60.0,59.9,62.9,0.0,274.1,274.4,275.1,1.432,-7.401,7.667,578.0,1197980.0,46682.0,109641.0,-0.206,0.772,0.531,0.842,0.667,1.037,1.076,1.112,0.882,0.863,0.887,0.222,0.345,0.358,0.372,0.294,0.287,0.297,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.313,69.56,50.63,1.0,3.477,2.0,-1.0,13.09,-0.082,0.234,1.0,2.0,0.0,0.002,24.16,24.45,24.02,23.98,23.59,23.65,-121.7,24.34,24.24,45.68
2016-07-20 19:17:00-05:00,10.126014,-0.668065,8.0083885,566153,30.91,0.0,17.15,13.24,26.93,343.8,275.4,275.5,276.7,3.338,3.32,3.302,346.7,24.9,60.13,0.991,1242617.0,343.4,8.35,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,23.57,15.95,8.74,10.61,10.36,60.0,59.9,62.9,0.0,274.4,274.8,275.1,1.319,-7.378,7.608,578.0,1197980.0,46682.0,109641.0,-0.192,0.772,0.531,0.842,0.617,0.965,1.019,1.056,0.816,0.807,0.844,0.204,0.319,0.337,0.351,0.27,0.267,0.282,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.642,1.004,31.58,1.1,3.477,2.0,-1.0,13.17,0.098,0.234,3.0,2.0,0.0,0.001,24.1,24.33,23.88,23.88,23.54,23.59,-122.0,24.26,24.18,45.63
2016-07-20 19:18:00-05:00,9.2687845,-1.4697433,7.317017,566154,30.86,0.0,16.22,12.42,26.81,342.6,275.8,275.4,276.7,3.338,3.32,3.302,345.4,24.86,60.13,0.994,1242617.0,342.4,8.3,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,23.49,15.14,8.71,10.55,10.38,60.0,59.9,62.9,0.0,274.8,275.0,275.6,1.207,-7.392,7.587,578.0,1197980.0,46682.0,109641.0,-0.177,0.772,0.531,0.842,0.598,0.929,0.964,1.005,0.788,0.773,0.796,0.197,0.306,0.318,0.333,0.26,0.255,0.265,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.398,82.5,55.79,1.2,3.477,2.0,-1.0,13.47,0.009,0.233,3.0,2.0,0.0,0.0,24.01,24.26,23.79,23.88,23.48,23.52,-122.2,24.23,24.1,45.63
2016-07-20 19:19:00-05:00,8.411556,-2.2714212,6.5104165,566155,30.81,0.0,15.31,11.68,26.85,344.7,275.7,275.6,276.9,2.995,2.979,2.963,345.4,21.86,60.19,0.895,1242617.0,344.6,7.228,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,23.48,14.36,8.87,10.56,10.43,60.0,59.9,62.9,0.0,274.9,275.0,275.8,0.945,-7.531,7.676,578.0,1197980.0,46682.0,109641.0,-0.141,0.772,0.531,0.842,0.496,0.764,0.771,0.824,0.657,0.638,0.663,0.163,0.251,0.254,0.273,0.216,0.21,0.221,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.51,48.62,79.33,1.4,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.97,24.16,23.72,23.8,23.4,23.54,-122.7,24.17,24.05,45.54
2016-07-20 19:20:00-05:00,7.661481,-2.8058734,5.9342732,566156,30.75,0.0,14.42,10.91,26.88,345.4,274.6,274.4,275.7,2.311,2.639,2.624,346.8,18.95,60.22,0.684,1242617.0,345.6,6.256,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,23.45,13.59,9.05,10.58,10.45,60.0,59.9,62.9,0.0,273.5,273.5,274.5,0.726,-7.647,7.756,578.0,1197980.0,46683.0,109641.0,-0.111,0.772,0.531,0.842,0.43,0.653,0.671,0.72,0.569,0.549,0.591,0.141,0.214,0.22,0.238,0.187,0.18,0.197,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.89,25.86,35.46,1.5,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.9,24.16,23.69,23.79,23.4,23.51,-122.1,24.17,23.99,45.54
2016-07-20 19:21:00-05:00,6.911406,-3.4739382,5.127673,566157,30.7,0.0,13.5,10.11,26.86,344.4,274.1,274.1,275.3,1.626,2.639,2.624,345.5,18.21,60.22,0.494,1242617.0,344.0,5.989,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,23.39,12.79,9.04,10.54,10.48,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.647,-7.648,7.739,578.0,1197980.0,46683.0,109641.0,-0.1,0.772,0.531,0.842,0.402,0.612,0.628,0.678,0.531,0.513,0.555,0.131,0.2,0.206,0.224,0.174,0.168,0.185,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.382,78.76,77.77,0.8,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.85,24.16,23.59,23.75,23.37,23.53,-95.4,24.17,24.03,45.52
2016-07-20 19:22:00-05:00,5.947023,-4.2756166,4.3210726,566158,30.65,0.0,12.76,9.37,26.82,339.5,274.5,273.8,275.1,1.198,3.149,3.132,342.5,21.42,60.23,0.383,1242617.0,339.4,7.078,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,23.39,11.97,8.78,10.46,10.42,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.717,-7.482,7.567,578.0,1197980.0,46683.0,109641.0,-0.109,0.772,0.531,0.842,0.461,0.703,0.723,0.758,0.605,0.588,0.606,0.15,0.23,0.236,0.249,0.198,0.192,0.2,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.353,61.34,34.98,0.8,3.477,2.0,-1.0,13.24,0.009,0.233,1.0,2.0,0.0,0.001,23.78,24.08,23.48,23.69,23.31,23.48,-122.8,24.09,23.97,45.44
2016-07-20 19:23:00-05:00,4.8754873,-5.210908,3.5144725,566159,30.59,0.0,11.77,8.56,26.72,337.1,274.1,273.9,275.2,0.428,3.234,3.302,339.0,22.47,60.22,0.17,1242617.0,337.0,7.359,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,23.34,11.17,8.56,10.37,10.37,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.673,-7.38,7.45,578.0,1197980.0,46683.0,109641.0,-0.103,0.772,0.531,0.842,0.444,0.682,0.695,0.724,0.586,0.57,0.58,0.144,0.221,0.226,0.237,0.19,0.185,0.19,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.535,19.07,51.13,1.1,3.477,2.0,-1.0,13.24,0.009,0.234,3.0,2.0,0.0,0.001,23.73,24.03,23.4,23.63,23.22,23.39,-122.0,24.09,23.83,45.41
2016-07-20 19:24:00-05:00,4.0182586,-6.012586,2.7078724,566160,30.54,0.0,10.92,7.807,26.69,335.8,274.1,274.0,275.3,0.599,2.383,3.302,336.7,22.45,60.23,0.204,1242617.0,335.6,7.291,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,23.23,10.4,8.55,10.3,10.39,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.558,-7.372,7.423,578.0,1197981.0,46683.0,109641.0,-0.086,0.772,0.531,0.842,0.406,0.619,0.638,0.667,0.535,0.522,0.535,0.131,0.2,0.207,0.217,0.173,0.169,0.175,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.635,32.0,45.16,1.4,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.65,23.97,23.27,23.5,23.11,23.29,-94.9,24.03,23.81,45.34
2016-07-20 19:25:00-05:00,3.268184,-6.547038,2.1317294,566161,30.48,0.0,10.04,7.09,26.79,334.1,274.4,274.2,275.4,0.086,0.511,3.132,335.7,22.45,60.21,0.032,1242617.0,334.0,7.271,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,23.2,9.66,8.61,10.33,10.43,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.454,-7.395,7.431,578.0,1197981.0,46683.0,109641.0,-0.071,0.772,0.531,0.842,0.373,0.568,0.591,0.626,0.496,0.481,0.497,0.12,0.183,0.19,0.203,0.16,0.155,0.162,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.723,39.31,34.16,1.1,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.58,23.9,23.19,23.48,23.03,23.24,-122.5,23.99,23.79,45.29
2016-07-20 19:26:00-05:00,2.4109554,-7.215103,1.3251292,566162,30.43,0.0,9.21,6.34,26.65,337.2,274.3,274.1,275.3,0.0,0.255,1.101,338.2,18.4,60.21,0.004,1242617.0,336.6,5.942,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,23.17,8.92,8.99,10.45,10.54,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.236,-7.633,7.653,578.0,1197981.0,46683.0,109641.0,-0.039,0.772,0.531,0.842,0.263,0.399,0.424,0.467,0.356,0.347,0.384,0.084,0.128,0.136,0.151,0.114,0.111,0.125,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.235,299.6,79.5,0.6,3.475,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.52,23.84,23.1,23.35,22.97,23.15,-122.4,23.97,23.73,45.25
2016-07-20 19:27:00-05:00,1.4465734,-7.7495556,0.51852876,566163,30.38,0.0,8.3,5.561,26.51,335.3,274.3,274.1,275.3,0.0,0.0,0.0,336.9,17.68,60.22,0.0,1242617.0,335.4,5.684,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.1,8.11,9.06,10.47,10.62,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.145,-7.7,7.712,578.0,1197981.0,46684.0,109641.0,-0.026,0.772,0.531,0.842,0.24,0.363,0.388,0.425,0.323,0.317,0.35,0.076,0.116,0.124,0.137,0.103,0.101,0.114,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.313,113.6,47.06,0.5,3.477,2.0,-1.0,13.47,0.008,0.233,3.0,2.0,0.0,0.0,23.41,23.78,22.99,23.27,22.89,23.12,-122.5,23.87,23.58,45.21
2016-07-20 19:28:00-05:00,0.48219106,-8.551233,-0.4033001,566164,30.32,0.0,7.404,4.994,26.46,331.7,273.7,273.5,274.7,0.0,0.0,0.0,333.9,18.48,60.22,0.0,1242617.0,332.0,5.913,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,22.98,7.293,8.97,10.45,10.59,60.0,59.9,62.9,0.0,272.5,272.6,273.4,0.089,-7.641,7.648,578.0,1197981.0,46684.0,109641.0,-0.017,0.772,0.531,0.842,0.24,0.363,0.382,0.416,0.32,0.315,0.337,0.076,0.115,0.122,0.133,0.102,0.1,0.109,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.353,75.5,27.98,0.8,3.477,2.0,-1.0,13.32,0.012,0.233,1.0,2.0,0.0,0.001,23.34,23.76,22.92,23.16,22.81,23.05,-122.8,23.79,23.47,45.19
2016-07-20 19:29:00-05:00,-0.48219106,-9.219298,-1.2099005,566165,30.27,0.0,6.592,4.096,26.48,326.9,273.0,273.3,274.5,0.0,0.0,0.0,328.9,20.78,60.19,0.0,1242617.0,326.9,6.614,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,22.91,6.572,8.56,10.24,10.48,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.067,-7.422,7.426,578.0,1197981.0,46684.0,109641.0,-0.013,0.772,0.531,0.842,0.252,0.369,0.38,0.418,0.332,0.318,0.329,0.079,0.116,0.12,0.133,0.105,0.1,0.105,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.177,172.8,34.45,0.3,3.475,2.0,-1.0,13.5,0.009,0.233,3.0,2.0,0.0,0.0,23.28,23.7,22.83,23.11,22.73,22.97,-122.5,23.71,23.39,45.16
2016-07-20 19:30:00-05:00,-1.3394197,-10.020977,-1.7860436,566166,30.21,0.0,5.901,3.497,26.46,324.9,273.2,273.3,274.4,0.0,0.0,0.0,325.7,20.32,60.22,0.0,1242617.0,325.1,6.386,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,22.86,5.97,8.54,10.2,10.48,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.012,-7.376,7.379,578.0,1197981.0,46684.0,109641.0,-0.001,0.772,0.531,0.842,0.228,0.342,0.35,0.371,0.299,0.294,0.301,0.071,0.107,0.11,0.117,0.094,0.092,0.095,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.315,138.9,20.03,0.6,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.2,23.6,22.73,23.05,22.7,22.92,-101.1,23.62,23.25,45.15
2016-07-20 19:31:00-05:00,-1.8751875,-10.689042,-2.0165007,566167,30.16,0.0,5.354,3.011,26.39,323.3,273.5,273.1,274.3,0.0,0.0,0.0,325.4,19.52,60.16,0.0,1242617.0,323.1,6.129,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,22.73,5.484,8.62,10.21,10.52,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.078,-7.425,7.426,578.0,1197981.0,46684.0,109641.0,0.008,0.772,0.531,0.842,0.202,0.311,0.316,0.323,0.266,0.269,0.274,0.063,0.097,0.099,0.101,0.083,0.084,0.086,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.233,166.5,47.17,0.5,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.12,23.52,22.67,22.95,22.63,22.84,-96.4,23.58,23.11,45.05
2016-07-20 19:32:00-05:00,-2.1966484,-11.357107,-2.592644,566168,30.1,0.0,4.961,2.563,26.3,322.7,273.6,273.3,274.4,0.0,0.0,0.0,322.6,18.92,60.14,0.0,1242617.0,322.3,5.855,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,22.79,5.06,8.67,10.21,10.57,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.134,-7.466,7.468,578.0,1197981.0,46684.0,109641.0,0.017,0.772,0.531,0.842,0.171,0.251,0.26,0.294,0.227,0.219,0.235,0.053,0.078,0.081,0.092,0.07,0.068,0.074,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.507,173.8,14.52,0.8,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.11,23.52,22.57,22.87,22.55,22.76,-101.3,23.51,23.01,45.04
2016-07-20 19:33:00-05:00,-2.518109,-11.624333,-2.7078726,566169,30.04,0.0,4.436,2.152,26.32,323.5,273.1,273.3,274.4,0.0,0.0,0.0,325.9,15.84,60.22,0.0,1242617.0,323.7,4.924,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,22.85,4.673,8.97,10.34,10.62,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.193,-7.642,7.645,578.0,1197981.0,46684.0,109641.0,0.024,0.772,0.531,0.842,0.138,0.2,0.207,0.24,0.183,0.176,0.197,0.042,0.061,0.064,0.075,0.057,0.054,0.062,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.547,163.0,27.0,1.1,3.477,2.0,-1.0,13.5,0.01,0.233,3.0,2.0,0.0,0.0,23.12,23.6,22.51,22.79,22.52,22.67,-123.5,23.41,22.93,44.98
2016-07-20 19:34:00-05:00,-2.518109,-11.624333,-2.7078726,566170,29.99,0.0,4.06,1.824,26.32,321.4,273.1,273.0,274.1,0.0,0.0,0.0,324.0,15.83,60.18,0.0,1242617.0,321.5,4.899,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,22.87,4.299,9.13,10.42,10.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.22,-7.706,7.709,578.0,1197981.0,46684.0,109641.0,0.028,0.772,0.531,0.842,0.124,0.178,0.195,0.218,0.17,0.159,0.185,0.038,0.054,0.06,0.067,0.052,0.049,0.058,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.168,161.9,35.62,0.3,3.478,2.0,-1.0,13.33,0.009,0.232,1.0,2.0,0.0,0.001,23.1,23.64,22.44,22.73,22.53,22.67,-102.1,23.38,22.85,44.91
2016-07-20 19:35:00-05:00,-2.7324162,-12.025172,-3.0535583,566171,29.93,0.0,3.637,1.436,26.17,317.2,273.5,272.9,274.1,0.0,0.0,0.0,320.1,17.88,60.14,0.0,1242617.0,318.0,5.501,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,22.82,3.961,8.98,10.37,10.72,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.249,-7.612,7.616,578.0,1197981.0,46685.0,109641.0,0.033,0.772,0.531,0.842,0.136,0.2,0.2,0.223,0.183,0.175,0.185,0.042,0.061,0.061,0.069,0.056,0.054,0.057,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.193,131.3,49.69,0.4,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.04,23.59,22.45,22.73,22.5,22.67,-123.7,23.31,22.77,44.88
2016-07-20 19:36:00-05:00,-3.1610305,-12.559625,-3.2840157,566172,29.88,0.0,3.308,1.083,26.02,313.3,275.0,274.8,275.9,0.0,0.0,0.0,313.8,19.92,60.13,0.0,1242617.0,313.9,6.019,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,22.77,3.627,8.71,10.23,10.65,60.0,59.9,62.9,0.0,273.6,273.6,274.6,-0.284,-7.496,7.502,578.0,1197981.0,46685.0,109641.0,0.039,0.772,0.531,0.842,0.134,0.196,0.214,0.225,0.177,0.17,0.187,0.04,0.059,0.065,0.068,0.053,0.052,0.057,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.257,162.4,35.76,0.5,3.477,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,23.08,23.51,22.39,22.62,22.4,22.56,-124.0,23.25,22.68,44.78
2016-07-20 19:37:00-05:00,-3.6967986,-13.22769,-3.8601587,566173,29.83,0.0,2.938,0.828,25.92,311.6,275.4,275.2,276.4,0.0,0.0,0.0,313.4,19.4,60.14,0.0,1242617.0,310.9,5.859,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,22.72,3.276,8.72,10.2,10.69,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.325,-7.535,7.543,578.0,1197981.0,46685.0,109641.0,0.044,0.772,0.531,0.842,0.113,0.174,0.174,0.197,0.151,0.151,0.163,0.034,0.052,0.052,0.06,0.045,0.045,0.05,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.46,146.7,23.34,0.9,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.03,23.5,22.27,22.57,22.31,22.41,-123.6,23.17,22.61,44.76
2016-07-20 19:38:00-05:00,-4.1254125,-13.628529,-4.0906157,566174,29.77,0.0,2.535,0.399,25.92,308.3,275.5,275.4,276.6,0.0,0.0,0.0,309.9,19.91,60.21,0.0,1242617.0,308.6,5.952,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,22.61,2.906,8.59,10.14,10.66,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.368,-7.462,7.472,578.0,1197981.0,46685.0,109641.0,0.051,0.772,0.531,0.842,0.102,0.152,0.162,0.176,0.14,0.132,0.147,0.03,0.045,0.048,0.053,0.042,0.039,0.044,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.2,148.3,60.09,0.4,3.477,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,22.97,23.45,22.26,22.54,22.26,22.4,-123.7,23.12,22.59,44.69
2016-07-20 19:39:00-05:00,-4.4468737,-14.162981,-4.666759,566175,29.72,0.0,2.176,0.105,25.89,308.3,275.5,275.5,276.6,0.0,0.0,0.0,310.4,17.86,60.23,0.0,1242617.0,308.1,5.327,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,22.6,2.548,8.82,10.22,10.68,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.398,-7.572,7.584,578.0,1197981.0,46685.0,109641.0,0.055,0.772,0.531,0.842,0.075,0.114,0.119,0.131,0.107,0.1,0.119,0.022,0.034,0.035,0.039,0.032,0.03,0.036,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.218,158.7,41.7,0.4,3.477,2.0,-1.0,13.24,-0.021,0.232,1.0,2.0,0.0,0.001,22.92,23.4,22.15,22.55,22.23,22.38,-123.3,23.07,22.54,44.64
2016-07-20 19:40:00-05:00,-4.875488,-14.296594,-4.666759,566176,29.66,0.0,1.848,-0.051,25.87,307.8,275.5,275.4,276.7,0.0,0.0,0.0,308.3,15.81,60.14,0.0,1242617.0,308.1,4.646,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,22.61,2.224,9.09,10.35,10.75,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.41,-7.77,7.783,578.0,1197981.0,46685.0,109641.0,0.056,0.772,0.531,0.842,0.054,0.083,0.092,0.109,0.079,0.079,0.098,0.016,0.024,0.027,0.033,0.024,0.023,0.029,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.345,180.1,10.38,0.5,3.475,2.0,-1.0,13.45,0.04,0.233,3.0,2.0,0.0,0.001,22.92,23.38,22.07,22.47,22.16,22.3,-123.5,23.03,22.41,44.59
2016-07-20 19:41:00-05:00,-5.0897946,-14.430206,-5.2429023,566177,29.61,0.0,1.496,-0.051,25.9,305.5,275.3,275.3,276.5,0.0,0.0,0.0,307.7,15.74,60.14,0.0,1242617.0,305.2,4.68,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,22.58,1.904,9.12,10.36,10.77,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.439,-7.782,7.798,578.0,1197981.0,46685.0,109641.0,0.06,0.772,0.531,0.842,0.048,0.073,0.079,0.085,0.075,0.065,0.081,0.014,0.022,0.023,0.025,0.023,0.019,0.024,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.268,166.2,46.64,0.5,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,22.86,23.34,22.02,22.45,22.1,22.29,-123.7,22.96,22.33,44.49
2016-07-20 19:42:00-05:00,-5.0897946,-14.430206,-5.3581305,566178,29.55,0.0,1.155,-0.051,25.94,302.7,275.5,275.1,276.4,0.0,0.0,0.0,303.0,15.65,60.15,0.0,1242617.0,302.7,4.593,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,22.42,1.574,9.13,10.37,10.77,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.469,-7.77,7.788,578.0,1197981.0,46685.0,109641.0,0.064,0.772,0.531,0.842,0.038,0.054,0.059,0.074,0.06,0.052,0.071,0.011,0.016,0.017,0.022,0.018,0.016,0.021,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.142,214.0,56.0,0.4,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,22.75,23.27,21.97,22.45,22.07,22.28,-123.9,22.93,22.27,44.49
2016-07-20 19:43:00-05:00,-5.4112554,-14.831046,-5.473359,566179,29.5,0.0,0.963,-0.051,25.82,307.1,275.3,275.3,276.6,0.0,0.0,0.0,308.8,0.0,60.13,0.0,1242617.0,307.0,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,22.45,1.311,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.268,-8.85,8.86,578.0,1197981.0,46686.0,109641.0,0.03,0.772,0.531,0.842,0.007,0.013,0.021,0.033,0.019,0.017,0.042,0.002,0.004,0.006,0.01,0.006,0.005,0.013,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.272,119.5,32.98,0.5,3.475,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,22.73,23.21,21.89,22.32,22.07,22.2,-123.9,22.85,22.17,44.4
2016-07-20 19:44:00-05:00,-5.732716,-15.098272,-5.473359,566180,29.45,0.0,0.782,-0.051,25.7,302.0,275.1,275.1,276.4,0.0,0.0,0.0,303.8,0.0,60.14,0.0,1242617.0,302.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,22.44,1.115,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.267,-8.85,8.85,578.0,1197981.0,46686.0,109641.0,0.03,0.772,0.531,0.842,0.009,0.01,0.013,0.03,0.026,0.014,0.036,0.003,0.003,0.004,0.009,0.008,0.004,0.011,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.133,111.1,70.39,0.2,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,22.7,23.21,21.8,22.23,21.95,22.04,-124.1,22.79,22.09,44.36
2016-07-20 19:45:00-05:00,-5.732716,-15.098272,-5.8190446,566181,29.39,0.0,0.507,-0.051,25.7,296.5,275.2,275.0,276.3,0.0,0.0,0.0,298.2,0.0,60.13,0.0,1242617.0,296.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,22.3,0.975,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.267,-8.85,8.85,578.0,1197981.0,46686.0,109641.0,0.03,0.772,0.531,0.842,0.008,0.017,0.027,0.042,0.012,0.019,0.042,0.002,0.005,0.008,0.012,0.004,0.006,0.013,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.14,161.5,63.2,0.3,3.477,2.0,-1.0,13.14,0.004,0.233,1.0,2.0,0.0,0.002,22.6,23.11,21.7,22.13,21.84,21.95,-124.7,22.71,21.99,44.3
2016-07-20 19:46:00-05:00,-5.83987,-15.098272,-6.164731,566182,29.34,0.0,0.412,-0.051,25.7,290.3,275.4,275.4,276.8,0.0,0.0,0.0,292.2,0.0,60.16,0.0,1242617.0,290.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,22.2,0.772,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.267,-8.86,8.87,578.0,1197981.0,46686.0,109641.0,0.03,0.772,0.531,0.842,0.008,0.015,0.016,0.024,0.017,0.019,0.035,0.002,0.004,0.005,0.007,0.005,0.006,0.01,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.252,126.0,72.87,0.4,3.477,2.0,-1.0,13.5,0.013,0.232,3.0,2.0,0.0,0.001,22.5,23.02,21.64,22.07,21.73,21.84,-124.2,22.65,21.9,44.25
2016-07-20 19:47:00-05:00,-6.1613307,-15.098272,-6.164731,566183,29.29,0.0,0.205,-0.051,25.73,283.8,275.9,275.5,276.9,0.0,0.0,0.0,285.7,0.0,60.19,0.0,1242617.0,283.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,22.16,0.675,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,-0.267,-8.87,8.88,578.0,1197981.0,46686.0,109641.0,0.03,0.772,0.531,0.842,0.009,0.012,0.02,0.028,0.017,0.017,0.034,0.003,0.003,0.006,0.008,0.005,0.005,0.01,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.162,69.45,90.2,0.4,3.475,2.0,-1.0,13.51,0.008,0.232,3.0,2.0,0.0,0.0,22.43,22.99,21.61,22.02,21.68,21.86,-124.5,22.69,21.88,44.19
2016-07-20 19:48:00-05:00,-6.1613307,-15.231885,-6.164731,566184,29.24,0.0,0.144,-0.051,25.63,278.2,275.6,275.3,276.6,0.0,0.0,0.0,231.6,0.0,60.17,0.0,1242617.0,278.1,0.0,0.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,22.09,0.595,2.682,2.755,2.705,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.065,-2.155,2.156,578.0,1197981.0,46686.0,109641.0,0.758,0.772,0.531,0.842,0.009,0.011,0.016,0.02,0.017,0.017,0.03,0.002,0.003,0.005,0.006,0.005,0.005,0.008,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.162,155.9,45.86,0.3,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,22.35,22.9,21.6,21.97,21.68,21.87,-124.7,22.66,21.84,44.11
2016-07-20 19:49:00-05:00,-6.4827914,-15.632724,-6.164731,566185,29.19,0.0,-0.049,-0.051,25.55,271.8,275.7,275.2,276.5,0.0,0.0,0.0,114.5,0.0,60.21,0.0,1242617.0,271.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,22.0,0.486,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.011,0.015,0.021,0.017,0.017,0.029,0.002,0.003,0.004,0.006,0.005,0.005,0.008,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.145,106.3,77.06,0.3,3.477,2.0,-1.0,13.51,0.008,0.232,3.0,2.0,0.0,0.0,22.3,22.79,21.56,21.97,21.64,21.89,-124.7,22.65,21.76,44.09
2016-07-20 19:50:00-05:00,-6.4827914,-15.899951,-6.164731,566186,29.13,0.0,-0.051,-0.051,25.51,264.4,275.6,275.3,276.6,0.0,0.0,0.0,52.25,0.0,60.13,0.0,1242617.0,264.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,21.89,0.399,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.012,0.015,0.02,0.018,0.017,0.028,0.003,0.003,0.004,0.005,0.005,0.004,0.007,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.27,140.8,44.93,0.5,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,22.2,22.73,21.44,21.88,21.57,21.8,-124.9,22.54,21.69,44.01
2016-07-20 19:51:00-05:00,-6.4827914,-16.033564,-6.164731,566187,29.08,0.0,0.008,-0.051,25.47,256.4,275.7,275.4,276.7,0.0,0.0,0.0,24.03,0.0,60.14,0.0,1242617.0,256.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,21.79,0.343,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.7,275.2,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.012,0.015,0.02,0.018,0.018,0.028,0.003,0.003,0.004,0.005,0.004,0.005,0.007,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.143,138.2,66.66,0.3,3.477,2.0,-1.0,13.38,0.011,0.232,1.0,2.0,0.0,0.001,22.14,22.65,21.35,21.78,21.44,21.7,-124.7,22.46,21.63,43.96
2016-07-20 19:52:00-05:00,-6.6970983,-16.033564,-6.164731,566188,29.03,0.0,-0.161,-0.051,25.38,247.7,275.5,275.5,276.7,0.0,0.0,0.0,21.11,0.0,60.15,0.0,1242617.0,247.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,21.84,0.291,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.3,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.02,0.018,0.018,0.028,0.003,0.003,0.004,0.005,0.004,0.004,0.007,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.155,156.4,49.04,0.3,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,22.12,22.63,21.3,21.68,21.38,21.62,-124.7,22.4,21.53,43.93
2016-07-20 19:53:00-05:00,-6.6970983,-16.033564,-6.164731,566189,28.98,0.0,-0.298,-0.051,25.39,238.2,275.4,275.6,276.8,0.0,0.0,0.0,21.17,0.0,60.11,0.0,1242617.0,238.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,21.81,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.8,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.016,0.02,0.018,0.018,0.026,0.003,0.003,0.004,0.005,0.004,0.004,0.006,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.307,171.2,9.3,0.4,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,22.07,22.69,21.24,21.64,21.3,21.53,-124.7,22.3,21.45,43.88
2016-07-20 19:54:00-05:00,-6.4827914,-15.899951,-6.164731,566190,28.93,0.0,-0.304,-0.051,25.4,228.0,275.5,275.5,276.8,0.0,0.0,0.0,21.05,0.0,60.13,0.0,1242617.0,227.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,21.74,0.229,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.014,0.016,0.019,0.019,0.019,0.025,0.002,0.003,0.004,0.004,0.004,0.004,0.006,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.142,157.7,69.57,0.3,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,21.96,22.63,21.14,21.59,21.28,21.49,-124.6,22.22,21.41,43.82
2016-07-20 19:55:00-05:00,-6.4827914,-15.632724,-6.164731,566191,28.87,0.0,-0.304,-0.051,25.36,217.1,275.6,275.6,276.7,0.0,0.0,0.0,21.15,0.0,60.14,0.0,1242617.0,217.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,21.75,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.019,0.019,0.018,0.025,0.002,0.003,0.003,0.004,0.004,0.004,0.005,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.312,154.0,14.79,0.4,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,22.03,22.63,21.11,21.51,21.21,21.4,-124.3,22.17,21.41,43.73
2016-07-20 19:56:00-05:00,-6.4827914,-15.231885,-6.164731,566192,28.82,0.0,-0.304,-0.051,25.42,205.5,275.8,275.6,276.7,0.0,0.0,0.0,21.0,0.0,60.21,0.0,1242617.0,205.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,21.79,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.019,0.019,0.019,0.023,0.002,0.002,0.003,0.004,0.004,0.004,0.005,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.3,164.6,16.65,0.4,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,22.0,22.64,21.03,21.44,21.13,21.33,-125.3,22.11,21.32,43.72
2016-07-20 19:57:00-05:00,-6.4827914,-15.098272,-6.164731,566193,28.77,0.0,-0.275,-0.053,25.49,193.2,276.0,275.6,276.8,0.0,0.0,0.0,20.95,0.0,60.22,0.0,1242617.0,192.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,21.75,0.183,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.4,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.018,0.02,0.019,0.024,0.002,0.003,0.003,0.004,0.004,0.004,0.005,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.318,142.9,33.51,0.5,3.477,2.0,-1.0,13.29,0.01,0.232,1.0,2.0,0.0,0.001,22.03,22.63,21.0,21.4,21.18,21.32,-125.2,22.08,21.31,43.66
2016-07-20 19:58:00-05:00,-6.4827914,-15.098272,-6.164731,566194,28.72,0.0,-0.304,-0.051,25.4,180.5,275.8,275.7,276.8,0.0,0.0,0.0,21.03,0.0,60.14,0.0,1242617.0,180.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,21.77,0.097,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.7,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.019,0.023,0.002,0.002,0.003,0.003,0.004,0.003,0.004,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.258,120.4,32.45,0.5,3.477,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,22.07,22.64,20.95,21.4,21.15,21.32,-125.6,22.11,21.25,43.62
2016-07-20 19:59:00-05:00,-6.4827914,-15.098272,-6.164731,566195,28.67,0.0,-0.304,-0.053,25.34,167.6,276.0,275.6,276.8,0.0,0.0,0.0,21.09,0.0,60.14,0.0,1242617.0,167.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,21.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.9,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.02,0.019,0.023,0.002,0.002,0.003,0.003,0.003,0.003,0.004,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.178,113.2,36.27,0.5,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.0,22.64,21.02,21.32,21.2,21.25,-124.7,22.08,21.21,43.55
2016-07-20 20:00:00-05:00,-6.4827914,-15.098272,-6.164731,566196,28.62,0.0,-0.304,-0.051,25.29,154.6,276.1,275.8,277.1,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1242617.0,154.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,21.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.018,0.02,0.019,0.022,0.002,0.002,0.002,0.003,0.003,0.003,0.003,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.188,90.8,31.13,0.4,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,21.97,22.59,20.96,21.34,21.12,21.21,-125.2,22.08,21.18,43.54
2016-07-20 20:01:00-05:00,-6.4827914,-15.098272,-6.164731,566197,28.57,0.0,-0.304,-0.053,25.28,141.7,276.1,275.8,277.0,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1242617.0,141.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,21.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.017,0.017,0.02,0.02,0.023,0.002,0.002,0.002,0.002,0.003,0.003,0.003,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.247,113.8,28.49,0.4,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,21.89,22.48,20.93,21.26,21.02,21.12,-125.3,21.99,21.13,43.46
2016-07-20 20:02:00-05:00,-6.4827914,-15.098272,-6.164731,566198,28.53,0.0,-0.273,-0.053,25.26,129.0,276.2,275.9,277.1,0.0,0.0,0.0,21.1,0.0,60.14,0.0,1242617.0,128.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,21.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.019,0.022,0.002,0.002,0.002,0.002,0.003,0.002,0.003,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.19,110.5,41.21,0.6,3.477,2.0,-1.0,13.53,0.01,0.232,3.0,2.0,0.0,0.0,21.86,22.45,20.86,21.26,20.97,21.05,-124.7,21.93,21.07,43.4
2016-07-20 20:03:00-05:00,-6.375638,-15.098272,-6.164731,566199,28.48,0.0,-0.296,-0.055,25.25,116.4,276.1,276.0,277.2,0.0,0.0,0.0,20.96,0.0,60.15,0.0,1242617.0,115.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,21.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.017,0.021,0.019,0.022,0.001,0.002,0.002,0.002,0.002,0.002,0.003,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.153,135.3,54.59,0.3,3.477,2.0,-1.0,13.29,0.007,0.231,3.0,2.0,0.0,0.001,21.78,22.4,20.83,21.21,20.93,20.96,-125.2,21.88,21.04,43.3
2016-07-20 20:04:00-05:00,-6.1613307,-15.098272,-6.164731,566200,28.43,0.0,-0.304,-0.051,25.21,104.3,276.3,276.0,277.3,0.0,0.0,0.0,21.07,0.0,60.15,0.0,1242617.0,103.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,21.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.021,0.02,0.022,0.001,0.001,0.002,0.002,0.002,0.002,0.002,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.295,100.2,52.33,0.6,3.475,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,21.78,22.36,20.73,21.21,20.93,20.95,-125.0,21.87,21.02,43.24
2016-07-20 20:05:00-05:00,-5.732716,-14.430206,-5.9342737,566201,28.35,0.0,-0.304,-0.053,25.23,92.7,276.4,276.2,277.4,0.0,0.0,0.0,21.02,0.0,60.14,0.0,1242617.0,91.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,21.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.019,0.022,0.001,0.001,0.001,0.002,0.002,0.002,0.002,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.222,118.2,51.65,0.5,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,21.7,22.26,20.77,21.21,20.93,20.95,-125.0,21.8,21.02,43.16
2016-07-20 20:06:00-05:00,-5.732716,-14.296594,-5.473359,566202,28.3,0.0,-0.304,-0.051,25.22,81.8,275.9,275.7,276.9,0.0,0.0,0.0,21.12,0.0,60.14,0.0,1242617.0,80.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,21.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.4,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.018,0.021,0.02,0.021,0.001,0.001,0.001,0.001,0.002,0.002,0.002,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.225,63.46,86.2,0.7,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.68,22.26,20.73,21.21,20.93,20.9,-124.9,21.79,21.04,43.09
2016-07-20 20:07:00-05:00,-5.732716,-14.296594,-5.473359,566203,28.25,0.0,-0.304,-0.066,25.22,71.62,275.9,275.6,277.0,0.0,0.0,0.0,21.05,0.0,60.14,0.0,1242617.0,70.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,21.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.002,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.342,101.1,22.15,0.7,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,21.68,22.26,20.73,21.12,20.84,20.91,-125.4,21.76,21.08,43.04
2016-07-20 20:08:00-05:00,-5.732716,-14.296594,-5.473359,566204,28.21,0.0,-0.285,-0.051,25.24,62.31,276.1,275.7,277.0,0.0,0.0,0.0,21.16,0.0,60.14,0.0,1242617.0,61.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,21.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.016,0.02,0.02,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.15,178.4,46.71,0.4,3.477,2.0,-1.0,13.37,-0.003,0.231,1.0,2.0,0.0,0.001,21.68,22.21,20.64,21.12,20.83,20.93,-126.0,21.74,21.09,42.95
2016-07-20 20:09:00-05:00,-5.732716,-14.296594,-5.473359,566205,28.16,0.0,-0.304,-0.057,25.2,53.91,275.9,275.7,277.1,0.0,0.0,0.0,20.91,0.0,60.15,0.0,1242617.0,52.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.11,21.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.021,0.019,0.021,0.001,0.001,0.001,0.001,0.001,0.001,0.001,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.327,164.4,31.7,0.5,3.475,2.0,-1.0,13.37,0.02,0.232,3.0,2.0,0.0,0.001,21.68,22.25,20.64,21.09,20.75,20.89,-124.6,21.69,21.13,42.87
2016-07-20 20:10:00-05:00,-5.732716,-14.296594,-5.473359,566206,28.12,0.0,-0.304,-0.057,25.17,46.42,275.9,275.8,277.0,0.0,0.0,0.0,21.09,0.0,60.15,0.0,1242617.0,45.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,21.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.235,132.7,58.63,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.68,22.16,20.64,21.02,20.73,20.86,-125.3,21.69,21.06,42.79
2016-07-20 20:11:00-05:00,-5.732716,-14.296594,-5.5885878,566207,28.07,0.0,-0.304,-0.059,25.16,39.83,276.3,275.8,277.0,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1242617.0,38.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,21.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.02,0.019,0.021,0.0,0.001,0.001,0.001,0.001,0.001,0.001,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.353,183.2,25.57,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.59,22.08,20.54,21.02,20.64,20.77,-124.8,21.6,21.03,42.67
2016-07-20 20:12:00-05:00,-5.732716,-14.296594,-5.473359,566208,28.03,0.0,-0.304,-0.061,25.12,34.1,276.2,276.0,277.1,0.0,0.0,0.0,20.96,0.0,60.14,0.0,1242617.0,33.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.11,21.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.013,0.015,0.015,0.017,0.02,0.02,0.022,0.0,0.001,0.001,0.001,0.001,0.001,0.001,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.34,191.7,13.68,0.5,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.59,22.07,20.54,20.94,20.64,20.83,-125.3,21.6,21.03,42.62
2016-07-20 20:13:00-05:00,-5.732716,-14.296594,-5.473359,566209,27.98,0.0,-0.304,-0.059,25.1,29.19,276.4,276.1,277.1,0.0,0.0,0.0,21.15,0.0,60.14,0.0,1242617.0,28.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,21.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.001,0.001,0.001,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.157,174.9,23.57,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.59,22.07,20.53,20.93,20.64,20.84,-125.9,21.63,20.97,42.56
2016-07-20 20:14:00-05:00,-5.732716,-14.296594,-5.473359,566210,27.93,0.0,-0.262,-0.061,25.1,24.99,276.4,276.3,277.4,0.0,0.0,0.0,21.08,0.0,60.14,0.0,1242617.0,24.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,21.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.001,0.0,0.001,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.298,179.9,13.06,0.4,3.477,2.0,-1.0,13.31,0.008,0.231,3.0,2.0,0.0,0.0,21.6,22.07,20.45,20.93,20.64,20.77,-125.3,21.5,20.92,42.48
2016-07-20 20:15:00-05:00,-5.732716,-14.296594,-5.473359,566211,27.9,0.0,-0.304,-0.074,25.14,21.41,276.3,276.1,277.2,0.0,0.0,0.0,21.07,0.0,60.15,0.0,1242617.0,20.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,21.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.388,160.6,14.18,0.5,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,21.59,22.07,20.45,20.89,20.54,20.77,-125.7,21.44,20.87,42.4
2016-07-20 20:16:00-05:00,-5.732716,-14.296594,-5.473359,566212,27.85,0.0,-0.304,-0.068,25.08,18.37,276.3,276.1,277.4,0.0,0.0,0.0,21.18,0.0,60.12,0.0,1242617.0,17.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,21.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.021,0.019,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.258,163.3,15.44,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.49,22.07,20.45,20.84,20.54,20.72,-125.1,21.45,20.85,42.3
2016-07-20 20:17:00-05:00,-5.732716,-14.296594,-5.473359,566213,27.8,0.0,-0.304,-0.076,25.03,15.8,276.4,276.2,277.5,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1242617.0,14.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,21.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.013,0.015,0.015,0.016,0.019,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.388,167.6,12.68,0.5,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.54,22.12,20.45,20.83,20.54,20.67,-125.1,21.42,20.81,42.26
2016-07-20 20:18:00-05:00,-5.732716,-14.296594,-5.473359,566214,27.77,0.0,-0.304,-0.078,25.0,13.6,276.8,276.2,277.4,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1242617.0,12.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,21.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.288,152.2,15.23,0.5,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.51,22.16,20.45,20.83,20.59,20.7,-125.5,21.42,20.74,42.15
2016-07-20 20:19:00-05:00,-5.732716,-14.296594,-5.473359,566215,27.73,0.0,-0.278,-0.071,24.95,11.76,276.8,276.4,277.6,0.0,0.0,0.0,21.21,0.0,60.18,0.0,1242617.0,10.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,21.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.2,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.017,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.272,114.3,35.27,0.4,3.477,2.0,-1.0,13.35,0.019,0.231,1.0,2.0,0.0,0.0,21.49,22.04,20.4,20.73,20.49,20.67,-125.3,21.46,20.72,42.09
2016-07-20 20:20:00-05:00,-5.732716,-14.296594,-5.473359,566216,27.68,0.0,-0.295,-0.071,24.91,10.19,277.0,276.6,277.8,0.0,0.0,0.0,21.09,0.0,60.22,0.0,1242617.0,9.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,21.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.8,276.2,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.183,105.9,47.5,0.3,3.477,2.0,-1.0,13.35,-0.002,0.231,1.0,2.0,0.0,0.001,21.41,22.06,20.35,20.64,20.45,20.62,-125.2,21.41,20.71,41.98
2016-07-20 20:21:00-05:00,-5.732716,-14.296594,-5.473359,566217,27.65,0.0,-0.295,-0.065,24.85,8.88,276.8,276.3,277.6,0.0,0.0,0.0,21.13,0.0,60.22,0.0,1242617.0,8.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,21.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,0.983,0.772,0.531,0.842,0.013,0.013,0.015,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.09,226.2,85.2,0.2,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.32,21.96,20.29,20.64,20.41,20.57,-124.7,21.33,20.68,41.9
2016-07-20 20:22:00-05:00,-5.732716,-14.296594,-5.473359,566218,27.61,0.0,-0.296,-0.081,24.8,7.765,276.9,276.3,277.5,0.0,0.0,0.0,21.18,0.0,60.22,0.0,1242617.0,7.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,21.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.153,123.7,38.3,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.32,21.88,20.26,20.64,20.37,20.53,-126.1,21.32,20.66,41.86
2016-07-20 20:23:00-05:00,-5.732716,-14.296594,-5.473359,566219,27.56,0.0,-0.297,-0.082,24.79,6.832,276.8,276.3,277.7,0.0,0.0,0.0,21.06,0.0,60.15,0.0,1242617.0,6.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.65,21.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.4,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.016,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.118,152.4,40.88,0.2,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.27,21.81,20.24,20.64,20.32,20.46,-125.4,21.29,20.63,41.76
2016-07-20 20:24:00-05:00,-5.732716,-14.296594,-5.473359,566220,27.52,0.0,-0.298,-0.087,24.75,6.063,277.1,276.4,277.7,0.0,0.0,0.0,21.19,0.0,60.17,0.0,1242617.0,5.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,20.96,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.3,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.168,102.8,29.96,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.24,21.76,20.16,20.57,20.26,20.41,-125.3,21.22,20.56,41.63
2016-07-20 20:25:00-05:00,-5.732716,-14.296594,-5.473359,566221,27.48,0.0,-0.283,-0.078,24.72,5.405,277.0,276.6,277.9,0.0,0.0,0.0,21.06,0.0,60.18,0.0,1242617.0,4.823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,20.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,276.6,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.093,74.3,61.97,0.2,3.477,2.0,-1.0,13.09,-0.077,0.232,1.0,2.0,0.0,0.002,21.21,21.66,20.16,20.53,20.29,20.38,-124.9,21.22,20.55,41.55
2016-07-20 20:26:00-05:00,-5.732716,-14.296594,-5.473359,566222,27.44,0.0,-0.297,-0.101,24.7,4.859,276.2,276.1,277.4,0.0,0.0,0.0,21.02,0.0,60.13,0.0,1242617.0,4.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,20.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.1,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.12,134.6,32.25,0.2,3.473,2.0,-1.0,13.09,0.089,0.233,1.0,2.0,0.0,0.002,21.14,21.64,20.13,20.49,20.24,20.3,-125.2,21.17,20.54,41.51
2016-07-20 20:27:00-05:00,-5.732716,-14.296594,-5.473359,566223,27.4,0.0,-0.295,-0.085,24.72,4.372,276.4,275.9,277.3,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1242617.0,3.827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,20.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.157,162.1,44.04,0.3,3.477,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,21.05,21.6,20.08,20.45,20.24,20.29,-125.1,21.13,20.5,41.46
2016-07-20 20:28:00-05:00,-5.732716,-14.296594,-5.473359,566224,27.36,0.0,-0.292,-0.096,24.72,3.967,276.4,275.9,277.2,0.0,0.0,0.0,21.17,0.0,60.22,0.0,1242617.0,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,20.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.12,131.2,69.45,0.3,3.477,2.0,-1.0,13.51,0.009,0.231,3.0,2.0,0.0,0.0,21.02,21.6,20.05,20.45,20.17,20.25,-125.0,21.13,20.47,41.31
2016-07-20 20:29:00-05:00,-5.732716,-13.895755,-5.473359,566225,27.32,0.0,-0.29,-0.095,24.74,3.635,276.3,275.8,277.1,0.0,0.0,0.0,21.21,0.0,60.23,0.0,1242617.0,3.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,20.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.138,165.9,38.19,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.04,21.52,20.06,20.48,20.17,20.19,-125.6,21.13,20.42,41.32
2016-07-20 20:30:00-05:00,-5.304102,-13.361302,-5.473359,566226,27.28,0.0,-0.288,-0.09,24.77,3.369,276.2,275.9,277.3,0.0,0.0,0.0,21.16,0.0,60.22,0.0,1242617.0,2.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,20.84,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.182,193.7,10.14,0.2,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.07,21.52,19.97,20.45,20.17,20.19,-125.4,21.13,20.42,41.26
2016-07-20 20:31:00-05:00,-5.0897946,-13.361302,-5.473359,566227,27.24,0.0,-0.287,-0.112,24.79,3.117,276.3,276.1,277.4,0.0,0.0,0.0,21.18,0.0,60.21,0.0,1242617.0,2.757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,20.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.175,215.7,24.27,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.02,21.5,19.97,20.5,20.19,20.14,-125.2,21.09,20.37,41.21
