TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 20:32:00-05:00,-5.0897946,-13.361302,-5.473359,566228,27.2,0.0,-0.286,-0.123,24.73,2.883,276.5,276.0,277.4,0.0,0.0,0.0,21.17,0.0,60.22,0.0,1242617.0,2.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,20.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.125,192.1,12.32,0.2,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.02,21.5,19.98,20.4,20.2,20.09,-125.5,21.03,20.39,41.11
2016-07-20 20:33:00-05:00,-5.0897946,-13.361302,-5.473359,566229,27.16,0.0,-0.25,-0.098,24.79,2.763,276.6,276.2,277.4,0.0,0.0,0.0,21.16,0.0,60.22,0.0,1242617.0,2.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,20.74,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.185,178.1,24.48,0.3,3.477,2.0,-1.0,13.18,-0.003,0.232,1.0,2.0,0.0,0.001,21.02,21.5,19.99,20.35,20.15,20.09,-125.2,21.03,20.37,41.05
2016-07-20 20:34:00-05:00,-5.0897946,-13.361302,-5.1276736,566230,27.13,0.0,-0.276,-0.092,24.83,2.598,276.8,276.0,277.2,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1242617.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,20.77,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.307,203.0,6.256,0.4,3.475,2.0,-1.0,13.4,0.018,0.231,3.0,2.0,0.0,0.001,21.02,21.5,19.96,20.35,20.2,20.09,-125.6,21.03,20.36,40.97
2016-07-20 20:35:00-05:00,-5.0897946,-13.361302,-5.0124445,566231,27.09,0.0,-0.273,-0.1,24.81,2.555,276.8,276.1,277.2,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1242617.0,2.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,20.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.295,174.3,9.35,0.4,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,21.02,21.47,19.96,20.32,20.15,20.06,-125.3,21.01,20.31,40.89
2016-07-20 20:36:00-05:00,-5.0897946,-13.361302,-5.3581305,566232,27.05,0.0,-0.27,-0.097,24.7,2.427,276.9,276.2,277.5,0.0,0.0,0.0,21.27,0.0,60.13,0.0,1242617.0,2.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,20.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.137,122.7,52.43,0.3,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.02,21.44,19.98,20.29,20.17,20.0,-125.9,20.98,20.35,40.82
2016-07-20 20:37:00-05:00,-5.0897946,-13.361302,-5.473359,566233,27.02,0.0,-0.267,-0.096,24.69,2.305,277.2,276.4,277.6,0.0,0.0,0.0,21.18,0.0,60.22,0.0,1242617.0,2.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,20.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.193,184.4,24.16,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,20.96,21.42,19.98,20.31,20.12,20.0,-125.1,20.93,20.32,40.73
2016-07-20 20:38:00-05:00,-5.0897946,-13.361302,-5.473359,566234,26.99,0.0,-0.265,-0.117,24.65,2.29,277.0,276.6,277.7,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1242617.0,2.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,20.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.4,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.207,102.1,47.68,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,20.93,21.41,19.93,20.34,20.07,19.98,-126.1,20.92,20.33,40.66
2016-07-20 20:39:00-05:00,-5.0897946,-13.361302,-5.473359,566235,26.95,0.0,-0.232,-0.113,24.6,2.29,277.1,276.6,277.8,0.0,0.0,0.0,21.23,0.0,60.23,0.0,1242617.0,1.879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,20.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.135,126.9,13.1,0.2,3.477,2.0,-1.0,13.39,0.01,0.231,1.0,2.0,0.0,0.001,20.85,21.41,19.88,20.31,20.05,19.93,-125.6,20.85,20.32,40.57
2016-07-20 20:40:00-05:00,-5.0897946,-13.361302,-5.473359,566236,26.91,0.0,-0.262,-0.127,24.57,2.286,277.5,276.4,277.6,0.0,0.0,0.0,21.23,0.0,60.21,0.0,1242617.0,1.757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,20.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.7,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.12,96.8,28.27,0.2,3.478,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.0,20.83,21.39,19.88,20.26,19.98,19.9,-126.3,20.84,20.27,40.49
2016-07-20 20:41:00-05:00,-5.304102,-13.361302,-5.473359,566237,26.88,0.0,-0.26,-0.144,24.55,2.217,277.3,276.6,277.8,0.0,0.0,0.0,21.23,0.0,60.22,0.0,1242617.0,1.903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,20.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,276.1,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.215,157.7,39.2,0.3,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.82,21.36,19.86,20.26,19.94,19.9,-125.5,20.76,20.27,40.42
2016-07-20 20:42:00-05:00,-5.4112554,-13.361302,-5.473359,566238,26.85,0.0,-0.259,-0.133,24.47,2.16,277.2,276.6,277.8,0.0,0.0,0.0,21.24,0.0,60.2,0.0,1242617.0,1.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,20.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.6,276.1,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.25,125.7,38.6,0.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.77,21.34,19.88,20.22,19.96,19.92,-125.7,20.74,20.27,40.36
2016-07-20 20:43:00-05:00,-5.4112554,-13.361302,-5.473359,566239,26.81,0.0,-0.259,-0.132,24.45,2.156,277.4,276.7,277.9,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1242617.0,1.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,20.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.7,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.127,197.9,43.82,0.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.8,21.31,19.93,20.25,19.98,19.99,-125.6,20.74,20.24,40.28
2016-07-20 20:44:00-05:00,-5.5184093,-13.361302,-5.473359,566240,26.78,0.0,-0.237,-0.142,24.42,2.153,277.5,276.8,278.0,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1242617.0,1.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,20.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.302,164.5,11.74,0.4,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,20.86,21.36,19.91,20.21,19.93,20.01,-126.0,20.74,20.19,40.18
2016-07-20 20:45:00-05:00,-5.5184093,-13.361302,-5.473359,566241,26.74,0.0,-0.253,-0.149,24.36,2.155,277.7,276.9,278.1,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1242617.0,1.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,20.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.014,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.387,165.4,10.43,0.5,3.477,2.0,-1.0,13.13,0.003,0.232,1.0,2.0,0.0,0.002,20.91,21.41,19.89,20.18,19.96,20.01,-125.6,20.74,20.17,40.15
2016-07-20 20:46:00-05:00,-5.6255627,-13.361302,-5.473359,566242,26.71,0.0,-0.257,-0.149,24.34,2.16,276.9,276.5,277.8,0.0,0.0,0.0,21.22,0.0,60.22,0.0,1242617.0,1.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,20.72,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,276.1,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.368,183.0,10.98,0.5,3.477,2.0,-1.0,13.55,0.01,0.23,3.0,2.0,0.0,0.0,20.83,21.37,19.88,20.17,19.91,20.01,-125.8,20.78,20.09,40.08
2016-07-20 20:47:00-05:00,-5.4112554,-13.361302,-5.473359,566243,26.67,0.0,-0.256,-0.15,24.31,2.193,277.5,276.5,277.8,0.0,0.0,0.0,21.25,0.0,60.22,0.0,1242617.0,1.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,20.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.3,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.013,0.013,0.014,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.33,188.1,12.1,0.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.83,21.34,19.88,20.17,19.96,20.01,-125.8,20.78,20.08,40.0
2016-07-20 20:48:00-05:00,-5.4112554,-13.361302,-5.473359,566244,26.65,0.0,-0.256,-0.152,24.3,2.256,277.5,276.6,277.9,0.0,0.0,0.0,21.25,0.0,60.21,0.0,1242617.0,1.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,20.67,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.9,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.162,150.7,25.97,0.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.83,21.31,19.88,20.17,19.98,20.01,-125.8,20.8,20.08,39.95
2016-07-20 20:49:00-05:00,-5.1969485,-13.361302,-5.473359,566245,26.61,0.0,-0.255,-0.175,24.28,2.288,277.2,276.6,277.9,0.0,0.0,0.0,21.26,0.0,60.22,0.0,1242617.0,1.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,20.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,276.4,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.128,136.7,37.15,0.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.73,21.31,19.88,20.17,19.94,20.01,-125.6,20.7,20.08,39.89
2016-07-20 20:50:00-05:00,-5.0897946,-13.361302,-5.473359,566246,26.59,0.0,-0.255,-0.158,24.27,2.29,276.9,276.3,277.6,0.0,0.0,0.0,21.22,0.0,60.22,0.0,1242617.0,1.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,20.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.014,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.205,151.5,15.83,0.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.72,21.31,19.83,20.09,19.88,20.01,-125.8,20.72,20.08,39.83
2016-07-20 20:51:00-05:00,-5.0897946,-13.361302,-5.473359,566247,26.55,0.0,-0.204,-0.17,24.26,2.29,277.1,276.3,277.6,0.0,0.0,0.0,21.22,0.0,60.22,0.0,1242617.0,1.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,20.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.085,122.8,55.67,0.2,3.477,2.0,-1.0,13.31,0.008,0.23,3.0,2.0,0.0,0.001,20.73,21.36,19.78,20.07,19.84,19.94,-126.0,20.73,20.05,39.73
2016-07-20 20:52:00-05:00,-5.0897946,-13.361302,-5.473359,566248,26.52,0.0,-0.255,-0.149,24.22,2.291,277.4,276.3,277.6,0.0,0.0,0.0,21.3,0.0,60.23,0.0,1242617.0,1.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,20.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.1,276.1,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.14,173.0,49.18,0.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.65,21.33,19.77,20.07,19.78,19.91,-126.4,20.75,20.0,39.7
2016-07-20 20:53:00-05:00,-5.0897946,-13.361302,-5.473359,566249,26.49,0.0,-0.254,-0.176,24.18,2.291,278.3,277.9,279.1,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1242617.0,1.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,20.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.0,277.7,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.135,136.0,21.87,0.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.64,21.31,19.73,20.05,19.78,19.88,-125.7,20.73,19.96,39.6
2016-07-20 20:54:00-05:00,-5.1969485,-13.361302,-5.473359,566250,26.46,0.0,-0.254,-0.166,24.14,2.293,279.3,278.7,279.9,0.0,0.0,0.0,21.24,0.0,60.22,0.0,1242617.0,2.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,20.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,278.3,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.107,156.0,38.35,0.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.54,21.25,19.69,19.98,19.71,19.81,-125.5,20.69,19.9,39.54
2016-07-20 20:55:00-05:00,-5.0897946,-13.361302,-5.473359,566251,26.42,0.0,-0.254,-0.197,24.12,2.301,279.3,279.0,280.1,0.0,0.0,0.0,21.3,0.0,60.21,0.0,1242617.0,2.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,20.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.122,113.5,65.93,0.2,3.473,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.53,21.13,19.59,19.98,19.67,19.81,-125.7,20.65,19.93,39.51
2016-07-20 20:56:00-05:00,-5.0897946,-13.361302,-5.473359,566252,26.4,0.0,-0.225,-0.195,24.07,2.378,278.7,278.2,279.4,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1242617.0,2.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,20.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.2,277.0,277.9,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.138,107.2,64.04,0.2,3.477,2.0,-1.0,13.36,0.018,0.229,1.0,2.0,0.0,0.0,20.48,21.05,19.59,19.96,19.61,19.8,-126.1,20.65,19.92,39.42
2016-07-20 20:57:00-05:00,-5.0897946,-13.361302,-5.473359,566253,26.36,0.0,-0.254,-0.191,24.05,2.425,277.7,277.5,278.7,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1242617.0,2.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,20.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.5,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.088,273.6,39.53,0.2,3.477,2.0,-1.0,13.1,-0.007,0.233,1.0,2.0,0.0,0.002,20.47,21.0,19.57,19.89,19.61,19.72,-126.1,20.65,19.89,39.36
2016-07-20 20:58:00-05:00,-5.304102,-13.361302,-5.473359,566254,26.34,0.0,-0.248,-0.18,24.01,2.44,279.0,278.4,279.6,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1242617.0,2.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,20.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.4,277.4,278.4,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.138,253.0,27.77,0.2,3.477,2.0,-1.0,13.55,0.01,0.23,3.0,2.0,0.0,0.0,20.38,20.93,19.56,19.96,19.61,19.69,-126.0,20.59,19.89,39.31
2016-07-20 20:59:00-05:00,-5.4112554,-13.361302,-5.473359,566255,26.3,0.0,-0.244,-0.177,23.98,2.554,277.8,277.5,278.7,0.0,0.0,0.0,21.29,0.0,60.21,0.0,1242617.0,2.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,20.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.8,276.6,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.1,283.0,21.95,0.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.35,20.86,19.51,19.88,19.55,19.65,-125.7,20.53,19.89,39.23
2016-07-20 21:00:00-05:00,-5.732716,-13.762142,-5.473359,566256,26.27,0.0,-0.246,-0.195,23.98,2.56,271.5,270.8,272.2,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1242617.0,2.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,20.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.2,269.6,270.9,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.048,69.84,49.27,0.1,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.29,20.83,19.48,19.88,19.51,19.62,-126.2,20.46,19.89,39.18
2016-07-20 21:01:00-05:00,-5.732716,-14.162981,-5.473359,566257,26.24,0.0,-0.242,-0.194,23.91,2.56,272.9,271.8,273.3,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1242617.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,20.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.1,270.8,271.8,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,0.983,0.772,0.531,0.842,0.011,0.013,0.013,0.016,0.02,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.06,28.93,61.82,0.1,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.28,20.8,19.43,19.85,19.53,19.62,-126.2,20.46,19.8,39.12
2016-07-20 21:02:00-05:00,-5.732716,-14.296594,-5.473359,566258,26.21,0.0,-0.243,-0.192,23.89,2.56,273.0,272.2,273.6,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1242617.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,20.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,271.0,272.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.123,143.4,50.06,0.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.27,20.81,19.4,19.82,19.51,19.56,-125.5,20.44,19.79,39.02
2016-07-20 21:03:00-05:00,-5.732716,-14.296594,-5.473359,566259,26.18,0.0,-0.226,-0.205,23.83,2.56,273.2,272.3,273.7,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1242617.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,20.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,271.0,272.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.135,142.7,54.48,0.3,3.477,2.0,-1.0,13.43,0.009,0.23,1.0,2.0,0.0,0.001,20.24,20.74,19.38,19.79,19.48,19.53,-125.8,20.42,19.71,38.97
2016-07-20 21:04:00-05:00,-5.732716,-13.762142,-5.473359,566260,26.15,0.0,-0.237,-0.195,23.81,2.608,273.4,272.6,273.9,0.0,0.0,0.0,21.24,0.0,60.22,0.0,1242617.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,20.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,271.8,272.7,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.075,152.0,34.29,0.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.16,20.71,19.3,19.78,19.43,19.51,-125.8,20.37,19.7,38.93
2016-07-20 21:05:00-05:00,-5.732716,-13.361302,-5.473359,566261,26.12,0.0,-0.231,-0.186,23.81,2.695,273.4,272.7,274.0,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1242617.0,2.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,19.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.065,188.9,31.03,0.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.19,20.74,19.32,19.8,19.43,19.43,-126.5,20.37,19.71,38.88
2016-07-20 21:06:00-05:00,-5.4112554,-13.361302,-5.473359,566262,26.09,0.0,-0.227,-0.193,23.79,2.696,274.3,273.9,275.2,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1242617.0,2.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,19.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,272.8,273.8,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.098,202.2,47.47,0.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.1,20.69,19.32,19.7,19.42,19.43,-126.3,20.37,19.68,38.84
2016-07-20 21:07:00-05:00,-5.0897946,-13.361302,-5.3581305,566263,26.05,0.0,-0.224,-0.19,23.79,2.794,274.6,274.1,275.3,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1242617.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,19.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.123,117.8,36.85,0.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.13,20.65,19.3,19.72,19.45,19.43,-126.1,20.37,19.68,38.75
2016-07-20 21:08:00-05:00,-5.0897946,-13.361302,-4.8972163,566264,26.03,0.0,-0.195,-0.197,23.83,2.83,274.7,274.2,275.4,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1242617.0,2.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,19.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.138,95.5,22.23,0.3,3.477,2.0,-1.0,13.31,0.006,0.229,3.0,2.0,0.0,0.001,20.21,20.66,19.37,19.74,19.52,19.43,-126.1,20.37,19.72,38.76
2016-07-20 21:09:00-05:00,-5.0897946,-13.094076,-4.666759,566265,26.0,0.0,-0.219,-0.188,23.78,2.83,274.8,274.1,275.3,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1242617.0,2.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,19.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.107,208.7,61.66,0.2,3.477,2.0,-1.0,13.31,0.01,0.23,3.0,2.0,0.0,0.001,20.23,20.65,19.39,19.72,19.48,19.43,-125.6,20.3,19.68,38.66
2016-07-20 21:10:00-05:00,-5.0897946,-12.9604645,-4.666759,566266,25.97,0.0,-0.223,-0.202,23.81,2.887,275.0,274.4,275.6,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1242617.0,2.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,19.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.107,162.6,67.57,0.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.26,20.65,19.41,19.73,19.52,19.43,-125.9,20.27,19.63,38.6
2016-07-20 21:11:00-05:00,-5.0897946,-12.826851,-4.666759,566267,25.94,0.0,-0.223,-0.196,23.78,2.955,275.1,274.5,275.8,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1242617.0,2.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,19.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.103,152.4,46.79,0.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.23,20.63,19.38,19.78,19.5,19.43,-125.3,20.27,19.65,38.6
2016-07-20 21:12:00-05:00,-5.0897946,-12.693237,-4.666759,566268,25.92,0.0,-0.22,-0.203,23.77,3.023,275.1,274.4,275.7,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1242617.0,2.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,19.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.148,193.7,34.57,0.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.26,20.63,19.34,19.73,19.5,19.41,-126.1,20.27,19.65,38.45
2016-07-20 21:13:00-05:00,-5.0897946,-12.559625,-4.666759,566269,25.88,0.0,-0.217,-0.2,23.78,3.092,275.1,274.6,275.9,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1242617.0,2.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,19.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.5,274.5,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.168,212.3,39.45,0.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.17,20.65,19.31,19.77,19.49,19.37,-126.2,20.27,19.68,38.42
2016-07-20 21:14:00-05:00,-5.0897946,-12.426011,-4.666759,566270,25.85,0.0,-0.185,-0.204,23.78,3.1,275.2,274.7,276.0,0.0,0.0,0.0,21.47,0.0,60.12,0.0,1242617.0,2.852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,19.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,274.9,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.153,154.7,21.57,0.3,3.475,2.0,-1.0,13.32,0.008,0.23,1.0,2.0,0.0,0.001,20.17,20.56,19.31,19.78,19.45,19.37,-126.0,20.27,19.6,38.35
2016-07-20 21:15:00-05:00,-5.0897946,-12.426011,-4.666759,566271,25.83,0.0,-0.215,-0.19,23.76,3.1,275.4,274.6,276.0,0.0,0.0,0.0,21.2,0.0,60.19,0.0,1242617.0,2.886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,19.91,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.137,129.8,27.2,0.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.12,20.58,19.31,19.7,19.41,19.33,-125.8,20.19,19.54,38.32
2016-07-20 21:16:00-05:00,-5.0897946,-12.426011,-4.666759,566272,25.79,0.0,-0.212,-0.195,23.75,3.109,274.9,274.2,275.5,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1242617.0,2.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,19.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.1,274.1,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.112,142.3,28.92,0.2,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.07,20.65,19.31,19.7,19.41,19.33,-125.8,20.21,19.5,38.25
2016-07-20 21:17:00-05:00,-5.0897946,-12.426011,-4.666759,566273,25.77,0.0,-0.21,-0.185,23.73,3.218,274.8,274.2,275.4,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1242617.0,2.903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,19.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.112,105.7,25.22,0.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.07,20.59,19.31,19.7,19.41,19.35,-126.5,20.17,19.54,38.16
2016-07-20 21:18:00-05:00,-5.0897946,-12.426011,-4.666759,566274,25.74,0.0,-0.211,-0.196,23.72,3.273,274.9,274.4,275.5,0.0,0.0,0.0,21.46,0.0,60.19,0.0,1242617.0,2.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,19.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.307,83.9,5.444,0.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.07,20.65,19.31,19.68,19.41,19.33,-125.8,20.17,19.54,38.16
2016-07-20 21:19:00-05:00,-5.0897946,-12.559625,-4.666759,566275,25.71,0.0,-0.176,-0.2,23.69,3.365,274.8,274.2,275.3,0.0,0.0,0.0,21.29,0.0,60.2,0.0,1242617.0,2.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,19.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.207,90.4,6.891,0.3,3.477,2.0,-1.0,13.49,0.025,0.229,1.0,2.0,0.0,0.0,20.14,20.68,19.28,19.68,19.36,19.35,-126.0,20.16,19.41,38.08
2016-07-20 21:20:00-05:00,-5.0897946,-12.693237,-4.7819877,566276,25.68,0.0,-0.205,-0.201,23.73,3.369,274.4,274.2,275.3,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1242617.0,2.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,19.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.25,85.0,14.8,0.3,3.477,2.0,-1.0,13.43,-0.01,0.23,1.0,2.0,0.0,0.001,20.09,20.65,19.28,19.62,19.31,19.29,-126.1,20.13,19.45,38.05
2016-07-20 21:21:00-05:00,-5.0897946,-12.9604645,-5.0124445,566277,25.67,0.0,-0.207,-0.202,23.69,3.369,274.6,274.2,275.3,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1242617.0,2.989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,19.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.013,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.218,108.4,31.4,0.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.13,20.65,19.26,19.6,19.31,19.32,-126.2,20.17,19.42,38.05
2016-07-20 21:22:00-05:00,-5.0897946,-12.9604645,-5.0124445,566278,25.63,0.0,-0.206,-0.191,23.69,3.394,274.6,274.3,275.4,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1242617.0,3.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,20.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.158,98.2,38.61,0.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.13,20.65,19.25,19.6,19.31,19.32,-125.7,20.12,19.54,37.99
2016-07-20 21:23:00-05:00,-5.0897946,-12.693237,-4.8972163,566279,25.61,0.0,-0.206,-0.199,23.67,3.477,274.7,274.3,275.4,0.0,0.0,0.0,21.31,0.0,60.19,0.0,1242617.0,3.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,19.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.168,107.3,38.59,0.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.07,20.63,19.22,19.6,19.31,19.34,-125.7,20.1,19.53,37.96
2016-07-20 21:24:00-05:00,-5.0897946,-12.426011,-4.7819877,566280,25.58,0.0,-0.205,-0.197,23.63,3.531,274.6,274.3,275.5,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1242617.0,3.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,19.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.152,109.6,27.74,0.2,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.04,20.56,19.22,19.6,19.27,19.32,-126.1,20.16,19.51,37.88
2016-07-20 21:25:00-05:00,-5.0897946,-12.426011,-4.666759,566281,25.55,0.0,-0.148,-0.203,23.64,3.63,274.7,274.3,275.4,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1242617.0,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,19.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.013,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.268,156.8,12.13,0.3,3.477,2.0,-1.0,13.2,-0.017,0.231,1.0,2.0,0.0,0.001,19.98,20.55,19.22,19.6,19.28,19.34,-126.2,20.2,19.48,37.88
2016-07-20 21:26:00-05:00,-5.0897946,-12.426011,-4.666759,566282,25.53,0.0,-0.207,-0.204,23.67,3.639,274.4,274.4,275.6,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1242617.0,3.472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,19.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.198,135.3,10.45,0.3,3.475,2.0,-1.0,13.36,0.03,0.231,3.0,2.0,0.0,0.001,19.98,20.55,19.18,19.6,19.22,19.34,-125.7,20.26,19.5,37.78
2016-07-20 21:27:00-05:00,-4.982641,-12.426011,-4.666759,566283,25.5,0.0,-0.206,-0.202,23.66,3.639,274.8,274.3,275.6,0.0,0.0,0.0,21.21,0.0,60.16,0.0,1242617.0,3.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,19.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.172,130.4,33.41,0.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,19.98,20.55,19.15,19.58,19.22,19.34,-125.8,20.18,19.43,37.75
2016-07-20 21:28:00-05:00,-4.875488,-12.426011,-4.666759,566284,25.47,0.0,-0.204,-0.196,23.64,3.64,274.9,274.3,275.6,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1242617.0,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,19.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.014,0.018,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.202,132.3,17.72,0.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,19.98,20.52,19.12,19.58,19.22,19.34,-125.8,20.21,19.41,37.69
2016-07-20 21:29:00-05:00,-5.0897946,-12.426011,-4.666759,566285,25.45,0.0,-0.206,-0.202,23.59,3.701,274.8,274.3,275.7,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1242617.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,19.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.188,120.2,18.45,0.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,19.98,20.49,19.12,19.52,19.22,19.28,-126.2,20.13,19.41,37.64
2016-07-20 21:30:00-05:00,-5.0897946,-12.426011,-4.666759,566286,25.43,0.0,-0.204,-0.204,23.55,3.776,275.1,274.4,275.7,0.0,0.0,0.0,21.32,0.0,60.23,0.0,1242617.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,19.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.012,0.014,0.019,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.273,125.0,10.23,0.3,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,19.94,20.45,19.12,19.5,19.15,19.24,-126.1,20.08,19.41,37.59
2016-07-20 21:31:00-05:00,-4.982641,-12.426011,-4.666759,566287,25.4,0.0,-0.142,-0.204,23.5,3.884,275.1,274.5,276.0,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1242617.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,19.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.6,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.168,109.0,20.48,0.3,3.477,2.0,-1.0,13.36,0.007,0.229,1.0,2.0,0.0,0.001,19.91,20.41,19.07,19.5,19.12,19.24,-125.9,20.08,19.41,37.51
2016-07-20 21:32:00-05:00,-4.6611805,-12.158786,-4.666759,566288,25.37,0.0,-0.203,-0.201,23.55,3.908,275.4,274.5,275.9,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1242617.0,3.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,19.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.5,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.17,162.2,26.32,0.3,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,19.86,20.38,19.1,19.5,19.12,19.24,-126.0,20.05,19.41,37.5
2016-07-20 21:33:00-05:00,-4.554027,-12.025172,-4.666759,566289,25.35,0.0,-0.208,-0.203,23.51,3.911,275.2,274.7,276.1,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1242617.0,3.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,19.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.4,274.6,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.015,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.185,110.2,30.37,0.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,19.78,20.3,19.02,19.46,19.12,19.24,-126.1,20.08,19.32,37.46
2016-07-20 21:34:00-05:00,-4.6611805,-12.158786,-4.666759,566290,25.32,0.0,-0.21,-0.203,23.47,3.991,275.4,274.6,276.0,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1242617.0,3.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,19.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.5,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.207,116.9,34.64,0.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,19.78,20.26,19.01,19.41,19.02,19.23,-126.3,20.0,19.32,37.4
2016-07-20 21:35:00-05:00,-4.7683344,-12.426011,-4.666759,566291,25.3,0.0,-0.212,-0.203,23.43,4.061,275.5,274.5,275.9,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1242617.0,3.618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,19.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.0,274.3,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.22,102.1,24.4,0.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,19.77,20.26,19.02,19.41,19.02,19.24,-125.6,20.0,19.32,37.37
2016-07-20 21:36:00-05:00,-5.0897946,-12.426011,-4.666759,566292,25.28,0.0,-0.176,-0.201,23.4,4.166,275.4,274.7,276.0,0.0,0.0,0.0,21.47,0.0,60.19,0.0,1242617.0,3.858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,19.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.6,274.5,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.207,101.1,22.6,0.4,3.475,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,19.77,20.28,19.02,19.37,19.02,19.24,-126.3,20.01,19.32,37.3
2016-07-20 21:37:00-05:00,-5.0897946,-12.426011,-4.666759,566293,25.25,0.0,-0.199,-0.199,23.39,4.178,275.3,274.7,276.0,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1242617.0,3.866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,19.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,273.3,274.4,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.312,98.8,10.19,0.4,3.477,2.0,-1.0,13.39,0.005,0.23,1.0,2.0,0.0,0.001,19.78,20.3,19.01,19.31,19.02,19.21,-126.5,20.0,19.3,37.27
2016-07-20 21:38:00-05:00,-5.0897946,-12.426011,-4.666759,566294,25.23,0.0,-0.205,-0.201,23.43,4.178,275.5,274.7,276.0,0.0,0.0,0.0,21.43,0.0,60.17,0.0,1242617.0,3.981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,19.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,274.7,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.367,89.0,12.85,0.6,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,19.79,20.28,18.99,19.31,19.02,19.21,-126.0,20.03,19.22,37.22
2016-07-20 21:39:00-05:00,-5.0897946,-12.426011,-4.666759,566295,25.2,0.0,-0.212,-0.203,23.59,4.203,275.3,275.0,276.2,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1242617.0,3.974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,19.66,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,274.9,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.522,84.6,10.26,0.7,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,19.78,20.33,19.01,19.31,18.99,19.23,-125.9,20.09,19.22,37.14
2016-07-20 21:40:00-05:00,-5.0897946,-12.292398,-4.666759,566296,25.19,0.0,-0.212,-0.203,23.82,4.309,275.6,275.0,276.2,0.0,0.0,0.0,21.58,0.0,60.16,0.0,1242617.0,4.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,19.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.019,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.415,80.3,15.55,0.6,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,19.78,20.38,19.02,19.36,18.97,19.24,-126.2,20.13,19.34,37.11
2016-07-20 21:41:00-05:00,-4.875488,-11.757946,-4.666759,566297,25.16,0.0,-0.205,-0.203,23.94,4.344,276.0,275.3,276.3,0.0,0.0,0.0,21.28,0.0,60.2,0.0,1242617.0,4.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,19.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.382,95.5,12.89,0.6,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,19.82,20.41,19.02,19.34,18.96,19.26,-125.9,20.18,19.36,37.11
2016-07-20 21:42:00-05:00,-4.4468737,-11.624333,-4.4363017,566298,25.13,0.0,-0.165,-0.203,24.04,4.436,276.2,275.4,276.4,0.0,0.0,0.0,21.29,0.0,60.18,0.0,1242617.0,4.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,19.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.403,96.1,14.39,0.6,3.477,2.0,-1.0,13.2,-0.036,0.23,1.0,2.0,0.0,0.001,19.77,20.43,19.02,19.41,19.02,19.33,-126.1,20.25,19.41,37.03
2016-07-20 21:43:00-05:00,-4.33972,-11.624333,-4.2058444,566299,25.12,0.0,-0.214,-0.203,24.07,4.447,275.8,275.6,276.6,0.0,0.0,0.0,21.32,0.0,60.23,0.0,1242617.0,4.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,19.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.278,106.0,32.63,0.6,3.474,2.0,-1.0,13.22,0.048,0.231,3.0,2.0,0.0,0.001,19.8,20.44,19.09,19.41,19.04,19.34,-125.7,20.25,19.41,37.01
2016-07-20 21:44:00-05:00,-4.33972,-11.624333,-4.0906157,566300,25.09,0.0,-0.216,-0.203,24.06,4.447,276.1,275.6,276.6,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1242617.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,19.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.292,104.0,10.01,0.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,19.78,20.45,19.07,19.41,19.07,19.37,-126.0,20.25,19.41,36.92
2016-07-20 21:45:00-05:00,-4.33972,-11.624333,-4.2058444,566301,25.07,0.0,-0.209,-0.203,24.02,4.447,276.1,275.6,276.7,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1242617.0,4.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,19.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.2,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.308,116.9,15.82,0.5,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,19.85,20.58,19.12,19.42,19.14,19.44,-126.3,20.18,19.4,36.92
2016-07-20 21:46:00-05:00,-4.33972,-11.624333,-4.321073,566302,25.05,0.0,-0.203,-0.203,23.82,4.485,275.8,275.1,276.1,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1242617.0,4.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,19.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,274.9,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.36,124.4,18.42,0.5,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,19.96,20.62,19.12,19.41,19.15,19.44,-125.5,20.18,19.32,36.85
2016-07-20 21:47:00-05:00,-4.4468737,-11.624333,-4.666759,566303,25.03,0.0,-0.209,-0.203,23.62,4.575,276.0,275.2,276.3,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1242617.0,4.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,19.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.555,120.7,10.33,0.8,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,20.07,20.69,19.15,19.41,19.09,19.44,-126.1,20.18,19.32,36.79
2016-07-20 21:48:00-05:00,-4.6611805,-11.624333,-4.666759,566304,25.01,0.0,-0.167,-0.203,23.59,4.697,275.8,275.0,276.2,0.0,0.0,0.0,21.24,0.0,60.2,0.0,1242617.0,4.168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,20.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.568,137.5,10.98,1.1,3.477,2.0,-1.0,13.14,-0.021,0.229,1.0,2.0,0.0,0.001,20.26,20.8,19.16,19.41,19.16,19.5,-125.7,20.2,19.35,36.72
2016-07-20 21:49:00-05:00,-4.6611805,-11.624333,-4.666759,566305,24.99,0.0,-0.192,-0.203,23.51,4.717,275.8,275.2,276.4,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1242617.0,4.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,20.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.012,0.012,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.625,150.4,15.61,1.0,3.477,2.0,-1.0,13.14,0.033,0.231,1.0,2.0,0.0,0.002,20.28,20.85,19.14,19.5,19.15,19.53,-125.2,20.28,19.41,36.72
2016-07-20 21:50:00-05:00,-4.6611805,-11.624333,-4.666759,566306,24.97,0.0,-0.211,-0.203,23.42,4.717,275.9,275.3,276.5,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1242617.0,4.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,20.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.745,150.1,11.97,1.1,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.34,20.85,19.19,19.5,19.15,19.53,-125.5,20.28,19.41,36.63
2016-07-20 21:51:00-05:00,-4.6611805,-11.624333,-4.666759,566307,24.95,0.0,-0.216,-0.203,23.4,4.717,276.0,275.3,276.5,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1242617.0,4.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,20.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.925,151.6,10.88,1.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.38,20.85,19.3,19.5,19.14,19.56,-125.2,20.36,19.41,36.63
