TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 21:52:00-05:00,-4.6611805,-11.624333,-4.666759,566308,24.93,0.0,-0.214,-0.203,23.39,4.765,276.2,275.3,276.5,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1242617.0,4.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,20.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.04,161.4,9.26,1.4,3.477,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,20.45,20.85,19.23,19.55,19.2,19.59,-125.9,20.37,19.5,36.55
2016-07-20 21:53:00-05:00,-4.6611805,-11.624333,-4.666759,566309,24.92,0.0,-0.211,-0.203,23.32,4.846,276.0,275.1,276.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1242617.0,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,20.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.935,166.0,8.31,1.2,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,20.46,20.85,19.26,19.61,19.22,19.61,-125.6,20.37,19.55,36.53
2016-07-20 21:54:00-05:00,-4.6611805,-11.624333,-4.666759,566310,24.89,0.0,-0.197,-0.203,23.29,4.889,276.2,275.1,276.5,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1242617.0,4.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,20.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.863,172.3,9.07,1.3,3.475,2.0,-1.0,13.2,-0.001,0.229,1.0,2.0,0.0,0.001,20.51,20.88,19.31,19.62,19.25,19.63,-125.4,20.37,19.69,36.48
2016-07-20 21:55:00-05:00,-4.554027,-11.624333,-4.666759,566311,24.88,0.0,-0.209,-0.203,23.32,4.97,276.3,275.2,276.5,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1242617.0,4.681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,20.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.557,162.1,26.37,1.1,3.477,2.0,-1.0,13.2,0.016,0.231,1.0,2.0,0.0,0.001,20.56,20.91,19.3,19.7,19.28,19.64,-125.4,20.37,19.64,36.43
2016-07-20 21:56:00-05:00,-4.33972,-11.624333,-4.666759,566312,24.86,0.0,-0.209,-0.203,23.27,4.987,274.7,273.7,275.0,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1242617.0,4.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,20.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,272.7,273.7,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.737,173.7,13.91,1.0,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.58,20.93,19.29,19.72,19.31,19.63,-125.7,20.37,19.69,36.37
2016-07-20 21:57:00-05:00,-4.33972,-11.624333,-4.666759,566313,24.84,0.0,-0.214,-0.203,23.26,4.987,271.5,270.7,272.1,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1242617.0,4.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,20.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.825,169.7,8.74,1.1,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.65,20.94,19.28,19.75,19.33,19.63,-125.8,20.37,19.69,36.34
2016-07-20 21:58:00-05:00,-4.33972,-11.624333,-4.666759,566314,24.83,0.0,-0.209,-0.203,23.25,4.987,271.3,270.5,271.9,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1242617.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,20.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.5,270.5,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.705,168.3,19.76,1.2,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.67,21.01,19.3,19.68,19.22,19.63,-125.8,20.37,19.69,36.34
2016-07-20 21:59:00-05:00,-4.33972,-11.624333,-4.666759,566315,24.81,0.0,-0.222,-0.203,23.32,5.012,271.0,270.5,271.7,0.0,0.0,0.0,21.31,0.0,60.16,0.0,1242617.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.0,270.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.815,164.5,15.32,1.2,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.73,21.04,19.33,19.68,19.31,19.63,-125.7,20.37,19.74,36.26
2016-07-20 22:00:00-05:00,-4.33972,-11.223495,-4.321073,566316,24.79,0.0,-0.195,-0.203,23.49,5.118,271.0,270.3,271.6,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1242617.0,4.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,20.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.3,269.0,270.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.011,0.011,0.012,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.912,156.0,23.96,1.6,3.477,2.0,-1.0,13.38,-0.016,0.229,1.0,2.0,0.0,0.001,20.75,21.06,19.33,19.73,19.4,19.63,-125.6,20.47,19.74,36.24
2016-07-20 22:01:00-05:00,-4.33972,-11.089881,-4.321073,566317,24.78,0.0,-0.209,-0.203,23.5,5.137,271.2,270.5,271.8,0.0,0.0,0.0,21.31,0.0,60.18,0.0,1242617.0,4.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,20.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.9,269.2,270.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.627,155.5,37.06,1.0,3.477,2.0,-1.0,13.53,0.03,0.229,3.0,2.0,0.0,0.0,20.85,21.13,19.36,19.71,19.44,19.63,-125.5,20.45,19.81,36.16
2016-07-20 22:02:00-05:00,-4.33972,-10.689042,-4.2058444,566318,24.75,0.0,-0.209,-0.203,23.64,5.228,271.5,270.6,271.8,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1242617.0,4.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,20.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.5,270.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.014,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.312,157.9,34.32,0.6,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.88,21.15,19.33,19.7,19.48,19.63,-125.8,20.42,19.81,36.15
2016-07-20 22:03:00-05:00,-4.33972,-10.689042,-4.0906157,566319,24.75,0.0,-0.22,-0.203,23.56,5.255,270.8,270.7,271.9,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1242617.0,4.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,20.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.4,269.0,270.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.737,158.3,27.28,1.1,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.85,21.12,19.31,19.7,19.38,19.63,-125.4,20.37,19.77,36.08
2016-07-20 22:04:00-05:00,-4.33972,-10.689042,-4.0906157,566320,24.72,0.0,-0.211,-0.203,23.61,5.256,271.2,270.5,271.7,0.0,0.0,0.0,21.49,0.0,60.18,0.0,1242617.0,4.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,20.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.9,269.0,270.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.668,171.4,40.46,1.3,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.75,21.04,19.35,19.71,19.46,19.63,-125.8,20.37,19.81,36.05
2016-07-20 22:05:00-05:00,-4.33972,-10.689042,-3.9753876,566321,24.72,0.0,-0.214,-0.203,23.67,5.256,271.4,270.6,271.7,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1242617.0,4.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,20.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,269.2,270.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.598,162.2,17.85,1.0,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.78,21.04,19.41,19.79,19.64,19.63,-125.1,20.37,19.9,35.98
2016-07-20 22:06:00-05:00,-4.33972,-10.689042,-3.9753876,566322,24.7,0.0,-0.19,-0.203,23.75,5.312,272.6,271.9,272.9,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1242617.0,4.994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,20.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,270.8,271.4,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.798,148.6,43.43,1.5,3.477,2.0,-1.0,13.44,0.007,0.229,1.0,2.0,0.0,0.001,20.81,21.12,19.36,19.81,19.6,19.63,-124.9,20.42,19.9,35.97
2016-07-20 22:07:00-05:00,-4.33972,-10.689042,-4.0906157,566323,24.69,0.0,-0.214,-0.203,23.81,5.391,273.2,272.5,273.6,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1242617.0,5.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,20.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,271.0,272.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.533,182.0,41.13,0.9,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.75,21.13,19.4,19.79,19.61,19.63,-125.8,20.39,19.9,35.9
2016-07-20 22:08:00-05:00,-4.33972,-10.689042,-4.2058444,566324,24.67,0.0,-0.216,-0.203,23.87,5.41,273.2,272.4,273.5,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1242617.0,5.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,20.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,271.0,272.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.522,159.2,70.08,1.1,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.75,21.13,19.41,19.84,19.7,19.74,-126.1,20.42,19.9,35.88
2016-07-20 22:09:00-05:00,-4.33972,-10.689042,-4.2058444,566325,24.66,0.0,-0.209,-0.203,23.88,5.511,273.0,272.4,273.6,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1242617.0,5.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,20.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,271.0,272.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.185,109.6,59.96,0.5,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.7,21.1,19.45,19.89,19.7,19.72,-125.3,20.44,19.87,35.88
2016-07-20 22:10:00-05:00,-4.33972,-10.689042,-4.321073,566326,24.64,0.0,-0.222,-0.203,23.91,5.526,273.1,272.6,273.7,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1242617.0,5.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,20.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,271.0,272.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.533,121.7,44.36,1.0,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.65,20.97,19.43,19.9,19.7,19.8,-103.7,20.47,19.9,35.76
2016-07-20 22:11:00-05:00,-4.33972,-10.689042,-4.321073,566327,24.63,0.0,-0.205,-0.203,23.93,5.542,273.2,272.5,273.7,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1242617.0,5.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,20.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,271.0,272.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.588,166.4,32.47,1.3,3.478,2.0,-1.0,13.42,-0.005,0.229,1.0,2.0,0.0,0.001,20.59,20.97,19.46,19.96,19.7,19.76,-125.4,20.47,19.9,35.76
2016-07-20 22:12:00-05:00,-4.33972,-11.089881,-4.321073,566328,24.6,0.0,-0.214,-0.203,23.85,5.627,273.1,272.5,273.6,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1242617.0,5.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,20.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,271.0,272.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.283,96.9,38.19,0.6,3.477,2.0,-1.0,13.42,0.019,0.23,3.0,2.0,0.0,0.001,20.59,20.94,19.46,19.99,19.82,19.77,-125.4,20.49,19.92,35.69
2016-07-20 22:13:00-05:00,-4.33972,-11.089881,-4.4363017,566329,24.6,0.0,-0.211,-0.203,23.95,5.752,273.5,272.6,273.7,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1242617.0,5.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,20.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,271.4,272.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.44,105.7,41.13,0.9,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.57,20.94,19.54,20.04,19.8,19.91,-125.4,20.57,19.9,35.66
2016-07-20 22:14:00-05:00,-4.33972,-11.223495,-4.55153,566330,24.58,0.0,-0.224,-0.203,23.96,5.795,273.3,272.9,274.1,0.0,0.0,0.0,21.21,0.0,60.17,0.0,1242617.0,5.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,20.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,272.6,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.13,159.3,15.46,1.8,3.478,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.46,20.86,19.51,20.01,19.77,19.92,-124.5,20.57,19.9,35.62
2016-07-20 22:15:00-05:00,-4.33972,-11.089881,-4.321073,566331,24.57,0.0,-0.22,-0.203,23.98,5.795,273.7,272.9,274.1,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1242617.0,5.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,20.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.77,170.1,32.95,2.0,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.46,20.85,19.51,20.07,19.77,19.92,-125.1,20.57,20.0,35.58
2016-07-20 22:16:00-05:00,-4.33972,-11.089881,-4.321073,566332,24.56,0.0,-0.218,-0.203,23.95,5.808,274.7,274.3,275.5,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1242617.0,5.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,274.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.36,131.7,33.64,0.7,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.46,20.85,19.51,20.08,19.8,19.97,-125.3,20.57,20.04,35.66
2016-07-20 22:17:00-05:00,-4.33972,-11.357107,-4.321073,566333,24.54,0.0,-0.195,-0.203,23.9,5.904,276.0,275.0,276.2,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1242617.0,5.556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,20.33,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.402,179.2,25.69,0.9,3.477,2.0,-1.0,13.12,-0.074,0.231,1.0,2.0,0.0,0.002,20.48,20.83,19.51,20.07,19.78,19.94,-125.1,20.57,19.97,35.55
2016-07-20 22:18:00-05:00,-4.33972,-11.624333,-4.666759,566334,24.53,0.0,-0.224,-0.203,23.81,6.007,275.8,275.1,276.2,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1242617.0,5.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,20.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.697,198.9,16.88,1.2,3.475,2.0,-1.0,13.17,0.084,0.231,1.0,2.0,0.0,0.001,20.59,20.85,19.51,20.12,19.88,20.0,-125.0,20.62,19.9,35.52
2016-07-20 22:19:00-05:00,-4.33972,-11.624333,-4.666759,566335,24.51,0.0,-0.222,-0.203,23.88,6.064,276.3,274.9,276.1,0.0,0.0,0.0,21.53,0.0,60.17,0.0,1242617.0,5.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,20.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.009,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.39,217.6,39.12,0.7,3.477,2.0,-1.0,13.56,0.008,0.229,3.0,2.0,0.0,0.0,20.56,20.94,19.59,20.18,19.99,19.97,-124.9,20.71,19.98,35.49
2016-07-20 22:20:00-05:00,-4.6611805,-11.624333,-4.666759,566336,24.51,0.0,-0.216,-0.203,23.8,6.065,275.8,275.3,276.3,0.0,0.0,0.0,21.32,0.0,60.19,0.0,1242617.0,5.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,20.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.011,0.011,0.012,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.447,290.1,48.36,0.7,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.56,20.85,19.61,20.18,19.93,19.99,-125.5,20.57,19.9,35.45
2016-07-20 22:21:00-05:00,-4.6611805,-11.624333,-4.666759,566337,24.48,0.0,-0.23,-0.203,23.77,6.065,276.2,275.4,276.5,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1242617.0,5.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,20.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.018,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.442,279.5,59.53,0.9,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.56,20.85,19.61,20.18,19.88,20.0,-125.1,20.58,19.9,35.43
2016-07-20 22:22:00-05:00,-4.4468737,-11.624333,-4.666759,566338,24.48,0.0,-0.226,-0.203,23.77,6.103,276.3,275.3,276.4,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1242617.0,5.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,20.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.385,283.4,42.35,0.8,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.48,20.78,19.59,20.18,19.94,19.92,-125.3,20.58,19.92,35.39
2016-07-20 22:23:00-05:00,-4.554027,-11.624333,-4.666759,566339,24.48,0.0,-0.228,-0.203,23.68,6.192,276.1,275.6,276.6,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1242617.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,20.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.767,259.2,13.76,1.1,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.46,20.69,19.51,20.13,19.83,19.91,-125.2,20.6,19.97,35.39
2016-07-20 22:24:00-05:00,-4.554027,-11.624333,-4.666759,566340,24.45,0.0,-0.19,-0.203,23.59,6.238,276.2,275.7,276.7,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1242617.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,19.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.3,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.498,270.6,9.22,1.8,3.477,2.0,-1.0,13.15,0.0,0.23,1.0,2.0,0.0,0.001,20.37,20.6,19.49,20.09,19.83,19.81,-125.2,20.46,20.02,35.27
2016-07-20 22:25:00-05:00,-4.4468737,-11.624333,-4.666759,566341,24.45,0.0,-0.216,-0.203,23.48,6.334,276.5,275.7,276.7,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1242617.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,19.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.19,276.1,6.032,1.4,3.475,2.0,-1.0,13.58,0.012,0.229,3.0,2.0,0.0,0.0,20.3,20.48,19.43,20.07,19.89,19.79,-125.3,20.41,20.09,35.27
2016-07-20 22:26:00-05:00,-4.6611805,-11.624333,-4.666759,566342,24.43,0.0,-0.226,-0.203,23.3,6.334,275.9,275.2,276.2,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1242617.0,5.942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,19.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,274.9,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.355,276.5,6.683,1.5,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.22,20.4,19.41,20.09,19.89,19.74,-124.7,20.3,20.09,35.25
2016-07-20 22:27:00-05:00,-4.6611805,-11.624333,-4.666759,566343,24.42,0.0,-0.224,-0.203,23.28,6.334,275.8,275.2,276.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1242617.0,5.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,19.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,1.27,280.0,5.297,1.6,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.16,20.3,19.41,20.07,19.89,19.72,-124.7,20.33,20.18,35.19
2016-07-20 22:28:00-05:00,-4.6611805,-11.624333,-4.666759,566344,24.4,0.0,-0.218,-0.203,23.21,6.397,275.8,275.0,276.0,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1242617.0,6.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,19.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.011,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.788,300.6,7.919,1.1,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.08,20.21,19.41,19.99,19.89,19.68,-124.8,20.23,20.19,35.16
2016-07-20 22:29:00-05:00,-4.875488,-11.624333,-4.7819877,566345,24.39,0.0,-0.235,-0.203,23.21,6.481,275.8,275.1,276.0,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1242617.0,6.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,19.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,274.9,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.71,298.0,7.828,0.9,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.08,20.12,19.4,19.99,19.8,19.6,-125.5,20.22,20.11,35.1
2016-07-20 22:30:00-05:00,-5.0897946,-11.757946,-5.0124445,566346,24.36,0.0,-0.201,-0.203,23.18,6.585,275.8,275.2,276.2,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1242617.0,6.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,19.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,274.8,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.567,293.5,9.38,0.7,3.477,2.0,-1.0,13.34,0.007,0.229,1.0,2.0,0.0,0.001,20.06,20.08,19.32,19.99,19.8,19.58,-125.2,20.25,20.09,35.1
2016-07-20 22:31:00-05:00,-5.0897946,-12.158786,-5.473359,566347,24.35,0.0,-0.23,-0.203,23.12,6.604,275.8,275.3,276.3,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1242617.0,6.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,19.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.183,304.6,27.41,0.5,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.98,20.01,19.24,19.91,19.72,19.52,-125.8,20.17,20.03,35.0
2016-07-20 22:32:00-05:00,-5.304102,-12.559625,-5.473359,566348,24.33,0.0,-0.216,-0.203,23.08,6.624,276.2,275.4,276.5,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1242617.0,6.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,19.5,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.092,228.0,55.1,0.2,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.92,19.95,19.16,19.83,19.61,19.46,-125.5,20.08,19.92,34.95
2016-07-20 22:33:00-05:00,-5.732716,-13.094076,-5.7038164,566349,24.31,0.0,-0.222,-0.203,23.03,6.717,276.4,275.7,276.7,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1242617.0,6.444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,19.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.118,51.7,41.81,0.3,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.77,19.89,19.05,19.7,19.49,19.33,-125.8,20.04,19.79,34.91
2016-07-20 22:34:00-05:00,-5.732716,-13.361302,-5.8190446,566350,24.29,0.0,-0.235,-0.203,22.99,6.845,276.6,275.6,276.6,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1242617.0,6.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,19.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.128,118.3,35.08,0.2,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.7,19.81,19.01,19.61,19.4,19.27,-125.6,19.97,19.66,34.89
2016-07-20 22:35:00-05:00,-5.732716,-13.361302,-5.8190446,566351,24.25,0.0,-0.186,-0.203,22.9,6.873,276.3,275.8,276.7,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1242617.0,6.526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,19.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.253,140.0,10.45,0.4,3.477,2.0,-1.0,13.38,-0.016,0.228,1.0,2.0,0.0,0.001,19.63,19.7,18.93,19.49,19.3,19.19,-125.8,19.9,19.56,34.81
2016-07-20 22:36:00-05:00,-6.054177,-13.361302,-5.8190446,566352,24.22,0.0,-0.23,-0.203,22.78,6.876,276.4,276.0,276.9,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1242617.0,6.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,19.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.1,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.422,149.1,12.06,0.5,3.477,2.0,-1.0,13.53,0.029,0.229,3.0,2.0,0.0,0.0,19.54,19.7,18.85,19.41,19.21,19.11,-125.8,19.8,19.47,34.81
2016-07-20 22:37:00-05:00,-6.1613307,-13.361302,-5.8190446,566353,24.22,0.0,-0.241,-0.203,22.71,6.873,276.5,276.0,277.1,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1242617.0,6.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,19.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.448,141.5,7.036,0.5,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.54,19.7,18.76,19.35,19.13,19.04,-125.7,19.76,19.37,34.71
2016-07-20 22:38:00-05:00,-6.1613307,-13.494915,-5.8190446,566354,24.19,0.0,-0.22,-0.203,22.7,6.954,276.7,276.1,277.0,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1242617.0,6.638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,19.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.7,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.545,113.9,9.74,0.7,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.5,19.7,18.74,19.27,19.08,19.06,-126.0,19.71,19.28,34.71
2016-07-20 22:39:00-05:00,-5.83987,-13.361302,-5.8190446,566355,24.17,0.0,-0.233,-0.203,22.9,7.018,276.8,276.0,277.0,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1242617.0,6.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,19.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.9,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.612,101.1,9.54,0.7,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.5,19.74,18.74,19.22,19.03,19.04,-126.1,19.76,19.23,34.65
2016-07-20 22:40:00-05:00,-5.732716,-13.361302,-5.5885878,566356,24.16,0.0,-0.243,-0.203,23.12,7.131,276.8,276.2,277.3,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1242617.0,6.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,19.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.572,101.2,10.55,0.7,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.5,19.82,18.74,19.22,19.03,19.06,-126.1,19.79,19.23,34.62
2016-07-20 22:41:00-05:00,-5.732716,-13.094076,-5.473359,566357,24.14,0.0,-0.195,-0.203,23.24,7.143,277.3,276.3,277.4,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1242617.0,6.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,19.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.623,93.6,9.52,0.9,3.475,2.0,-1.0,13.44,0.007,0.229,1.0,2.0,0.0,0.001,19.49,19.87,18.74,19.22,19.03,19.06,-125.7,19.81,19.23,34.58
2016-07-20 22:42:00-05:00,-5.4112554,-12.559625,-5.3581305,566358,24.11,0.0,-0.254,-0.203,23.45,7.144,277.3,276.2,277.3,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1242617.0,6.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,19.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.725,99.1,10.17,0.9,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.41,19.89,18.74,19.22,18.95,19.06,-125.7,19.81,19.23,34.52
2016-07-20 22:43:00-05:00,-5.0897946,-12.426011,-5.0124445,566359,24.1,0.0,-0.249,-0.203,23.48,7.182,277.2,276.3,277.4,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1242617.0,6.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,19.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.603,110.8,8.84,0.8,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.41,19.89,18.76,19.13,18.93,19.06,-125.8,19.81,19.23,34.52
2016-07-20 22:44:00-05:00,-5.0897946,-12.426011,-5.0124445,566360,24.07,0.0,-0.256,-0.203,23.49,7.266,277.1,276.5,277.6,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1242617.0,6.855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,19.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.662,101.4,11.88,1.0,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.34,19.91,18.79,19.13,18.93,19.06,-126.3,19.81,19.23,34.44
2016-07-20 22:45:00-05:00,-5.0897946,-12.158786,-5.0124445,566361,24.06,0.0,-0.249,-0.203,23.49,7.306,277.5,276.6,277.7,0.0,0.0,0.0,21.54,0.0,60.2,0.0,1242617.0,7.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,19.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.718,96.5,10.54,1.0,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.31,19.88,18.84,19.13,18.93,19.14,-125.7,19.89,19.23,34.42
2016-07-20 22:46:00-05:00,-5.0897946,-12.025172,-4.7819877,566362,24.04,0.0,-0.216,-0.203,23.53,7.412,277.0,276.6,277.6,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1242617.0,7.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,19.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.4,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.655,94.2,13.49,1.0,3.477,2.0,-1.0,13.17,-0.011,0.228,1.0,2.0,0.0,0.001,19.3,19.9,18.84,19.22,18.93,19.24,-125.6,19.9,19.24,34.36
2016-07-20 22:47:00-05:00,-5.0897946,-12.025172,-4.666759,566363,24.02,0.0,-0.258,-0.203,23.49,7.412,277.2,276.5,277.5,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1242617.0,7.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,19.23,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.733,92.3,10.64,1.1,3.475,2.0,-1.0,13.11,0.021,0.232,1.0,2.0,0.0,0.002,19.23,19.85,18.87,19.22,18.93,19.27,-126.5,19.95,19.33,34.33
2016-07-20 22:48:00-05:00,-4.875488,-11.624333,-4.666759,566364,24.0,0.0,-0.252,-0.203,23.56,7.412,277.2,276.4,277.5,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1242617.0,7.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,19.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.827,98.2,8.51,1.1,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,19.22,19.85,18.92,19.22,19.0,19.33,-126.2,20.02,19.33,34.3
2016-07-20 22:49:00-05:00,-4.6611805,-11.624333,-4.666759,566365,23.98,0.0,-0.258,-0.203,23.6,7.426,277.0,276.5,277.6,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1242617.0,7.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,19.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.012,0.017,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.645,94.3,18.04,1.0,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.27,19.9,18.93,19.22,19.0,19.35,-126.5,20.06,19.33,34.23
2016-07-20 22:50:00-05:00,-4.6611805,-11.624333,-4.666759,566366,23.96,0.0,-0.262,-0.203,23.57,7.519,277.2,276.4,277.5,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1242617.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,19.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.327,83.9,32.51,0.8,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.22,19.86,18.93,19.22,18.93,19.35,-125.8,20.09,19.33,34.2
2016-07-20 22:51:00-05:00,-4.875488,-11.624333,-4.666759,566367,23.94,0.0,-0.237,-0.203,23.4,7.544,276.8,276.4,277.5,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1242617.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,19.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.303,76.58,16.95,0.4,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.2,19.84,18.9,19.22,18.94,19.43,-125.9,20.09,19.33,34.13
2016-07-20 22:52:00-05:00,-5.0897946,-12.158786,-5.0124445,566368,23.93,0.0,-0.228,-0.203,23.23,7.582,276.8,276.3,277.4,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1242617.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,19.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.133,56.44,55.04,0.4,3.477,2.0,-1.0,13.59,0.024,0.229,3.0,2.0,0.0,0.0,19.12,19.71,18.89,19.22,18.86,19.36,-126.0,20.08,19.33,34.13
2016-07-20 22:53:00-05:00,-5.1969485,-12.559625,-5.3581305,566369,23.9,0.0,-0.254,-0.203,23.09,7.676,277.0,276.1,277.3,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1242617.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,19.03,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.158,354.9,53.42,0.3,3.475,2.0,-1.0,13.12,-0.015,0.231,1.0,2.0,0.0,0.002,19.14,19.71,18.82,19.14,18.76,19.27,-125.9,19.97,19.24,34.12
2016-07-20 22:54:00-05:00,-5.5184093,-13.094076,-5.473359,566370,23.88,0.0,-0.243,-0.203,22.9,7.682,277.1,276.2,277.3,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1242617.0,7.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,18.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.288,350.0,22.03,0.5,3.477,2.0,-1.0,13.59,0.008,0.229,3.0,2.0,0.0,0.001,19.09,19.63,18.71,19.09,18.66,19.14,-126.2,19.88,19.21,34.04
2016-07-20 22:55:00-05:00,-5.732716,-13.361302,-5.7038164,566371,23.87,0.0,-0.266,-0.203,22.75,7.682,277.0,276.3,277.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1242617.0,7.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,18.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.263,319.3,11.94,0.4,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.04,19.57,18.65,19.03,18.65,19.06,-125.9,19.76,19.13,34.04
2016-07-20 22:56:00-05:00,-5.732716,-13.494915,-5.8190446,566372,23.84,0.0,-0.26,-0.203,22.63,7.689,277.0,276.4,277.5,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1242617.0,7.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,18.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.375,295.6,9.79,0.5,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.05,19.45,18.57,18.93,18.56,18.95,-126.2,19.71,19.05,33.94
2016-07-20 22:57:00-05:00,-5.732716,-13.762142,-6.164731,566373,23.82,0.0,-0.264,-0.203,22.52,7.81,277.0,276.4,277.5,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1242617.0,7.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,18.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.538,300.9,6.499,0.7,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.98,19.38,18.52,18.92,18.6,18.87,-126.4,19.58,19.04,33.94
2016-07-20 22:58:00-05:00,-5.732716,-13.628529,-6.164731,566374,23.8,0.0,-0.249,-0.203,22.39,7.831,277.1,276.4,277.4,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1242617.0,7.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,18.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.547,309.5,6.535,0.7,3.475,2.0,-1.0,13.59,0.009,0.229,3.0,2.0,0.0,0.0,18.96,19.31,18.49,18.84,18.57,18.84,-126.4,19.52,18.94,33.94
2016-07-20 22:59:00-05:00,-5.732716,-13.361302,-6.164731,566375,23.78,0.0,-0.266,-0.203,22.27,7.908,277.4,276.6,277.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1242617.0,7.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,18.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.585,309.8,4.173,0.7,3.477,2.0,-1.0,13.2,0.002,0.23,1.0,2.0,0.0,0.001,18.96,19.29,18.51,18.84,18.62,18.74,-126.4,19.45,18.97,33.86
2016-07-20 23:00:00-05:00,-5.732716,-13.361302,-6.164731,566376,23.76,0.0,-0.256,-0.203,22.21,7.951,277.6,276.7,277.8,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1242617.0,7.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,18.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.6,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.613,313.2,4.343,0.7,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,19.0,19.22,18.46,18.84,18.65,18.68,-126.0,19.39,18.99,33.81
2016-07-20 23:01:00-05:00,-5.732716,-13.361302,-6.164731,566377,23.75,0.0,-0.264,-0.203,22.16,7.951,277.4,276.8,278.0,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1242617.0,7.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,18.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.5,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.622,306.7,3.145,0.7,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.97,19.17,18.43,18.74,18.64,18.61,-126.8,19.33,19.02,33.75
2016-07-20 23:02:00-05:00,-5.732716,-13.22769,-6.0495024,566378,23.72,0.0,-0.282,-0.2,22.19,7.986,277.5,276.9,278.0,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1242617.0,7.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,18.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.68,315.0,7.022,0.8,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.91,19.15,18.4,18.74,18.57,18.58,-127.0,19.33,18.97,33.75
2016-07-20 23:03:00-05:00,-5.732716,-12.9604645,-5.8190446,566379,23.7,0.0,-0.259,-0.198,22.24,8.06,277.6,277.0,278.1,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1242617.0,7.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,18.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.8,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.542,299.5,9.38,0.7,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.83,19.04,18.37,18.76,18.56,18.48,-126.7,19.23,19.04,33.68
2016-07-20 23:04:00-05:00,-5.732716,-12.9604645,-5.8190446,566380,23.69,0.0,-0.256,-0.199,22.24,8.09,277.5,277.2,278.2,0.0,0.0,0.0,21.63,0.0,60.2,0.0,1242617.0,7.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,18.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.9,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.487,279.5,10.03,0.6,3.477,2.0,-1.0,13.59,0.007,0.228,3.0,2.0,0.0,0.0,18.83,19.07,18.37,18.73,18.56,18.45,-127.0,19.23,19.0,33.65
2016-07-20 23:05:00-05:00,-5.6255627,-12.9604645,-5.8190446,566381,23.67,0.0,-0.269,-0.2,22.23,8.17,277.8,277.1,278.2,0.0,0.0,0.0,21.58,0.0,60.16,0.0,1242617.0,7.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,18.48,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.293,289.7,26.23,0.5,3.477,2.0,-1.0,13.38,0.006,0.228,1.0,2.0,0.0,0.001,18.86,18.94,18.29,18.71,18.56,18.39,-126.9,19.15,18.94,33.62
2016-07-20 23:06:00-05:00,-5.6255627,-13.094076,-5.8190446,566382,23.64,0.0,-0.302,-0.2,22.23,8.22,277.6,277.0,278.1,0.0,0.0,0.0,21.33,0.0,60.18,0.0,1242617.0,7.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,18.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.6,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.308,311.9,23.56,0.6,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.78,18.96,18.25,18.7,18.54,18.32,-127.0,19.13,18.88,33.56
2016-07-20 23:07:00-05:00,-5.732716,-13.361302,-5.8190446,566383,23.63,0.0,-0.285,-0.201,22.21,8.22,277.6,276.8,277.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1242617.0,7.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,18.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.112,57.97,72.23,0.2,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.77,18.96,18.21,18.68,18.49,18.29,-126.7,19.07,18.89,33.52
2016-07-20 23:08:00-05:00,-5.732716,-13.361302,-5.8190446,566384,23.61,0.0,-0.283,-0.201,22.22,8.25,277.4,276.9,277.9,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1242617.0,7.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,18.41,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.113,65.75,48.02,0.2,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.67,18.92,18.17,18.63,18.43,18.28,-126.7,19.04,18.78,33.46
2016-07-20 23:09:00-05:00,-5.732716,-13.361302,-5.8190446,566385,23.58,0.0,-0.283,-0.197,22.18,8.34,277.5,277.1,278.0,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1242617.0,7.882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,18.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.2,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.115,148.3,51.83,0.3,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,18.66,18.88,18.17,18.6,18.37,18.21,-126.8,19.02,18.7,33.43
2016-07-20 23:10:00-05:00,-5.732716,-13.494915,-5.8190446,566386,23.56,0.0,-0.258,-0.197,22.17,8.42,277.7,277.0,278.0,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1242617.0,7.913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,18.35,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.4,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.098,126.0,34.63,0.2,3.477,2.0,-1.0,13.12,-0.059,0.229,1.0,2.0,0.0,0.002,18.64,18.92,18.12,18.54,18.37,18.2,-126.9,18.97,18.59,33.36
2016-07-20 23:11:00-05:00,-5.732716,-13.762142,-5.8190446,566387,23.54,0.0,-0.298,-0.196,22.1,8.49,277.7,277.1,278.1,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1242617.0,8.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,18.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.8,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.278,128.2,12.0,0.4,3.477,2.0,-1.0,13.12,0.069,0.231,1.0,2.0,0.0,0.002,18.54,18.84,18.08,18.52,18.27,18.1,-127.3,18.94,18.56,33.36
