TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-20 23:12:00-05:00,-5.732716,-13.762142,-5.8190446,566388,23.52,0.0,-0.295,-0.194,22.1,8.49,277.7,276.9,277.9,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1242617.0,8.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,18.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.4,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.328,105.2,6.204,0.4,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,18.51,18.82,18.01,18.44,18.22,18.1,-126.7,18.88,18.49,33.36
2016-07-20 23:13:00-05:00,-5.732716,-13.628529,-5.7038164,566389,23.51,0.0,-0.297,-0.195,22.08,8.57,277.5,276.8,277.8,0.0,0.0,0.0,21.21,0.0,60.16,0.0,1242617.0,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,18.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.232,78.8,9.01,0.3,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.46,18.82,17.98,18.46,18.19,18.11,-127.0,18.85,18.45,33.3
2016-07-20 23:14:00-05:00,-5.732716,-13.762142,-5.8190446,566390,23.49,0.0,-0.307,-0.193,22.0,8.67,277.7,276.8,277.8,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1242617.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,18.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.137,85.7,26.74,0.3,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.53,18.84,17.98,18.42,18.17,18.1,-127.2,18.85,18.37,33.27
2016-07-20 23:15:00-05:00,-5.732716,-13.762142,-5.8190446,566391,23.47,0.0,-0.314,-0.191,21.96,8.75,277.7,277.0,278.1,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1242617.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,18.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.5,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.13,147.4,26.24,0.2,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,18.54,18.84,17.97,18.37,18.09,18.05,-127.5,18.85,18.39,33.24
2016-07-20 23:16:00-05:00,-5.732716,-13.762142,-5.8190446,566392,23.45,0.0,-0.29,-0.189,21.93,8.76,277.8,277.1,278.2,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1242617.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,18.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.13,171.7,72.54,0.3,3.477,2.0,-1.0,13.38,0.016,0.228,1.0,2.0,0.0,0.0,18.5,18.84,17.95,18.37,18.08,18.0,-126.9,18.85,18.42,33.17
2016-07-20 23:17:00-05:00,-5.732716,-13.762142,-5.5885878,566393,23.43,0.0,-0.339,-0.182,21.92,8.76,277.9,277.3,278.3,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1242617.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,18.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.147,202.4,38.69,0.3,3.475,2.0,-1.0,13.09,-0.026,0.233,1.0,2.0,0.0,0.003,18.42,18.84,17.92,18.37,18.05,18.0,-126.9,18.81,18.3,33.17
2016-07-20 23:18:00-05:00,-5.732716,-13.762142,-5.473359,566394,23.41,0.0,-0.311,-0.184,21.89,8.8,278.0,277.4,278.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1242617.0,8.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,18.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.11,204.9,37.34,0.2,3.477,2.0,-1.0,13.39,0.027,0.229,3.0,2.0,0.0,0.001,18.46,18.86,17.89,18.29,18.01,17.94,-127.5,18.75,18.3,33.17
2016-07-20 23:19:00-05:00,-5.732716,-13.762142,-5.473359,566395,23.39,0.0,-0.31,-0.185,21.85,8.89,278.3,277.4,278.5,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1242617.0,8.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,18.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.125,113.0,64.49,0.3,3.477,2.0,-1.0,13.6,0.006,0.228,3.0,2.0,0.0,0.0,18.46,18.93,17.89,18.27,17.98,17.92,-127.1,18.75,18.24,33.07
2016-07-20 23:20:00-05:00,-5.732716,-13.762142,-5.5885878,566396,23.38,0.0,-0.324,-0.184,21.82,8.95,278.5,277.2,278.4,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1242617.0,8.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,18.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.1,107.3,48.1,0.2,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,18.46,18.93,17.84,18.27,17.98,17.91,-126.9,18.72,18.28,33.07
2016-07-20 23:21:00-05:00,-5.732716,-13.762142,-5.7038164,566397,23.35,0.0,-0.299,-0.178,21.8,9.03,278.2,277.5,278.5,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1242617.0,8.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,18.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.097,75.12,31.21,0.2,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.36,18.9,17.79,18.27,17.98,17.91,-127.3,18.65,18.25,33.04
2016-07-20 23:22:00-05:00,-5.732716,-13.762142,-5.5885878,566398,23.34,0.0,-0.325,-0.181,21.79,9.03,278.1,277.5,278.5,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1242617.0,8.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,18.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.3,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.133,33.04,12.24,0.2,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.33,18.84,17.79,18.19,17.9,17.93,-127.2,18.65,18.18,32.98
2016-07-20 23:23:00-05:00,-5.732716,-13.762142,-5.8190446,566399,23.32,0.0,-0.314,-0.181,21.79,9.03,278.1,277.4,278.4,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1242617.0,8.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,18.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.4,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.212,1.515,23.08,0.4,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,18.26,18.74,17.73,18.17,17.89,17.86,-127.2,18.65,18.17,32.98
2016-07-20 23:24:00-05:00,-5.732716,-13.628529,-5.7038164,566400,23.29,0.0,-0.257,-0.177,21.82,9.05,278.4,277.4,278.3,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1242617.0,8.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,18.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.292,325.0,20.63,0.4,3.477,2.0,-1.0,13.59,0.008,0.228,3.0,2.0,0.0,0.0,18.26,18.74,17.7,18.17,17.79,17.83,-127.3,18.62,18.2,32.98
2016-07-20 23:25:00-05:00,-5.732716,-13.494915,-5.7038164,566401,23.28,0.0,-0.316,-0.177,21.8,9.14,278.4,277.5,278.5,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1242617.0,8.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,17.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.9,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.138,319.0,35.5,0.3,3.475,2.0,-1.0,13.42,0.004,0.228,1.0,2.0,0.0,0.001,18.25,18.68,17.65,18.13,17.79,17.81,-127.3,18.56,18.17,32.9
2016-07-20 23:26:00-05:00,-5.732716,-13.762142,-5.8190446,566402,23.26,0.0,-0.316,-0.174,21.75,9.16,277.2,276.7,277.6,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1242617.0,8.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,17.94,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.4,275.3,276.1,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.063,296.9,37.07,0.1,3.475,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,18.25,18.65,17.6,18.08,17.7,17.77,-127.7,18.56,18.09,32.88
2016-07-20 23:27:00-05:00,-5.732716,-13.895755,-5.8190446,566403,23.24,0.0,-0.291,-0.171,21.7,9.16,277.2,276.3,277.2,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1242617.0,8.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,17.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.093,163.5,65.34,0.1,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,18.17,18.63,17.6,18.06,17.7,17.72,-127.1,18.56,18.09,32.88
2016-07-20 23:28:00-05:00,-5.732716,-14.029368,-5.8190446,566404,23.22,0.0,-0.329,-0.168,21.65,9.24,277.1,276.5,277.3,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1242617.0,8.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,17.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.009,0.008,0.01,0.011,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.117,199.6,55.27,0.2,3.477,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,18.17,18.55,17.57,18.03,17.63,17.7,-127.6,18.51,18.09,32.8
2016-07-20 23:29:00-05:00,-5.732716,-13.762142,-5.7038164,566405,23.2,0.0,-0.302,-0.165,21.58,9.3,276.9,276.6,277.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1242617.0,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,17.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.133,148.1,19.34,0.2,3.475,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,18.07,18.54,17.5,17.98,17.6,17.72,-127.5,18.46,18.0,32.79
2016-07-20 23:30:00-05:00,-5.6255627,-13.628529,-5.473359,566406,23.18,0.0,-0.267,-0.163,21.61,9.3,277.1,276.6,277.5,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1242617.0,8.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,17.77,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.105,125.4,44.1,0.2,3.477,2.0,-1.0,13.45,0.007,0.228,1.0,2.0,0.0,0.001,18.07,18.48,17.5,17.98,17.57,17.72,-127.8,18.46,17.99,32.75
2016-07-20 23:31:00-05:00,-5.4112554,-13.361302,-5.473359,566407,23.16,0.0,-0.305,-0.163,21.58,9.3,277.3,276.5,277.4,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1242617.0,8.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,17.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.112,143.8,29.3,0.2,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,18.07,18.47,17.49,17.98,17.55,17.72,-128.0,18.44,17.95,32.69
2016-07-20 23:32:00-05:00,-5.4112554,-13.361302,-5.473359,566408,23.14,0.0,-0.324,-0.165,21.59,9.3,277.3,276.6,277.5,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1242617.0,8.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,17.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.072,31.04,83.8,0.2,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.03,18.46,17.5,17.98,17.5,17.65,-128.0,18.4,17.89,32.69
2016-07-20 23:33:00-05:00,-5.4112554,-13.361302,-5.473359,566409,23.12,0.0,-0.328,-0.163,21.54,9.3,277.2,276.8,277.6,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1242617.0,8.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,17.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,275.4,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.127,114.9,34.49,0.3,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,17.98,18.46,17.5,17.92,17.57,17.63,-127.5,18.41,17.89,32.64
2016-07-20 23:34:00-05:00,-5.304102,-13.361302,-5.2429023,566410,23.1,0.0,-0.324,-0.161,21.53,9.31,277.4,276.8,277.6,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1242617.0,8.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,17.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.4,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.148,215.4,14.26,0.2,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.98,18.42,17.5,17.89,17.54,17.63,-127.2,18.37,17.89,32.59
2016-07-20 23:35:00-05:00,-5.0897946,-12.9604645,-5.0124445,566411,23.08,0.0,-0.282,-0.162,21.54,9.34,277.3,276.7,277.5,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1242617.0,8.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,17.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.15,218.7,13.63,0.2,3.477,2.0,-1.0,13.62,0.008,0.228,3.0,2.0,0.0,0.0,17.98,18.42,17.5,17.89,17.58,17.68,-127.7,18.37,17.83,32.59
2016-07-20 23:36:00-05:00,-5.0897946,-12.9604645,-5.0124445,566412,23.07,0.0,-0.325,-0.164,21.53,9.42,277.4,276.8,277.6,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1242617.0,9.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,17.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.5,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.098,256.7,52.83,0.2,3.474,2.0,-1.0,13.41,0.004,0.228,1.0,2.0,0.0,0.001,17.91,18.36,17.49,17.89,17.58,17.63,-127.7,18.37,17.8,32.58
2016-07-20 23:37:00-05:00,-5.0897946,-12.9604645,-5.0124445,566413,23.05,0.0,-0.335,-0.162,21.52,9.43,277.5,276.8,277.7,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1242617.0,9.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,17.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.132,27.83,36.64,0.2,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,17.88,18.35,17.41,17.85,17.5,17.63,-127.9,18.37,17.8,32.55
2016-07-20 23:38:00-05:00,-5.0897946,-12.9604645,-5.0124445,566414,23.02,0.0,-0.33,-0.161,21.51,9.48,277.7,276.8,277.6,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1242617.0,9.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,17.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.198,60.21,12.73,0.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.88,18.28,17.41,17.85,17.5,17.63,-128.0,18.3,17.8,32.5
2016-07-20 23:39:00-05:00,-5.0897946,-12.9604645,-5.0124445,566415,23.01,0.0,-0.328,-0.159,21.49,9.57,277.5,276.8,277.7,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1242617.0,9.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,17.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.9,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.2,34.06,7.912,0.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.88,18.26,17.41,17.84,17.5,17.63,-127.7,18.27,17.8,32.5
2016-07-20 23:40:00-05:00,-5.0897946,-12.9604645,-5.0124445,566416,22.98,0.0,-0.317,-0.158,21.43,9.57,277.4,276.7,277.7,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1242617.0,9.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,17.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.315,38.53,8.46,0.5,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.88,18.26,17.41,17.84,17.41,17.63,-127.9,18.27,17.8,32.41
2016-07-20 23:41:00-05:00,-5.0897946,-12.9604645,-5.2429023,566417,22.96,0.0,-0.311,-0.157,21.43,9.57,277.6,276.8,277.8,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1242617.0,9.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,17.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.315,48.9,3.169,0.5,3.477,2.0,-1.0,13.17,-0.04,0.228,1.0,2.0,0.0,0.001,17.88,18.26,17.33,17.79,17.41,17.63,-128.1,18.25,17.8,32.4
2016-07-20 23:42:00-05:00,-5.1969485,-12.9604645,-5.473359,566418,22.95,0.0,-0.319,-0.156,21.38,9.57,277.7,277.0,278.0,0.0,0.0,0.0,21.52,0.0,60.19,0.0,1242617.0,9.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,17.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,276.3,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.267,39.98,14.94,0.3,3.477,2.0,-1.0,13.17,0.05,0.23,1.0,2.0,0.0,0.001,17.88,18.26,17.31,17.79,17.34,17.58,-127.7,18.28,17.8,32.42
2016-07-20 23:43:00-05:00,-5.4112554,-12.9604645,-5.473359,566419,22.93,0.0,-0.331,-0.156,21.37,9.57,278.0,277.1,278.1,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1242617.0,9.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,17.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.01,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.3,26.76,5.65,0.3,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,17.83,18.23,17.31,17.77,17.31,17.53,-127.0,18.27,17.78,32.37
2016-07-20 23:44:00-05:00,-5.4112554,-12.9604645,-5.473359,566420,22.91,0.0,-0.329,-0.155,21.32,9.57,278.2,277.1,278.2,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1242617.0,9.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,17.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.36,44.69,8.87,0.4,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,17.78,18.23,17.25,17.7,17.26,17.53,-127.6,18.3,17.75,32.4
2016-07-20 23:45:00-05:00,-5.4112554,-12.9604645,-5.473359,566421,22.9,0.0,-0.349,-0.155,21.29,9.64,278.0,277.2,278.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1242617.0,9.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,17.57,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.327,48.24,6.881,0.4,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,17.78,18.17,17.28,17.7,17.22,17.53,-127.2,18.27,17.7,32.36
2016-07-20 23:46:00-05:00,-5.4112554,-12.826851,-5.473359,566422,22.87,0.0,-0.328,-0.154,21.25,9.68,278.1,277.3,278.3,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1242617.0,9.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,17.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.29,43.71,7.89,0.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.75,18.17,17.22,17.7,17.22,17.53,-128.0,18.24,17.7,32.35
2016-07-20 23:47:00-05:00,-5.4112554,-12.826851,-5.473359,566423,22.86,0.0,-0.317,-0.154,21.26,9.7,278.0,277.4,278.4,0.0,0.0,0.0,21.53,0.0,60.2,0.0,1242617.0,9.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,17.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.212,26.85,9.81,0.3,3.477,2.0,-1.0,13.36,0.004,0.227,3.0,2.0,0.0,0.001,17.69,18.14,17.22,17.66,17.22,17.47,-127.6,18.24,17.7,32.3
2016-07-20 23:48:00-05:00,-5.304102,-12.9604645,-5.473359,566424,22.84,0.0,-0.333,-0.154,21.22,9.71,278.1,277.3,278.3,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1242617.0,9.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,17.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.013,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.15,33.62,15.98,0.2,3.477,2.0,-1.0,13.36,0.009,0.228,3.0,2.0,0.0,0.001,17.69,18.07,17.22,17.6,17.22,17.43,-127.5,18.21,17.67,32.27
2016-07-20 23:49:00-05:00,-5.0897946,-12.693237,-5.2429023,566425,22.83,0.0,-0.314,-0.154,21.23,9.77,278.2,277.2,278.2,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1242617.0,9.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,17.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.12,35.84,20.18,0.2,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,17.69,18.07,17.22,17.6,17.22,17.43,-128.0,18.26,17.61,32.26
2016-07-20 23:50:00-05:00,-5.0897946,-12.826851,-5.0124445,566426,22.81,0.0,-0.352,-0.153,21.22,9.82,278.1,277.5,278.5,0.0,0.0,0.0,21.48,0.0,60.19,0.0,1242617.0,9.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,17.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.03,16.9,13.76,0.1,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.69,18.07,17.15,17.6,17.22,17.4,-127.9,18.23,17.61,32.2
2016-07-20 23:51:00-05:00,-5.0897946,-12.9604645,-5.0124445,566427,22.79,0.0,-0.337,-0.153,21.24,9.84,278.2,277.5,278.6,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1242617.0,9.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,17.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.7,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.102,258.2,28.43,0.2,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.69,18.06,17.12,17.6,17.22,17.35,-128.1,18.2,17.56,32.2
2016-07-20 23:52:00-05:00,-5.0897946,-12.826851,-5.0124445,566428,22.78,0.0,-0.331,-0.153,21.24,9.84,278.2,277.5,278.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1242617.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,17.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.9,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.21,288.6,11.51,0.3,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.69,18.1,17.12,17.56,17.2,17.36,-128.3,18.18,17.57,32.2
2016-07-20 23:53:00-05:00,-5.0897946,-12.559625,-5.0124445,566429,22.75,0.0,-0.301,-0.153,21.23,9.84,278.3,277.3,278.4,0.0,0.0,0.0,21.62,0.0,60.19,0.0,1242617.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,17.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.29,291.3,5.827,0.4,3.477,2.0,-1.0,13.36,0.006,0.227,3.0,2.0,0.0,0.001,17.69,18.09,17.12,17.6,17.22,17.34,-127.9,18.18,17.61,32.12
2016-07-20 23:54:00-05:00,-5.0897946,-12.426011,-5.0124445,566430,22.73,0.0,-0.316,-0.153,21.25,9.84,278.2,277.3,278.4,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1242617.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,17.41,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.177,302.8,20.38,0.3,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,17.69,18.06,17.12,17.6,17.2,17.34,-127.9,18.18,17.61,32.12
2016-07-20 23:55:00-05:00,-5.0897946,-12.559625,-5.0124445,566431,22.72,0.0,-0.341,-0.153,21.23,9.84,278.1,277.4,278.4,0.0,0.0,0.0,21.45,0.0,60.19,0.0,1242617.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,17.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.11,311.4,27.27,0.2,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.72,18.07,17.11,17.6,17.22,17.34,-127.8,18.18,17.54,32.09
2016-07-20 23:56:00-05:00,-5.0897946,-12.826851,-5.0124445,566432,22.7,0.0,-0.351,-0.153,21.22,9.84,278.2,277.2,278.3,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1242617.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,17.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.29,290.0,8.0,0.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.75,18.08,17.12,17.6,17.22,17.34,-127.4,18.18,17.51,32.03
2016-07-20 23:57:00-05:00,-5.0897946,-12.693237,-5.0124445,566433,22.68,0.0,-0.349,-0.153,21.16,9.85,278.2,277.3,278.3,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1242617.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,17.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.009,0.008,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.315,300.2,4.601,0.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.7,18.06,17.12,17.6,17.22,17.34,-127.5,18.13,17.51,32.03
2016-07-20 23:58:00-05:00,-5.0897946,-12.426011,-5.0124445,566434,22.67,0.0,-0.309,-0.153,21.2,9.89,278.2,277.4,278.4,0.0,0.0,0.0,21.61,0.0,60.19,0.0,1242617.0,9.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,17.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.44,296.0,5.534,0.5,3.477,2.0,-1.0,13.36,0.003,0.227,3.0,2.0,0.0,0.001,17.7,18.04,17.12,17.6,17.22,17.31,-127.7,18.13,17.59,31.99
2016-07-20 23:59:00-05:00,-5.0897946,-12.426011,-5.3581305,566435,22.65,0.0,-0.341,-0.152,21.22,9.96,278.2,277.5,278.5,0.0,0.0,0.0,21.45,0.0,60.25,0.0,1242617.0,9.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,17.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,578.0,1197981.0,46686.0,109641.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.01,0.015,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.0,38172.0,37866.0,38429.0,32760.0,32651.0,26421.0,0.443,298.9,8.88,0.5,3.475,2.0,-1.0,13.36,0.009,0.228,3.0,2.0,0.0,0.001,17.71,18.05,17.06,17.6,17.22,17.26,-128.0,18.09,17.61,31.93
