TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 00:00:00-05:00,-2.9467232,-9.753751,-3.1687868,572196.0,30.19,0.0,-0.222,-0.051,27.65,5.426,274.6,273.9,276.2,0.0,0.0,0.0,21.6,0.0,60.22,0.0,1248308.0,5.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,26.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.075,343.1,15.25,1.8,3.478,2.0,-1.0,13.5,0.008,0.231,3.0,2.0,0.0,0.0,27.6,27.85,26.96,27.27,26.96,26.99,-118.0,27.54,27.14,37.42
2016-07-25 00:01:00-05:00,-2.9467232,-9.753751,-3.1687868,572197.0,30.16,0.0,-0.216,-0.051,27.64,5.551,274.4,274.1,276.4,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1248308.0,5.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,26.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.232,344.2,14.28,1.7,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,27.59,27.81,26.91,27.31,26.96,26.99,-118.0,27.54,27.15,37.34
2016-07-25 00:02:00-05:00,-2.9467232,-9.753751,-3.1687868,572198.0,30.16,0.0,-0.214,-0.051,27.61,5.716,274.6,274.1,276.4,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1248308.0,5.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,26.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.051,351.2,17.85,1.5,3.478,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,27.6,27.81,26.91,27.31,26.96,26.99,-118.1,27.54,27.14,37.34
2016-07-25 00:03:00-05:00,-2.9467232,-9.753751,-3.1687868,572199.0,30.16,0.0,-0.226,-0.051,27.6,5.975,274.7,274.1,276.4,0.0,0.0,0.0,21.59,0.0,60.22,0.0,1248308.0,5.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,26.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.763,343.9,11.95,2.7,3.477,2.0,-1.0,13.51,0.007,0.231,3.0,2.0,0.0,0.0,27.6,27.81,26.96,27.32,26.96,27.01,-118.1,27.54,27.15,37.34
2016-07-25 00:04:00-05:00,-2.9467232,-9.753751,-3.1687868,572200.0,30.15,0.0,-0.194,-0.051,27.4,6.139,274.6,274.0,276.3,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1248308.0,5.624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,26.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,2.1,341.4,13.69,2.9,3.477,2.0,-1.0,13.26,-0.017,0.231,3.0,2.0,0.0,0.001,27.62,27.81,26.94,27.34,26.96,26.99,-118.4,27.54,27.16,37.26
2016-07-25 00:05:00-05:00,-2.9467232,-9.753751,-3.1687868,572201.0,30.12,0.0,-0.22,-0.051,27.2,6.347,274.6,273.9,276.2,0.0,0.0,0.0,21.41,0.0,60.17,0.0,1248308.0,5.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,26.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.838,341.3,14.73,3.1,3.477,2.0,-1.0,13.5,0.032,0.231,3.0,2.0,0.0,0.0,27.54,27.76,26.86,27.34,26.96,26.99,-118.3,27.47,27.16,37.23
2016-07-25 00:06:00-05:00,-2.9467232,-9.753751,-3.1687868,572202.0,30.12,0.0,-0.224,-0.051,27.08,6.439,274.6,274.0,276.2,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1248308.0,5.986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,26.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.9,339.3,12.32,2.7,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,27.51,27.72,26.86,27.28,26.95,26.99,-118.5,27.44,27.14,37.2
2016-07-25 00:07:00-05:00,-2.9467232,-9.753751,-3.1687868,572203.0,30.12,0.0,-0.237,-0.051,27.01,6.67,274.6,274.0,276.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1248308.0,6.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,26.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.888,341.5,15.72,3.1,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,27.43,27.72,26.86,27.25,26.91,26.99,-118.7,27.44,27.07,37.15
2016-07-25 00:08:00-05:00,-2.9467232,-9.753751,-3.1687868,572204.0,30.09,0.0,-0.224,-0.051,26.9,6.696,274.6,274.0,276.2,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1248308.0,6.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,26.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.71,341.8,15.23,2.3,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,27.43,27.62,26.81,27.25,26.86,26.99,-118.3,27.44,27.05,37.09
2016-07-25 00:09:00-05:00,-2.9467232,-9.753751,-3.1687868,572205.0,30.09,0.0,-0.226,-0.051,26.88,6.735,275.0,273.9,276.2,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1248308.0,6.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,26.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.987,349.7,20.71,1.8,3.477,2.0,-1.0,13.51,0.007,0.231,3.0,2.0,0.0,0.0,27.43,27.62,26.78,27.2,26.86,26.96,-118.2,27.38,27.05,37.05
2016-07-25 00:10:00-05:00,-2.9467232,-9.753751,-3.1687868,572206.0,30.06,0.0,-0.216,-0.051,26.86,6.696,274.7,274.0,276.3,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1248308.0,6.168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,26.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.613,344.9,13.6,2.4,3.477,2.0,-1.0,13.21,0.008,0.231,1.0,2.0,0.0,0.001,27.33,27.62,26.77,27.23,26.85,26.96,-118.0,27.34,26.97,36.99
2016-07-25 00:11:00-05:00,-2.9467232,-9.753751,-3.1687868,572207.0,30.05,0.0,-0.245,-0.051,26.83,6.475,274.8,274.0,276.2,0.0,0.0,0.0,21.55,0.0,60.18,0.0,1248308.0,6.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,26.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.693,338.1,8.47,2.7,3.478,2.0,-1.0,13.5,0.008,0.231,3.0,2.0,0.0,0.0,27.33,27.6,26.75,27.15,26.85,26.91,-118.5,27.34,26.97,36.94
2016-07-25 00:12:00-05:00,-2.9467232,-9.753751,-3.1687868,572208.0,30.05,0.0,-0.245,-0.051,26.77,6.175,274.7,274.0,276.2,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1248308.0,5.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,26.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.317,355.2,23.5,1.8,3.478,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,27.33,27.53,26.67,27.15,26.78,26.91,-118.8,27.34,26.97,36.88
2016-07-25 00:13:00-05:00,-2.9467232,-9.753751,-3.1687868,572209.0,30.02,0.0,-0.239,-0.051,26.78,5.772,274.8,274.0,276.2,0.0,0.0,0.0,21.58,0.0,60.23,0.0,1248308.0,5.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,26.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.653,339.4,20.36,2.2,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,27.3,27.53,26.67,27.15,26.77,26.89,-118.5,27.29,26.92,36.86
2016-07-25 00:14:00-05:00,-2.9467232,-9.753751,-3.1687868,572210.0,30.02,0.0,-0.256,-0.051,26.76,5.325,274.9,274.0,276.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1248308.0,4.837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,26.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.453,342.9,9.31,1.9,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,27.24,27.46,26.67,27.06,26.77,26.86,-118.7,27.25,26.87,36.83
2016-07-25 00:15:00-05:00,-2.9467232,-9.753751,-3.1687868,572211.0,29.99,0.0,-0.209,-0.051,26.77,4.806,274.1,273.3,275.5,0.0,0.0,0.0,21.55,0.0,60.16,0.0,1248308.0,4.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,26.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,272.2,274.2,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.125,341.9,19.92,1.6,3.477,2.0,-1.0,13.5,0.008,0.231,3.0,2.0,0.0,0.0,27.24,27.43,26.67,27.06,26.67,26.82,-118.4,27.25,26.87,36.77
2016-07-25 00:16:00-05:00,-2.9467232,-9.753751,-3.1687868,572212.0,29.99,0.0,-0.264,-0.051,26.79,4.293,273.9,273.2,275.4,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1248308.0,4.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,26.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.108,335.4,27.14,1.9,3.477,2.0,-1.0,13.24,0.008,0.231,1.0,2.0,0.0,0.001,27.14,27.43,26.59,27.06,26.67,26.85,-118.0,27.23,26.78,36.67
2016-07-25 00:17:00-05:00,-2.9467232,-9.753751,-3.1687868,572213.0,29.96,0.0,-0.268,-0.051,26.81,3.767,274.0,273.1,275.3,0.0,0.0,0.0,21.72,0.0,60.15,0.0,1248308.0,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,26.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.833,350.6,18.91,1.2,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,27.14,27.35,26.58,26.97,26.65,26.77,-118.9,27.2,26.78,36.67
2016-07-25 00:18:00-05:00,-2.9467232,-9.753751,-3.1687868,572214.0,29.95,0.0,-0.268,-0.051,26.8,3.443,273.7,273.0,275.2,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1248308.0,3.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,26.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,271.9,273.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.565,349.4,16.99,1.0,3.477,2.0,-1.0,13.51,0.007,0.231,3.0,2.0,0.0,0.0,27.11,27.33,26.51,26.96,26.58,26.72,-118.4,27.15,26.78,36.59
2016-07-25 00:19:00-05:00,-3.053877,-9.753751,-3.1687868,572215.0,29.92,0.0,-0.283,-0.051,26.83,3.156,272.4,272.0,274.2,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1248308.0,3.054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,26.39,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.008,0.01,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.225,320.3,34.5,0.5,3.478,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,27.05,27.32,26.48,26.91,26.51,26.67,-118.5,27.09,26.7,36.57
2016-07-25 00:20:00-05:00,-3.482491,-10.020977,-3.1687868,572216.0,29.92,0.0,-0.266,-0.051,26.8,3.141,272.5,271.9,274.2,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1248308.0,2.974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,26.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.585,327.7,19.51,1.2,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.98,27.24,26.4,26.86,26.48,26.61,-117.9,27.06,26.68,36.48
2016-07-25 00:21:00-05:00,-3.589645,-10.288203,-3.399244,572217.0,29.89,0.0,-0.237,-0.051,26.82,3.106,272.6,271.8,274.1,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1248308.0,3.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,26.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.72,356.4,21.63,1.3,3.478,2.0,-1.0,13.3,-0.017,0.231,1.0,2.0,0.0,0.001,26.95,27.22,26.33,26.77,26.43,26.55,-118.6,27.02,26.59,36.48
2016-07-25 00:22:00-05:00,-3.589645,-10.421816,-3.5144727,572218.0,29.88,0.0,-0.279,-0.051,26.79,3.124,272.6,271.8,274.1,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1248308.0,3.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,26.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.703,344.5,11.16,0.9,3.477,2.0,-1.0,13.44,0.033,0.231,3.0,2.0,0.0,0.001,26.9,27.14,26.29,26.74,26.38,26.53,-118.9,26.96,26.57,36.44
2016-07-25 00:23:00-05:00,-3.589645,-10.5554285,-3.5144727,572219.0,29.86,0.0,-0.271,-0.051,26.75,3.095,272.7,271.9,274.2,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1248308.0,2.972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,26.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.548,340.7,12.25,0.8,3.477,2.0,-1.0,13.51,0.007,0.231,3.0,2.0,0.0,0.0,26.85,27.14,26.27,26.67,26.29,26.48,-118.5,26.94,26.49,36.38
2016-07-25 00:24:00-05:00,-3.589645,-10.689042,-3.6297014,572220.0,29.85,0.0,-0.275,-0.051,26.68,2.862,272.6,272.1,274.3,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1248308.0,2.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,26.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.738,344.2,9.82,0.9,3.475,2.0,-1.0,13.51,0.007,0.231,3.0,2.0,0.0,0.0,26.84,27.08,26.19,26.67,26.29,26.41,-118.8,26.88,26.46,36.32
2016-07-25 00:25:00-05:00,-3.589645,-10.689042,-3.8601587,572221.0,29.82,0.0,-0.279,-0.051,26.71,2.537,273.1,271.8,274.1,0.0,0.0,0.0,21.66,0.0,60.15,0.0,1248308.0,2.444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,26.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.892,13.55,13.9,1.3,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.77,27.05,26.19,26.62,26.22,26.33,-119.0,26.86,26.39,36.28
2016-07-25 00:26:00-05:00,-3.589645,-10.689042,-3.8601587,572222.0,29.81,0.0,-0.296,-0.051,26.7,2.272,273.4,272.8,275.0,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1248308.0,2.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,26.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,271.9,273.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.638,9.59,19.02,1.1,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.76,26.96,26.11,26.58,26.19,26.32,-118.8,26.82,26.39,36.28
2016-07-25 00:27:00-05:00,-3.589645,-10.689042,-3.8601587,572223.0,29.78,0.0,-0.209,-0.051,26.73,2.053,273.3,272.9,275.1,0.0,0.0,0.0,21.68,0.0,60.16,0.0,1248308.0,2.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,26.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.472,358.5,18.65,0.8,3.477,2.0,-1.0,13.13,-0.003,0.232,1.0,2.0,0.0,0.002,26.66,26.95,26.1,26.51,26.11,26.24,-118.8,26.77,26.33,36.2
2016-07-25 00:28:00-05:00,-3.589645,-10.689042,-3.8601587,572224.0,29.78,0.0,-0.277,-0.051,26.77,1.946,273.2,272.7,274.9,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1248308.0,1.945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,25.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.712,18.41,23.73,1.0,3.477,2.0,-1.0,13.47,0.016,0.232,3.0,2.0,0.0,0.001,26.6,26.89,26.01,26.48,26.06,26.21,-119.0,26.67,26.28,36.19
2016-07-25 00:29:00-05:00,-3.589645,-10.689042,-3.8601587,572225.0,29.76,0.0,-0.279,-0.051,26.74,1.83,273.2,272.8,274.9,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1248308.0,1.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,25.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.547,18.87,32.79,1.1,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.001,26.57,26.84,25.94,26.4,26.0,26.15,-118.8,26.67,26.2,36.19
2016-07-25 00:30:00-05:00,-3.589645,-10.689042,-3.8601587,572226.0,29.74,0.0,-0.296,-0.051,26.78,1.799,273.0,272.8,274.9,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1248308.0,1.819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,25.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.607,2.539,23.8,1.0,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,26.48,26.76,25.9,26.35,25.9,26.06,-118.7,26.61,26.19,36.09
2016-07-25 00:31:00-05:00,-3.589645,-10.689042,-3.8601587,572227.0,29.72,0.0,-0.287,-0.051,26.78,1.774,273.0,272.8,275.0,0.0,0.0,0.0,21.58,0.0,60.2,0.0,1248308.0,1.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,25.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.595,8.4,21.09,1.1,3.477,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,26.47,26.71,25.83,26.29,25.89,26.03,-119.2,26.59,26.11,36.09
2016-07-25 00:32:00-05:00,-3.589645,-10.689042,-3.8601587,572228.0,29.71,0.0,-0.294,-0.051,26.79,1.757,273.0,272.7,274.9,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1248308.0,1.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,25.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.208,0.206,75.04,0.5,3.475,2.0,-1.0,13.47,0.007,0.232,3.0,2.0,0.0,0.0,26.37,26.68,25.79,26.24,25.81,25.97,-119.3,26.53,26.06,36.09
2016-07-25 00:33:00-05:00,-3.589645,-10.689042,-3.8601587,572229.0,29.68,0.0,-0.271,-0.051,26.84,1.736,273.4,272.9,275.0,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1248308.0,1.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,25.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.395,345.6,36.42,0.6,2.0,2.0,-1.0,13.34,0.01,0.231,1.0,2.0,0.0,0.001,26.34,26.6,25.71,26.17,25.79,25.9,-119.5,26.52,26.01,36.06
2016-07-25 00:34:00-05:00,-3.589645,-10.689042,-3.8601587,572230.0,29.65,0.0,-0.298,-0.051,26.76,1.776,273.5,273.3,275.3,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1248308.0,1.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,25.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.477,349.0,12.2,0.9,3.478,2.0,-1.0,13.5,0.008,0.231,3.0,2.0,0.0,0.0,26.28,26.57,25.69,26.13,25.71,25.85,-119.8,26.43,25.99,36.02
2016-07-25 00:35:00-05:00,-3.589645,-10.689042,-3.8601587,572231.0,29.65,0.0,-0.292,-0.051,26.7,2.142,273.6,273.4,275.4,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1248308.0,2.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,25.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.64,337.4,13.13,0.9,,2.55,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.25,26.55,25.65,26.1,25.68,25.81,-119.8,26.46,25.91,36.0
2016-07-25 00:36:00-05:00,-3.589645,-10.689042,-3.8601587,572232.0,29.62,0.0,-0.283,-0.051,26.75,2.235,273.9,274.0,276.0,0.0,0.0,0.0,21.64,0.0,60.17,0.0,1248308.0,2.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,25.6,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,272.9,274.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.755,352.3,9.48,1.0,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.18,26.47,25.62,26.05,25.62,25.74,-119.2,26.36,25.91,35.98
2016-07-25 00:37:00-05:00,-3.589645,-10.689042,-3.8601587,572233.0,29.61,0.0,-0.296,-0.051,26.72,2.05,273.9,274.0,276.0,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1248308.0,2.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,25.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.695,328.4,12.4,0.9,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.18,26.47,25.52,26.0,25.55,25.71,-119.5,26.32,25.88,35.9
2016-07-25 00:38:00-05:00,-3.589645,-10.689042,-3.8601587,572234.0,29.58,0.0,-0.271,-0.051,26.67,1.827,273.8,273.9,275.9,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1248308.0,1.966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,25.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.737,337.1,17.73,1.0,3.475,2.0,-1.0,13.5,0.008,0.231,3.0,2.0,0.0,0.0,26.18,26.37,25.52,26.0,25.52,25.68,-120.0,26.33,25.82,35.9
2016-07-25 00:39:00-05:00,-3.589645,-10.689042,-3.8601587,572235.0,29.57,0.0,-0.29,-0.051,26.63,1.826,274.3,273.8,275.9,0.0,0.0,0.0,21.44,0.0,60.2,0.0,1248308.0,1.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,25.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.82,342.8,8.29,1.1,3.475,2.0,-1.0,13.13,0.004,0.232,1.0,2.0,0.0,0.002,26.09,26.37,25.52,25.92,25.52,25.68,-119.7,26.28,25.8,35.9
2016-07-25 00:40:00-05:00,-3.589645,-10.689042,-3.8601587,572236.0,29.55,0.0,-0.3,-0.051,26.66,1.859,274.2,273.9,276.1,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1248308.0,1.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,25.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.71,340.6,9.43,0.9,3.475,2.0,-1.0,13.47,0.01,0.232,3.0,2.0,0.0,0.001,26.09,26.31,25.42,25.9,25.52,25.58,-119.8,26.26,25.77,35.87
2016-07-25 00:41:00-05:00,-3.589645,-10.689042,-3.8601587,572237.0,29.52,0.0,-0.287,-0.051,26.61,2.208,274.2,273.9,276.1,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1248308.0,2.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.787,347.5,11.68,1.0,3.475,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.09,26.28,25.42,25.9,25.42,25.64,-120.0,26.17,25.78,35.82
2016-07-25 00:42:00-05:00,-3.589645,-10.689042,-3.8601587,572238.0,29.51,0.0,-0.294,-0.051,26.69,2.175,274.4,273.7,275.9,0.0,0.0,0.0,21.59,0.0,60.23,0.0,1248308.0,2.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,25.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.545,0.498,17.72,0.9,3.475,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.99,26.28,25.42,25.84,25.42,25.57,-119.4,26.2,25.72,35.8
2016-07-25 00:43:00-05:00,-3.589645,-10.689042,-3.8601587,572239.0,29.49,0.0,-0.304,-0.051,26.72,1.749,274.4,273.8,276.0,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1248308.0,1.808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,25.38,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.613,341.3,36.55,1.2,3.475,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.99,26.18,25.38,25.81,25.42,25.51,-119.7,26.2,25.72,35.79
2016-07-25 00:44:00-05:00,-3.589645,-10.689042,-3.8601587,572240.0,29.47,0.0,-0.3,-0.051,26.76,1.753,274.3,273.8,276.1,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1248308.0,1.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.523,16.19,20.69,0.9,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.99,26.18,25.33,25.81,25.38,25.56,-119.9,26.16,25.72,35.74
2016-07-25 00:45:00-05:00,-3.589645,-10.689042,-3.8601587,572241.0,29.45,0.0,-0.254,-0.051,26.8,1.755,274.3,273.9,276.1,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1248308.0,1.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,25.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.54,17.6,20.96,0.8,3.475,2.0,-1.0,13.27,0.011,0.23,1.0,2.0,0.0,0.0,25.96,26.18,25.33,25.81,25.33,25.54,-119.6,26.11,25.72,35.71
2016-07-25 00:46:00-05:00,-3.589645,-10.689042,-3.8601587,572242.0,29.42,0.0,-0.294,-0.051,26.83,1.905,274.4,273.8,276.1,0.0,0.0,0.0,21.6,0.0,60.19,0.0,1248308.0,2.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.413,9.64,24.22,0.7,3.478,2.0,-1.0,13.27,0.004,0.231,1.0,2.0,0.0,0.001,25.89,26.18,25.33,25.81,25.33,25.56,-119.9,26.11,25.68,35.71
2016-07-25 00:47:00-05:00,-3.589645,-10.689042,-3.8601587,572243.0,29.41,0.0,-0.3,-0.051,26.82,1.861,274.4,273.9,276.1,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1248308.0,1.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,25.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.517,19.79,11.54,0.8,3.478,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.89,26.18,25.33,25.78,25.33,25.56,-120.1,26.11,25.63,35.69
2016-07-25 00:48:00-05:00,-3.589645,-10.689042,-3.8601587,572244.0,29.38,0.0,-0.296,-0.051,26.85,1.867,274.6,273.9,276.2,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1248308.0,2.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,25.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.792,26.73,6.396,1.1,3.478,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.89,26.18,25.33,25.71,25.31,25.51,-119.9,26.11,25.63,35.61
2016-07-25 00:49:00-05:00,-3.589645,-10.689042,-3.8601587,572245.0,29.38,0.0,-0.304,-0.051,26.83,2.016,274.8,273.8,276.1,0.0,0.0,0.0,21.63,0.0,60.19,0.0,1248308.0,2.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,25.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.717,12.74,10.45,1.0,3.475,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.88,26.18,25.33,25.71,25.3,25.48,-119.7,26.11,25.66,35.61
2016-07-25 00:50:00-05:00,-3.589645,-10.689042,-3.8601587,572246.0,29.35,0.0,-0.3,-0.051,26.79,2.464,274.6,274.1,276.3,0.0,0.0,0.0,21.43,0.0,60.18,0.0,1248308.0,2.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,25.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.995,28.32,8.59,1.4,3.475,2.0,-1.0,13.51,0.007,0.231,3.0,2.0,0.0,0.0,25.81,26.18,25.3,25.71,25.23,25.46,-119.7,26.11,25.64,35.61
2016-07-25 00:51:00-05:00,-3.589645,-10.288203,-3.7449298,572247.0,29.34,0.0,-0.258,-0.051,26.81,2.451,274.6,274.1,276.4,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1248308.0,2.413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.063,17.39,8.36,1.4,3.477,2.0,-1.0,13.33,0.008,0.231,1.0,2.0,0.0,0.001,25.8,26.1,25.25,25.71,25.23,25.46,-120.1,26.11,25.63,35.59
2016-07-25 00:52:00-05:00,-3.589645,-10.020977,-3.5144727,572248.0,29.32,0.0,-0.304,-0.051,26.83,2.03,274.6,274.2,276.4,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1248308.0,2.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,25.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.945,7.717,17.25,1.3,3.477,2.0,-1.0,13.51,0.008,0.231,3.0,2.0,0.0,0.0,25.8,26.1,25.28,25.71,25.23,25.46,-120.3,26.11,25.72,35.51
2016-07-25 00:53:00-05:00,-3.589645,-9.753751,-3.399244,572249.0,29.3,0.0,-0.302,-0.051,26.81,2.171,274.8,274.1,276.4,0.0,0.0,0.0,21.49,0.0,60.17,0.0,1248308.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,25.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.02,5.039,12.74,1.4,3.477,2.0,-1.0,13.51,0.007,0.231,3.0,2.0,0.0,0.0,25.8,26.09,25.31,25.71,25.23,25.46,-120.2,26.11,25.72,35.51
2016-07-25 00:54:00-05:00,-3.589645,-9.753751,-3.1687868,572250.0,29.28,0.0,-0.302,-0.051,26.79,2.135,275.0,274.1,276.4,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1248308.0,2.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,25.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.038,350.6,13.78,1.8,3.475,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.8,26.1,25.33,25.71,25.23,25.46,-119.9,26.11,25.72,35.51
2016-07-25 00:55:00-05:00,-3.589645,-9.753751,-3.1687868,572251.0,29.25,0.0,-0.304,-0.051,26.78,2.427,274.8,274.3,276.6,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1248308.0,2.542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,25.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.893,350.4,14.2,1.3,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.8,26.14,25.23,25.71,25.23,25.46,-120.0,26.11,25.72,35.51
2016-07-25 00:56:00-05:00,-3.589645,-9.753751,-3.2840157,572252.0,29.25,0.0,-0.279,-0.051,26.72,2.449,274.5,273.8,276.0,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1248308.0,2.536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,25.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.0,349.4,16.46,1.4,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.8,26.1,25.23,25.71,25.23,25.46,-119.7,26.05,25.72,35.51
2016-07-25 00:57:00-05:00,-3.589645,-9.753751,-3.1687868,572253.0,29.23,0.0,-0.287,-0.051,26.74,2.195,274.4,273.7,275.9,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1248308.0,2.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,25.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,1.002,355.2,17.93,1.7,3.475,2.0,-1.0,13.31,0.007,0.231,3.0,2.0,0.0,0.0,25.8,26.12,25.23,25.71,25.23,25.46,-120.2,26.01,25.72,35.44
2016-07-25 00:58:00-05:00,-3.589645,-9.753751,-3.1687868,572254.0,29.22,0.0,-0.3,-0.051,26.78,2.174,274.7,273.7,275.8,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1248308.0,2.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,25.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.838,348.5,19.57,1.1,3.475,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.8,26.12,25.23,25.71,25.23,25.46,-120.6,26.01,25.72,35.42
2016-07-25 00:59:00-05:00,-3.589645,-9.753751,-3.1687868,572255.0,29.19,0.0,-0.302,-0.051,26.81,2.193,274.4,273.8,276.0,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1248308.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,25.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.942,353.6,15.93,1.5,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.8,26.14,25.23,25.71,25.23,25.46,-120.3,26.01,25.72,35.4
2016-07-25 01:00:00-05:00,-3.589645,-9.753751,-3.1687868,572256.0,29.18,0.0,-0.298,-0.051,26.83,2.218,274.3,273.8,275.9,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1248308.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,25.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.365,325.3,41.47,0.8,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.8,26.14,25.23,25.71,25.23,25.46,-119.8,26.01,25.72,35.37
2016-07-25 01:01:00-05:00,-3.589645,-9.753751,-3.1687868,572257.0,29.16,0.0,-0.302,-0.051,26.87,2.153,274.2,273.9,276.0,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1248308.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,25.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.243,305.9,51.84,0.5,3.475,2.0,-1.0,13.51,0.007,0.231,3.0,2.0,0.0,0.0,25.81,26.14,25.23,25.71,25.25,25.46,-119.8,26.01,25.72,35.32
2016-07-25 01:02:00-05:00,-3.589645,-9.753751,-3.1687868,572258.0,29.15,0.0,-0.226,-0.051,26.89,2.119,274.6,273.8,276.0,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1248308.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,25.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.272,305.9,18.38,0.4,3.475,2.0,-1.0,13.3,0.007,0.231,1.0,2.0,0.0,0.001,25.86,26.16,25.23,25.71,25.28,25.46,-120.0,26.01,25.72,35.32
2016-07-25 01:03:00-05:00,-3.589645,-9.753751,-3.5144727,572259.0,29.12,0.0,-0.302,-0.051,26.91,2.252,274.5,274.0,276.1,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1248308.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,25.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.168,2.887,81.7,0.4,3.475,2.0,-1.0,13.5,0.008,0.231,3.0,2.0,0.0,0.0,25.8,26.18,25.23,25.71,25.25,25.46,-119.8,26.01,25.64,35.32
2016-07-25 01:04:00-05:00,-3.589645,-10.020977,-3.8601587,572260.0,29.12,0.0,-0.304,-0.051,26.94,2.545,274.6,274.0,276.1,0.0,0.0,0.0,21.33,0.0,60.13,0.0,1248308.0,2.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,25.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.015,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.197,123.3,39.3,0.3,3.475,2.0,-1.0,13.51,0.007,0.231,3.0,2.0,0.0,0.0,25.82,26.19,25.22,25.69,25.25,25.45,-120.2,26.01,25.63,35.24
2016-07-25 01:05:00-05:00,-3.589645,-10.421816,-3.8601587,572261.0,29.1,0.0,-0.304,-0.051,26.94,2.626,274.5,274.2,276.3,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1248308.0,2.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.322,81.5,34.35,0.7,3.475,2.0,-1.0,13.51,0.007,0.231,3.0,2.0,0.0,0.0,25.82,26.19,25.24,25.71,25.27,25.46,-120.0,26.01,25.63,35.23
2016-07-25 01:06:00-05:00,-3.589645,-10.5554285,-3.8601587,572262.0,29.08,0.0,-0.304,-0.051,26.96,2.774,274.7,274.2,276.3,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1248308.0,2.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,25.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.552,21.3,19.08,0.8,3.475,2.0,-1.0,13.51,0.007,0.231,3.0,2.0,0.0,0.0,25.85,26.19,25.22,25.71,25.25,25.46,-119.8,26.01,25.63,35.23
2016-07-25 01:07:00-05:00,-3.589645,-10.020977,-3.8601587,572263.0,29.07,0.0,-0.277,-0.051,26.93,3.026,274.7,274.3,276.4,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1248308.0,3.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.553,17.1,16.72,0.7,3.475,2.0,-1.0,13.5,0.009,0.231,3.0,2.0,0.0,0.0,25.9,26.19,25.32,25.71,25.32,25.46,-120.1,26.01,25.63,35.23
2016-07-25 01:08:00-05:00,-3.589645,-9.753751,-3.2840157,572264.0,29.05,0.0,-0.302,-0.051,26.91,3.881,274.5,274.4,276.5,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1248308.0,3.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.695,15.08,15.87,0.9,3.475,2.0,-1.0,13.3,0.008,0.23,3.0,2.0,0.0,0.001,25.9,26.19,25.28,25.68,25.32,25.46,-120.1,26.01,25.63,35.23
2016-07-25 01:09:00-05:00,-3.589645,-9.753751,-3.1687868,572265.0,29.05,0.0,-0.304,-0.051,26.82,3.639,275.2,274.2,276.2,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1248308.0,3.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,25.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.842,38.83,15.73,1.2,3.475,2.0,-1.0,13.5,0.005,0.231,3.0,2.0,0.0,0.0,25.89,26.19,25.3,25.69,25.28,25.46,-120.1,26.01,25.63,35.16
2016-07-25 01:10:00-05:00,-3.589645,-9.753751,-3.1687868,572266.0,29.02,0.0,-0.304,-0.051,26.85,3.641,274.9,274.5,276.5,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1248308.0,3.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,25.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.732,37.44,26.01,1.1,3.475,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.0,26.22,25.3,25.71,25.32,25.48,-120.2,26.03,25.66,35.15
2016-07-25 01:11:00-05:00,-3.053877,-9.753751,-3.1687868,572267.0,29.02,0.0,-0.304,-0.051,26.78,3.672,275.0,274.6,276.6,0.0,0.0,0.0,21.7,0.0,60.15,0.0,1248308.0,3.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,25.35,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.597,14.63,17.78,0.8,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.0,26.29,25.43,25.75,25.42,25.56,-119.7,26.11,25.72,35.13
2016-07-25 01:12:00-05:00,-2.9467232,-9.753751,-3.1687868,572268.0,28.99,0.0,-0.304,-0.051,26.82,3.834,275.3,274.5,276.6,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1248308.0,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,25.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.552,65.27,45.48,0.9,3.475,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,25.98,26.29,25.4,25.81,25.43,25.56,-120.0,26.11,25.72,35.15
2016-07-25 01:13:00-05:00,-2.9467232,-9.753751,-3.1687868,572269.0,28.99,0.0,-0.279,-0.051,26.83,3.971,275.0,274.6,276.6,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1248308.0,4.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,25.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.008,0.007,0.008,0.01,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.502,82.5,61.69,1.0,3.475,2.0,-1.0,13.5,0.01,0.231,3.0,2.0,0.0,0.0,26.07,26.34,25.43,25.81,25.43,25.56,-119.6,26.17,25.77,35.15
2016-07-25 01:14:00-05:00,-2.9467232,-9.753751,-3.1687868,572270.0,28.99,0.0,-0.3,-0.051,26.85,4.182,275.1,274.4,276.4,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1248308.0,4.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.523,129.7,40.39,1.3,3.475,2.0,-1.0,13.19,0.005,0.231,1.0,2.0,0.0,0.001,26.1,26.38,25.48,25.81,25.46,25.64,-119.8,26.2,25.82,35.13
2016-07-25 01:15:00-05:00,-2.9467232,-8.952073,-3.1687868,572271.0,28.98,0.0,-0.304,-0.051,26.83,4.402,274.8,274.6,276.6,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1248308.0,4.366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,25.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.7,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.362,119.2,30.11,0.7,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,26.11,26.38,25.53,25.89,25.53,25.65,-120.0,26.2,25.82,35.11
2016-07-25 01:16:00-05:00,-2.9467232,-8.952073,-3.1687868,572272.0,28.95,0.0,-0.304,-0.051,26.86,4.659,274.3,274.1,276.1,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1248308.0,4.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,25.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.193,113.8,67.87,0.5,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.18,26.47,25.53,25.9,25.63,25.75,-119.7,26.25,25.82,35.09
2016-07-25 01:17:00-05:00,-2.9467232,-8.952073,-3.1687868,572273.0,28.95,0.0,-0.302,-0.051,26.89,5.1,274.2,274.0,276.0,0.0,0.0,0.0,21.65,0.0,60.19,0.0,1248308.0,4.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,25.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.343,159.7,29.85,0.5,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.21,26.49,25.63,25.94,25.63,25.75,-119.8,26.3,25.87,35.05
2016-07-25 01:18:00-05:00,-2.9467232,-8.952073,-3.1687868,572274.0,28.95,0.0,-0.304,-0.051,26.91,5.505,274.4,273.9,275.9,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1248308.0,5.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,25.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.353,168.5,18.45,0.6,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.29,26.58,25.63,25.92,25.63,25.77,-119.8,26.3,25.91,35.07
2016-07-25 01:19:00-05:00,-2.9467232,-8.952073,-3.1687868,572275.0,28.92,0.0,-0.275,-0.051,26.88,6.085,274.5,274.0,276.0,0.0,0.0,0.0,21.62,0.0,60.18,0.0,1248308.0,5.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,25.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.265,150.5,45.39,0.6,3.475,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,26.29,26.58,25.64,26.01,25.69,25.85,-120.0,26.35,25.91,35.05
