TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-25 01:20:00-05:00,-2.9467232,-8.952073,-3.1687868,572276.0,28.92,0.0,-0.298,-0.051,26.87,6.64,274.7,273.9,275.9,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1248308.0,6.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,25.74,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.272,158.0,37.28,0.6,3.475,2.0,-1.0,13.37,0.006,0.23,1.0,2.0,0.0,0.001,26.35,26.67,25.72,26.12,25.75,25.85,-120.1,26.39,25.95,35.07
2016-07-25 01:21:00-05:00,-2.9467232,-8.952073,-3.0535583,572277.0,28.92,0.0,-0.304,-0.051,26.88,6.981,274.6,273.9,276.0,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1248308.0,6.765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,25.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.202,166.0,26.24,0.3,3.474,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.38,26.67,25.79,26.18,25.82,25.94,-120.0,26.44,26.03,35.09
2016-07-25 01:22:00-05:00,-2.9467232,-8.952073,-2.8231013,572278.0,28.91,0.0,-0.304,-0.051,26.92,7.174,274.9,273.9,275.9,0.0,0.0,0.0,21.6,0.0,60.23,0.0,1248308.0,7.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,25.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.172,332.3,75.81,0.4,3.474,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.47,26.75,25.82,26.2,25.85,25.94,-119.8,26.49,26.05,35.07
2016-07-25 01:23:00-05:00,-2.9467232,-8.952073,-2.7078726,572279.0,28.89,0.0,-0.302,-0.051,26.97,7.341,274.6,274.0,276.1,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1248308.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,25.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.014,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.263,40.77,44.0,0.4,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.48,26.77,25.87,26.3,25.91,26.04,-119.9,26.57,26.1,35.09
2016-07-25 01:24:00-05:00,-2.9467232,-8.952073,-2.7078726,572280.0,28.89,0.0,-0.304,-0.051,26.96,7.41,274.5,274.1,276.1,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1248308.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,25.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.205,343.0,82.7,0.5,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.51,26.81,25.91,26.3,25.91,26.07,-119.6,26.59,26.18,35.09
2016-07-25 01:25:00-05:00,-2.6252627,-8.952073,-2.7078726,572281.0,28.89,0.0,-0.256,-0.051,26.96,7.414,274.5,274.1,276.1,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1248308.0,7.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,25.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.415,346.7,17.29,0.7,3.477,2.0,-1.0,13.28,-0.013,0.23,3.0,2.0,0.0,0.001,26.58,26.86,25.96,26.38,25.98,26.14,-119.7,26.62,26.24,35.09
2016-07-25 01:26:00-05:00,-2.518109,-8.952073,-2.7078726,572282.0,28.89,0.0,-0.304,-0.051,26.99,7.419,274.8,274.1,276.2,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1248308.0,7.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,25.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.68,351.7,12.58,1.0,3.47,2.0,-1.0,13.52,0.027,0.231,3.0,2.0,0.0,0.0,26.64,26.91,26.01,26.39,26.01,26.14,-119.7,26.68,26.22,35.12
2016-07-25 01:27:00-05:00,-2.518109,-8.551233,-2.7078726,572283.0,28.88,0.0,-0.304,-0.051,26.97,7.41,275.0,274.2,276.4,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1248308.0,7.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,26.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.383,353.2,12.82,0.5,3.47,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.44,26.01,26.2,-119.6,26.7,26.27,35.05
2016-07-25 01:28:00-05:00,-2.518109,-8.417621,-2.7078726,572284.0,28.85,0.0,-0.304,-0.051,26.94,7.348,275.2,274.2,276.3,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1248308.0,7.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,26.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.318,1.073,21.57,0.5,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.04,26.49,26.09,26.23,-120.0,26.78,26.31,35.07
2016-07-25 01:29:00-05:00,-2.518109,-8.417621,-2.7078726,572285.0,28.85,0.0,-0.304,-0.051,26.99,7.152,274.9,274.4,276.4,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1248308.0,7.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,26.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.483,15.92,20.48,0.9,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.69,27.04,26.11,26.49,26.11,26.25,-119.5,26.78,26.3,35.03
2016-07-25 01:30:00-05:00,-2.518109,-8.417621,-2.7078726,572286.0,28.85,0.0,-0.304,-0.051,27.03,6.999,274.9,274.3,276.4,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1248308.0,6.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,26.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.425,345.9,20.24,0.7,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.77,27.06,26.11,26.57,26.12,26.3,-119.6,26.78,26.34,35.01
2016-07-25 01:31:00-05:00,-2.518109,-8.417621,-2.7078726,572287.0,28.85,0.0,-0.249,-0.051,27.02,6.834,275.2,274.1,276.2,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1248308.0,6.585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,26.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.39,37.15,33.83,0.7,3.477,2.0,-1.0,13.4,0.008,0.23,1.0,2.0,0.0,0.001,26.8,27.06,26.14,26.59,26.2,26.33,-119.0,26.78,26.43,34.98
2016-07-25 01:32:00-05:00,-2.518109,-8.417621,-2.7078726,572288.0,28.85,0.0,-0.304,-0.051,27.04,6.512,274.8,274.3,276.4,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1248308.0,6.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,26.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.163,350.2,49.83,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.81,27.12,26.2,26.59,26.2,26.38,-119.0,26.85,26.39,35.01
2016-07-25 01:33:00-05:00,-2.518109,-8.417621,-2.7078726,572289.0,28.85,0.0,-0.304,-0.051,27.1,6.168,274.9,274.2,276.3,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1248308.0,5.974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,26.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.232,153.5,47.16,0.5,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.2,26.62,26.2,26.34,-119.5,26.87,26.41,34.96
2016-07-25 01:34:00-05:00,-2.518109,-8.417621,-2.7078726,572290.0,28.85,0.0,-0.304,-0.051,27.14,5.926,274.8,274.3,276.4,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1248308.0,5.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,26.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.235,124.0,23.09,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.2,26.68,26.2,26.33,-119.1,26.87,26.39,34.97
2016-07-25 01:35:00-05:00,-2.518109,-8.417621,-2.7078726,572291.0,28.85,0.0,-0.304,-0.051,27.18,5.731,274.8,274.2,276.3,0.0,0.0,0.0,21.78,0.0,60.12,0.0,1248308.0,5.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,26.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.295,152.7,31.77,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.22,26.68,26.27,26.37,-119.5,26.89,26.44,35.01
2016-07-25 01:36:00-05:00,-2.518109,-8.417621,-2.7078726,572292.0,28.85,0.0,-0.249,-0.051,27.19,5.52,274.9,274.1,276.2,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1248308.0,5.353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,26.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.243,165.0,34.66,0.5,3.477,2.0,-1.0,13.24,0.008,0.23,1.0,2.0,0.0,0.001,26.86,27.2,26.3,26.68,26.3,26.35,-119.2,26.91,26.51,34.97
2016-07-25 01:37:00-05:00,-2.518109,-8.417621,-2.7078726,572293.0,28.85,0.0,-0.258,-0.051,27.22,5.301,274.8,274.2,276.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1248308.0,5.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,26.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.172,203.4,22.19,0.3,3.474,2.0,-1.0,13.13,0.004,0.233,1.0,2.0,0.0,0.002,26.86,27.2,26.3,26.68,26.3,26.46,-119.2,26.96,26.49,34.98
2016-07-25 01:38:00-05:00,-2.518109,-8.417621,-2.7078726,572294.0,28.85,0.0,-0.304,-0.051,27.22,5.036,274.8,274.3,276.4,0.0,0.0,0.0,21.67,0.0,60.21,0.0,1248308.0,4.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,26.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.242,168.4,29.77,0.3,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.001,26.88,27.25,26.3,26.68,26.3,26.42,-119.5,26.97,26.52,35.01
2016-07-25 01:39:00-05:00,-2.518109,-8.417621,-2.7078726,572295.0,28.85,0.0,-0.302,-0.051,27.24,4.645,275.1,274.2,276.3,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1248308.0,4.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,26.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.328,153.4,13.89,0.5,3.474,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.93,27.25,26.3,26.68,26.3,26.44,-119.5,26.97,26.49,34.94
2016-07-25 01:40:00-05:00,-2.518109,-8.417621,-2.7078726,572296.0,28.85,0.0,-0.302,-0.051,27.24,4.299,274.8,274.4,276.5,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1248308.0,4.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,26.27,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.232,134.5,29.79,0.4,3.477,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.93,27.25,26.3,26.68,26.3,26.44,-118.8,26.97,26.41,35.01
2016-07-25 01:41:00-05:00,-2.518109,-8.551233,-2.7078726,572297.0,28.85,0.0,-0.304,-0.051,27.26,3.989,275.0,274.4,276.5,0.0,0.0,0.0,21.59,0.0,60.23,0.0,1248308.0,4.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,26.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.33,146.0,6.671,0.5,3.475,2.0,-1.0,13.5,0.007,0.231,3.0,2.0,0.0,0.0,26.88,27.25,26.3,26.67,26.3,26.42,-119.4,26.97,26.41,34.98
2016-07-25 01:42:00-05:00,-2.518109,-8.952073,-2.7078726,572298.0,28.85,0.0,-0.281,-0.051,27.23,3.815,274.7,274.5,276.5,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1248308.0,3.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,26.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.395,138.2,8.88,0.6,3.47,2.0,-1.0,13.4,0.023,0.23,1.0,2.0,0.0,0.0,26.86,27.23,26.3,26.68,26.3,26.44,-118.8,26.97,26.41,34.97
2016-07-25 01:43:00-05:00,-2.7324162,-8.952073,-2.7078726,572299.0,28.85,0.0,-0.3,-0.051,27.27,3.665,274.8,274.5,276.5,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1248308.0,3.885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,26.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.378,140.8,6.905,0.5,3.47,2.0,-1.0,13.15,-0.008,0.232,1.0,2.0,0.0,0.002,26.86,27.23,26.3,26.68,26.3,26.44,-119.3,26.95,26.43,34.99
2016-07-25 01:44:00-05:00,-2.8395698,-8.952073,-2.7078726,572300.0,28.85,0.0,-0.302,-0.051,27.29,3.694,275.2,274.5,276.5,0.0,0.0,0.0,21.53,0.0,60.2,0.0,1248308.0,3.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,26.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.323,141.6,8.33,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.3,26.68,26.3,26.48,-119.2,26.9,26.39,34.94
2016-07-25 01:45:00-05:00,-2.9467232,-8.952073,-2.7078726,572301.0,28.85,0.0,-0.302,-0.051,27.27,3.826,275.0,274.6,276.6,0.0,0.0,0.0,21.78,0.0,60.12,0.0,1248308.0,4.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,26.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.3,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.482,145.2,5.732,0.7,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.3,26.66,26.22,26.33,-119.3,26.87,26.43,34.96
2016-07-25 01:46:00-05:00,-2.9467232,-8.952073,-2.7078726,572302.0,28.85,0.0,-0.304,-0.051,27.26,3.912,274.4,274.0,276.0,0.0,0.0,0.0,21.59,0.0,60.13,0.0,1248308.0,4.078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,26.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.407,151.3,8.16,0.6,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.28,26.59,26.2,26.33,-119.3,26.87,26.39,34.94
2016-07-25 01:47:00-05:00,-2.9467232,-8.952073,-2.7078726,572303.0,28.85,0.0,-0.304,-0.051,27.27,4.02,274.3,273.9,275.9,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1248308.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,26.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.007,0.009,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.565,153.9,8.57,0.8,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.3,26.59,26.2,26.43,-119.4,26.87,26.36,34.94
2016-07-25 01:48:00-05:00,-2.9467232,-8.952073,-2.7078726,572304.0,28.85,0.0,-0.279,-0.051,27.25,4.05,274.5,273.9,275.9,0.0,0.0,0.0,21.77,0.0,60.15,0.0,1248308.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,26.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.652,149.1,14.85,1.0,3.478,2.0,-1.0,13.26,0.005,0.23,3.0,2.0,0.0,0.001,26.86,27.15,26.3,26.64,26.2,26.41,-118.9,26.87,26.41,34.93
2016-07-25 01:49:00-05:00,-2.9467232,-8.952073,-2.7078726,572305.0,28.85,0.0,-0.304,-0.051,27.28,4.04,274.5,274.0,276.0,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1248308.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,26.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.658,137.5,13.52,1.0,3.477,2.0,-1.0,13.26,0.01,0.231,3.0,2.0,0.0,0.001,26.86,27.15,26.3,26.65,26.2,26.51,-119.6,26.91,26.41,34.86
2016-07-25 01:50:00-05:00,-2.8395698,-8.952073,-2.7078726,572306.0,28.85,0.0,-0.304,-0.051,27.34,4.033,274.5,274.1,276.1,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1248308.0,4.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,26.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.508,149.2,12.64,0.7,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.3,26.63,26.2,26.42,-119.2,26.89,26.39,34.91
2016-07-25 01:51:00-05:00,-2.8395698,-8.8184595,-2.7078726,572307.0,28.85,0.0,-0.304,-0.051,27.33,4.042,274.6,274.0,276.1,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1248308.0,4.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,26.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.605,152.4,9.24,0.8,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.3,26.63,26.2,26.44,-119.2,26.87,26.39,34.92
2016-07-25 01:52:00-05:00,-2.8395698,-8.8184595,-2.7078726,572308.0,28.85,0.0,-0.304,-0.051,27.32,4.157,274.5,274.1,276.1,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1248308.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,26.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.578,145.8,13.79,0.8,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.3,26.65,26.2,26.44,-118.6,26.87,26.39,34.88
2016-07-25 01:53:00-05:00,-2.8395698,-8.684847,-2.7078726,572309.0,28.85,0.0,-0.302,-0.051,27.35,4.257,274.9,274.5,276.5,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1248308.0,4.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,26.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.595,153.7,8.07,0.9,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.3,26.6,26.2,26.44,-119.3,26.89,26.41,34.9
2016-07-25 01:54:00-05:00,-2.8395698,-8.684847,-2.7078726,572310.0,28.85,0.0,-0.273,-0.051,27.36,4.445,275.1,274.6,276.6,0.0,0.0,0.0,21.46,0.0,60.19,0.0,1248308.0,4.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,26.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.443,140.9,12.85,0.6,2.0,2.0,-1.0,13.4,0.007,0.23,1.0,2.0,0.0,0.001,26.86,27.15,26.3,26.62,26.2,26.44,-119.3,26.87,26.39,34.9
2016-07-25 01:55:00-05:00,-2.8395698,-8.8184595,-2.7078726,572311.0,28.85,0.0,-0.304,-0.051,27.35,4.502,275.0,274.5,276.6,0.0,0.0,0.0,21.75,0.0,60.18,0.0,1248308.0,4.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,26.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.45,131.1,8.33,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.3,26.59,26.2,26.42,-119.5,26.87,26.41,34.9
2016-07-25 01:56:00-05:00,-2.8395698,-8.952073,-2.7078726,572312.0,28.85,0.0,-0.304,-0.051,27.35,4.578,275.3,274.4,276.5,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1248308.0,4.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,26.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.342,110.0,12.07,0.5,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.3,26.59,26.2,26.46,-119.3,26.87,26.41,34.89
2016-07-25 01:57:00-05:00,-2.9467232,-8.952073,-2.7078726,572313.0,28.85,0.0,-0.304,-0.051,27.34,4.5,275.2,274.5,276.6,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1248308.0,4.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,26.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.257,139.6,12.72,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.3,26.59,26.2,26.43,-119.4,26.87,26.39,34.9
2016-07-25 01:58:00-05:00,-2.9467232,-8.952073,-2.8231013,572314.0,28.85,0.0,-0.304,-0.051,27.31,4.45,274.9,274.6,276.7,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1248308.0,4.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,26.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.135,121.0,46.17,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.3,26.59,26.2,26.4,-119.4,26.87,26.3,34.88
2016-07-25 01:59:00-05:00,-2.9467232,-8.952073,-3.0535583,572315.0,28.85,0.0,-0.275,-0.051,27.25,4.398,274.9,274.5,276.6,0.0,0.0,0.0,21.57,0.0,60.23,0.0,1248308.0,4.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,26.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.262,85.5,18.9,0.3,3.477,2.0,-1.0,13.53,0.025,0.231,3.0,2.0,0.0,0.0,26.86,27.15,26.27,26.57,26.2,26.34,-119.0,26.87,26.3,34.9
2016-07-25 02:00:00-05:00,-2.9467232,-8.952073,-3.1687868,572316.0,28.85,0.0,-0.296,-0.051,27.17,4.226,274.7,274.4,276.5,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1248308.0,4.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,26.18,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.223,36.83,11.93,0.3,3.477,2.0,-1.0,13.26,-0.011,0.231,3.0,2.0,0.0,0.001,26.83,27.12,26.2,26.59,26.2,26.33,-119.8,26.87,26.3,34.88
2016-07-25 02:01:00-05:00,-2.9467232,-8.952073,-3.1687868,572317.0,28.85,0.0,-0.302,-0.051,27.17,4.194,274.8,274.2,276.4,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1248308.0,4.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,26.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.112,43.65,14.21,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.78,27.06,26.2,26.59,26.18,26.35,-118.8,26.87,26.3,34.85
2016-07-25 02:02:00-05:00,-2.9467232,-8.952073,-3.1687868,572318.0,28.85,0.0,-0.302,-0.051,27.23,4.099,275.2,274.1,276.2,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1248308.0,4.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,26.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.025,303.3,36.63,0.1,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.77,27.06,26.18,26.52,26.11,26.34,-119.3,26.78,26.32,34.83
2016-07-25 02:03:00-05:00,-2.9467232,-8.952073,-3.1687868,572319.0,28.85,0.0,-0.304,-0.051,27.23,3.919,274.8,274.3,276.4,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1248308.0,4.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,26.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.082,218.3,25.61,0.1,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.77,27.06,26.14,26.49,26.11,26.33,-119.2,26.78,26.23,34.82
2016-07-25 02:04:00-05:00,-2.9467232,-9.486525,-3.1687868,572320.0,28.85,0.0,-0.304,-0.051,27.27,3.751,275.5,275.0,277.1,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1248308.0,3.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,26.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.9,275.9,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.172,219.1,20.2,0.2,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.77,27.06,26.11,26.49,26.11,26.27,-118.9,26.78,26.2,34.8
2016-07-25 02:05:00-05:00,-2.9467232,-9.753751,-3.1687868,572321.0,28.85,0.0,-0.275,-0.051,27.24,3.658,275.6,275.2,277.2,0.0,0.0,0.0,21.77,0.0,60.18,0.0,1248308.0,3.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,26.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.198,209.7,38.56,0.4,3.478,2.0,-1.0,13.15,-0.048,0.231,1.0,2.0,0.0,0.002,26.7,27.06,26.11,26.47,26.07,26.25,-119.4,26.78,26.2,34.81
2016-07-25 02:06:00-05:00,-2.9467232,-9.753751,-3.1687868,572322.0,28.85,0.0,-0.304,-0.051,27.23,3.638,275.7,275.3,277.3,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1248308.0,3.603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,26.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.265,231.8,7.541,0.4,3.477,2.0,-1.0,13.3,0.061,0.231,3.0,2.0,0.0,0.001,26.67,27.06,26.06,26.49,26.01,26.23,-119.6,26.78,26.22,34.83
2016-07-25 02:07:00-05:00,-2.9467232,-9.753751,-3.1687868,572323.0,28.85,0.0,-0.304,-0.051,27.18,3.642,276.0,275.1,277.1,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1248308.0,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,26.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.15,224.5,16.15,0.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,27.01,26.01,26.41,26.01,26.17,-118.8,26.78,26.2,34.83
2016-07-25 02:08:00-05:00,-2.9467232,-9.753751,-3.1687868,572324.0,28.85,0.0,-0.304,-0.051,27.2,3.638,275.8,275.2,277.2,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1248308.0,3.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,26.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.123,272.8,27.29,0.2,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.39,26.01,26.17,-119.4,26.68,26.24,34.8
2016-07-25 02:09:00-05:00,-2.9467232,-9.753751,-3.1687868,572325.0,28.85,0.0,-0.304,-0.051,27.22,3.647,275.9,275.1,277.1,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1248308.0,3.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,26.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.125,276.5,40.96,0.2,3.472,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.39,26.01,26.14,-118.8,26.68,26.17,34.85
2016-07-25 02:10:00-05:00,-2.9467232,-9.753751,-3.1687868,572326.0,28.85,0.0,-0.304,-0.051,27.2,3.648,275.9,275.1,277.1,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1248308.0,3.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,26.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.28,297.1,13.32,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.39,26.01,26.14,-120.0,26.68,26.11,34.81
2016-07-25 02:11:00-05:00,-2.9467232,-9.753751,-3.1687868,572327.0,28.85,0.0,-0.279,-0.051,27.13,3.712,275.8,275.1,277.1,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1248308.0,3.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,26.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.53,281.3,3.364,0.6,3.477,2.0,-1.0,13.25,0.006,0.23,1.0,2.0,0.0,0.001,26.67,26.96,26.01,26.39,26.01,26.1,-119.8,26.68,26.12,34.8
2016-07-25 02:12:00-05:00,-2.9467232,-9.620137,-3.1687868,572328.0,28.85,0.0,-0.304,-0.051,27.12,3.762,275.6,275.2,277.2,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1248308.0,3.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,26.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.563,286.4,3.921,0.6,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.001,26.67,26.96,26.01,26.39,26.01,26.1,-119.3,26.68,26.17,34.81
2016-07-25 02:13:00-05:00,-2.9467232,-8.952073,-3.1687868,572329.0,28.85,0.0,-0.304,-0.051,27.1,3.814,275.7,275.2,277.2,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1248308.0,3.973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,26.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.493,295.2,3.659,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.39,26.01,26.07,-119.2,26.68,26.18,34.8
2016-07-25 02:14:00-05:00,-2.9467232,-8.952073,-3.1687868,572330.0,28.84,0.0,-0.304,-0.051,27.06,3.882,275.9,275.2,277.2,0.0,0.0,0.0,21.58,0.0,60.13,0.0,1248308.0,4.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,26.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.502,293.9,6.009,0.6,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,25.99,26.39,26.01,26.1,-120.2,26.66,26.22,34.76
2016-07-25 02:15:00-05:00,-2.9467232,-8.952073,-3.1687868,572331.0,28.83,0.0,-0.304,-0.051,27.03,3.907,275.8,275.2,277.2,0.0,0.0,0.0,21.59,0.0,60.2,0.0,1248308.0,4.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,26.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.197,300.0,40.95,0.4,2.0,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.0,26.39,26.01,26.12,-119.3,26.63,26.2,34.72
2016-07-25 02:16:00-05:00,-2.9467232,-8.952073,-3.1687868,572332.0,28.82,0.0,-0.275,-0.051,27.03,3.907,275.8,275.3,277.3,0.0,0.0,0.0,21.6,0.0,60.18,0.0,1248308.0,4.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,25.99,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.178,314.1,33.76,0.3,3.477,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,26.67,26.86,26.01,26.39,26.01,26.14,-119.3,26.59,26.24,34.76
2016-07-25 02:17:00-05:00,-2.9467232,-8.952073,-3.1687868,572333.0,28.82,0.0,-0.3,-0.051,27.09,3.864,275.9,275.2,277.2,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1248308.0,4.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,25.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.11,327.0,54.8,0.2,3.477,2.0,-1.0,13.26,0.005,0.23,3.0,2.0,0.0,0.001,26.67,26.86,25.99,26.39,26.01,26.12,-119.4,26.59,26.2,34.72
2016-07-25 02:18:00-05:00,-2.9467232,-9.085686,-3.1687868,572334.0,28.82,0.0,-0.304,-0.051,27.09,3.72,276.0,275.2,277.2,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1248308.0,3.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,25.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.078,329.4,80.1,0.1,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.86,25.99,26.39,26.01,26.14,-119.5,26.62,26.24,34.7
2016-07-25 02:19:00-05:00,-2.9467232,-9.753751,-3.1687868,572335.0,28.82,0.0,-0.304,-0.051,27.05,3.638,275.9,275.4,277.4,0.0,0.0,0.0,21.66,0.0,60.15,0.0,1248308.0,3.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,26.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.12,85.4,46.0,0.2,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.65,26.86,25.99,26.39,26.01,26.14,-119.8,26.66,26.16,34.68
2016-07-25 02:20:00-05:00,-2.9467232,-9.753751,-3.1687868,572336.0,28.82,0.0,-0.304,-0.051,27.1,3.647,276.1,275.2,277.3,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1248308.0,3.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,26.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.147,99.6,55.76,0.3,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.67,26.86,26.01,26.39,26.01,26.11,-119.4,26.64,26.14,34.64
2016-07-25 02:21:00-05:00,-2.9467232,-9.753751,-3.1687868,572337.0,28.82,0.0,-0.302,-0.051,27.11,3.601,276.0,275.4,277.5,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1248308.0,3.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,25.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.115,145.2,36.24,0.2,3.475,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.66,26.86,26.01,26.39,26.01,26.05,-119.8,26.6,26.11,34.6
2016-07-25 02:22:00-05:00,-2.9467232,-9.753751,-3.1687868,572338.0,28.82,0.0,-0.262,-0.051,27.12,3.515,276.2,275.5,277.6,0.0,0.0,0.0,21.63,0.0,60.2,0.0,1248308.0,3.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,25.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.17,167.1,14.6,0.3,3.477,2.0,-1.0,13.15,-0.018,0.23,1.0,2.0,0.0,0.001,26.67,26.86,26.01,26.38,26.01,26.04,-119.5,26.59,26.14,34.57
2016-07-25 02:23:00-05:00,-2.9467232,-9.753751,-3.1687868,572339.0,28.82,0.0,-0.292,-0.051,27.09,3.505,276.1,275.6,277.7,0.0,0.0,0.0,21.66,0.0,60.23,0.0,1248308.0,3.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,25.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.1,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.312,169.6,8.34,0.5,3.477,2.0,-1.0,13.09,0.015,0.234,1.0,2.0,0.0,0.003,26.66,26.86,26.01,26.39,26.01,26.06,-119.3,26.59,26.11,34.59
2016-07-25 02:24:00-05:00,-2.9467232,-9.219298,-3.1687868,572340.0,28.82,0.0,-0.304,-0.051,27.14,3.504,276.1,275.4,277.6,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1248308.0,3.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,26.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.382,184.6,9.46,0.5,3.477,2.0,-1.0,13.42,0.018,0.231,3.0,2.0,0.0,0.001,26.66,26.86,26.01,26.39,26.01,26.05,-119.2,26.59,26.14,34.6
2016-07-25 02:25:00-05:00,-2.9467232,-8.952073,-3.1687868,572341.0,28.82,0.0,-0.304,-0.051,27.14,3.47,275.9,275.5,277.6,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1248308.0,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,26.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.615,177.6,5.953,0.8,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.001,26.67,26.91,26.01,26.39,26.01,26.1,-119.3,26.59,26.14,34.57
2016-07-25 02:26:00-05:00,-2.9467232,-8.952073,-3.1687868,572342.0,28.82,0.0,-0.304,-0.051,27.13,3.37,276.0,275.5,277.6,0.0,0.0,0.0,21.68,0.0,60.18,0.0,1248308.0,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,26.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.775,181.3,3.341,0.9,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.001,26.67,26.96,26.01,26.39,26.01,26.16,-119.7,26.67,26.15,34.57
2016-07-25 02:27:00-05:00,-2.9467232,-8.952073,-3.1687868,572343.0,28.82,0.0,-0.304,-0.051,27.14,3.358,276.2,275.3,277.5,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1248308.0,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,26.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.715,175.8,8.65,0.9,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.39,26.01,26.15,-118.9,26.68,26.12,34.63
2016-07-25 02:28:00-05:00,-2.9467232,-8.952073,-3.1687868,572344.0,28.82,0.0,-0.304,-0.051,27.15,3.213,276.1,275.4,277.5,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1248308.0,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,26.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.722,167.1,4.107,0.9,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.39,26.01,26.15,-118.6,26.68,26.13,34.57
2016-07-25 02:29:00-05:00,-2.9467232,-8.952073,-3.1687868,572345.0,28.82,0.0,-0.275,-0.051,27.19,3.105,276.2,275.5,277.6,0.0,0.0,0.0,21.56,0.0,60.24,0.0,1248308.0,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,26.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.628,160.1,8.07,0.8,3.477,2.0,-1.0,13.4,0.007,0.23,1.0,2.0,0.0,0.001,26.67,26.96,26.01,26.39,26.01,26.14,-119.4,26.66,26.11,34.58
2016-07-25 02:30:00-05:00,-2.9467232,-8.952073,-3.0535583,572346.0,28.82,0.0,-0.304,-0.051,27.23,3.1,276.1,275.6,277.7,0.0,0.0,0.0,21.59,0.0,60.22,0.0,1248308.0,3.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,26.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.678,147.9,7.178,0.8,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.04,26.39,26.01,26.19,-118.9,26.68,26.12,34.48
2016-07-25 02:31:00-05:00,-2.9467232,-8.952073,-2.9383297,572347.0,28.82,0.0,-0.304,-0.051,27.24,3.099,276.1,275.6,277.7,0.0,0.0,0.0,21.66,0.0,60.2,0.0,1248308.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,26.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.4,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.712,142.1,3.874,0.8,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.11,26.39,26.01,26.31,-118.7,26.68,26.11,34.55
2016-07-25 02:32:00-05:00,-2.9467232,-8.952073,-2.8231013,572348.0,28.82,0.0,-0.304,-0.051,27.31,3.1,276.1,275.6,277.8,0.0,0.0,0.0,21.39,0.0,60.17,0.0,1248308.0,3.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,26.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.598,144.2,3.698,0.7,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.11,26.39,26.01,26.29,-118.8,26.68,26.11,34.55
2016-07-25 02:33:00-05:00,-2.9467232,-8.952073,-2.8231013,572349.0,28.82,0.0,-0.304,-0.051,27.31,3.116,276.1,275.7,277.8,0.0,0.0,0.0,21.71,0.0,60.17,0.0,1248308.0,3.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,26.1,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.52,154.8,5.855,0.6,3.477,2.0,-1.0,13.53,0.006,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.07,26.39,26.01,26.27,-119.0,26.68,26.11,34.51
2016-07-25 02:34:00-05:00,-2.9467232,-8.952073,-2.9383297,572350.0,28.81,0.0,-0.245,-0.051,27.33,3.208,276.4,275.5,277.6,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1248308.0,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,26.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.42,166.7,7.171,0.5,3.477,2.0,-1.0,13.53,0.032,0.23,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.39,26.01,26.22,-118.9,26.68,26.11,34.51
2016-07-25 02:35:00-05:00,-2.9467232,-8.952073,-3.0535583,572351.0,28.8,0.0,-0.3,-0.051,27.33,3.3,276.6,275.4,277.5,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1248308.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,26.09,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.37,164.0,10.77,0.6,3.478,2.0,-1.0,13.19,-0.02,0.231,1.0,2.0,0.0,0.001,26.67,26.96,26.06,26.39,26.01,26.25,-119.0,26.68,26.11,34.51
2016-07-25 02:36:00-05:00,-2.9467232,-8.952073,-3.1687868,572352.0,28.79,0.0,-0.304,-0.051,27.33,3.372,276.5,275.6,277.5,0.0,0.0,0.0,21.65,0.0,60.15,0.0,1248308.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,26.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.39,179.5,7.538,0.5,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.38,26.01,26.15,-119.3,26.68,26.11,34.53
2016-07-25 02:37:00-05:00,-2.9467232,-8.952073,-3.1687868,572353.0,28.79,0.0,-0.304,-0.051,27.29,3.373,276.3,275.5,277.5,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1248308.0,3.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,26.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.308,192.9,7.482,0.4,3.478,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.39,26.01,26.15,-119.2,26.68,26.12,34.51
2016-07-25 02:38:00-05:00,-2.9467232,-8.952073,-3.1687868,572354.0,28.79,0.0,-0.304,-0.051,27.3,3.37,276.4,275.6,277.6,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1248308.0,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,26.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.007,0.011,0.01,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.312,198.1,14.51,0.4,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.39,26.01,26.14,-118.7,26.68,26.12,34.53
2016-07-25 02:39:00-05:00,-2.9467232,-8.952073,-3.1687868,572355.0,28.79,0.0,-0.3,-0.051,27.33,3.325,276.2,275.8,277.7,0.0,0.0,0.0,21.51,0.0,60.13,0.0,1248308.0,3.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,26.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,579.0,1203627.0,46776.0,110239.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28112.0,39112.0,38800.0,39370.0,33590.0,33475.0,27070.0,0.113,213.3,49.71,0.3,2.0,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,26.67,26.96,26.01,26.39,26.01,26.15,-118.8,26.68,26.11,34.45
